time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
45.473046;1.0444037917535716;0.8427559164420056;0.8069217795138994;-0.0003559284467249989;-0.0003407942585759006;9.999969706737904;0.8335034063007384;0.015561908627574677;0.015561943495580866;0.8067809010209788;0.014895059009815756;1.0448044976504116;0.8069200449143296
45.483046;1.0444038218935117;0.8427488131583526;0.8069149698160676;-0.0003550697701228279;-0.00033997209565584074;9.999969569870009;0.8335034002975452;0.01556190949733613;0.015561943739141867;0.8067748650738445;0.014895059963965989;1.0448043895201111;0.8069141086669545
45.493046;1.0444048486955917;0.8427426252551616;0.8069082641003829;-0.0003554420069423417;-0.0003403281818832567;9.999969438599926;0.8335033976861308;0.015561910414878548;0.015561944028369745;0.8067678318904604;0.014895060945834142;1.044804287287471;0.8069071655451792
45.503046;1.0444048799845902;0.8427367928613693;0.8069026656583319;-0.0003556305869966997;-0.0003405087462570621;9.999969310607895;0.8335033981007933;0.015561911377710683;0.015561944365130241;0.8067618016124075;0.014895061960756498;1.0448041911910366;0.8069012155219364
45.513046;1.0444050037723633;0.8427298836461663;0.8068959626734981;-0.0003551239223763002;-0.00034002360060759573;9.999969183310773;0.833503401112736;0.01556191238039324;0.015561944750155444;0.8067557744354503;0.014895063012924625;1.0448041016362941;0.8068952590809557
45.523046;1.044405032992417;0.8427239489260373;0.8068902639196103;-0.0003541570730091998;-0.0003390978702410426;9.999969055089121;0.8335034062488728;0.015561913414537427;0.01556194518249632;0.8067497505859185;0.014895064105918681;1.0448040191823826;0.806889296480578
45.533046;1.0444050601381132;0.8427169693208922;0.8068835645075793;-0.00035445373886792893;-0.00033938192877471207;9.999968925817264;0.8335034130200432;0.01556191446933528;0.01556194566019326;0.806742730236211;0.01489506524392592;1.044803944503004;0.8068823281570372
45.543046;1.0444050846042057;0.842711147183915;0.806877973679382;-0.000354642272176996;-0.00033956245444546575;9.999968796703818;0.833503420923067;0.01556191553363074;0.015561946181449942;0.8067367134262691;0.014895066431987944;1.0448038783245979;0.8068763541297168
45.553046;1.044405199179298;0.8427042468656185;0.8068712792938457;-0.0003541355818388813;-0.0003390772903047638;9.99996867025297;0.8335034294834214;0.015561916597615189;0.015561946745112748;0.8067307000672369;0.014895067675508597;1.044803821336695;0.8068703750565632
45.563046;1.0444052174661214;0.8426983197244967;0.8068655896648183;-0.00035316868563738124;-0.0003381515210528622;9.99996855018168;0.8335034383218786;0.015561917652939922;0.015561947349728605;0.8067246899866842;0.01489506897952349;1.0448037741380565;0.8068643914949155
45.573046;1.044405232754519;0.8426913463859035;0.8068588994140495;-0.0003534653013438555;-0.0003384355378230531;9.999968441205972;0.8335034471200203;0.015561918692497618;0.015561947992936117;0.8067176829535432;0.014895070347887614;1.0448037372244543;0.8068574041389084
45.583046;1.0444052451494485;0.8426855292601726;0.8068533173901716;-0.00035365378784917083;-0.0003386160248792369;9.999968348690528;0.8335034555213675;0.015561919710004982;0.015561948672069715;0.8067116786875219;0.014895071782563793;1.0448037109423425;0.8068514130605534
45.593046;1.0444063434879671;0.8426794361119471;0.8068466311436565;-0.00035322257852052645;-0.0003382028158014623;9.999968277996102;0.8335034630936339;0.015561920699610925;0.015561949384298574;0.8067056768815396;0.014895073283242773;1.0448036954815811;0.8068454187095798
45.603046;1.0444063500911784;0.8426735118606898;0.806840948851165;-0.0003522556334099326;-0.0003372770064284319;9.999968234162953;0.8335034693853498;0.015561921656470943;0.015561950125793167;0.8066996772410467;0.01489507484753842;1.0448036909886307;0.8068394212962497
45.613046;1.044406353691158;0.842666540594853;0.8068342648369725;-0.00035255219811388837;-0.0003375609801778661;9.999968221728821;0.8335034740187126;0.015561922577580618;0.015561950890869083;0.8066936795111336;0.01489507647176381;1.0448036976334867;0.8068334210763047
45.623046;1.0444063541740662;0.842660724877258;0.8068286875913214;-0.0003527406370999905;-0.0003377414275592673;9.999968244002758;0.8335034767121837;0.015561923461457246;0.015561951671638916;0.8066866834915993;0.01489507815210404;1.0448037155506964;0.8068264185904344
45.633046;1.0444064445128745;0.8426538292247372;0.8068220043331332;-0.0003522338948222954;-0.00033725622610775207;9.999968302527549;0.8335034772238067;0.015561924307214746;0.015561952458059811;0.8066806890643232;0.014895079885561397;1.0448037448190222;0.8068204139819547
45.643046;1.0444064380768392;0.8426479051478343;0.806816322989934;-0.0003512669035071269;-0.00033633037823532866;9.999968397357161;0.8335034752888321;0.01556192511446135;0.015561953238604102;0.806674696194566;0.014895081670218859;1.0448037854818875;0.806814407972428
45.653046;1.0444064276478737;0.842640933361808;0.8068096379780355;-0.0003515634187241785;-0.00033661431076166857;9.999968528015556;0.8335034705399984;0.015561925883642483;0.015561954002144626;0.8066687048834507;0.014895083505785703;1.044803837520481;0.8068084011233476
45.663046;1.0444064128683712;0.8426351164559218;0.8068040580349947;-0.0003517518116113893;-0.0003367947202041334;9.999968694550333;0.8335034624170252;0.015561926615814393;0.015561954740554607;0.8066627150955319;0.014895085394478471;1.044803900856526;0.8068023939450472
45.673046;1.0444064866074154;0.8426282190904403;0.8067973705944249;-0.00035124504441051935;-0.00033630950098048265;9.999968897795233;0.8335034501939029;0.01556192731237646;0.01556195545073556;0.806655726700421;0.014895087340481694;1.0448039753728962;0.8067953869763097
45.683046;1.044406462269984;0.842622293054943;0.8067916836582969;-0.00035027800710993366;-0.00033538361485657437;9.999969138948998;0.8335034331640763;0.015561927975485779;0.015561956135136395;0.806649739486318;0.014895089347818316;1.0448040608720208;0.8067893800765974
45.693046;1.0444064326842188;0.8426164747136878;0.806786097842861;-0.00035046636744074094;-0.0003355639974310968;9.99996941909408;0.8335034108114762;0.015561928608057385;0.015561956800786873;0.8066437531947684;0.014895091418183012;1.044804157020935;0.8067833735660057
45.703046;1.0444073930871989;0.8426103037740583;0.806779402862275;-0.0003508383109053944;-0.00033591983795266993;9.999969738743795;0.8335033828292545;0.015561929212311632;0.01556195745766628;0.8066377674984994;0.014895093549807902;1.044804263356263;0.8067773676570965
45.713046;1.0444074448758893;0.8426045599979928;0.806773811158551;-0.0003502234130447306;-0.00033533109197987605;9.999970097710113;0.8335033490760583;0.015561929788694324;0.015561958117085653;0.8066317820036366;0.0148950957370373;1.0448043793796422;0.8067713626222124
45.723046;1.0444073969739647;0.8425974766163382;0.8067670055289554;-0.00034936443167661715;-0.0003345086726210889;9.999970495302213;0.8335033095747372;0.015561930336877194;0.015561958790363845;0.806625796322596;0.01489509797001975;1.0448055046882305;0.8067653587792901
45.733046;1.0444073422197144;0.8425916559743697;0.8067614055017767;-0.0003495527446509636;-0.0003346890142599514;9.999970930294216;0.833503264495938;0.015561930856567834;0.015561959487817564;0.8066188101066826;0.014895100235751167;1.044805639028655;0.8067583566942146
45.743046;1.0444072803959392;0.8425846789118454;0.8067546947460238;-0.0003498491465028078;-0.00033497284921325663;9.999971401058446;0.8335032140818628;0.0155619313465893;0.015561960217987173;0.8066128230180855;0.014895102520513865;1.0448057822230408;0.8067523564860638
45.753046;1.0444073045203772;0.8425789315289559;0.8067490860022515;-0.00034923422735100523;-0.000334384085738531;9.999971906317102;0.8335031585853564;0.015561931804696724;0.015561960987197662;0.8066068347253343;0.014895104811319216;1.0448059340326579;0.8067463588091014
45.763046;1.0444072281896428;0.8425718437719322;0.8067422626265639;-0.00034837519733546036;-0.0003335616216497543;9.999972445717821;0.8335030982514724;0.015561932228886612;0.015561961799792547;0.8066008449471181;0.01489510709617708;1.044806094097468;0.8067403641966123
45.773046;1.044407144525047;0.8425660179736516;0.8067366447103607;-0.0003485634654756253;-0.00033374192164140575;9.99997301992001;0.8335030332856819;0.015561932618371799;0.015561962658997867;0.8065948535445989;0.01489510936476035;1.0448062619725578;0.8067343732562597
45.783046;1.044407053628831;0.8425601904162194;0.8067310227089663;-0.0003487517218864556;-0.00033392221038245197;9.999973630724412;0.8335029638571076;0.015561932973932744;0.015561963567755029;0.8065888605721006;0.014895111609511529;1.0448064371464187;0.8067283865958866
45.793046;1.044407048843045;0.8425532809789831;0.806724290897082;-0.00034824488111979106;-0.00033343692943069993;9.99997428111766;0.8335028901921929;0.015561933298165359;0.015561964529315133;0.8065828662056991;0.014895113825585025;1.0448066190238718;0.8067224047200088
45.803046;1.0444069440293706;0.8425473413120691;0.8067185579336127;-0.0003472777077167161;-0.0003325109198818565;9.999974974712407;0.8335028126238859;0.015561933595023551;0.01556196554791373;0.8065758706780761;0.014895116008893833;1.0448068069738456;0.8067154282115423
45.813046;1.0444078281050213;0.842541155401868;0.8067118187636148;-0.00034764950510340805;-0.00033286662705284234;9.999975714644009;0.833502731506472;0.015561933868157034;0.015561966629096941;0.8065698742921114;0.014895118154502162;1.0448070004382286;0.8067094571518545
45.823046;1.0444077098526023;0.8425353196274975;0.8067061826844723;-0.0003478377178177103;-0.0003330468728992656;9.999976502691586;0.8335026471456909;0.015561934119351695;0.015561967779231335;0.8065638774243782;0.014895120256987358;1.0448071989987149;0.8067034921738399
45.833046;1.0444076781414195;0.8425284018426791;0.8066994375363535;-0.00034733085481907357;-0.00033256156986164815;9.999977339447819;0.8335025598541386;0.015561934348040552;0.015561969004699435;0.8065578805008746;0.014895122311333645;1.0448074023892595;0.8066975337242823
45.843046;1.0444075467741478;0.8425225620510849;0.8066937952472193;-0.000347519049481185;-0.00033274179755938123;9.999978225387585;0.8335024700185789;0.015561934551423198;0.015561970310935307;0.8065518839685528;0.014895124313212327;1.0448076104774013;0.8066915821965394
45.853046;1.044407409083491;0.8425166124776421;0.8066880462366429;-0.00034655182073730945;-0.00033181573353747496;9.9999791618537;0.8335023780978633;0.015561934725640282;0.015561971701446561;0.8065458882389969;0.014895126259112287;1.0448078231740014;0.8066856379316808
45.863046;1.0444072653004128;0.8425096141765113;0.8066812910189645;-0.0003468480842173403;-0.0003320994333856866;9.999980151390028;0.8335022845951408;0.015561934867565684;0.01556197317764986;0.8065398936178985;0.014895128146350465;1.044808040314082;0.8066797012370454
45.873046;1.0444072087343494;0.8425038455576719;0.8066756387813998;-0.00034623311001848655;-0.00033151061377741775;9.999981197570255;0.8335021900260235;0.015561934975444398;0.01556197473917381;0.8065339002854758;0.014895129972503864;1.044808261633291;0.8066737724180367
45.883046;1.0444070531562626;0.8424968450764792;0.8066688761924662;-0.00034652935490551143;-0.00033179429415465214;9.999982304507823;0.8335020949109367;0.015561935048509008;0.015561976383541147;0.8065279083438955;0.014895131735053848;1.0448084868293326;0.8066678517899747
45.893046;1.0444068917469274;0.8424908913010816;0.8066631125524375;-0.00034556208561890134;-0.0003308681876718737;9.999983476130776;0.8335019997966563;0.015561935086036585;0.015561978105794667;0.8065219178520056;0.014895133432118813;1.0448087155716115;0.8066619396537787
45.903046;1.0444068177038581;0.842485120975713;0.8066574488369789;-0.0003449471010774512;-0.00033027935517173696;9.999984715516357;0.83350190527411;0.015561935085951412;0.015561979899305023;0.8065149287987079;0.014895135063174681;1.0448089474228925;0.8066550364168155
45.913046;1.0444066447737888;0.8424781202076854;0.8066506746410439;-0.0003452433157090138;-0.0003305630035362325;9.999986024728305;0.833501811991835;0.015561935044612726;0.015561981757491124;0.8065089410981168;0.014895136628655424;1.0448091817904732;0.8066491418309347
45.923046;1.0444074617472678;0.8424730788345042;0.806645002874696;-0.000345506891687817;-0.000330815084899837;9.999987405064717;0.8335017206335572;0.01556193495849079;0.01556198367563938;0.8065029546536832;0.014895138129021001;1.0448094180000471;0.8066432559668524
45.933046;1.044407277312483;0.842467127449815;0.8066392239769327;-0.00034453958116817515;-0.0003298889357486522;9.999988857100409;0.8335016318521036;0.01556193482549993;0.01556198565191199;0.806496969390563;0.014895139564016707;1.044809655434111;0.8066373785748424
45.943046;1.044407180280898;0.8424602055605341;0.8066324391599435;-0.0003440326651758405;-0.0003294035733256291;9.999990380641073;0.8335015462308135;0.01556193464396976;0.015561987685911912;0.8064909852017472;0.014895140932425057;1.044809893595576;0.8066315093104944
45.953046;1.0444069844120958;0.8424543651233338;0.8066267570817776;-0.0003442207502941973;-0.00032958368689929487;9.99999197513163;0.8335014643047997;0.01556193441066313;0.015561989775539414;0.8064850019069651;0.014895142232432384;1.0448101320750671;0.8066256477272449
45.963046;1.04440678290652;0.8424473709460472;0.8066199656127055;-0.0003445169075795241;-0.000329867276483781;9.99999364008613;0.8335013866012794;0.015561934120343006;0.015561991915583712;0.8064790193018715;0.014895143462419463;1.0448103705044949;0.8066197932575874
45.973046;1.0444065758543815;0.842441534040114;0.8066142773967135;-0.00034470496921552586;-0.00033004736639201664;9.999995374993437;0.8335013136522113;0.01556193376632604;0.015561994099095009;0.8064730372504612;0.014895144621799392;1.0448106085106295;0.8066139452418616
45.983046;1.0444064565644482;0.8424356664382897;0.806608483154155;-0.0003429345373639631;-0.00032835221417855723;9.999997179239719;0.8335012459825014;0.015561933340891166;0.015561996319585684;0.8064670557192293;0.014895145711234023;1.0448108456913665;0.8066081029860993
45.993046;1.0444062390467883;0.8424286779110932;0.806601683273161;-0.000343230663048377;-0.0003286357711432142;9.999999052147258;0.8335011840763941;0.015561932836312745;0.015561998572011113;0.8064610747054036;0.014895146731909318;1.0448110816654903;0.8066022658136208
46.003046;1.0444060167551779;0.84242284648727;0.8065959875900777;-0.00034341869506399807;-0.0003288158299017959;10.000000992285068;0.8335011283067301;0.015561932245897468;0.015562000852146143;0.8064550941518184;0.014895147684289635;1.0448113161272352;0.806596433082228
46.013046;1.0444057898970436;0.8424170165471859;0.8065902903194204;-0.00034360671554252426;-0.0003289958763942075;10.000002996602168;0.8335010788747916;0.015561931564214109;0.015562003156339757;0.8064491139448176;0.014895148567156815;1.0448115488345775;0.806590604177828
46.023046;1.0444056516678741;0.8424099998320184;0.8065833824847869;-0.00034194434439510456;-0.0003274041847390962;10.000005060652954;0.8335010358168411;0.015561930787546658;0.015562005482369936;0.8064431339415419;0.014895149377501037;1.0448117795822298;0.8065847785315811
46.033046;1.044406411445312;0.8424049752471154;0.8065776833505284;-0.0003422077915473303;-0.00032765613509432836;10.00000717920095;0.8335009990676567;0.015561929914360789;0.01556200782927501;0.8064371539589666;0.014895150110901536;1.0448120081668635;0.806578955637429
46.043046;1.0444061710595764;0.8423991484178192;0.8065719838060934;-0.0003423957802851008;-0.0003278361462795907;10.000009345812531;0.8335009685201047;0.015561928944534746;0.015562010196057557;0.8064311737550985;0.014895150761985642;1.0448122343213573;0.8065731350311712
46.053046;1.044406019339233;0.8423922421434265;0.8065651780638241;-0.0003418888061366491;-0.0003273507159905848;10.000011551871975;0.8335009440458536;0.01556192787808516;0.015562012580996137;0.8064251930701405;0.014895151324742065;1.0448124577052875;0.8065673162595344
46.063046;1.0444057701089213;0.8423864160725965;0.806559478187536;-0.0003420767757410421;-0.00032753070515756697;10.00001378641385;0.8335009255185196;0.01556192671501218;0.015562014981392374;0.8064192117069126;0.014895151792334053;1.044812677951848;0.8065614988749766
46.073046;1.0444055166292263;0.8423804818615227;0.8065536747040665;-0.00034110931905342087;-0.0003266043989704931;10.000016037253193;0.8335009128385178;0.015561925455829408;0.015562017393634693;0.8064132295404896;0.014895152156588732;1.0448128946629474;0.8065556824701787
46.083046;1.044405259078189;0.8423734999691651;0.8065468681251159;-0.00034140533821620675;-0.00032688783906644186;10.000018292787521;0.8335009059145135;0.01556192410196417;0.015562019813990543;0.8064072464735419;0.014895152407793849;1.0448131073981577;0.8065498667211299
46.093046;1.0444050908303855;0.8423677483611627;0.8065411676149983;-0.00034079026756514175;-0.0003262989009367017;10.00002054342675;0.8335009046269287;0.015561922656259837;0.01556202223893369;0.8064012624424276;0.014895152536053545;1.0448133157312631;0.8065440513893801
46.103046;1.0444048258975418;0.8423619205523388;0.8065354660284092;-0.00034097819367723313;-0.00032647884039324675;10.000022781878544;0.8335009088068117;0.015561921123541751;0.015562024664714603;0.8063952774301391;0.014895152533940335;1.0448135192912977;0.8065382362962702
46.113046;1.0444045576570677;0.8423560917369975;0.8065297634486254;-0.00034116610761995343;-0.00032665876609613273;10.000025002541983;0.8335009182158954;0.015561919511908983;0.01556202708758427;0.8063892914155688;0.01489515239762813;1.0448137177099641;0.80653242128878
46.123046;1.0444043794517948;0.8423490734839638;0.8065228501967421;-0.00033950367936427974;-0.00032506700102430966;10.000027201053314;0.8335009325365117;0.015561917834221237;0.015562029504347223;0.806383304345323;0.01489515212593795;1.044813910529213;0.8065266061910019
46.133046;1.0444041052266058;0.842343241382998;0.8065171449285691;-0.0003396915733095691;-0.0003252469031774694;10.000029374273558;0.8335009513861311;0.015561916107226827;0.015562031912296822;0.8063773161825899;0.014895151719453166;1.0448150971452337;0.8065207907854428
46.143046;1.0444048239421588;0.8423382097869857;0.8065114379687985;-0.0003399548860622019;-0.00032549870478625433;10.000031520055083;0.8335009743290208;0.01556191434887377;0.015562034309179509;0.8063713269481371;0.014895151180160734;1.0448152768178305;0.8065149748519492
46.153046;1.0444045443942591;0.8423312167294612;0.8065046229881723;-0.0003402508219971456;-0.0003257820505036933;10.000033636619717;0.8335010009219092;0.01556191257690299;0.015562036693068177;0.8063653367284631;0.014895150510240688;1.0448154487889822;0.8065091581958719
46.163046;1.0444043553943327;0.8423254507869669;0.8064989128652567;-0.0003396357143812414;-0.0003251930631094389;10.000035722149326;0.8335010308345153;0.015561910808779836;0.015562039061583535;0.8063593457032361;0.014895149710465893;1.0448156124489156;0.8065033405965564
46.173046;1.0444040707156685;0.8423194968684752;0.8064930973918151;-0.00033866814650151413;-0.00032426663084300183;10.000037774393592;0.833501063903965;0.015561909060753743;0.015562041411499701;0.8063533541447121;0.014895148780251785;1.0448157673840788;0.8064975217349476
46.183046;1.0444037835096056;0.8423124903439626;0.8064862777636589;-0.00033896404721869405;-0.0003245499381899019;10.000039789804934;0.8335011000588034;0.01556190734633141;0.015562043739274107;0.8063473623211073;0.014895147719309262;1.0448159133119324;0.8064917012267802
46.193046;1.044403493777117;0.8423066332030315;0.8064805632907137;-0.0003391518687287266;-0.0003247297612233484;10.000041763286543;0.8335011392657738;0.015561905676083277;0.015562046041641424;0.8063413704068367;0.014895146529518047;1.0448160500080867;0.8064858787291985
46.203046;1.044403294622416;0.8423008446181559;0.806474848196642;-0.00033853673878563327;-0.00032414074753448245;10.000043689117526;0.8335011815374392;0.015561904058864106;0.015562048315438623;0.8063353785124435;0.014895145215473795;1.0448161772296083;0.8064800539946749
46.213046;1.0444029998114022;0.8422949727888084;0.8064691320413198;-0.00033872454071008195;-0.00032432055045829804;10.000045562011481;0.8335012269088216;0.015561902503238767;0.0155620505569007;0.8063293867635886;0.01489514378286083;1.0448162946419335;0.8064742268639019
46.223046;1.0444027025492764;0.8422878286485271;0.8064622055401772;-0.000337864976714787;-0.0003234975249982462;10.000047377687084;0.83350127537477;0.015561901018377136;0.015562052762049475;0.8063233953152631;0.0148951422362726;1.0448164018291817;0.8064683972491864
46.233046;1.0444024961055844;0.8422820136147945;0.8064564886477785;-0.00033724983121862287;-0.0003229084956497248;10.000049132663746;0.8335013268451703;0.015561899614353903;0.015562054928236235;0.8063174042952995;0.014895140578173791;1.0448164984008088;0.8064625651385962
46.243046;1.0444021944135795;0.8422761125660934;0.8064507711617095;-0.0003374375997216806;-0.00032308826671090897;10.000050823566301;0.8335013811585569;0.01556189830169222;0.015562057054284657;0.8063114137708481;0.014895138809340248;1.0448165840828263;0.806456730612476
46.253046;1.0444028863928527;0.8422710032525169;0.8064450535752988;-0.00033770077215220895;-0.0003233399277085428;10.000052447209827;0.8335014381580906;0.015561897090099126;0.015562059138878061;0.8063054237803884;0.014895136930366724;1.044816658707323;0.8064508938527262
46.263046;1.0444025807931772;0.8422639240903236;0.8064382299048629;-0.00033799657289000455;-0.00032362313850044515;10.000054001701558;0.8335014977775519;0.015561895987597411;0.015562061179711921;0.8062994343716693;0.014895134942677381;1.0448167221594482;0.8064450551327583
46.273046;1.0444023663549504;0.8422579560099971;0.8064324097648254;-0.00033622598632379364;-0.0003219278058676325;10.000055487282385;0.8335015600683086;0.015561895001406274;0.015562063173332478;0.8062934455992461;0.01489513284819669;1.0448167743620758;0.8064392147465385
46.283046;1.0444020567846946;0.8422520087823664;0.8064266934505652;-0.00033641370684096177;-0.0003221075350821669;10.00005690579384;0.8335016251844328;0.015561894139545097;0.015562065114097674;0.8062874574531205;0.014895130648991894;1.0448168152634878;0.8064333729046148
46.293046;1.0444017451789902;0.8422460496974352;0.806420978171064;-0.0003366014143824183;-0.00032228725369268886;10.00005825910872;0.8335016933689391;0.01556189341103925;0.015562066993730072;0.8062814697767897;0.014895128347674678;1.0448168448032107;0.8064275297034138
46.303046;1.0444015246801486;0.8422389987459968;0.8064141583570527;-0.00033609428443002445;-0.0003218016554352834;10.000059548121754;0.8335017649174058;0.015561892824593455;0.015562068802147841;0.8062754823077284;0.0148951259469044;1.044816862923543;0.8064216851739194
46.313046;1.0444012091515023;0.8422330160585808;0.8064084462849712;-0.0003362819701999913;-0.0003219813575423589;10.000060772812581;0.8335018401063279;0.015561892386759243;0.015562070527857845;0.8062704948025116;0.014895123447466258;1.04481686964656;0.8064168391658345
46.323046;1.0444008919185612;0.8422269138551587;0.8064026326828324;-0.00033531422597804375;-0.00032105476562234556;10.000061932355223;0.833501919136808;0.01556189210075486;0.015562072158165942;0.8062645070768971;0.014895120847485713;1.0448168651474694;0.8064109920594653
46.333046;1.0444005732807449;0.8422209086855235;0.806396924481466;-0.0003355018849442446;-0.0003212344474142317;10.000063025051286;0.833502002137219;0.015561891967234894;0.015562073680015918;0.8062585189206515;0.014895118143882724;1.0448168497523918;0.8064051437314186
46.343046;1.0444003466584983;0.8422138130383383;0.8063901121452614;-0.0003349947258898066;-0.0003207488317788715;10.000064048859567;0.8335020891831406;0.015561891986163536;0.015562075080665837;0.8062525300373438;0.01489511533409295;1.0448168238554894;0.806399294197803
46.353046;1.0444000261701978;0.8422077875243998;0.806384407448737;-0.00033518236212234134;-0.00032092849766063964;10.000065002452033;0.8335021802785497;0.01556189215725262;0.015562076348663129;0.806246540115647;0.014895112416774929;1.0448167878296086;0.8063934434516423
46.363046;1.0444007010641725;0.8422025555186844;0.806378704117803;-0.0003354453869997956;-0.00032118004314049493;10.00006588567956;0.8335022753335507;0.015561892479011756;0.015562077475585079;0.8062405489095248;0.014895109392411935;1.0448167419803507;0.8063875915327213
46.373046;1.044400473740567;0.8421964791873693;0.8063728987244464;-0.0003336747372385079;-0.00031948467521505046;10.000066699089865;0.83350237417121;0.015561892948618516;0.015562078455827345;0.8062345562211795;0.014895106264286693;1.0448166865545505;0.8063817385615754
46.383046;1.0444001542224488;0.8421904272567584;0.8063671972138791;-0.0003338623373621415;-0.00031966431482225073;10.000067443326934;0.8335024765251036;0.015561893562806408;0.015562079283841596;0.8062285618703378;0.014895103038580026;1.0448166217910693;0.8063758847091947
46.393046;1.0443998360828313;0.842183212312631;0.8063603899636341;-0.0003341579730506457;-0.0003199473985995217;10.000068119062298;0.833502582012319;0.015561894318285772;0.015562079952605012;0.8062225657049297;0.014895099723492294;1.044816547924543;0.8063700301486172
46.403046;1.0443995196094529;0.8421771458513087;0.8063546895942159;-0.000334345545577895;-0.00032012701715173047;10.000068727427319;0.8335026901355306;0.015561895211287568;0.015562080454381079;0.8062175675905886;0.014895096328624815;1.044816465137243;0.8063651748188719
46.413046;1.0443992980221048;0.8421711484858013;0.8063489903657964;-0.00033373028845253065;-0.00031953791965193116;10.000069270467034;0.8335028003629769;0.015561896236749055;0.015562080781935333;0.8062115673785872;0.014895092864299067;1.0448163735619653;0.8063593190698747
46.423046;1.044398985120185;0.842164962014241;0.8063431885065551;-0.0003327624229532791;-0.00031861123873252713;10.000069751245187;0.8335029122151915;0.015561897387450976;0.015562080929198977;0.8062055649160447;0.014895089340421462;1.044816273335177;0.8063534626610136
46.433046;1.044398674035001;0.8421588786046769;0.8063374915083028;-0.0003329499625686142;-0.00031879083207185104;10.000070173443834;0.8335030252580009;0.015561898653522768;0.015562080890248181;0.806199560058099;0.01489508576605722;1.0448161646300456;0.8063476054278241
46.443046;1.044398457911813;0.8421517109266744;0.8063306902803876;-0.0003324427352379207;-0.0003183051759753409;10.000070540130979;0.8335031390709681;0.015561900022782382;0.01556208065755826;0.8061935526456816;0.01489508215008963;1.0448160476447514;0.8063417470533475
46.453046;1.044398150565328;0.8421456197993259;0.8063249972683559;-0.00033263025448932544;-0.0003184847526360801;10.000070852215233;0.8335032532997787;0.01556190148188602;0.015562080222651398;0.8061875425257097;0.014895078501778668;1.044815922590923;0.8063358870852908
46.463046;1.044397845163428;0.8421395258542173;0.8063193071005019;-0.0003328177616463519;-0.00031866431870835763;10.000071108092152;0.8335033677172968;0.015561903017654909;0.01556207957843991;0.8061815296096971;0.01489507483108714;1.0448157897132824;0.8063300250075953
46.473046;1.0443986306378215;0.8421343077168942;0.8063136207182114;-0.0003322778624434181;-0.0003181470796476101;10.000071304846644;0.8335034821812265;0.015561904617317672;0.01556207872053301;0.8061755138833872;0.014895071149330278;1.0448156492781595;0.8063241602864656
46.483046;1.044398329765584;0.8421281012756788;0.8063078347607228;-0.0003313099314514296;-0.0003172203434383785;10.000071439717889;0.8335035965525511;0.01556190626752988;0.015562077648297921;0.8061704953620407;0.014895067468728667;1.0448155015259675;0.8063192922101993
46.493046;1.0443980317030361;0.8421220009296484;0.8063021569189333;-0.0003314974076605592;-0.00031739988145774073;10.000071510737929;0.8335037106831499;0.01556190795388934;0.015562076366257897;0.8061644740347952;0.014895063800652943;1.044815346698832;0.8063134205399931
46.503046;1.0443977369144157;0.8421147432343424;0.806295377818304;-0.0003317929122915976;-0.00031768285451760274;10.000071516836329;0.8335038244386741;0.015561909662054185;0.015562074884055692;0.8061584498565165;0.014895060154959954;1.0448151851387306;0.8063075444530798
46.513046;1.0443975390008462;0.8421087143803296;0.8062897105296916;-0.00033117760547430306;-0.00031709372013403634;10.00007145785859;0.8335039376739698;0.01556191137977016;0.015562073215267817;0.8061524227744408;0.01489505654085039;1.0448150172913588;0.8063016632518972
46.523046;1.0443972522441018;0.8421026081557905;0.8062840482100051;-0.00033136505179105893;-0.00031727323081423494;10.00007133423493;0.8335040501679617;0.015561913098068874;0.015562071376092989;0.8061463927096081;0.014895052967731887;1.0448148435906335;0.8062957762538743
46.533046;1.0443969701190934;0.8420963918123716;0.8062782876731123;-0.0003303970680425271;-0.00031634644580036956;10.00007114651177;0.8335041615926204;0.015561914810642079;0.01556206938339257;0.8061403595475661;0.014895049445381456;1.0448146643849205;0.8062898828384681
46.543046;1.0443967859073071;0.8420903565417118;0.806272636047997;-0.000329781749919364;-0.0003157573015382968;10.000070895105509;0.8335042715882578;0.01556191651238632;0.015562067252657153;0.8061353231865145;0.014895045983495694;1.0448144799729222;0.806284982295525
46.553046;1.044396513431517;0.8420842431059765;0.8062669892200349;-0.00032996916866773185;-0.00031593678667236967;10.000070580179921;0.8335043799159686;0.015561918198265771;0.015562064997435157;0.8061292835577905;0.014895042591082324;1.04481429067428;0.8062790744873503
46.563046;1.0443962457055609;0.8420769709624754;0.806260241079789;-0.000330264612196281;-0.0003162197032258306;10.000070201708787;0.8335044865614942;0.015561919862732724;0.015562062630137798;0.8061232406008698;0.014895039275975581;1.0448150968689949;0.8062731587958297
46.573046;1.0443959825538647;0.8420708505830523;0.8062546039880086;-0.0003304520084291647;-0.0003163991674502517;10.000069759819953;0.8335045917259672;0.01556192150018313;0.015562060162143149;0.806117194229987;0.014895036044643999;1.044814898998066;0.8062672348152286
46.583046;1.0443958169030234;0.8420648018474034;0.806248971701317;-0.00032983667532703205;-0.0003158100098333477;10.000069255656543;0.8335046957290893;0.015561923106131494;0.015562057602437904;0.8061111442804341;0.014895032902450296;1.0448146975296906;0.8062613022054563
46.593046;1.0443965582000847;0.842059368891385;0.8062432398922229;-0.0003289440086562964;-0.00031495504010306633;10.000068692215079;0.8335047988820041;0.01556192467740746;0.015562054957303114;0.8061060904582493;0.014895029853912289;1.04481449290258;0.806256360540685
46.603046;1.0443963083800198;0.8420532380268809;0.8062376155790897;-0.00032913137864050754;-0.0003151344796883959;10.000068073868562;0.8335049013959022;0.015561926210979422;0.015562052232735633;0.8061000323772908;0.014894026902854657;1.0448142854536784;0.8062503915609157
46.613046;1.0443961564110753;0.8420471795393945;0.8062319954730717;-0.00032851603660780614;-0.00031454531456701404;10.000067405242199;0.8335050033512742;0.015561927702669237;0.015562049437846713;0.8060939696722255;0.014894024052534933;1.044814075359677;0.8062444320745752
46.623046;1.0443959163022847;0.8420410428298153;0.8062263789826547;-0.00032870339273015375;-0.0003147247411017949;10.000066691067431;0.8335051047212562;0.015561929146804428;0.01556204658619931;0.8060879020637226;0.014894021305308808;1.0448138627226247;0.8062384637645373
46.633046;1.0443956812763524;0.8420349033831989;0.8062207664916277;-0.0003288907393436855;-0.00031490415868871903;10.000065936456565;0.8335052054445484;0.015561930537171951;0.015562043694215337;0.8060818293402464;0.014894018662349538;1.0448136477844527;0.8062324868611226
46.643046;1.044395544430504;0.8420276813028759;0.8062140521291422;-0.000328383420979883;-0.0003144184238476963;10.000065146130682;0.8335053055003226;0.01556193186873513;0.015562040778848396;0.8060767513373401;0.014894016124304237;1.044813431011438;0.8062275014757547
46.653046;1.0443953194889828;0.8420214288742107;0.8062083446070271;-0.00032741533327240615;-0.00031349154190869137;10.000064323072229;0.833505404921752;0.015561933138931108;0.015562037855877469;0.8060706679723646;0.014894013691700281;1.0448132129905245;0.8062215082655785
46.663046;1.0443950994282483;0.8420152823155852;0.8062027450372176;-0.00032760265627736646;-0.00031367093747547463;10.000063468295973;0.8335055037550305;0.015561934347774796;0.015562034938339511;0.8060645792793812;0.014894011364204702;1.0448129943225082;0.8062155073527175
46.673046;1.0443948840757291;0.8420091338144825;0.8061971501619611;-0.00032778997000457806;-0.0003138503245991028;10.000062581688585;0.8335056020261414;0.015561935496958581;0.015562032035612591;0.8060584853660162;0.014894009140885227;1.0448127755627938;0.8062094989390277
46.683046;1.0443947662332327;0.8420030589811694;0.8061915603228604;-0.0003271746121836077;-0.00031326114598115713;10.000061662491328;0.8335056997587952;0.015561936589024931;0.015562029154100716;0.8060533863448492;0.014894007021745143;1.0448125571654203;0.8062044829608123
46.693046;1.04439455936005;0.8419969073677597;0.8061859748329451;-0.0003273619127245059;-0.0003134405218304341;10.000060709453425;0.833505796992476;0.01556193762731195;0.015562026298532981;0.8060472823152744;0.014894005007807265;1.0448123395095328;0.8061984598158676
46.703046;1.0443953518577223;0.8419915572479059;0.8061803937976881;-0.00032762456151362915;-0.00031369174380484454;10.000059721570597;0.8335058937306038;0.015561938615876389;0.015562023471862686;0.8060411733889336;0.01489400309999146;1.0448121230241836;0.8061924293565133
46.713046;1.0443952452561522;0.8419853708683894;0.8061747139909531;-0.0003258537750835611;-0.00031199627498113426;10.00005869888715;0.833505989906528;0.015561939558945918;0.015562020674520751;0.8060350597214755;0.01489400129909403;1.0448119082111664;0.8061863915802671
46.723046;1.044395049013881;0.8419792164044793;0.8061691416074646;-0.00032604105106370416;-0.0003121756309160815;10.000057642520746;0.833506085489007;0.015561940460172992;0.015562017905043331;0.8060299415375581;0.01489399960651678;1.0448116955407687;0.8061813463424582
46.733046;1.0443948564792647;0.841973061365752;0.8061635735702447;-0.0003262283170892599;-0.00031235497916420267;10.000056554414366;0.8335061806197779;0.015561941321695964;0.015562015161462302;0.8060238191756603;0.014893998024007225;1.0448114854356108;0.8061752941011109
46.743046;1.0443947612286058;0.8419658258929936;0.8061569039360753;-0.0003257209663794263;-0.0003118692234977687;10.000055436973955;0.8335062756178755;0.01556194214410691;0.015562012442555577;0.8060176931370914;0.014893996552961902;1.0448112783095194;0.8061692348841276
46.753046;1.044394577718915;0.8419596703879104;0.8061513446624732;-0.00032590821662196784;-0.00031204856091022397;10.000054292116891;0.8335063708852675;0.015561942927770455;0.015562009749148672;0.8060115640922855;0.014893995194611674;1.044811074512547;0.8061631689103107
46.763046;1.0443943997190164;0.8419535151200486;0.8061457897159927;-0.00032609545661750947;-0.0003122278910371924;10.000053120237023;0.8335064667996138;0.015561943673755184;0.015562007084816119;0.806006432831582;0.01489399395025539;1.0448108743095335;0.8061580962156513
46.773046;1.0443943209450626;0.8419474358254789;0.8061402393441324;-0.0003254800751611608;-0.0003116387060274127;10.00005192011806;0.833506563636645;0.015561944383167584;0.015562004455818283;0.806000300171982;0.014893992820597612;1.044810677967641;0.8061520173271415
46.783046;1.044394155753768;0.8419411741325513;0.8061345894399438;-0.0003245118788235;-0.0003107117402338986;10.00005069032889;0.833506661551515;0.01556194505537681;0.015562001871519508;0.8059941668643815;0.014893991805024194;1.0448104858056886;0.8061459322192487
46.793046;1.0443939976690952;0.8419350216522716;0.8061290470414717;-0.0003246990930606963;-0.00031089105458992236;10.000049431408714;0.8335067605824638;0.01556194568716826;0.015561999344639393;0.8059880335405819;0.014893990902069868;1.0448102981921918;0.8061398410216173
46.803046;1.0443938470631084;0.8419288704567661;0.8061235086155284;-0.0003248862966614219;-0.0003110703622524906;10.000048147039472;0.8335068606519476;0.015561946274326348;0.01556199688959402;0.8059829007184285;0.014893990110323146;1.0448101155664131;0.806134743746835
46.813046;1.0443947929926871;0.8419235984650105;0.8061179743190587;-0.00032434624396673;-0.00031055301984202026;10.000046842943041;0.8335069615921731;0.015561946814104756;0.01556199452034433;0.8059767688810106;0.014893989427610896;1.04480993841497;0.8061286409770116
46.823046;1.0443946583071075;0.8419174497029468;0.8061124434876938;-0.0003245334304162289;-0.00031073231852570113;10.000045524507458;0.8335070631780938;0.015561947305991848;0.015561992249798505;0.8059706385574225;0.014893988849272125;1.0448097671833756;0.8061225327762064
46.833046;1.0443945321113723;0.8419113019680569;0.8061069162707057;-0.0003247206058757128;-0.0003109116109005823;10.000044195617997;0.83350716514266;0.015561947750243145;0.015561990090075223;0.8059655102839501;0.014893988368258036;1.044809602247988;0.8061174191664089
46.843046;1.0443945078169259;0.8419051224747005;0.8061012894532682;-0.00032294977576077485;-0.00030921613928110007;10.000042859021365;0.8335072671897986;0.01556194814665189;0.015561988052638708;0.80595938446342;0.014893987977085535;1.044809443949587;0.806111300662051
46.853046;1.0443943994905756;0.8418989764869595;0.8060957691933653;-0.00032313693439050184;-0.000309395424322578;10.000041516482677;0.8335073689982144;0.015561948495385948;0.015561986148536168;0.8059532612715485;0.01489398766944735;1.0448092925679628;0.8061051773234982
46.863046;1.0443943003407412;0.8418928312166702;0.8060902522074253;-0.00032332408165660704;-0.0003095747031525391;10.000040168789893;0.8335074701997186;0.015561948798032561;0.015561984388589295;0.8059471407221604;0.01489398744024603;1.0448091482491735;0.806099049505185
46.873046;1.0443943035712902;0.8418867618406615;0.8060847385280425;-0.0003227086619135828;-0.0003089855214756011;10.000038816569834;0.8335075703614884;0.015561949057140126;0.015561982782856589;0.8059420228068296;0.014893987285021745;1.0448090109572497;0.8060939174699895
46.883046;1.044394223182597;0.8418806175210525;0.8060792271786417;-0.0003228957917604747;-0.0003091647932530809;10.000037460970704;0.8335076690055053;0.015561949274734957;0.015561981339696372;0.805935907513183;0.014893987199723385;1.0448088804643272;0.8060877819544955
46.893046;1.0443941523068263;0.841874473459512;0.8060737179524095;-0.00032308291004354246;-0.0003093440589901841;10.000036103255757;0.8335077656474584;0.015561949451288842;0.015561980065813037;0.8059297947397461;0.014893987180982471;1.0448087563712471;0.806081643077027
46.903046;1.0443941838412274;0.8418684048958555;0.806068210588761;-0.0003224674778543564;-0.0003087548802712585;10.000034744123719;0.8335078598306475;0.01556194958633787;0.015561978967593683;0.8059246842793122;0.014893987226834136;1.0448086381585429;0.8060765008922359
46.913046;1.0443941312705969;0.8418621531183489;0.8060626005322714;-0.0003214991562960145;-0.0003078278513949832;10.000033383916794;0.8335079511497849;0.015561949679323745;0.015561978052089616;0.8059185758861279;0.014893987336608523;1.0448085252799915;0.8060703559989184
46.923046;1.0443940873042923;0.8418560094941179;0.8060570943519019;-0.00032168624537464433;-0.0003080071044757777;10.000032023864168;0.8335080392396647;0.015561949729177358;0.015561977326630616;0.8059124693490295;0.014893987509945458;1.044808417209525;0.8060642085841693
46.933046;1.0443951404734215;0.8418507439047239;0.8060515883178867;-0.0003211461284668065;-0.00030748976038504235;10.00003066710062;0.833508123706438;0.01556194973394982;0.015561976797947364;0.8059073645262484;0.014893987746589133;1.0448083133845503;0.806059058953547
46.943046;1.0443951132949436;0.8418446007304851;0.8060460813688384;-0.00032133319898406884;-0.0003076690054682748;10.000029318199116;0.8335082040370704;0.015561949691057127;0.01556197647202439;0.8059012613303613;0.014893988046737111;1.0448082132057461;0.8060529079980921
46.953046;1.0443950945253775;0.841838458034188;0.8060405733660224;-0.00032152025813284724;-0.0003078482443985484;10.000027981634176;0.833508279577795;0.015561949597153707;0.015561976354867753;0.8058951597147944;0.014893988410683201;1.0448081161444462;0.8060467561001446
46.963046;1.0443950841106926;0.8418323161771879;0.8060350640512643;-0.0003217073060290163;-0.00030802747705199003;10.000026660559957;0.8335083496209073;0.015561949447786222;0.015561976452723995;0.8058900596978766;0.01489398883734862;1.044808021786113;0.8060416036334052
46.973046;1.044395175007924;0.841826250938636;0.8060295535916107;-0.00032109184280211593;-0.0003074383025518127;10.000025356827393;0.8335084135165366;0.015561949237849359;0.015561976771056992;0.8058839613842123;0.014893989322552351;1.0448079297729442;0.8060354514897707
46.983046;1.0443951809453438;0.8418200041186371;0.8060239379428422;-0.0003201234507808289;-0.00030651123900822573;10.000024071712122;0.8335084707422151;0.015561948963049565;0.015561977313645817;0.805877864929524;0.01489398985908286;1.0448078397895502;0.8060292999970771
46.993046;1.0443951948550971;0.8418138674521651;0.806018424205311;-0.00032031047114199367;-0.0003066904570898292;10.000022805835346;0.8335085209650571;0.015561948621176944;0.015561978082448682;0.8058727704821652;0.014893990438976852;1.0448087516251678;0.8060241493513525
47.003046;1.044395309693393;0.8418078086509386;0.8060129092809678;-0.0003196949972579095;-0.00030610128337338593;10.000021558288099;0.8335085640837578;0.01556194821174423;0.015561979077891419;0.8058666781987014;0.014893991055679226;1.0448086652073372;0.8060180001725932
47.013046;1.0443953392609162;0.8418016775147963;0.806007392664005;-0.0003198820013707238;-0.00030628049243107885;10.00002032698613;0.8335086001967854;0.015561947734353501;0.01556198029905103;0.805860588303277;0.01489399170451372;1.0448085805897465;0.8060118526185788
47.023046;1.0443953765799299;0.8417955497835858;0.8060018747737395;-0.0003200689945873955;-0.0003064596939400666;10.000019110341777;0.8335086295330102;0.015561947188023159;0.015561981742774685;0.8058555010714484;0.014893992382691979;1.0448084979471859;0.8060067069688365
47.033046;1.0443955146284487;0.8417895010698215;0.8059963560571197;-0.0003194535102161456;-0.0003058705186529921;10.000017907836469;0.8335086523738169;0.015561946572397725;0.0155619834022424;0.8058494167436363;0.01489399308968774;1.0448084175814307;0.806000564094095
47.043046;1.044395567106924;0.8417833808802642;0.8059908361108157;-0.0003196404871070446;-0.00030604970944664826;10.000016719424266;0.8335086689679219;0.015561945888863699;0.015561985267040085;0.8058443354811502;0.01489399382686294;1.0448083399365293;0.8059954241939392
47.053046;1.044396622516253;0.8417779589802235;0.8059852119886701;-0.00031874734187246374;-0.0003051944215038093;10.000015545313735;0.8335086795023829;0.015561945139966293;0.015561987325318704;0.8058382574253389;0.01489399459702968;1.044808265589481;0.805989288153658
47.063046;1.0443967823861569;0.8417719216570553;0.805979691010857;-0.0003181318455712795;-0.0003046052416372521;10.000014385673143;0.8335086841491828;0.015561944328167886;0.015561989566206802;0.8058321827780434;0.014893995405132886;1.0448081951730115;0.8059831563525174
47.073046;1.0443968561188126;0.8417658126515031;0.8059741692511515;-0.0003183187937334902;-0.000304784410465476;10.00001323980705;0.8335086831085826;0.015561943455484386;0.015561991980636907;0.8058271117769696;0.014893996257857027;1.0448081292863245;0.8059780291264712
47.083046;1.0443969367603965;0.8417597072257957;0.8059686470017934;-0.00031850573080058423;-0.00030496357030192293;10.000012105943778;0.8335086766052127;0.015561942524135078;0.015561994560476732;0.8058210446041569;0.014893997160496658;1.0448080684268635;0.8059719072166961
47.093046;1.0443971174118785;0.8417536806608987;0.8059631245098164;-0.0003178902234531972;-0.0003043743845542003;10.000010982009618;0.8335086648714679;0.015561941537874234;0.015561997296723008;0.8058149813797201;0.01489399811379013;1.04480801293761;0.805965790690074
47.103046;1.0443972119456428;0.841747582344474;0.8059576011779266;-0.0003180771439769275;-0.00030455353121769206;10.00000986620047;0.8335086481597249;0.015561940502955736;0.015562000178228872;0.8058099222356963;0.014893999114112677;1.044807963031234;0.8059606794182537
47.113046;1.0443973133002176;0.8417414876621742;0.8059520773261862;-0.0003182640536189335;-0.00030473266842522613;10.000008757029828;0.833508626779386;0.01556193942694521;0.015562003192463734;0.805803867342814;0.014894000156140813;1.0448079188514454;0.8059545736607622
47.123046;1.0443975142809985;0.8417354720624839;0.8059465532740809;-0.00031764853589362734;-0.000304143475369825;10.000007653809222;0.8335086011118553;0.015561938316133282;0.015562006327359773;0.8057988168866721;0.014894001234210964;1.0448078804710783;0.8059494730148534
47.133046;1.0443976284581076;0.8417292770885787;0.8059409250293107;-0.00031668000542690254;-0.00030321630885181834;10.000006557417123;0.8335085715853717;0.015561937174763667;0.015562009572296736;0.8057927710647206;0.01489400234143528;1.0448078478920961;0.8059433778399411
47.143046;1.044397748631901;0.8417231941562693;0.8059353996599969;-0.00031686688904604843;-0.0003033954216612397;10.00000547015631;0.8335085386473087;0.015561936006716973;0.015562012917888158;0.805787730094528;0.014894003469309736;1.0448078211229281;0.8059382878043796
47.153046;1.0443979677006285;0.8417171907541634;0.8059298740972312;-0.0003162513624432879;-0.00030280621954673314;10.000004394539923;0.8335085027517007;0.015561934816740635;0.015562016354907164;0.8057816942102588;0.014894004609508732;1.0448078002602639;0.8059322031014728
47.163046;1.0443980994743907;0.8417111166061482;0.8059243478948368;-0.00031643823127914535;-0.00030298531684110666;10.00000333225319;0.8335084643349397;0.015561933610492688;0.015562019873146232;0.8057756636539387;0.014894005755763821;1.0448077854942264;0.805926123182236
47.173046;1.0443992326659859;0.8417058499047945;0.8059188215344523;-0.00031670038784402437;-0.00030323621000127366;10.000002284121868;0.8335084237834827;0.015561932395129312;0.015562023461415846;0.8057706386267106;0.014894006903302668;1.0448077770390272;0.8059210473598823
47.183046;1.0443994690675407;0.8416998618124135;0.8059132956654537;-0.00031608485217548475;-0.0003026469961259034;10.00000125083681;0.8335083814471307;0.015561931179364467;0.015562027108583126;0.8057646192178708;0.014894008047290795;1.044807775047048;0.8059149754802218
47.193046;1.0443996182949884;0.8416938048211653;0.8059077699895584;-0.0003162716953974135;-0.00030282606426428337;10.00000023421027;0.8335083376929674;0.015561929971882436;0.015562030804455076;0.8057596054055935;0.014894009182725891;1.0448077795884392;0.8059099068090757
47.203046;1.0443997733983719;0.8416877548691426;0.805902245005505;-0.0003164585286180837;-0.0003030051208318581;9.999999238266142;0.8335082929281176;0.01556192877999903;0.015562034540549578;0.8057535970922478;0.014894010304528837;1.044807790709981;0.8059038413807581
47.213046;1.0444000273626004;0.8416828352258832;0.8058977240156213;-0.00031457957293450577;-0.00030120620894123653;9.99999826878035;0.8335082475915736;0.015561927609544663;0.01556203831107238;0.8057475940998307;0.014894011406231682;1.0448078084703294;0.8058977787292615
47.223046;1.0444001940150813;0.8416768008199197;0.8058922007161068;-0.00031476639275680366;-0.0003013852478959723;9.999997331440364;0.83350820215603;0.015561926465161234;0.015562042112852026;0.8057425961728617;0.014894012479140272;1.044807832920574;0.8058927183312825
47.233046;1.044400366335317;0.8416707746304987;0.8058866783057097;-0.00031495320247903287;-0.0003015642746634094;9.999996430672901;0.8335081571044138;0.015561925350724325;0.015562045944440875;0.8057366029968073;0.01489401351360612;1.0448078641438652;0.8058866600870273
47.243046;1.0444006372143804;0.8416648320998189;0.8058811570517269;-0.0003143376509441519;-0.0003009750317190794;9.999995569936278;0.8335081128504316;0.01556192427003601;0.015562049805568228;0.8057316142196678;0.014894014500255282;1.0448079023107792;0.8058816031573102
