time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
47.253046;1.044400820284352;0.8416588227471717;0.8058756363560652;-0.00031452444590697774;-0.00030115403894689425;9.999994752143046;0.833508069672016;0.015561923227403955;0.015562053696632692;0.8057256294908645;0.01489401542930947;1.0448079476182026;0.8058755474115051
47.263046;1.0444010082722313;0.8416528218587358;0.8058701164719917;-0.000314711230707447;-0.00030133303368000245;9.999993979675004;0.8335080277402436;0.015561922227252011;0.015562057618397499;0.8057206484752607;0.014894016290387894;1.044808000225709;0.8058704920947684
47.273046;1.0444012938219562;0.8416469045288238;0.8058645975997388;-0.00031409567093926494;-0.0003007437743606023;9.999993254497536;0.833507987244974;0.015561921272884353;0.015562061572038063;0.8057146708415939;0.014894017074293723;1.0448080602886152;0.8058644371575533
47.283046;1.0444014902694152;0.8416409198234659;0.8058590790429319;-0.0003142824411123994;-0.00030092274927694834;9.999992578144447;0.8335079485316255;0.015561920365780246;0.01556206555882245;0.8057096962650991;0.0148940177743756;1.0448081279593897;0.8058593818689496
47.293046;1.0444026856408928;0.8416356369621236;0.8058534575600002;-0.0003133890579726501;-0.000300067215846501;9.999991951704152;0.8335079121101946;0.015561919505880121;0.015562069579361338;0.8057037244551325;0.014894018386726215;1.044808203291143;0.8058533262057642
47.303046;1.0444029810189452;0.8416297421787844;0.8058479401365933;-0.00031277348937153794;-0.0002994779394931083;9.99999137613975;0.8335078785134996;0.01556191869277798;0.015562073633820193;0.8056987551992052;0.014894018910692827;1.0448082861648813;0.8058482694968593
47.313046;1.0444031854572315;0.8416237789699238;0.8058424225823355;-0.0003129602342606024;-0.0002996568807131274;9.99999085230691;0.8335078481512848;0.01556191792748626;0.01556207772378995;0.805692788365353;0.014894019348827402;1.044808376343838;0.8058422117651927
47.323046;1.0444033915434094;0.8416189777887075;0.8058380111747931;-0.00031303899160204323;-0.0002997324234903538;9.999990380487745;0.8335078212493955;0.015561917212605707;0.015562081853354264;0.8056878238272882;0.014894019704545472;1.0448084735634242;0.8058371523415678
47.333046;1.0444036917653898;0.8416131028368761;0.8058324932307488;-0.00031242341594193285;-0.00029914313054305594;9.999989959815538;0.8335077978594037;0.015561916550923992;0.015562086027998577;0.8056818613496708;0.014894019979303744;1.044808577521192;0.8058310912622509
47.343046;1.0444038993106368;0.841607158806622;0.8058269740252133;-0.00031261013850671614;-0.00029932204027806764;9.99998958790534;0.8335077779204005;0.015561915944933932;0.015562090253640122;0.8056769004971949;0.014894020172490101;1.044808687828901;0.8058260279670463
47.353046;1.0444041064005;0.8416012208349648;0.8058214533525155;-0.0003127968516472359;-0.0002995009373636692;9.999989260955973;0.8335077613172808;0.015561915396779398;0.015562094536739075;0.805670940648902;0.014894020283075987;1.0448088040454735;0.8058199626989418
47.363046;1.0444044051675305;0.8415953641066559;0.8058159309542543;-0.00031218126999058807;-0.00029891162757300334;9.999988973771647;0.8335077478723274;0.015561914908214732;0.01556209888400633;0.805665981135374;0.014894020310122755;1.0448089257410418;0.8058148950825011
47.373046;1.0444046084711511;0.8415894380393609;0.8058104057145292;-0.0003123679704739795;-0.00029909050465732007;9.99998871940444;0.8335077373024785;0.015561914481534144;0.015562103301492674;0.8056600214059524;0.014894020252467804;1.0448090525347882;0.8058088253538869
47.383046;1.0444048082124573;0.8415834098899841;0.8058047740682458;-0.00031139923566260154;-0.00029816307803793245;9.99998848927651;0.8335077292446519;0.015561914119978558;0.015562107793856663;0.8056550611221234;0.014894020109081535;1.0448091841189722;0.8058037528927507
47.393046;1.044405096344512;0.841578726158096;0.8058003489873998;-0.000310675677036465;-0.00029747036999089847;9.999988274173658;0.8335077233591446;0.015561913826874364;0.015562112363783883;0.805649100137087;0.014894019879600366;1.0448093202182394;0.8057976776316335
47.403046;1.0444052858191841;0.8415728172183753;0.8057948136662787;-0.00031086235938499477;-0.0002976492156654232;9.999988065378737;0.8335077193910766;0.015561913605374386;0.01556211701218473;0.8056441383875798;0.014894019564281309;1.0448094605120268;0.8057925988258665
47.413046;1.0444064644786395;0.8415677156890251;0.80578927447298;-0.0003111243018970531;-0.00029789983171840055;9.999987855034334;0.8335077171499834;0.015561913459095649;0.015562121739313652;0.80563817577157;0.014894019163537137;1.0448096046536521;0.8057865165116895
47.423046;1.0444067332748181;0.8415618919213054;0.8057837316385213;-0.0003105087148406907;-0.0002973104881357095;9.999987635882894;0.8335077164979106;0.015561913391990973;0.015562126545032558;0.8056332121042206;0.014894018677485021;1.0448097523295303;0.8057814301058158
47.433046;1.0444069012021522;0.8415559972573876;0.8057781845015596;-0.0003106953795718849;-0.0002974892998800036;9.999987401302107;0.833507717359914;0.015561913406901015;0.015562131427998284;0.8056272471608825;0.01489401810631351;1.0448099032077607;0.8057753396531435
47.443046;1.04440706094923;0.8415501066409544;0.8057726332600349;-0.00031088203741209817;-0.00029766809892091574;9.999987145350635;0.8335077197091498;0.015561913503594383;0.015562136384958635;0.8056222807146611;0.014894017451531731;1.0448100568730063;0.8057702443802867
47.453046;1.0444073053968206;0.8415442950987482;0.8057670780126326;-0.00031026645185479876;-0.00029707873833272297;9.999986862106237;0.8335077235585049;0.015561913678354328;0.015562141410090888;0.8056163125311757;0.014894016716793313;1.044811212851571;0.8057641440768534
47.463046;1.0444074484587678;0.841539567391705;0.8057626241575105;-0.00031034513410535465;-0.0002971541409601589;9.999986545200594;0.8335077289650825;0.015561913926467;0.015562146494516137;0.8056113423773311;0.014894015907337185;1.0448113705904718;0.8057590377882371
47.473046;1.0444075833110134;0.8415336878952482;0.8057570589490901;-0.0003105317786355686;-0.00029733290830324596;9.999986188373242;0.8335077360010763;0.015561914244759069;0.015562151626765724;0.8056053700760658;0.014894015028574377;1.0448115293794884;0.8057529252747049
47.483046;1.0444078032396171;0.8415277794050265;0.8057513850457054;-0.00030876076765538196;-0.00029563723905211335;9.999985786203032;0.8335077447229631;0.01556191463127203;0.01556215679385641;0.805600395558856;0.014894014085716611;1.0448116883907328;0.8057478057460004
47.493046;1.0444079224645262;0.8415219075009727;0.8057458080217789;-0.0003089474044649672;-0.00029581598606977564;9.999985334235058;0.8335077551705061;0.015561915083665688;0.015562161982011385;0.8055944188871781;0.014894013085077918;1.0448118468096097;0.8057416792631539
47.503046;1.0444080343339432;0.8415160396724694;0.8057402241886842;-0.00030913403455391645;-0.00029599472017546755;9.999984828335489;0.8335077673416204;0.015561915598877952;0.015562167176968534;0.80558944025996;0.014894012034378974;1.0448120038978854;0.8057365453437331
47.513046;1.0444082322538113;0.841510251319569;0.805734633353052;-0.0003085184533645435;-0.00029540532503607525;9.9999842635876;0.8335077811265986;0.015561916173924946;0.015562172364353803;0.8055834599814811;0.014894010940873498;1.044812159029042;0.8057304042851745
47.523046;1.0444083306346634;0.8415055474497326;0.8057301409108805;-0.0003085971118541934;-0.00029548066613527187;9.999983633959793;0.8335077962809859;0.015561916806384534;0.015562177530403707;0.8055784783738725;0.014894009810352321;1.044812311809082;0.8057252557493021
47.533046;1.0444094187477289;0.8415004947610809;0.8057245342874914;-0.000308858980952529;-0.00029573113839558626;9.999982933199124;0.83350781248271;0.01556191749438531;0.015562182662871779;0.8055734956623117;0.014894008648457625;1.0448124621694381;0.8057200999214258
47.543046;1.0444095988876563;0.841494719647988;0.8057189198901432;-0.0003082433993408216;-0.00029514172436927356;9.999982155861545;0.8335078294232958;0.015561918236870743;0.015562187751482017;0.8055675119111949;0.014894007462034658;1.0448126102346735;0.8057139369925924
47.553046;1.0444096811755483;0.8414888738466524;0.8057132969129949;-0.00030843000456510264;-0.00029532040313670404;9.99998129768393;0.8335078468815896;0.015561919034159866;0.015562192787889565;0.8055625271068482;0.014894006259115088;1.0448127560771727;0.8057087666710304
47.563046;1.0444097590830252;0.8414830325537555;0.8057076654418883;-0.00030861660195154444;-0.00029549906876757834;9.999980355640263;0.8335078647617665;0.015561919887864472;0.015562197765852053;0.8055565412728256;0.014894005048503241;1.0448128996483477;0.8057025894011883
47.573046;1.0444099260277713;0.8414784263277078;0.8057031319152856;-0.00030789305908211783;-0.00029480626754281787;9.999979328032458;0.8335078830969493;0.015561920799613861;0.015562202681555816;0.8055515544370428;0.014894003839771089;1.0448130408611291;0.8056974049762314
47.583046;1.0444099963076705;0.8414724857194957;0.8056973797593957;-0.00030692421801716447;-0.0002938786205787198;9.99997821415463;0.8335079020134379;0.015561921770201539;0.015562207533155509;0.8055455665283027;0.01489400264280908;1.0448131796493711;0.8056912138695672
47.593046;1.044410063250472;0.8414666572041073;0.8056917222758591;-0.00030711079748745046;-0.00029405725266434216;9.999977013172753;0.8335079216332788;0.015561922800751497;0.015562212319400913;0.805540577344574;0.014894001466565955;1.0448133160025934;0.8056860158645448
47.603046;1.044410220040938;0.8414609079357712;0.8056860563998887;-0.00030649521175642126;-0.00029346780143651427;9.999975723104273;0.8335079419932846;0.01556192389415516;0.015562217038694946;0.8055355866001437;0.014894000318139157;1.0448134499939625;0.8056808112560224
47.613046;1.0444102805795938;0.8414550872457349;0.8056803816643663;-0.0003066817795134203;-0.00029364641206587887;9.999974341055008;0.8335079630842691;0.015561925054596165;0.015562221689315264;0.8055295940022869;0.01489399920301611;1.0448135817969266;0.805674600356718
47.623046;1.0444103376926515;0.8414504255777161;0.8056758048417466;-0.00030676038278880374;-0.00029372164476288234;9.999972864077412;0.8335079849207475;0.015561926286051584;0.015562226269517495;0.8055245993225857;0.014893998126063833;1.0448137116784948;0.8056693830407309
47.633046;1.044410484181545;0.8414446870758158;0.8056701139418886;-0.0003061447925312191;-0.0002931321746529352;9.999971289574345;0.8335080075374107;0.015561927591348336;0.01556223077647257;0.805518602448185;0.014893997091777859;1.0448138399449873;0.8056631599717652
47.643046;1.0444105338611636;0.8414388764895604;0.8056644151292263;-0.00030633133971353884;-0.0002933107517403236;9.999969615827263;0.8335080309857499;0.015561928971452959;0.015562235205089169;0.8055136033665771;0.014893996103374128;1.044813966882448;0.8056579311730278
47.653046;1.044411668395168;0.8414339462868409;0.8056587094522499;-0.00030579098642162484;-0.00029279303122441966;9.999967842838384;0.833508055380499;0.015561930424091227;0.01556223954876169;0.8055086020730826;0.014893995162368657;1.0448140927215996;0.8056526971091957
47.663046;1.0444117103677284;0.8414292970292453;0.8056541032562944;-0.0003058695658527218;-0.00029286822359934293;9.999965972405564;0.8335080809261767;0.01556193194246039;0.015562243801714842;0.8055025985039433;0.014893994269446814;1.0448142176102162;0.805646458120631
47.673046;1.0444117484786268;0.8414234951230308;0.805648384829993;-0.0003060560901232803;-0.00029304676620670733;9.999964007438985;0.8335081078708675;0.015561933515867654;0.015562247959690316;0.8054975925675588;0.01489399342494349;1.044814341612517;0.8056412139746981
47.683046;1.044411875842651;0.8414177711401315;0.8056426614577732;-0.0003054404902857923;-0.0002924572664085691;9.99996195157128;0.833508136404481;0.015561935132517813;0.015562252018660284;0.8054915842225762;0.01489399262806567;1.0448144647673225;0.8056349651767643
47.693046;1.044411906592085;0.8414118665258358;0.8056368299610407;-0.000304471570761091;-0.00029152949426571116;9.999959809430045;0.8335081665711658;0.015561936782697159;0.015562255974354905;0.8054865735391434;0.014893991877568697;1.0448145871610868;0.8056297116259715
47.703046;1.0444119339934657;0.8414060722198277;0.8056310979936653;-0.0003046580715356859;-0.000291708001597602;9.999957587096311;0.8335081982926971;0.01556193845994948;0.01556225982258229;0.8054815607075052;0.014893991174070913;1.0448147089309663;0.805624453731906
47.713046;1.044412051321784;0.8414015106957707;0.8056264692823718;-0.00030393451481860415;-0.0002910151229557486;9.999955291926199;0.8335082314738257;0.015561940159338535;0.015562263558993145;0.8054755459373429;0.014893990520174587;1.044814830205814;0.8056181918360602
47.723046;1.0444120728186703;0.8413957203870156;0.8056207311094383;-0.000304121002832736;-0.00029119360935782025;9.999952931719942;0.8335082660265072;0.015561941875929122;0.01556226717846887;0.805470529311623;0.01489398991860228;1.0448149510841536;0.8056129257103452
47.733046;1.044412091865095;0.8413899317037518;0.8056149904555803;-0.0003043074811529611;-0.00029137208221553866;9.999950514099911;0.8335083018093872;0.01556194360631822;0.015562270674826078;0.8054655108096122;0.014893989371385056;1.0448150716759232;0.8056076556806223
47.743046;1.0444122018740438;0.8413842196212594;0.8056092480058198;-0.00030369186756632675;-0.00029078254327139283;9.999948046326407;0.8335083386249876;0.015561945350380989;0.015562274041589542;0.805459490479952;0.014893988880380958;1.0448151921527464;0.8056013822000613
47.753046;1.044412217203527;0.8413795888810962;0.8056046098375452;-0.00030377038536456673;-0.0002908576384597339;9.999945535170644;0.8335083762681036;0.015561947110341371;0.015562277273321686;0.805454468490739;0.014893988448465987;1.0448153128226654;0.805596105298684
47.763046;1.044412231293657;0.8413738036537936;0.8055988638891057;-0.0003039568410982134;-0.0002910360775213401;9.999942986450474;0.8335084145179484;0.015561948888956073;0.015562280366020923;0.8054484450266893;0.014893988080742942;1.044815434186902;0.8055898257139508
47.773046;1.044413333273653;0.8413688964751201;0.8055931169000539;-0.0003034164445861902;-0.00029051826836580714;9.999940404286253;0.833508453086127;0.015561950688954492;0.01556228331677007;0.8054434202275635;0.01489398778385603;1.0448155568713018;0.8055845435325022
47.783046;1.0444133462893603;0.8413642679641219;0.8055884747844347;-0.0003034949400704679;-0.0002905933314033502;9.999937791229385;0.8335084916175488;0.015561952514095588;0.015562286123651868;0.8054383942065045;0.014893987563265588;1.044815681521573;0.8055792594106913
47.793046;1.0444133596393228;0.8413584842685904;0.8055827252122127;-0.000303681370713148;-0.00029077173637568954;9.999935149459711;0.8335085297570353;0.015561954370473531;0.015562288785513573;0.8054323670785272;0.0148939874211552;1.044815808745815;0.8055729740519013
47.803046;1.0444134669493337;0.8413527757231731;0.8055769746761924;-0.000303065739731197;-0.00029018216036874166;9.99993248122102;0.8335085672164289;0.015561956265496722;0.015562291301083537;0.805427338992455;0.014893987356556185;1.0448159390452487;0.8055676876534325
47.813046;1.0444134825744251;0.8413469915839946;0.8055712225038957;-0.0003032521548431333;-0.00029036054472072174;9.999929788441365;0.833508603812281;0.015561958205622024;0.015562293668296267;0.8054223101595971;0.014893987366946766;1.044816072762125;0.8055624008831938
47.823046;1.0444135926428697;0.8413423294974051;0.8055664719978197;-0.00030137314604291313;-0.00028856131311190766;9.999927073105434;0.8335086394764856;0.015561960196257869;0.015562295884455849;0.8054162808169706;0.01489398744945097;1.0448162101098466;0.8055561143824524
47.833046;1.0444136110645785;0.8413365437421334;0.805560716433745;-0.0003015595466898229;-0.00028873967811157914;9.999924337596704;0.83350867423221;0.015561962243229371;0.015562297946972158;0.8054112511449444;0.014893987600817116;1.044816351267932;0.8055508283243776
47.843046;1.04441363080909;0.841330756672357;0.8055549587138071;-0.00030174593680754074;-0.00028891803050565967;9.999921584094553;0.8335087081520157;0.015561964353715704;0.015562299854180955;0.80540622123495;0.014893987817109839;1.0448164964743567;0.8055455434615263
47.853046;1.04441374485709;0.8413250431344933;0.8055491988296565;-0.00030113029195573914;-0.0002883284278333688;9.999918814061152;0.8335087413650075;0.015561966535884358;0.015562301605472367;0.8054001910997853;0.014893988093009534;1.0448166460463288;0.8055392605855939
47.863046;1.0444137670879632;0.8413204078051992;0.8055445422553569;-0.0003012087276702007;-0.0002884034118661254;9.9999160282143;0.8335087741323618;0.015561968796705407;0.015562303200255584;0.8053951607190637;0.014893988420834243;1.0448168003620424;0.8055339799888601
47.873046;1.044413790338582;0.8413146147570659;0.8055387763914171;-0.00030139509279029816;-0.0002885817330830903;9.999913226657192;0.8335088068723402;0.01556197113964178;0.015562304636697328;0.8053901301357144;0.014893988791051315;1.0448169598781736;0.805528702452027
47.883046;1.0444139073535665;0.8413088943358956;0.8055330075141234;-0.0003007794383482302;-0.00028799211411895337;9.999910409100218;0.8335088400545029;0.015561973564557706;0.015562305911786813;0.8053840994994016;0.0148939891942203;1.0448171251451601;0.8055224286832465
47.893046;1.0444139317593657;0.8413042512093966;0.8055283410980667;-0.0003008578509219285;-0.00028806706928352405;9.999907575517668;0.8335088740728271;0.015561976069358541;0.015562307022436774;0.8053790690246662;0.014893989622543492;1.0448172967438385;0.8055171587996933
47.903046;1.044414951825969;0.8412992514036886;0.8055225645937631;-0.0003011193993217278;-0.0002883170953352143;9.999904727613048;0.8335089091805399;0.015561978651294406;0.015562307965909376;0.8053740389498916;0.01489399007056886;1.0448174751508645;0.8055118934166481
47.913046;1.044415068755177;0.8412935213212998;0.8055167845113332;-0.00030050373349040354;-0.0002877274600731854;9.999901869755204;0.8335089454594008;0.015561981307024941;0.015562308739184632;0.8053690095004753;0.014893990535654301;1.044818660638311;0.8055066330095617
47.923046;1.0444150916129815;0.8412888678201307;0.8055121065624026;-0.0003005821211900874;-0.00028780238591715395;9.999899008076175;0.8335089828535115;0.015561984031933799;0.015562309338431592;0.8053629808588774;0.01489399101762245;1.044818853296387;0.8055003782109788
47.933046;1.0444151127346466;0.8412830550875713;0.8055063184550109;-0.0003007684335757877;-0.0002879806450563379;9.999896149254052;0.8335090212604628;0.01556198681915298;0.015562309759264668;0.8053579531671458;0.014893991517181435;1.0448190531116197;0.8054951290650152
47.943046;1.0444152244062757;0.8412773136011479;0.8055005267047244;-0.00030015275739820924;-0.00028739099476085577;9.999893300414438;0.8335090605788434;0.015561989659347788;0.015562309997670852;0.8053529265365014;0.014893992034739931;1.0448192600020099;0.8054898860392442
47.953046;1.0444152399115878;0.8412726482505256;0.8054958368909814;-0.00030023112162755366;-0.000287465893040173;9.99989046910397;0.8335091006939979;0.01556199254207023;0.015562310051747363;0.8053469010782972;0.01489399257036596;1.0448194738040684;0.8054836495170052
47.963046;1.0444153446437412;0.8412667905194665;0.8054899334193221;-0.0002984600085470352;-0.000285769939860282;9.999887662733796;0.833509141425171;0.015561995456916682;0.01556230992283696;0.8053418769514847;0.014893993123095629;1.044819694238046;0.8054784192938343
47.973046;1.0444153520956272;0.8412609611322703;0.8054841285937918;-0.000298646290432915;-0.0002859481626758693;9.999884888088761;0.833509182457454;0.015561998392746856;0.01556230961413484;0.8053368543812606;0.014893993689084546;1.0448199209009452;0.8054731956348747
47.983046;1.0444153549481503;0.8412562826034474;0.8054794256764183;-0.0002987246317790873;-0.00028602303361123846;9.99988215065923;0.8335092233272787;0.015562001336649676;0.015562309128536275;0.805331833652506;0.014893994260980134;1.0448201533252353;0.8054679786274398
47.993046;1.0444154459777553;0.8412505191224571;0.8054736125051684;-0.0002981089414924891;-0.00028543336088907137;9.999879453756225;0.8335092634681985;0.01556200427516363;0.015562308468076352;0.8053258150742059;0.014893994829681383;1.0448203910487825;0.8054617685276676
48.003046;1.044415438974576;0.8412446756458113;0.8054677950078329;-0.00029829519843838645;-0.00028561155471428347;9.999876798295443;0.8335093022733919;0.015562007196731455;0.015562307634226853;0.8053207989362758;0.014893995386948355;1.044820633615001;0.8054565650780268
48.013046;1.0444154268189685;0.8412399827994198;0.8054630799194332;-0.0002983735170395572;-0.0002856863988998945;9.999874183292974;0.8335093391729201;0.015562010092165594;0.015562306628053007;0.805315785486802;0.014893995927191189;1.0448208805615424;0.8054513685597696
48.023046;1.0444164981874076;0.8412350069378237;0.8054572550522995;-0.00029783301175806144;-0.00028516843691699556;9.999871606648034;0.8335093737317852;0.015562012952733194;0.015562305450163003;0.8053107749171485;0.014893996447565505;1.0448211314787261;0.8054461791218877
48.033046;1.0444164758843566;0.841229149399077;0.8054514263436876;-0.00029801924262661894;-0.0002853466005638973;9.999869066369353;0.8335094057179712;0.01556201576860501;0.015562304100236672;0.805304767386361;0.01489399694689438;1.0448213860060631;0.8054399971336974
48.043046;1.0444164488054226;0.8412244430320501;0.8054467004448541;-0.00029809753743521584;-0.0002854214166364033;9.999866561540921;0.8335094350672214;0.015562018528994552;0.015562302576167714;0.8052997630735039;0.014893997424805658;1.044821643706132;0.8054348225389636
48.053046;1.0444165101339937;0.8412186525593548;0.8054408651223663;-0.00029748182728019795;-0.0002848317149553549;9.999864091976002;0.833509461773492;0.015562021223329635;0.01556230087345942;0.8052947621793628;0.014893997880733633;1.0448219040269973;0.8054296558699153
48.063046;1.0444164739407833;0.8412127834707304;0.8054350262137207;-0.0002976680332369865;-0.00028500984944063493;9.999861657313572;0.833509485817865;0.015562023842981755;0.015562298985852832;0.8052887648537046;0.014893998312751906;1.0448221664056105;0.805423497649789
48.073046;1.0444165263134935;0.841208141952855;0.8054302906604396;-0.000296944394144619;-0.00028431680543194017;9.999859256412229;0.8335095071761164;0.01556202638243205;0.01556229690719905;0.8052837711056048;0.014893998718044064;1.044822430344017;0.8054183478220822
48.083046;1.0444164814841526;0.8412022670321041;0.8054244454321956;-0.00029713058550245375;-0.0002844949228406096;9.999856887011186;0.8335095258513221;0.015562028838662168;0.015562294633209859;0.8052787807969869;0.014893999094412467;1.044822695421562;0.8054132067742092
48.093046;1.0444164328469414;0.8411963895053636;0.8054185971890361;-0.0002973167661419047;-0.0002846730286370716;9.999854546374952;0.8335095418734149;0.015562031209460502;0.015562292161858216;0.8052737937236919;0.014893999441060318;1.0448229612485436;0.8054080746585779
48.103046;1.0444164738542947;0.8411917400511115;0.8054138525877371;-0.00029659311932905775;-0.00028397997298544646;9.999852232728072;0.8335095552391324;0.015562033492546099;0.015562289491948827;0.8052688096806998;0.014893999758771733;1.0448232273516302;0.8054029515552322
48.113046;1.0444164189147367;0.8411858574042467;0.8054079985803768;-0.0002967792849707285;-0.0002841580620054331;9.99984994571625;0.8335095658310236;0.015562035686492327;0.015562286621312293;0.8052628284588428;0.01489400004912867;1.044823493122296;0.8053968376475928
48.123046;1.0444163613302746;0.8411811276072866;0.8054032481240297;-0.0002968575196121913;-0.000284232809121853;9.99984768568312;0.8335095733901569;0.015562037792020946;0.01556228354698611;0.8052578498220712;0.014894000312683035;1.0448237578950985;0.8053917325653284
48.133046;1.0444163942581415;0.8411752071340817;0.805397285703965;-0.0002950863509003374;-0.0002825367768659679;9.999845453034247;0.8335095775603168;0.015562039811656185;0.01556228026643512;0.805252873533459;0.014894000548173112;1.0448240210463715;0.8053866364196449
48.143046;1.0444163317209847;0.8411693170619204;0.8053914238995236;-0.00029527248981930525;-0.00028271483804203224;9.999843248115338;0.8335095779892263;0.015562041748293485;0.015562276777929696;0.8052478993961538;0.014894000754080592;1.0448242820557498;0.8053815491146227
48.153046;1.0444173553615577;0.8411654573830467;0.8053866663252887;-0.0002946240084813967;-0.0002820934786918549;9.999841071255014;0.8335095744480449;0.01556204360457803;0.015562273080966759;0.805241927250207;0.014894000930550872;1.0448245405271348;0.8053754706860609
48.163046;1.0444172879432405;0.8411595634449485;0.8053808000088587;-0.0002948101301398372;-0.00028227152300400296;9.999838922833314;0.8335095668784275;0.015562045383433566;0.015562269177137213;0.8052369569594422;0.014894001079510534;1.0448247961345567;0.8053704006022644
48.173046;1.0444172183671527;0.8411536681208935;0.8053749316192028;-0.000294996240285816;-0.0002824495566866823;9.999836803830881;0.8335095553373465;0.015562047089086808;0.015562265070412827;0.8052319884164592;0.014894001203539895;1.0448250485286286;0.8053653387873354
48.183046;1.0444172399434677;0.8411490024622058;0.805370167917491;-0.0002942725688372479;-0.0002817564754675554;9.999834717031396;0.8335095399200179;0.015562048727661993;0.015562260766666548;0.8052270215416317;0.014894001304581149;1.0448252972937744;0.8053602849482195
48.193046;1.0444171669764475;0.8411431056944629;0.8053642960586287;-0.00029445866236664395;-0.00028193449509734644;9.999832667779737;0.8335095207362748;0.015562050305723366;0.015562256273317988;0.8052220562660092;0.014894001383582595;1.044825541937061;0.8053552387247638
48.203046;1.044417092689182;0.841138364287423;0.8053595292585274;-0.0002945368296891704;-0.0002820091799830411;9.999830663291702;0.8335094979443206;0.01556205182754959;0.015562251599967165;0.8052160925237087;0.014894001441427178;1.0448257818299693;0.8053491998403519
48.213046;1.044417110224967;0.8411325429583757;0.8053536555652485;-0.00029392106185323216;-0.00028141941803959706;9.999828710986462;0.8335094717802657;0.015562053294997505;0.015562246759022624;0.8052111302666858;0.014894001479115333;1.0448260161605047;0.8053441674753903
48.223046;1.044417033637155;0.8411278025864768;0.8053488873865505;-0.0002939992132054642;-0.00028149409182972836;9.999826816857965;0.8335094425523599;0.015562054710027983;0.015562241764431165;0.805206169463371;0.014894001497330115;1.0448262439810423;0.8053391413858114
48.233046;1.044416955832158;0.8411219077409703;0.8053430127264468;-0.00029418526692758445;-0.000281672081782895;9.999824984850132;0.8335094106538923;0.0155620560755518;0.015562236629435455;0.8052012100646;0.014894001497618279;1.0448264642858427;0.8053341212167731
48.243046;1.0444169695985999;0.841116089254098;0.8053371384736694;-0.00029356948505722847;-0.0002810823141105919;9.999823217919811;0.8335093765680591;0.015562057394030758;0.015562231365913856;0.8051962519925114;0.01489400148354247;1.0448266760362281;0.805329106584823
48.253046;1.0444168886766796;0.8411113524127496;0.8053323707326344;-0.0002936476085233425;-0.00028115696996115834;9.99982151972689;0.8335093408056958;0.015562058667439958;0.015562225984577375;0.8051912951632049;0.014894001459287397;1.0448268781816652;0.80532409705119
48.263046;1.0444168987952893;0.8411055367723305;0.8053264978447198;-0.00029303181828969785;-0.0002805672010456709;9.99981989513372;0.8335093038528916;0.015562059898950955;0.015562220494314799;0.8051853394876557;0.014894001427707746;1.0448270697633877;0.8053180923477435
48.273046;1.0444168138172467;0.8411008028825195;0.8053217323603858;-0.00029310992426966065;-0.0002806418475290646;9.999818349585894;0.8335092661764343;0.015562061093041087;0.015562214901915871;0.8051803848444741;0.01489400139047592;1.0448272500688105;0.8053130917442336
48.283046;1.0444177223102495;0.8410957168678516;0.805315862534021;-0.000293371093097834;-0.0002808915080062096;9.999816888504686;0.8335092282416012;0.015562062253439854;0.015562209213046522;0.805175431025993;0.014894001349191145;1.0448274187350222;0.8053080951119982
48.293046;1.0444177258562424;0.8410899057375244;0.8053099956796663;-0.0002927552858716752;-0.0002803017354820576;9.99981551680337;0.8335091905186384;0.015562063382026798;0.01556220343332214;0.8051704776914654;0.014894001305568933;1.0448275757253946;0.8053031022470257
48.303046;1.044417634042621;0.8410851764357884;0.8053052382616585;-0.0002928333614680028;-0.0002803763655738525;9.99981423826568;0.8335091534591177;0.015562064479971126;0.015562197568377312;0.8051655244120802;0.014894001261491317;1.0448277211609815;0.8052981129968044
48.313046;1.0444176326860266;0.8410793685233805;0.8052993789013946;-0.00029221754543972463;-0.0002797865935268458;9.999813055292078;0.8335091174263213;0.015562065548430508;0.015562191622969937;0.8051605707612461;0.014894001219261009;1.0448278551340475;0.8052931272283693
48.323046;1.0444175356308572;0.8410746427410716;0.8052946302624495;-0.0002922956033382405;-0.0002798612157691023;9.999811969146595;0.8335090826303255;0.015562066587365158;0.015562185600460462;0.8051546163603904;0.014894001180629633;1.0448279776363654;0.8052871450175515
48.333046;1.0444174356863627;0.8410687635697799;0.8052887805024871;-0.00029248155625097625;-0.00028003914914398226;9.999810980261703;0.8335090491405732;0.01556206759498817;0.015562179503546238;0.8051496609077217;0.014894001145385175;1.044828088587771;0.8052821659544703
48.343046;1.0444174256543646;0.841064117140267;0.8052840427814838;-0.0002917578185784108;-0.0002793460589946364;9.999810088621453;0.8335090169329306;0.015562068569311305;0.015562173335411012;0.8051447042045253;0.014894001111089945;1.0448281879192989;0.8052771900919975
48.353046;1.044417319296076;0.8410582422235227;0.8052782040646879;-0.00029194375248367836;-0.00027952398355440806;9.9998092942298;0.8335089858908937;0.015562069510084816;0.015562167100168754;0.8051397461454908;0.014894001073059208;1.0448282756393366;0.8052722172078494
48.363046;1.0444172091367023;0.8410534167394665;0.8052733738281314;-0.0002908663345534229;-0.0002784922886224382;9.999808597489771;0.8335089558249312;0.015562070419632661;0.015562160802659996;0.8051347866819818;0.01489400102457792;1.0448283518048807;0.8052672470145648
48.373046;1.0444171875114547;0.8410476204554066;0.8052675462331726;-0.0002902504858054841;-0.0002779025133137609;9.99980799942169;0.8335089265699729;0.01556207130290156;0.015562154448475996;0.8051298257968175;0.014894000958546209;1.0448284164483006;0.8052622792571238
48.383046;1.04441706773785;0.8410417502475401;0.8052617236329778;-0.00029043638727709406;-0.0002780804212578063;9.999807501432546;0.8335088980580002;0.01556207216756655;0.015562148044273508;0.8051248635086076;0.014894000869316703;1.0448284695708308;0.8052573137768265
48.393046;1.0444170351131397;0.8410371115344861;0.8052570128560713;-0.00028971262671460363;-0.0002773873332391864;9.9998071043297;0.8335088702875939;0.015562073023518759;0.01556214159787323;0.8051188998747791;0.01489400075340677;1.044829511193681;0.8052513506521868
48.403046;1.0444169030691108;0.8410312428528953;0.8052512009070527;-0.0002898985085519132;-0.0002775652322957109;9.999806807419054;0.8335088432662823;0.015562073881042826;0.015562135117949596;0.8051139349728611;0.014894000609264687;1.0448295413539879;0.8052463894563195
48.413046;1.0444177596404818;0.8410273317354918;0.8052465008687254;-0.0002900516260852487;-0.00027771150066650786;9.999806608971497;0.8335088170140282;0.015562074749232487;0.015562128612932529;0.8051089689074253;0.014894000436093948;1.0448295600632778;0.8052414302690897
48.423046;1.0444177058036666;0.841021538838325;0.8052407007402647;-0.0002894357492288794;-0.0002771217236617215;9.999806507406378;0.8335087916084829;0.015562075635741865;0.015562122089392859;0.8051040018441011;0.014894000232985618;1.0448295673555086;0.8052364729726413
48.433046;1.0444175505860416;0.8410168264049857;0.8052360128103904;-0.00028951369787589914;-0.00027719629453802673;9.999806501701261;0.8335087672064951;0.015562076547010164;0.015562115551011634;0.8050990340041002;0.014894000000080372;1.0448295633666245;0.805231517384466
48.443046;1.0444173863310595;0.841010958633125;0.8052302249914906;-0.00028969953305321873;-0.0002773741687382227;9.999806590981137;0.8335087440280637;0.015562077488547045;0.015562108998894151;0.8050940656194844;0.014893999740359013;1.0448295483114547;0.805226563296055
48.453046;1.0444173054921029;0.84100632142113;0.8052255504360887;-0.0002889757402846242;-0.0002766810801358137;9.999806773976513;0.8335087223362462;0.015562078465176963;0.01556210243327335;0.8050890969154338;0.014893999459310057;1.0448295223773862;0.8052216105723831
48.463046;1.0444171217565228;0.8410004534529606;0.8052197763404005;-0.0002891615551442574;-0.00027685894451693824;9.999807048626232;0.8335087024433239;0.015562079480533106;0.015562095855543785;0.8050841281309437;0.014893999162733946;1.0448294856096754;0.8052166591855956
48.473046;1.0444170208746915;0.8409958157049523;0.8052151161119626;-0.0002884377532342777;-0.0002761658563819557;9.999807411938592;0.8335086847277376;0.015562080536738226;0.015562089268922717;0.8050781594955859;0.014893998854978422;1.0448294379203138;0.8052107093465194
48.483046;1.0444168168066688;0.8409899467856989;0.805209356835359;-0.00028862354794372973;-0.0002763437102664232;9.99980786063866;0.8335086696272974;0.015562081635436514;0.015562082677398462;0.805073191148837;0.014893998539025772;1.0448293792435952;0.8052057607866328
48.493046;1.0444166025504968;0.8409852324377448;0.8052047114557486;-0.000288701434876494;-0.00027641824956412464;9.999808392690825;0.8335086576059069;0.015562082778396715;0.015562076084874806;0.8050682231543984;0.014893998217815785;1.044829309607972;0.8052008137794656
48.503046;1.0444164711675645;0.8409794366381832;0.8051989675516082;-0.0002880855118335819;-0.0002758284645095878;9.999809008081504;0.8335086490780292;0.015562083966534954;0.015562069495744513;0.8050632556708864;0.014893997894669138;1.0448292290802217;0.8051958684782046
48.513046;1.0444162367870176;0.8409747197064235;0.8051943369715512;-0.00028816337992193167;-0.00027590299332584857;9.999809707353974;0.8335086443027191;0.015562085199142853;0.015562062915491994;0.8050582890957885;0.014893997572713615;1.0448291377617662;0.8051909251108484
48.523046;1.0444160853507565;0.8409689208017975;0.8051886074040272;-0.0002875474468982522;-0.0002753132060605195;9.999810489405272;0.8335086433395467;0.015562086474309083;0.015562056350256342;0.8050533240551375;0.0148939972548172;1.0448290358310441;0.8051859839526726
48.533046;1.044415830814403;0.8409642003149985;0.8051839906985301;-0.0002876252960643919;-0.00027538772397287594;9.999811351356737;0.8335086460734878;0.01556208778959328;0.01556204980618879;0.8050483613070374;0.014893996943907438;1.044828923544733;0.8051810452614674
48.543046;1.0444165617380452;0.8409591240474785;0.8051782742539937;-0.0002878861596011559;-0.0002756372138444108;9.999812290117713;0.8335086522289651;0.015562089142705732;0.015562043289271082;0.8050434016193656;0.01489399664337454;1.0448288012382885;0.8051761092523362
48.553046;1.0444163797573804;0.8409544746627519;0.8051736707001327;-0.0002871623163450884;-0.00027494411673745505;9.999813302704595;0.833508661409517;0.015562090532402088;0.015562036805079699;0.8050384456664259;0.01489399635741806;1.0448286693243194;0.8051711761156602
48.563046;1.0444160946960366;0.8409485928520081;0.8051679665754433;-0.00028734802402739134;-0.00027512191658990903;9.99981438479573;0.8335086732128582;0.015562091958713123;0.015562030357747768;0.8050334939978776;0.014893996090793189;1.0448285282094472;0.8051662459902272
48.573046;1.0444157997233603;0.8409438648841656;0.8051633744095388;-0.000287425829295429;-0.00027519640649844706;9.999815529979365;0.8335086873244228;0.015562093422115208;0.015562023948799726;0.8050285470356008;0.014893995847982063;1.0448283781911274;0.805161318887363
48.583046;1.0444155880654251;0.8409380553042051;0.8051576816241979;-0.00028680985881279986;-0.00027460660487886433;9.999816731014846;0.8335087034957371;0.015562094922283989;0.015562017577350908;0.8050236050485554;0.014893995632250478;1.0448282194396104;0.8051563947055238
48.593046;1.0444152740814592;0.840933324948382;0.805153100222669;-0.0002868876447876354;-0.0002746810831628926;9.999817981397873;0.8335087214489011;0.0155620964572394;0.015562011241218369;0.805018668153025;0.014893995445147128;1.044828052021356;0.8051514733561884
48.603046;1.0444150441124689;0.8409275132726223;0.8051474181888226;-0.00028627166386914704;-0.00027409127826276793;9.999819275404136;0.8335087408268729;0.015562098023710374;0.015562004937765815;0.8050137363651085;0.014893995286333523;1.0448278759244771;0.8051465548035288
48.613046;1.0444147127592558;0.8409227808058992;0.8051428476997675;-0.00028634943049586284;-0.00027416574456508823;9.999820607506706;0.8335087612237742;0.01556209961835867;0.01556199866467126;0.8050078096433437;0.014893995153155674;1.0448276911179433;0.8051406391375684
48.623046;1.044414373637076;0.8409168915807694;0.805137176551226;-0.00028653507133240486;-0.0002743435004993658;9.999821972372878;0.8335087821913554;0.015562101238797109;0.015561992420696828;0.8050028878668237;0.014893995040089442;1.0448274975911893;0.8051357258307731
48.633046;1.044414120380641;0.8409122313248553;0.8051326177685764;-0.00028581118637744686;-0.0002736503897641049;9.99982336478748;0.8335088031902396;0.015562102883680963;0.015561986206569537;0.8049979707963749;0.014893994938965802;1.0448272953303435;0.8051308147745507
48.643046;1.0444137676457896;0.8409063387042955;0.8051269583811007;-0.00028599680673866746;-0.0002738281319430415;9.999824779162568;0.8335088235849779;0.01556210455142707;0.01556198002602293;0.8049930581098937;0.014893994840023447;1.0448270843461611;0.8051259055876387
48.653046;1.0444135018584446;0.8409016747336316;0.8051224115539379;-0.00028527291239579356;-0.0002731350178756896;9.999826209390703;0.8335088426973216;0.015562106239450374;0.015561973885607356;0.8049881494699814;0.01489399473266585;1.0448268647806385;0.8051209978106968
48.663046;1.0444131375126553;0.8408969336742371;0.8051178703776167;-0.000285350628861803;-0.0002732094507162287;9.999827649461132;0.8335088598532298;0.015562107946192947;0.015561967792958502;0.8049832445272339;0.014893994606178369;1.0448266369594656;0.8051160910134825
48.673046;1.0444137635930486;0.8408918368337149;0.8051122286359498;-0.00028561133608755575;-0.0002734588342316322;9.999829094192428;0.8335088744548406;0.015562109673389533;0.015561961754828635;0.8049783429069525;0.014893994450830525;1.0448264013755137;0.8051111849238012
48.683046;1.044413481980346;0.8408871671070357;0.8051076990846182;-0.00028488742403660026;-0.0002727657122075944;9.999830538933194;0.8335088860949431;0.015562111425154651;0.015561955775433393;0.8049734442392698;0.014893994258159219;1.044826158668775;0.8051062795001606
48.693046;1.0444131026196315;0.8408812651872516;0.8051020683927269;-0.00028507298936505937;-0.00027294341552138796;9.999831978508263;0.8335088946114408;0.01556211320561052;0.015561949855827595;0.8049685481934215;0.014893994020694776;1.0448259095716843;0.8051013749167211
48.703046;1.044412811653452;0.8408765924195475;0.8050975494020468;-0.00028434906763201445;-0.0002722502895128292;9.999833407107214;0.8335089000362479;0.015562115017411182;0.015561943994786519;0.8049636544647761;0.014893993732627106;1.044825654794577;0.8050964714588651
48.713046;1.044412423447753;0.8408706879070614;0.8050919286673397;-0.00028453461216056684;-0.00027242797795992317;9.999834819537778;0.8335089025037283;0.015562116860418912;0.015561938190511507;0.804958762715003;0.014893993390442423;1.0448253949681832;0.8050915693837738
48.723046;1.044412031368966;0.840865937799197;0.8050874187556073;-0.00028461226402844007;-0.0002725023646499334;9.999836212397614;0.8335089021952191;0.015562118730534447;0.01556193244237026;0.8049538725475226;0.014893992991721089;1.0448251307201444;0.8050866688370846
48.733046;1.044411728815713;0.8408601064368014;0.8050818070942506;-0.0002839962043130061;-0.00027191252031694277;9.99983758403861;0.8335088993232067;0.015562120620207499;0.015561926751500713;0.804948983550405;0.01489399253340303;1.0448248627569894;0.8050817698445696
48.743046;1.0444113302284124;0.8408553545492023;0.8050773055617819;-0.00028407383635232846;-0.00027198689216022595;9.99983893363828;0.8335088940872591;0.015562122520712504;0.015561921119760899;0.8049440953392831;0.014893992011480513;1.0448245918619337;0.8050768723575888
48.753046;1.0444110217999818;0.8408506769741874;0.8050728081862272;-0.0002833498879918273;-0.0002712937511763326;9.999840260384754;0.83350888662169;0.015562124424353849;0.015561915548486955;0.8049392075865264;0.01489399142144091;1.0448243188659563;0.8050719763255016
48.763046;1.0444106178655514;0.8408447680961394;0.8050672079247788;-0.00028353537823592887;-0.00027147139724457113;9.99984156337583;0.833508877010933;0.015562126325365093;0.015561910038475641;0.8049343200382653;0.014893990758633976;1.0448240445921737;0.805067081707869
48.773046;1.0444102117160146;0.8408400139991615;0.8050627173016041;-0.0002836129794480673;-0.000271545743733184;9.999842841931692;0.8335088653137077;0.015562128220178233;0.015561904591125587;0.8049294324946485;0.014893990018746023;1.044823769746272;0.805062188408844
48.783046;1.0444098967101896;0.840834179053149;0.8050571235270267;-0.0002829968906884979;-0.0002709558783421588;9.99984409545373;0.833508851526673;0.015562130107382775;0.015561899209860376;0.8049245447775571;0.014893989198108267;1.0448234948385682;0.8050572962613255
48.793046;1.0444094873288783;0.8408294240059138;0.8050526381968678;-0.0002830744732716564;-0.0002710302080902089;9.999845322341582;0.8335088355813474;0.015562131987543243;0.015561893900520778;0.8049196567226258;0.014893988293508265;1.0448232201937069;0.8050524051015314
48.803046;1.0444101655375646;0.8408255451213803;0.8050481550605738;-0.0002824256062906648;-0.0002704087011444414;9.99984651920746;0.8335088174131519;0.015562133863915148;0.015561888670293716;0.804914768210894;0.01489398730187043;1.0448229460227236;0.805047514813622
48.813046;1.044409754473659;0.8408196334839653;0.8050425669788345;-0.00028261104435330813;-0.0002705862992656592;9.999847681746092;0.8335087969920887;0.01556213574244679;0.015561883526603157;0.8049098792305461;0.01489398622059663;1.044822672583771;0.8050426252847684
48.823046;1.044409343160299;0.8408148764226029;0.8050380864317839;-0.00028268859757559796;-0.00027066060063314244;9.999848806192569;0.8335087743041363;0.015562137628683166;0.015561878477070513;0.8049049899193512;0.014893985048816036;1.0448224003615536;0.8050377363367273
48.833046;1.0444090248936833;0.8408090379623279;0.8050325006897072;-0.0002820724827060822;-0.0002700707107043425;9.999849890165493;0.8335087493528269;0.015562139524558092;0.015561873529609159;0.8049001005232581;0.014893983788484434;1.0448221301040854;0.8050328477177314
48.843046;1.0444086139823467;0.8408042786221077;0.805028021461092;-0.0002821500186767046;-0.0002701449952732778;9.999850932968078;0.8335087221579268;0.015562141428961255;0.015561868691999114;0.8048952112751664;0.0148939824442596;1.0448218627343655;0.8050279591588818
48.853046;1.0444082963892944;0.8407995930311395;0.8050235426534827;-0.0002814260243742353;-0.0002694518138499937;9.99985193520837;0.833508692733434;0.015562143340355033;0.015561863972127768;0.8048903222933834;0.014893981022392883;1.0448215992327863;0.805023070407695
48.863046;1.0444078861277;0.8407936753333048;0.8050179572270353;-0.00028161141420548;-0.0002696293656393656;9.999852898116059;0.8335086610968415;0.015562145257931896;0.01556185937903085;0.8048854335786491;0.014893979529489074;1.0448213405329567;0.8050181812020897
48.873046;1.0444074760775752;0.840788911134242;0.8050134779104635;-0.00028168892255991983;-0.00026970362450618964;9.999853823173662;0.833508627310456;0.015562147180788273;0.015561854922938479;0.8048805450597672;0.01489397797149217;1.0448210874511006;0.8050132912615797
48.883046;1.0444071592644757;0.8407830641405372;0.8050078923285294;-0.0002810727838274092;-0.00026911371291191664;9.999854711664534;0.8335085915405935;0.015562149106778257;0.015561850613979238;0.8048756565861125;0.014893976352675675;1.0448208406284574;0.805008400340518
48.893046;1.044406750078112;0.84077829448379;0.8050034125984423;-0.0002811502746260528;-0.0002691879564000911;9.999855564205912;0.8335085541395486;0.015562151032514748;0.015561846461242956;0.8048707678960287;0.014893974675090078;1.044821600514409;0.8050035082853324
48.903046;1.0444064348844155;0.8407735964131821;0.8049989329811398;-0.00028042625934930203;-0.00026849475787535485;9.999856381062948;0.8335085156700736;0.015562152954393406;0.015561842472563873;0.8048658786459819;0.014893972938914226;1.044821367447958;0.8049986150379354
48.913046;1.0444060283032202;0.8407676639043201;0.804993346711911;-0.0002806116001706042;-0.00026867226678604325;9.99985716271057;0.8335084768260784;0.015562154869559159;0.01556183865394598;0.8048619884654225;0.014893971143169735;1.0448211417731033;0.8049947203976818
48.923046;1.0444056238417165;0.8407628826236903;0.8049888666895997;-0.0002806890626386748;-0.0002687464865572514;9.999857909458731;0.833508438334771;0.015562156776249234;0.015561835009018971;0.8048570969611424;0.014893969286864059;1.0448209238876698;0.8049898246182929
48.933046;1.0444063106720662;0.8407578179477669;0.8049832805426493;-0.0002801479901578604;-0.0002682281984134947;9.999858620720907;0.8335084009060079;0.015562158673510814;0.01556183153923269;0.8048522036661095;0.014893967370500668;1.044820714263135;0.8049849273758088
48.943046;1.044405912010954;0.8407530272450446;0.804978800325087;-0.0002802254339868109;-0.0002683024026607643;9.999859295288385;0.8335083652243784;0.015562160561107872;0.015561828244216888;0.8048473080131722;0.014893965396389736;1.0448205134602087;0.8049800285198815
48.953046;1.0444056097055916;0.8407483063980417;0.8049743200892275;-0.0002795013965413593;-0.000267609189233524;9.999859932067418;0.8335083319650196;0.015562162440663546;0.01556182512216054;0.804842409389229;0.014893963367134467;1.0448203220307763;0.804975127934391
48.963046;1.044405217899463;0.8407423495672409;0.8049687329099875;-0.0002796866880369569;-0.000267786656176221;9.999860529874143;0.833508301800107;0.015562164316756433;0.015561822170430981;0.8048375072144925;0.014893961284030694;1.044820140338235;0.8049702255155838
48.973046;1.0444048293650066;0.8407375426661624;0.8049642515725884;-0.0002797641053685644;-0.00026786083737847155;9.999861086984627;0.8335082753736416;0.01556216619614981;0.015561819386084023;0.8048326009951174;0.014893959146679611;1.0448199684781265;0.8049653211738961
48.983046;1.0444045367730623;0.8407328053639284;0.8049597699461162;-0.0002790400565438694;-0.00026716761473154747;9.999861601780358;0.8335082532730683;0.015562168086441395;0.015561816766202555;0.8048276903449466;0.014893956953696058;1.0448198063343443;0.804960414891836
48.993046;1.0444041540094264;0.840726832038605;0.8049541810777454;-0.0002792253206686173;-0.0002673450567679449;9.999862073579699;0.8335082360221326;0.015562169995724212;0.015561814308151194;0.8048227749782031;0.014893954704102935;1.0448196536784662;0.8049555067338063
49.003046;1.044403866841923;0.8407220836849678;0.8049496979205206;-0.00027850126683416296;-0.00026665182971171146;9.999862502566897;0.8335082240961714;0.015562171932177486;0.015561812009597704;0.8048178546926319;0.014893952398154721;1.0448195102417002;0.8049505967591212
49.013046;1.0444034892293161;0.8407172546324441;0.8049452135472394;-0.0002785786552271359;-0.0002667259840141229;9.999862889568632;0.83350821797385;0.015562173902761661;0.015561809868587328;0.804812929366838;0.0148939500372455;1.0448193757885802;0.804945684988719
49.023046;1.0444031139041212;0.8407112644421509;0.8049396218592216;-0.00027876389377824983;-0.0002669034016171179;9.999863236218461;0.8335082181930684;0.015562175912199732;0.01556180788387561;0.8048079989570456;0.014893947623898684;1.0448192502040528;0.8049407714874101
