time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
49.033046;1.0444028336909972;0.8407064989438126;0.8049351357671918;-0.0002780398314907407;-0.0002662101660128937;9.99986354496152;0.8335082253547798;0.015562177963009951;0.015561806054688354;0.8048030634591495;0.01489394516163402;1.0448191334590085;0.8049358564019006
49.043046;1.044402462822692;0.8407016524054585;0.8049306486182373;-0.00027811719735472374;-0.0002662842980427119;9.9998638184039;0.8335082400980656;0.015562180055698985;0.015561804379495153;0.804799122861834;0.014893942654633055;1.0448190254777654;0.8049319397190631
49.053046;1.0444021875125007;0.8406957194778082;0.8049250547590431;-0.00027750098926831887;-0.0002656943289275817;9.999864058108477;0.8335082630890419;0.015562182188343238;0.015561802855184836;0.8047941771307361;0.014893940107499129;1.0448189261185712;0.8049270218795357
49.063046;1.0444018222909563;0.8406908608416856;0.8049205663303671;-0.0002775783418228128;-0.00026576844726646176;9.999864263874212;0.8335082949904554;0.015562184355866898;0.015561801477273733;0.8047892261983298;0.014893937524612036;1.0448188352325887;0.8049221027261299
49.073046;1.0444024562186534;0.840686797464347;0.8049160772747239;-0.0002777307618476045;-0.0002659141864619321;9.999864434489618;0.8335083363575125;0.015562186549779436;0.015561800239844973;0.8047842699465019;0.014893934909652413;1.0448187526263464;0.8049171822093683
49.083046;1.0444021913354669;0.8406808460722469;0.8049104816531425;-0.0002771145439639562;-0.0002653242065881127;9.999864569193496;0.8335083875034688;0.015562188759001621;0.015561799135655778;0.8047793082232197;0.014893932265813346;1.0448186779849125;0.8049122602742187
49.093046;1.0444018378465947;0.8406759688731434;0.8049059916510688;-0.00027719187504649944;-0.00026539830201175043;9.999864668584124;0.8335084484665387;0.015562190971178532;0.015561798157883168;0.8047743408979261;0.014893929596161272;1.0448186109065984;0.8049073368692385
49.103046;1.044401581989285;0.8406711608266072;0.8049015016351169;-0.00027646779978959113;-0.00026470504971573414;9.999864734934771;0.8335085191188376;0.01556219317344432;0.01556179730172657;0.8047693678889473;0.014893926904645135;1.0448185510263293;0.8049024118885723
49.113046;1.0444012381407277;0.8406651167725703;0.8048959050420942;-0.000276652974010163;-0.0002648823990356835;9.999864771944292;0.833508599314316;0.015562195352567752;0.015561796563709988;0.8047643891267653;0.014893924196810087;1.0448184981058242;0.8048974851466532
49.123046;1.0444008994327711;0.8406602231725879;0.8048914150528654;-0.00027673028681798515;-0.0002649564724511906;9.999864783882167;0.8335086889626914;0.015562197495007635;0.015561795940384874;0.8047594045182839;0.014893921478302612;1.0448184520372379;0.8048925564302144
49.133046;1.0444006589797157;0.8406554001136277;0.8048869259796966;-0.00027600620836732575;-0.00026426321163228596;9.999864774995757;0.83350878798993;0.015562199587427545;0.01556179542870495;0.8047554139936863;0.01489391875330254;1.0448184127827458;0.8048886254354966
49.143046;1.0444003310649486;0.8406493423701278;0.8048813313787371;-0.0002761913631890922;-0.0002644405363052356;9.999864749520997;0.8335088962600898;0.015562201617064135;0.015561795026955847;0.8047504176034643;0.014893916025109153;1.0448183802995792;0.8048836925454671
49.153046;1.0444001016575346;0.8406445112310726;0.8048768447212673;-0.0002754672846487953;-0.0002637472707723944;9.999864711512824;0.8335090135634375;0.015562203571366893;0.015561794734881165;0.8047454155528435;0.014893913297143194;1.0448183545053253;0.8048787577773661
49.163046;1.044399784886327;0.8406396013515035;0.804872359561239;-0.00027554457832313023;-0.00026382131667374633;9.999864664565395;0.8335091396327045;0.015562205437787972;0.01556179455339377;0.8047404081593094;0.014893910572762502;1.0448183353055387;0.8048738213473792
49.173046;1.044399566627559;0.8406336076596167;0.8048667704034239;-0.00027492834982380704;-0.0002632313091648801;9.999864612104027;0.8335092741341701;0.015562207204026287;0.015561794483693896;0.8047353958163694;0.014893907854548978;1.0448183226364178;0.804868883408011
49.183046;1.0443992611303377;0.8406286911551537;0.8048622895392937;-0.00027500563368550255;-0.00026330534001995433;9.999864557713055;0.8335094167032866;0.015562208858325141;0.01556179452653354;0.8047303789822138;0.014893905144662057;1.044818316466398;0.804863944049075
49.193046;1.0443989616269853;0.8406237717134335;0.8048578109541007;-0.00027508291109552173;-0.0002633793615707056;9.999864504851228;0.8335095670042383;0.015562210389948162;0.015561794682492927;0.8047253581624939;0.01489390244637112;1.0448183167648986;0.8048590033443331
49.203046;1.0443987614539416;0.840618924708536;0.8048533347638932;-0.0002743588309676727;-0.00026268607977904864;9.99986445669296;0.8335097247167323;0.015562211789510939;0.015561794952429273;0.8047213338872098;0.014893899765274216;1.0448183234580188;0.8048550611931566
49.213046;1.044399470840995;0.8406136463192526;0.8048477538984562;-0.0002746190066167353;-0.00026293496367857546;9.999864416392262;0.833509889496761;0.015562213048767294;0.015561795337519266;0.8047163066521391;0.01489389710980409;1.0448183363910848;0.804850117987209
49.223046;1.0443992847764825;0.8406087952862776;0.8048432812771257;-0.00027389492578855015;-0.00026224167501136627;9.999864386728655;0.8335100609707733;0.015562214160559303;0.01556179583843797;0.8047112768291553;0.014893894490476917;1.0448183553413393;0.8048451735957032
49.233046;1.0443990135579297;0.840603867827677;0.8048388099162856;-0.00027397218400373606;-0.000262315664596148;9.999864368941095;0.8335102387293538;0.015562215119363948;0.015561796454044678;0.8047062446502944;0.014893891917876788;1.0448183800488064;0.8048402280942997
49.243046;1.044398750544772;0.8405977840083222;0.8048332337157785;-0.00027415728010063287;-0.0002624929025703239;9.999864361966353;0.8335104223181787;0.015562215921942688;0.015561797180743398;0.8047012102492492;0.014893889401791087;1.0448184102131275;0.8048352816086393
49.253046;1.044398589005297;0.84059293023955;0.8048287656116697;-0.0002734331973252299;-0.000261799602337621;9.999864363034753;0.8335106112695281;0.015562216567660757;0.015561798012390217;0.8046961736604262;0.014893886951453895;1.0448184454901719;0.8048303342670085
49.263046;1.0443983434318955;0.8405880014119101;0.8048242989859449;-0.00027351043887108246;-0.00026187356678825146;9.99986436911839;0.8335108051761365;0.015562217058675264;0.015561798940072256;0.8046911348460803;0.014893884574577902;1.0448184855115017;0.8048253861416633
49.273046;1.0443982001483925;0.8405831480051068;0.8048198346144301;-0.0002727863556719805;-0.0002611802605486793;9.999864378131335;0.8335110037268658;0.015562217400490543;0.015561799952479746;0.8046870937749332;0.014893882275999611;1.0448185299061457;0.8048214371086094
49.283046;1.0443979738437459;0.8405770647233193;0.8048142660845914;-0.00027297142978417185;-0.00026135746644513137;9.999864389648016;0.833511206654019;0.015562217601810875;0.015561801037728187;0.8046820504155404;0.01489388005799211;1.0448185782781034;0.8048164876072343
49.293046;1.044397850950607;0.8405722127129945;0.8048098069721253;-0.00027224734552856;-0.0002606641547104114;9.999864405182207;0.8335114136707178;0.015562217672725162;0.015561802184766724;0.8046770046940647;0.014893877922148257;1.0448186301348659;0.8048115375986095
49.303046;1.0443976461155149;0.8405672865791871;0.8048053509537788;-0.0002723245661505931;-0.00026073809020328435;9.999864427698302;0.8335116244754199;0.015562217623018439;0.015561803383022299;0.8046719565606627;0.014893875871365793;1.0448186848751877;0.8048065872152899
49.313046;1.0443974526298783;0.8405623616126026;0.8048008986885988;-0.00027240177936217855;-0.00026081201715308437;9.999864460782595;0.8335118387987333;0.01556221746165224;0.01556180462206964;0.8046669060688458;0.014893873910366097;1.0448187418723716;0.8048016366175061
49.323046;1.0443973636037327;0.840556357705383;0.8047953443866124;-0.00027178553067312624;-0.00026022195026566714;9.999864508328711;0.833512056438354;0.015562217196574147;0.015561805892054545;0.8046628533208349;0.014893872044683013;1.0448188005506969;0.8047976858087001
49.333046;1.0443971932268064;0.8405514359069325;0.8047909002204924;-0.00027186273227001084;-0.0002602958638482098;9.999864574509251;0.8335122772636724;0.015562216834888426;0.015561807184100624;0.8046577983626928;0.014893870279474059;1.0448188604272894;0.8047927352244358
49.343046;1.0443981230104913;0.8405473923859481;0.8047864602436802;-0.00027121368742662964;-0.0002596741461313402;9.99986466366917;0.8335125011972482;0.015562216383201901;0.01556180849100301;0.8046527411757637;0.0148938686189415;1.0448189211434173;0.8047877846576025
49.353046;1.0443979757434265;0.8405424747148195;0.804782023792153;-0.00027129087713386845;-0.00025974804671384245;9.999864780257715;0.8335127281820213;0.015562215847289514;0.015561809808238755;0.8046476817190977;0.014893867065928549;1.0448189824420033;0.8047828340137594
49.363046;1.0443978400802396;0.840536404035171;0.8047764845576697;-0.00027147589565050875;-0.00025992518977986293;9.999864928638218;0.8335129581495144;0.01556221523160133;0.015561811134360854;0.8046426199606159;0.014893865621205624;1.0448190441102865;0.8047778832158864
49.373046;1.0443978091059039;0.840531566540929;0.8047720551971174;-0.0002707517982933428;-0.0002592318584703217;9.999865112863237;0.8335131910044693;0.015562214539362124;0.015561812470175821;0.8046385559303845;0.014893864283769863;1.0448191059369014;0.8047739320397242
49.383046;1.0443976972309175;0.8405267648037874;0.804767732005912;-0.00027198441145020693;-0.0002604120422664532;9.99986533683823;0.8335134266294962;0.015562213772250954;0.015561813817064495;0.8046334897312845;0.014893863052386902;1.044819167653533;0.8047689807739703
49.393046;1.044397690588315;0.8405219334675359;0.8047633088450237;-0.0002712603103737746;-0.00025971870821755565;9.999865604370019;0.83351366491257;0.015562212929476044;0.01556181517580228;0.8046284214594422;0.014893861925922671;1.0448192289093612;0.8047640291398945
49.403046;1.0443976035281002;0.8405158749654291;0.8047577820334808;-0.0002714453003174158;-0.0002598958257462826;9.999865918216159;0.8335139057597539;0.015562212008056965;0.015561816546250926;0.8046233511495411;0.014893860902210987;1.0448192893503636;0.8047590769142581
49.413046;1.0443976219522793;0.8405110502307922;0.804753364563358;-0.00027072119434404387;-0.00025920248926327924;9.99986627896425;0.8335141490473139;0.015562211004392024;0.015561817927007658;0.8046182787866238;0.014893859977391287;1.0448203487118792;0.8047541237651353
49.423046;1.0443975599460331;0.8405061535797672;0.8047489495741078;-0.00027079833445526756;-0.00025927634676508335;9.999866685136777;0.833514394561703;0.015562209915279592;0.015561819315199952;0.8046142043029029;0.014893859147218226;1.0448204068498566;0.8047501691457779
49.433046;1.0443975103094805;0.8405012598713911;0.8047445372874944;-0.00027087546491666865;-0.00025935019697274377;9.999867133981395;0.8335146420009362;0.01556220873794396;0.015561820706832355;0.8046091275853254;0.014893858410055168;1.0448204637582257;0.8047452130187658
49.443046;1.0443975658159526;0.8404952885506619;0.8047390215982562;-0.00027025918002441905;-0.00025876010160743744;9.999867621757284;0.8335148910375039;0.015562207470441673;0.015561822097216078;0.8046040485615231;0.014893857768389104;1.0448205195511922;0.8047402548605713
49.453046;1.0443975404582104;0.8404904002987446;0.8047346144778386;-0.000270336294092156;-0.0002588339405904568;9.999868144131645;0.8335151413737438;0.01556220611285287;0.015561823481507479;0.8045989672883076;0.014893857227409955;1.0448205743579948;0.804735294414079
49.463046;1.044397619923589;0.8404855895717337;0.8047302098450925;-0.0002696121703223071;-0.00025814059759942146;9.999868697530736;0.8335153927478401;0.01556220466742527;0.015561824855649227;0.8045948839464941;0.014893856792988514;1.0448206282433838;0.8047313313675267
49.473046;1.0443976182533432;0.8404807060561781;0.8047258068284266;-0.0002696892685805184;-0.0002582144268425888;9.999869280168078;0.8335156449465353;0.015562203136886023;0.015561826217258715;0.8045897987700191;0.01489385647040488;1.0448206812643903;0.8047263659853633
49.483046;1.0443987168867483;0.8404767007176674;0.8047214054572985;-0.00026904016871802584;-0.0002575926773217354;9.999869891693248;0.8335158978068364;0.015562201522409384;0.015561827566529641;0.8045847119952564;0.014893856263627239;1.0448207335435897;0.8047213980211962
49.493046;1.044398738587408;0.8404706652899384;0.8047158985040606;-0.00026922507832892554;-0.00025776973897131505;9.999870532223918;0.8335161511279394;0.015562199822558777;0.015561828907417323;0.8045796238582437;0.014893856175667132;1.044820785251806;0.8047164273469595
49.503046;1.0443987718815528;0.8404657866966297;0.8047114982818152;-0.00026930214719716593;-0.0002578435500278101;9.999871201550862;0.8335164045864436;0.015562198033715556;0.015561830247671644;0.8045755346008202;0.014893856209626861;1.0448208365818066;0.804712453569492
49.513046;1.0443989095453972;0.84046098445795;0.8047070981893154;-0.00026857800066273896;-0.0002571502025588441;9.999871898853131;0.8335166577643514;0.015562196151338598;0.015561831597474091;0.8045704444599294;0.01489385636949284;1.0448208877434277;0.8047074767300643
49.523046;1.0443989655215105;0.8404561086316195;0.8047026972334292;-0.00026865505187655955;-0.00025722400488852206;9.999872622934486;0.8335169102424032;0.015562194170761013;0.015561832968325563;0.8045653536411406;0.014893856660665361;1.0448209389281677;0.8047024963286237
49.533046;1.0443991253843177;0.840451309474842;0.8046982955319818;-0.00026793089625631986;-0.00025653065747603947;9.999873372730567;0.8335171616626638;0.015562192087395845;0.015561834372507246;0.8045602622669623;0.014893857089450685;1.0448209902762189;0.80469751206203
49.543046;1.044399202966938;0.8404452816906584;0.8046927860593871;-0.00026811575482247214;-0.00025670769136851946;9.999874147832834;0.8335174116930222;0.015562189896408913;0.01556183582270905;0.8045561703044881;0.0148938576614756;1.0448210418931427;0.8046935234993459
49.553046;1.0443993835898102;0.8404404864333134;0.804688381717502;-0.00026739158975111563;-0.00025601434453824374;9.999874948161331;0.8335176599486065;0.015562187592538626;0.015561837331147617;0.8045510775414451;0.014893858380553777;1.0448210938705924;0.8046885307369938
49.563046;1.0443994807355312;0.8404356184843468;0.8046839754599604;-0.00026746860325107733;-0.00025608812997449874;9.999875772552409;0.8335179059664541;0.015562185171137591;0.015561838907803412;0.8045459836593154;0.014893859248375569;1.0448211462453287;0.8046835333574902
49.573046;1.0443995865894036;0.8404307532230186;0.8046795672395095;-0.0002675456053293714;-0.00025616190966168764;9.999876618317908;0.8335181491996002;0.01556218262877989;0.015561840559154407;0.8045408883231643;0.014893860265017574;1.0448211989617369;0.8046785311817228
49.583046;1.0443997934105023;0.8404259661060837;0.8046751570001689;-0.0002668214237805369;-0.0002554685624325668;9.999877482413819;0.8335183890218646;0.015562179962294503;0.015561842288590078;0.8045367912120583;0.014893861429807477;1.0448212519719962;0.8046745240078312
49.593046;1.0443999148259364;0.8404199521472607;0.8046696376082365;-0.00026700622973364885;-0.00025564557168394474;9.999878361918931;0.8335186248107451;0.015562177168292446;0.01556184409772207;0.8045316920265851;0.014893862740976187;1.0448213054290036;0.8046695122956873
49.603046;1.0444001361957398;0.8404151728100743;0.8046652217633485;-0.00026628203876614715;-0.0002549522261686627;9.999879253574464;0.8335188560343824;0.015562174243812626;0.015561845987249051;0.804526590518685;0.01489386419458761;1.0448213597680656;0.804664496097176
49.613046;1.0444002713089922;0.8404104309561075;0.804660905494226;-0.00026751444869187337;-0.0002561322960248053;9.999880153867712;0.8335190822294616;0.01556217118661041;0.01556184795700908;0.8045214865234541;0.014893865784203016;1.0448214155903146;0.8046594757178062
49.623046;1.0444015013526293;0.8404064625510663;0.804656482393669;-0.0002668652651329947;-0.0002555105352033393;9.999881059202393;0.8335193029470709;0.015562167994947192;0.015561850005488476;0.8045173799454235;0.014893867501011376;1.0448214735024017;0.804655451334912
49.633046;1.0444016488290804;0.840401623335453;0.8046520548974186;-0.0002669422104167128;-0.00025558429284571816;9.999881965511927;0.8335195177522351;0.015562164667578494;0.01556185212957516;0.8045122707347965;0.014893869334841502;1.0448215340727347;0.8046504236482978
49.643046;1.0444018019670498;0.8403967896569521;0.8046476229452354;-0.0002670191446760271;-0.0002556580452642435;9.999882868082647;0.8335197262130164;0.01556216120413397;0.015561854325004574;0.8045071589125908;0.014893871276264462;1.0448215978443405;0.8046453928650733
49.653046;1.0444020533465104;0.8403908812024006;0.804642080305341;-0.0002664027469588821;-0.00025506793591584525;9.999883761844368;0.8335199278555273;0.015562157606039332;0.015561856586774482;0.8045030445930327;0.014893873317435882;1.0448216653201634;0.8046413591936324
49.663046;1.044402216828734;0.8403860588471862;0.8046376390362469;-0.0002664796630098043;-0.0002551416812022089;9.999884641590143;0.8335201221345993;0.015562153877783504;0.015561858909719721;0.8044979279862324;0.014893875450711554;1.0448217369818544;0.8046363232921724
49.673046;1.0444024778583088;0.8403813170636245;0.8046331932979106;-0.0002657554385954687;-0.0002544483410188882;9.99988550208481;0.8335203084089928;0.015562150027551343;0.015561861289481803;0.8044928094258001;0.014893877667001471;1.0448218133989677;0.8046312852187312
49.683046;1.0444026502040835;0.8403765056831018;0.8046287425287587;-0.00026583233838109265;-0.0002545220802089375;9.999886338132374;0.833520485943668;0.015562146066548602;0.015561863722563966;0.8044886893659574;0.01489387995519671;1.0448218953330684;0.80462724493212
49.693046;1.044402919313076;0.8403717745727783;0.8046242870137725;-0.0002651081070310231;-0.0002538287422770518;9.999887144922567;0.8335206539963121;0.015562142008005637;0.01556186620515071;0.8044835683032513;0.014893882302479832;1.0448219836887793;0.8046222027942472
49.703046;1.0444030990545328;0.840366973500502;0.8046198259927674;-0.0002651849914049558;-0.00025390247505322356;9.999887918861948;0.8335208119103396;0.015562137867033404;0.015561868731873532;0.8044784466945822;0.014893884695151871;1.044822079363627;0.8046171586093501
49.713046;1.0444032819817923;0.8403621771863428;0.8046153594839907;-0.00026526186608404767;-0.00025397620242336686;9.999888657811153;0.833520959123848;0.015562133660735293;0.015561871295882247;0.8044743249389387;0.01489388711984609;1.044822183156966;0.8046131122006548
49.723046;1.044403560561428;0.8403563048992599;0.8046097812983654;-0.0002646454378186769;-0.00025338609421461644;9.999889360274208;0.833521095142581;0.015562129407757141;0.015561873889979138;0.8044692034162173;0.01489388956454855;1.0448222957481248;0.8046080638962271
49.733046;1.0444037485695457;0.8403515172646756;0.8046053034948567;-0.00026472229665529083;-0.00025345981366587165;9.999890024559168;0.8335212195536503;0.015562125127114143;0.01556187650674945;0.8044640825158702;0.014893892018386336;1.044822417672449;0.8046030135012363
49.743046;1.0444040315602514;0.8403468085409461;0.8046008201984782;-0.0002639980481563807;-0.0002527664778154238;9.99989064863404;0.8335213320752511;0.015562120836545859;0.015561879137854054;0.8044589626031815;0.014893894470341751;1.0448225492641163;0.8045979610865768
49.753046;1.0444042236181408;0.8403420283189768;0.8045963308600388;-0.0002640748922896121;-0.00025284019000309073;9.999891230601929;0.8335214326014591;0.015562116551769105;0.015561881774667661;0.8044548439872298;0.014893896908234363;1.04482269057587;0.8045939067034986
49.763046;1.0444055061833066;0.8403381272784367;0.8045918358534726;-0.00026342563899608805;-0.0002522184260493947;9.999891769180708;0.8335215212292076;0.015562112287017454;0.01556188440986831;0.804449726968713;0.014893899318664586;1.0448228413309686;0.8045888509858224
49.773046;1.044405702039577;0.840333352913502;0.8045873346415603;-0.000263502467095806;-0.0002522921294419204;9.999892263732924;0.8335215982445626;0.015562108055971543;0.01556188703800752;0.8044446118883406;0.014893901687780646;1.0448230009647241;0.8045837940555028
49.783046;1.0444059925503277;0.8403286561033689;0.8045828275111608;-0.00026277820541657695;-0.0002515987948465956;9.99989271396437;0.8335216640644368;0.015562103873190895;0.01556188965474259;0.8044404990861185;0.014893904002503768;1.0448231687241292;0.8045797360686872
49.793046;1.044406191654962;0.8403228390258014;0.8045773105990723;-0.0002641182761508201;-0.0002528820207294166;9.999893119294482;0.8335217191610638;0.015562099754864712;0.015561892255699912;0.8044353888483309;0.014893906251871755;1.0448233437383894;0.804574677730274
49.803046;1.044406391797814;0.8403180717395088;0.8045727899163863;-0.00026419507820826436;-0.00025295570872846396;9.999893478220116;0.8335217639967581;0.0155620957170827;0.015561894835659975;0.80443128142602;0.01489390842828013;1.0448235250518485;0.8045706190287629
49.813046;1.0444066852104068;0.8403133813560825;0.80456826222627;-0.00026347080498744874;-0.0002522623719121902;9.999893788813994;0.8335217990283232;0.0155620917734508;0.015561897388106472;0.804426177083062;0.014893910527975479;1.0448237116541748;0.8045655605559214
49.823046;1.0444068852943196;0.840308617608669;0.8045637266896303;-0.00026354759213231984;-0.0002523360507986036;9.999894050342167;0.8335218247632059;0.015562087934441507;0.015561899905560622;0.8044210760785929;0.014893912550084208;1.044823902478029;0.8045605022912583
49.833046;1.044407177069144;0.8403039301676708;0.8045591835410224;-0.0002628233130888392;-0.0002516427129095179;9.999894264430974;0.8335218417731102;0.015562084208078574;0.01556190238121474;0.8044169785771125;0.014893914495012884;1.0448240963755895;0.8045564441204954
49.843046;1.0444073740984106;0.8402991686272111;0.8045546322625846;-0.00026290008579756376;-0.0002517163817176141;9.999894434835854;0.833521850672537;0.015562080600913929;0.015561904811123734;0.8044118845948083;0.014893916363670883;1.0448242921627742;0.804551386377742
49.853046;1.04440766177425;0.8402944824452403;0.8045500735307223;-0.00026217580159615915;-0.00025102304169734405;9.999894566169642;0.8335218521014144;0.015562077118471653;0.01556190719541727;0.8044067940348485;0.014893918157135248;1.0448244887077873;0.8045463288679177
49.863046;1.0444078541043398;0.8402897210332264;0.8045455072125446;-0.00026225256077304826;-0.0002510966993058059;9.999894662917733;0.8335218466637874;0.0155620737652143;0.015561909537400451;0.8044027067839024;0.014893919876190391;1.044824684962703;0.8045422714250262
49.873046;1.0444080439117622;0.8402849588019674;0.8045409339555388;-0.00026232931144572837;-0.0002511703488092374;9.999894729539779;0.8335218348097179;0.015562070544932157;0.015561911841150435;0.8043976228189541;0.014893921521780954;1.0448248799344646;0.8045372144483892
49.883046;1.0444083240459676;0.8402791148050828;0.8045352481585124;-0.00026171282395985807;-0.0002505802208604271;9.999894770857146;0.8335218167923746;0.015562067460700916;0.015561914109933517;0.8043925422330263;0.01489392309685252;1.0448250726521549;0.8045321578984321
49.893046;1.044408508671607;0.8402743495780982;0.8045306625118842;-0.0002617895619394521;-0.0002506538566081166;9.999894792006517;0.833521792782637;0.015562064513530946;0.015561916346121845;0.8043884651752786;0.014893924607924913;1.0448252621814058;0.8045281018081286
49.903046;1.0444087836037665;0.8402696573816999;0.8045260718273322;-0.0002610652678305161;-0.000249960504632933;9.999894797842394;0.8335217629920536;0.015562061701195815;0.01556191855107925;0.8043833917889625;0.01489392606435151;1.0448254476674392;0.8045230467344822
49.913046;1.0444099588766889;0.8402656891550401;0.8045214762751244;-0.0002612169807197642;-0.0002501056851010032;9.99989479196408;0.8335217276718115;0.015562059018092348;0.015561920724840039;0.804379322150647;0.0148939274758438;1.0448256283261563;0.804518992504986
49.923046;1.0444102291549937;0.840260992892408;0.8045168770141792;-0.0002604926841423718;-0.00024941232778412245;9.99989477648966;0.8335216870654159;0.01556205645527438;0.015561922866198945;0.8043742562071564;0.014893928850822986;1.0448258034074323;0.8045139395894833
49.933046;1.044410404469446;0.8402562198279929;0.8045122741477193;-0.0002605694005029011;-0.00024948593553070756;9.999894753018433;0.833521641407965;0.015562054000755731;0.015561924972666747;0.8043691937674853;0.014893930196867597;1.0448259721723947;0.8045088879554019
49.943046;1.044410670625071;0.840251627999079;0.8045077719544121;-0.0002610005521573115;-0.0002498988795142735;9.999894723528051;0.8335215909515095;0.015562051640923193;0.015561927040468826;0.8043651345656021;0.014893931522415539;1.0448261338490974;0.8045048376718369
49.953046;1.0444108417519282;0.8402468522225238;0.8045031640530418;-0.0002610772592068323;-0.000249972473391794;9.999894690560076;0.833521535971672;0.015562049362344895;0.015561929065050134;0.8043600783769743;0.014893932837615254;1.044827287626295;0.8044997894474278
49.963046;1.0444110105694;0.8402420757847825;0.8044985543121717;-0.00026115395953201783;-0.0002500460581545082;9.999894656992831;0.8335214767677755;0.015562047152609695;0.015561931041146834;0.8043550251290779;0.014893934152974065;1.0448274327562732;0.8044947435286203
49.973046;1.0444112696684587;0.840237374257048;0.8044939432959921;-0.0002604296599145891;-0.0002493526850904123;9.999894625549357;0.8335214136755695;0.015562045000456685;0.015561932962635113;0.8043509749053548;0.014893935476812578;1.0448275686952773;0.8044907001689177
49.983046;1.0444114328415355;0.8402325983194815;0.8044893308113626;-0.00026050635157314503;-0.0002494262559191417;9.999894598298111;0.8335213470722365;0.015562042895790803;0.015561934823525525;0.8043459278612197;0.014893936813799214;1.0448276951429731;0.8044856601825895
49.993046;1.0444116854064454;0.8402278985006263;0.8044847176002842;-0.00025978205236424414;-0.0002487328774726657;9.999894576077251;0.833521277366993;0.015562040828790424;0.015561936619595379;0.8043418841792972;0.014893938165756406;1.0448278119305825;0.8044816237760094
50.003046;1.044411841183612;0.840223125211548;0.8044801034583106;-0.00025985873567366355;-0.0002488064344245708;9.999894557710853;0.8335212049829714;0.015562038788606621;0.015561938349218188;0.80433684409288;0.014893939533509688;1.0448279189147975;0.8044765918945399
50.013046;1.0444120856865273;0.8402172731220735;0.8044743827814695;-0.00025924223377575946;-0.00024821626261635504;9.999894540033706;0.8335211303353409;0.015562036763730417;0.015561940012500249;0.8043328078814364;0.01489394091846408;1.0448280159871026;0.8044725648186384
50.023046;1.0444122329684993;0.8402125032238227;0.8044697678308567;-0.00025931890785355565;-0.0002482898046780655;9.999894519459048;0.8335210538389848;0.015562034743691153;0.015561941608954674;0.8043277757937474;0.014893942323816606;1.044828103083207;0.8044675435110074
50.033046;1.0444124687603304;0.840207810023228;0.8044651528282247;-0.00025859461020375337;-0.0002475964155339345;9.999894493743195;0.8335209759252037;0.015562032720058785;0.015561943135718372;0.8043227479694484;0.01489394375427156;1.0448281801673067;0.8044625283905682
50.043046;1.0444126074253686;0.8402030435974476;0.80446053738932;-0.0002586712764174884;-0.00024766994370435436;9.99989446252084;0.8335208970120817;0.015562030686182076;0.015561944587581342;0.8043187244366775;0.014893945214040803;1.0448282472630495;0.8044585198277334
50.053046;1.044413737866245;0.8401990799491358;0.8044559218738334;-0.00025882290757642495;-0.00024781500906766857;9.999894426857468;0.8335208175334841;0.015562028636536007;0.01556194595781177;0.8043137051884068;0.014893946705841316;1.0448283044775621;0.8044535186399125
50.063046;1.044413962012374;0.840194392246226;0.8044513067313513;-0.0002580986080394932;-0.0002471216090298961;9.999894388707167;0.8335207380780226;0.015562026566435126;0.015561947238849702;0.804309690257234;0.014893948231693915;1.044828351959413;0.8044495248744552
50.073046;1.0444140900770391;0.8401897394656282;0.8044467948623416;-0.0002593307088120858;-0.0002483014201652322;9.999894350825109;0.8335206594173525;0.015562024471984147;0.015561948423334974;0.8043046797102723;0.014893949793117886;1.0448283898306974;0.8044445392185509
50.083046;1.0444143080127037;0.8401850561526946;0.804442180557372;-0.0002586064097961551;-0.0002476080143065476;9.999894316831147;0.8335205823529546;0.015562022350574911;0.015561949505622808;0.8042996735954684;0.014893951390566321;1.044828418178049;0.8044395618634875
50.093046;1.044414430126702;0.840180300302971;0.8044375668939835;-0.0002586830520079768;-0.0002476815036400524;9.99989429089765;0.8335205075751007;0.015562020201890825;0.015561950482430822;0.8042956719132001;0.014893953024158952;1.0448284371136762;0.8044355929807233
50.103046;1.0444146422532905;0.8401756218845388;0.8044329548337339;-0.0002579587531097677;-0.0002469880916019688;9.999894277124424;0.8335204356133419;0.015562018027444807;0.01556195135192545;0.8042906746008117;0.014893954695100088;1.0448284468159381;0.8044306331376248
50.113046;1.044414758702839;0.8401708709237111;0.8044283444725274;-0.0002580353862787004;-0.0002470615660655947;9.999894279113306;0.8335203668202545;0.015562015828042496;0.015561952112469761;0.8042866815081169;0.01489395640519956;1.044828447510003;0.8044266820989618
50.123046;1.0444149653308936;0.8401661973604713;0.8044237367906847;-0.00025731108688938027;-0.00024636814741414237;9.999894300267046;0.8335203013771746;0.015562013601622224;0.015561952762188542;0.804281692425077;0.014893958154518683;1.0448284394408427;0.804421740267846
50.133046;1.0444150764332463;0.8401614513766734;0.8044191317367181;-0.0002573877103472112;-0.0002464416064779853;9.999894344476374;0.8335202393483154;0.015562011343888077;0.015561953298954372;0.8042777071935431;0.014893959940510642;1.0448284228767675;0.8044178073518323
50.143046;1.0444152778207554;0.8401567830475275;0.8044145301913481;-0.0002566634098936534;-0.0002457481806383865;9.999894416607363;0.8335201807639809;0.015562009051067473;0.015561953719873097;0.804272725826843;0.014893961759804095;1.0448283980967823;0.8044128837601211
50.153046;1.0444153836932588;0.8401520425572515;0.8044099321290321;-0.0002567400232461504;-0.000245821623796923;9.999894522621648;0.8335201256903825;0.015562006721805511;0.015561954021190644;0.8042687485277764;0.014893963609282466;1.0448283653423864;0.8044089692346641
50.163046;1.044415486774169;0.8401473049601361;0.8044053382081284;-0.00025681662923250956;-0.00024589505685339833;9.999894669088473;0.8335200742424829;0.015562004357025528;0.015561954199539872;0.8042637756174323;0.014893965485356066;1.0448283248364036;0.8044040641741997
50.173046;1.0444156797000426;0.840142645311214;0.8044007489967518;-0.00025609232444094847;-0.00024520161762340604;9.999894862519048;0.8335200265283123;0.015562001959195796;0.015561954252895605;0.8042598074891784;0.01489396738377261;1.0448282768968244;0.8044001682439224
50.183046;1.044415776501616;0.8401379137408012;0.8043961642271229;-0.00025616891987612783;-0.0002452750348043165;9.999895109149923;0.8335199825919005;0.015561999532208076;0.015561954180123402;0.804254844569431;0.01489396930014342;1.044828222023975;0.8043952817803395
50.193046;1.0444159628597136;0.840133367905602;0.804391687636328;-0.00025660006318938217;-0.00024568789635175505;9.999895414611485;0.8335199424110366;0.015561997081271314;0.015561953980175776;0.8042498872499702;0.014893971230294522;1.0448281608695553;0.8043904045769591
50.203046;1.044417048707295;0.8401294430733803;0.8043871123298731;-0.00025675160425092983;-0.00024583283247756396;9.999895783054749;0.8335199059355667;0.015561994612100564;0.015561953652185196;0.8042459358838228;0.014893973170515957;1.0448280941141375;0.804386536339308
50.213046;1.0444172285342275;0.8401247949441073;0.8043825420183304;-0.00025602729403795114;-0.00024513937881247516;9.999896216526695;0.8335198731318223;0.015561992130428583;0.015561953196063284;0.8042409908186229;0.014893975117138549;1.044828022341064;0.8043816772344774
50.223046;1.0444173124261475;0.8401200742488705;0.80437797621447;-0.0002561038657311073;-0.00024521276425285303;9.999896715176769;0.8335198440202608;0.015561989642231539;0.01556195261229124;0.8042370523751933;0.014893977065709418;1.044827945964798;0.8043778268058231
50.233046;1.0444174863760338;0.8401154306928349;0.8043734153701918;-0.0002553795524904928;-0.00024451930387139697;9.999897277980716;0.8335198186902225;0.015561987153380311;0.015561951901697142;0.8042321208053326;0.014893979011107816;1.0448278652556682;0.8043729853528857
50.243046;1.0444175648194607;0.8401107142462805;0.804368858979796;-0.0002554561119128524;-0.00024459267398996206;9.999897903096123;0.833519797265341;0.015561984668944194;0.015561951066676828;0.8042281962689704;0.014893980948053423;1.0448277804603605;0.8043691524479217
50.253046;1.0444177336435505;0.8401060747668907;0.8043643074194823;-0.0002547317949334182;-0.0002438992066742565;9.999898587590907;0.8335197798319051;0.015561982193184734;0.015561950112271098;0.8042232788152459;0.014893982870689233;1.0448276918985713;0.8043643282646677
50.263046;1.044417807277874;0.8401013623590486;0.8043597600202725;-0.0002548083414033082;-0.0002439725612988442;9.999899328054072;0.8335197663566959;0.015561979729594852;0.015561949044853493;0.8042193683655393;0.014893984771867895;1.0448275999643544;0.804360512299585
50.273046;1.0444178789112035;0.8400966520106911;0.8043552167003406;-0.0002548848790081698;-0.0002440459060746434;9.999900122278971;0.8335197566397912;0.015561977280560227;0.015561947869817799;0.8042144647215066;0.014893986643210056;1.0448275050915552;0.8043557048458093
50.283046;1.0444180417836537;0.8400920186972719;0.8043506773372148;-0.00025416055325811447;-0.0002433524260683;9.999900970075803;0.8335197503470695;0.015561974847442074;0.015561946591500985;0.8042105676015672;0.014893988475877515;1.044827407709725;0.8043519056241931
50.293046;1.0444181105204013;0.8400873125073948;0.8043461411174534;-0.0002542370774368422;-0.00024342575529253413;9.99990187284944;0.8335197470808174;0.015561972431609323;0.015561945215248332;0.8042056767039494;0.014893990261515383;1.0448273081953634;0.8043471150571095
50.303046;1.0444182713203776;0.840082791055276;0.8043417113863421;-0.0002546681981326776;-0.00024383857679501552;9.99990283269808;0.8335197464597754;0.015561970035396382;0.015561943748670473;0.8042017917839714;0.014893991992731165;1.044827206855064;0.8043433327819273
50.313046;1.0444183390065358;0.8400780888053506;0.8043371810637762;-0.00025474470857922134;-0.00024391189055045096;9.999903851437708;0.8335197482175271;0.015561967661579648;0.015561942201042022;0.8041969126729881;0.014893993663028156;1.044827103918762;0.8043385589811904
50.323046;1.044418499988172;0.8400734633199632;0.8043326537104332;-0.00025402037310789927;-0.0002432183964703494;9.999904930197744;0.8335197522438996;0.01556196531291877;0.015561940582018222;0.8041930392244963;0.014893995267057234;1.0448269994982402;0.8043347930292152
50.333046;1.0444185691462533;0.8400687645850019;0.8043281288479432;-0.00025409686940659076;-0.00024329169484645186;9.999906069701074;0.8335197585307067;0.01556196299369679;0.01556193890107697;0.804188171287409;0.014893996801948967;1.0448268935959737;0.8043300348848912
50.343046;1.0444187327608432;0.8400641423781647;0.8043236068974741;-0.0002533725285638408;-0.0002425981939664026;9.999907270739959;0.8335197671280749;0.015561960710976989;0.015561937168441406;0.8041843087417627;0.014893998268707926;1.0448267862259366;0.8043262837672911
50.353046;1.044419801176077;0.8400602475308755;0.8043190872198591;-0.0002535239517059761;-0.00024274299944232513;9.999908534395644;0.8335197781503308;0.015561958473149059;0.015561935396255092;0.8041794515064937;0.01489399967138294;1.0448266774900685;0.8043215396045429
50.363046;1.044419969053604;0.8400556281192253;0.8043145700856981;-0.0002527996043849525;-0.0002420494912501983;9.999909861485733;0.8335197917602014;0.015561956287791334;0.01556193359811182;0.8041755994676367;0.01489400101410195;1.0448265675677817;0.8043178016832703
50.373046;1.0444200464581137;0.8400509348677918;0.8043100548070081;-0.0002528760710380873;-0.00024212275758499406;9.999911251576178;0.8335198081581234;0.015561954161181115;0.015561931787413809;0.8041707524145052;0.014894002299495062;1.0448264567398624;0.8043130699715723
50.383046;1.0444201262963189;0.8400462424827446;0.8043055415091223;-0.0002529525283643526;-0.0002421960138270658;9.999912702833432;0.833519827608851;0.015561952098649289;0.015561929976206111;0.8041669100844581;0.014894003529548673;1.0448263453696567;0.8043093437181045
50.393046;1.044420301446879;0.8400416257245813;0.8043010303785123;-0.00025222817087717624;-0.0002415024922276225;9.999914213113712;0.8335198504202612;0.015561950104787165;0.015561928174884058;0.8041630722911751;0.014894004706048777;1.0448262338061827;0.8043056226598363
50.403046;1.044420386250817;0.8400370423935852;0.8042966240972249;-0.0002534600664255485;-0.00024268204132129397;9.999915780804818;0.8335198768756542;0.01556194818311218;0.015561926392675052;0.8041582390278815;0.014894005830593486;1.0448261223750543;0.8043009065040978
50.413046;1.0444205666643953;0.8400324267579727;0.8042921166731078;-0.0002527357039579669;-0.00024198851171932132;9.999917404057381;0.8335199072286402;0.015561946335406331;0.015561924638707526;0.8041544104593221;0.014894006905080309;1.0448260114068926;0.8042971943792131
50.423046;1.0444206572321122;0.8400277366575182;0.8042876107137721;-0.0002528121335324785;-0.00024206173514732576;9.999919079865998;0.8335199417241074;0.015561944562766224;0.015561922922758105;0.8041495868239449;0.01489400793109535;1.0448259011565892;0.8042924859785292
50.433046;1.0444208439040261;0.8400242773409434;0.8042842128129926;-0.00025197999520036807;-0.00024126501004722892;9.999920804624011;0.8335199805628739;0.01556194286785123;0.01556192125489949;0.8041457683405786;0.014894008909332495;1.0448257917405088;0.8042887801908735
50.443046;1.0444209409881735;0.8400195879459439;0.8042797096710309;-0.0002520564123172822;-0.00024133821811751245;9.999922575199832;0.8335200238829744;0.015561941254624788;0.015561919644855768;0.8041409551340036;0.014894009840670365;1.0448256832123408;0.8042840765868741
50.453046;1.044421134053386;0.8400149736623979;0.8042752078579177;-0.00025133204041981474;-0.00024064467273418093;9.999924389669236;0.8335200718070925;0.015561939726405693;0.015561918102229129;0.8041371471614146;0.01489401072709483;1.0448255756480522;0.8042803741525256
50.463046;1.044421236981161;0.840010284456884;0.8042707067893712;-0.0002514084438954689;-0.00024071786476292917;9.999926247469183;0.8335201245054031;0.015561938286015858;0.01556191663672404;0.8041323441747719;0.014894011571426363;1.044825469116835;0.8042756726524453
50.473046;1.04442143503691;0.8400056700278526;0.8042662068420202;-0.00025068406709375583;-0.0002400243120808747;9.999928148617538;0.8335201821884259;0.015561936936898571;0.015561915257166735;0.8041285457211883;0.014894012376294103;1.0448253636185336;0.8042719712162236
50.483046;1.0444215421834593;0.8400009803808728;0.8042617074539229;-0.00025076045655459035;-0.00024009748860676417;9.999930092798143;0.8335202450222048;0.015561935682967246;0.015561913970001463;0.8041237511884274;0.014894013143187952;1.0448252590916458;0.8042672697049706
50.493046;1.0444217441904893;0.8399963652305978;0.804257208937971;-0.00025003607437811736;-0.00023940392924132775;9.999932079316332;0.8335203130981064;0.015561934528498304;0.01556191277869665;0.8041199599041498;0.014894013872354738;1.0448251554651462;0.8042635673421796
50.503046;1.044422851304931;0.839992583101657;0.80425281380896;-0.00025134282826159824;-0.0002406549111191358;9.999934107710995;0.8335203864740587;0.015561933478406882;0.015561911684427866;0.8041161712300291;0.014894014563061267;1.0448250527016638;0.804259863886174
50.513046;1.0444230582511858;0.8399879666612208;0.8042483159552244;-0.0002506184392796694;-0.0002399613452373024;9.99993617820476;0.833520465189982;0.015561932537629835;0.015561910686799478;0.804111384629109;0.014894015214413163;1.0448259507843514;0.804255159054664
50.523046;1.0444231752912194;0.8399832744651383;0.8042438178119128;-0.0002506947985424193;-0.0002400344914430788;9.999938291567458;0.8335205492498556;0.01556193171025652;0.01556190978368101;0.8041075996928866;0.014894015826847825;1.044825849639822;0.8042514520078641
50.533046;1.0444232955881372;0.8399785813399363;0.8042393193760866;-0.0002507711482916385;-0.0002401076284460725;9.999940448781537;0.8335206385862536;0.015561930999677141;0.015561908970936558;0.8041028160744028;0.014894016402859105;1.0448257491126645;0.8042467426400262
50.543046;1.0444235122346732;0.83997396212936;0.8042348207331601;-0.0002500467485393705;-0.00023941405180537365;9.999942650959632;0.8335207330262946;0.015561930409168659;0.015561908242949384;0.8040990333815978;0.014894016946533896;1.0448256490469732;0.8042430302494079
50.553046;1.0444236395736384;0.8399692668833574;0.8042303213951568;-0.0002501230837273824;-0.00023948717470463146;9.999944899308183;0.8335208322884424;0.015561929941746851;0.015561907593723154;0.8040942511249024;0.014894017462641957;1.044825549348808;0.8042383148642932
50.563046;1.0444238632621612;0.8399646452660988;0.8042258218882153;-0.00024939867829511654;-0.00023879359246941218;9.999947194981363;0.8335209359809903;0.015561929599561172;0.015561907018307763;0.8040904687070987;0.014894017955510631;1.0448254499439573;0.8042345958476873
50.573046;1.0444239974618539;0.839961102609303;0.8042224282020474;-0.0002493672366799562;-0.00023876352228976313;9.999949539097365;0.8335210435776391;0.015561929384197783;0.015561906513914621;0.8040866854252924;0.014894018428519652;1.0448253506934395;0.8042308730826316
50.583046;1.044424227751561;0.8399564774215518;0.8042179283125938;-0.00024864282554036484;-0.00023806993433018816;9.999951932937783;0.8335211544251059;0.015561929297872723;0.015561906079183311;0.8040819005107994;0.01489401888525187;1.0448252513367071;0.8042261464198198
50.593046;1.0444243682296774;0.8399518824845061;0.8042135313459204;-0.0002498745859901302;-0.00023924934012213133;9.999954378034326;0.8335212677922798;0.015561929343375445;0.015561905712612553;0.8040781132478985;0.01489401933088981;1.0448251514982392;0.8042224151869574
50.603046;1.0444246044244414;0.8399472513621501;0.8042090314828997;-0.00024915016913624295;-0.00023855574663019;9.999956875893698;0.8335213828802557;0.01556192952199785;0.015561905412422654;0.804073323110129;0.01489401977207738;1.0448250507759698;0.8042176794499081
50.613046;1.044424750395864;0.8399425411131974;0.8042045315882177;-0.00024922646159276517;-0.00023862882855611543;9.999959427535488;0.8335214988078684;0.015561929831284963;0.015561905177015617;0.8040695297715408;0.014894020216048473;1.0448249488445631;0.8042139386240954
50.623046;1.0444249915879005;0.8399379006091536;0.8042000323080309;-0.00024850203879995327;-0.00023793523005373576;9.99996203328498;0.8335216146489876;0.015561930264155813;0.01556190500464787;0.8040657329890819;0.014894020670189728;1.044824845478104;0.8042101926149992
50.633046;1.0444251419681014;0.8399331790143966;0.8041955333713019;-0.0002485783161674765;-0.00023800829871360897;9.999964692400345;0.833521729504552;0.015561930809637362;0.015561904892791027;0.8040609325037334;0.014894021141313833;1.0448247405136475;0.8042054412921243
50.643046;1.0444253869373834;0.839928525184237;0.8041910353766456;-0.00024785388689560446;-0.00023731469564512402;9.999967402093297;0.8335218425746037;0.015561931454697461;0.015561904838497785;0.8040571280509641;0.014894021634217504;1.0448246338504945;0.8042016839996704
50.653046;1.0444265361693106;0.8399245891302793;0.8041865379807634;-0.0002480050597678599;-0.00023745925007292006;9.999970157111324;0.8335219532008682;0.0155619321859176;0.015561904839481808;0.8040523194387732;0.014894022151411047;1.044824525494376;0.8041969207585883
50.663046;1.0444267837844827;0.8399210740221144;0.8041831481349861;-0.00024717286470305654;-0.00023666246768530713;9.99997295071293;0.8335220608316344;0.01556193299016383;0.015561904893870677;0.8040485066108224;0.014894022694432242;1.0448244155625368;0.8041931508770237
50.673046;1.0444269395632069;0.8399164269563983;0.8041787560437017;-0.0002484045649822274;-0.00023784182118183708;9.999975775992217;0.8335221649497784;0.015561933854924506;0.0155619049993009;0.8040446896444524;0.014894023264602553;1.0448243041946415;0.8041893741742073
50.683046;1.0444270961959317;0.8399116622352656;0.8041742619439125;-0.0002484808005798058;-0.00023791485568878164;9.999978626523975;0.8335222650574962;0.015561934768735835;0.015561905153279732;0.8040398686837632;0.01489402386293719;1.0448241914065144;0.8041845905245478
50.693046;1.0444273463677896;0.8399069620958366;0.8041697692385621;-0.000247756350365351;-0.00023722123926004304;9.99998149633886;0.8335223607048199;0.015561935721465072;0.015561905354120702;0.8040360438655075;0.014894024490384374;1.0448240770139592;0.8041807993908152
50.703046;1.0444275041718631;0.8399021764427135;0.8041652775133447;-0.00024783256986853454;-0.00023729426083354027;9.999984379644353;0.8335224515022212;0.015561936705219626;0.015561905601643654;0.8040322153052759;0.014894025148261505;1.0448239606938985;0.8041770008547292
50.713046;1.0444277550746026;0.8398974549450772;0.8041607873232841;-0.0002471081123940105;-0.0002366006398445191;9.999987270485956;0.8335225371215207;0.015561937715372318;0.01556190589788412;0.804027383107275;0.01489402583808032;1.0448238420753184;0.8041721950163085
50.723046;1.0444279131171665;0.8398926477749956;0.8041562983309747;-0.00024718431568447835;-0.00023667364816900844;9.999990162541422;0.8335226173055166;0.015561938749615837;0.015561906246728324;0.8040235473163189;0.014894026560863232;1.0448237207709272;0.80416838134829
50.733046;1.0444281637784825;0.8398879048547435;0.8041518110598149;-0.0002464598508006218;-0.00023598002217236765;9.99999304953822;0.8335226918643426;0.015561939805826984;0.015561906651297355;0.804018707878362;0.014894027316938448;1.044823596392222;0.8041635598462771
50.743046;1.0444283210976055;0.8398842320060449;0.8041484313859302;-0.00024642828546998975;-0.00023594984737556184;9.99999592578248;0.8335227606151762;0.015561940880983475;0.015561907111209727;0.8040148646997629;0.014894028106620681;1.044823468588011;0.8041597297181169
50.753046;1.0444285704899532;0.8398794682769486;0.8041439470705454;-0.00024570381300089236;-0.00023525621585467543;9.999998785934496;0.833522823304948;0.015561941971052769;0.01556190762236467;0.8040110177342285;0.014894028930964505;1.0448233371079683;0.8041558906600541
50.763046;1.0444287260394443;0.8398747271850032;0.8041395669619583;-0.00024693543893631486;-0.00023643550835852504;10.00000162468625;0.8335228796019523;0.015561943071134694;0.015561908178493606;0.8040061670286918;0.014894029791512532;1.044823201908038;0.8041510423792442
50.773046;1.0444289734302867;0.8398699431636559;0.804135084922983;-0.0002462109588041881;-0.00023574187109853231;10.00000443691886;0.8335229291468738;0.015561944176237687;0.015561908772554147;0.8040023127549631;0.01489403068909046;1.0448230632259383;0.8041471841080116
50.783046;1.0444291270679718;0.8398650743530764;0.8041306034583638;-0.0002462871136954415;-0.0002358148383605698;10.000007217656739;0.8335229716065493;0.015561945282584585;0.015561909397758013;0.8039984551959509;0.014894031622972788;1.0448229214874718;0.8041433156521575
50.793046;1.044429372700791;0.8398602707748075;0.8041261228654116;-0.00024556262586324356;-0.0002351211953389409;10.000009961347676;0.8335230067063597;0.015561946388134311;0.015561910048750542;0.8039935946132852;0.014894032590871699;1.0448227770947351;0.8041384368830125
50.803046;1.0444305201713693;0.8398561835034644;0.8041216425255541;-0.00024571366094755824;-0.00023526563526548577;10.000012661125956;0.8335230342388424;0.015561947491655511;0.015561910722332184;0.8039897310735854;0.014894033588870603;1.0448226303204236;0.8041345472595582
