time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
50.813046;1.0444307635130972;0.8398525168226902;0.8041182690608855;-0.0002448814157204293;-0.0002344688199972323;10.000015308996948;0.8335230540252715;0.01556194859152193;0.015561911417202009;0.803985864392312;0.014894034611222197;1.0448224814094578;0.8041306469397207
50.823046;1.0444309122977158;0.8398476109827889;0.8041137892098044;-0.00024495753805468346;-0.00023454175860771422;10.00001789688277;0.8335230658438579;0.015561949685766524;0.015561912133257933;0.8039809942193173;0.014894035650339109;1.044822330734572;0.8041257363090206
50.833046;1.0444311517467209;0.8398427714853633;0.8041093096198177;-0.0002442330346957897;-0.00023384810350626483;10.000020417431895;0.8335230694407235;0.0155619507729368;0.015561912871265219;0.8039771201786855;0.014894036697188476;1.0448221788050873;0.8041218154060645
50.843046;1.0444312956020756;0.8398379564669628;0.8041049329367124;-0.0002454645968437726;-0.00023502733910625597;10.00002286360473;0.8335230646383792;0.015561951852205045;0.015561913633558739;0.8039732419519192;0.014894037742146746;1.0448220261469532;0.8041178848842767
50.853046;1.044431528933988;0.8398331004121867;0.8041004532031304;-0.00024474008683526903;-0.00023433367788921835;10.000025227833875;0.8335230514228578;0.01556195292253693;0.015561914424829317;0.803968359271511;0.014894038775114377;1.0448218732374577;0.8041129454943302
50.863046;1.0444316654652783;0.83982816153837;0.8040959730873095;-0.0002448161781224408;-0.0002344065873558263;10.000027502351744;0.8335230299750295;0.015561953982037675;0.015561915251409417;0.8039644718828604;0.014894039785081279;1.0448217205291956;0.8041089975800838
50.873046;1.0444317975692847;0.839824370466867;0.8040925991447252;-0.0002447845152451905;-0.00023437632545233783;10.000029680264701;0.8335230006562834;0.015561955028397292;0.015561916119982028;0.80396057949701;0.014894040761062065;1.0448215683910642;0.8041050420968587
50.883046;1.0444320176715562;0.8398194913994329;0.8040881190180559;-0.00024405999382506868;-0.0002336826526079925;10.000031756025502;0.8335229639426989;0.015561956059931343;0.015561917036942109;0.8039556817959882;0.014894041693967741;1.044821416962895;0.8041000800632785
50.893046;1.0444321396658418;0.8398145301363642;0.8040836385584023;-0.00024413606169192278;-0.00023375553891816757;10.000033725158156;0.8335229203624003;0.015561957075991912;0.015561918007828015;0.8039517784984335;0.014894042577980313;1.0448212661427367;0.8040961119991551
50.903046;1.0444323488664589;0.8398096364259802;0.8040791581436407;-0.00024341153445120095;-0.00023306186001119711;10.000035584002147;0.8335228704720021;0.01556195807624661;0.01556191903688532;0.8039478693822791;0.014894043411093284;1.044821115748573;0.8040921389035175
50.913046;1.0444324593210095;0.839804768015988;0.8040747804225233;-0.0002446430432516279;-0.00023424104373086243;10.000037330179174;0.8335228148147938;0.01556195906005578;0.01556192012707866;0.8039429543236873;0.01489404419489067;1.044820965644268;0.8040871616891219
50.923046;1.0444326565704607;0.8398010142782747;0.8040714057853422;-0.00024381076810344246;-0.00023344419914378956;10.000038963262238;0.833522753863623;0.01556196002712999;0.015561921280044303;0.8039390333642621;0.014894044933843031;1.0448208156777774;0.8040831806179847
50.933046;1.0444327547975751;0.8397960218794847;0.804066924298725;-0.00024388680788271777;-0.00023351705769511562;10.000040484395198;0.8335226880171095;0.015561960977877959;0.015561922495805203;0.8039351066688682;0.014894045633710315;1.0448206655455423;0.8040791962888896
50.943046;1.0444329395411391;0.839791095734803;0.8040624427375037;-0.00024316226924817337;-0.0002328233668973093;10.000041894898876;0.8335226176221234;0.015561961912464398;0.015561923772233087;0.8039301744631222;0.014894046299926115;1.0448205147710632;0.8040742091141764
50.953046;1.0444340207411118;0.8397868864430131;0.8040579606981128;-0.00024331317665960957;-0.00023296768630006278;10.0000431953529;0.833522542987717;0.015561962830121847;0.015561925104980825;0.8039262370744752;0.01489404693781553;1.0448203628226882;0.8040702188342251
50.963046;1.0444341928428387;0.8397819425432583;0.8040534787433469;-0.00024258863125719687;-0.00023227398929296535;10.000044385989659;0.8335224643982295;0.01556196372921377;0.015561926488708192;0.8039222949414139;0.0148940475533542;1.0448202092719183;0.8040662256012369
50.973046;1.0444342661042723;0.839778070288204;0.8040501028083328;-0.00024255690196334828;-0.00023224366166779527;10.000045467452587;0.8335223820947841;0.015561964607843034;0.015561927918325046;0.8039183484991541;0.014894048152872522;1.0448200538583272;0.8040622293496051
50.983046;1.0444344265728425;0.8397731086008215;0.8040456208406439;-0.00024183235105612784;-0.00023154995919449497;10.000046440702663;0.8335222962656564;0.015561965464620903;0.015561929389186283;0.8039133980785425;0.014894048742568453;1.044819896465561;0.8040572301676531
50.993046;1.0444344890492647;0.8397681711044875;0.8040412420463643;-0.000243063804183414;-0.0002327290876634207;10.00004730639852;0.8335222071083733;0.015561966298260727;0.015561930896919918;0.8039094439097284;0.01489404932799369;1.0448197371191246;0.8040532276299878
51.003046;1.0444346397741615;0.8397631924045321;0.8040367607529003;-0.0002423392481183391;-0.00023203538020143854;10.000048064840591;0.8335221148562137;0.015561967107008239;0.015561932437565321;0.8039054861564305;0.014894049913213313;1.0448195760044363;0.8040492218376477
51.013046;1.044434693637964;0.839758130950153;0.8040322798133752;-0.00024241523072778172;-0.00023210818314834116;10.00004871631795;0.8335220197108019;0.015561967889703618;0.015561934008083667;0.8039005249502466;0.014894050500745383;1.0448194134849693;0.8040442128641033
51.023046;1.044434836898765;0.8397542925163247;0.8040289059742342;-0.0002415829331979771;-0.0002313113164998177;10.000049261185511;0.8335219218175319;0.01556196864668892;0.015561935606293858;0.8038965604680294;0.014894051092468844;1.0448192500832891;0.8040402001989528
51.033046;1.0444348844613445;0.8397492169827977;0.8040244260069771;-0.00024165890339147354;-0.0002313841071499056;10.00004969998486;0.833521821314428;0.015561969378739543;0.015561937230227443;0.8038925929941583;0.014894051689764168;1.0448190863524138;0.8040361838184545
51.043046;1.0444350225097945;0.8397442099836001;0.8040199464751937;-0.00024093433807266816;-0.0002306903899723067;10.000050033698537;0.8335217183589313;0.015561970085680162;0.01556193887830431;0.8038886228738538;0.014894052292904147;1.0448189227416351;0.8040321635787065
51.053046;1.0444350657375852;0.8397391220989302;0.8040154668564233;-0.00024101029511743372;-0.00023076316719556505;10.00005026372426;0.833521613121446;0.015561970766742426;0.015561940549992992;0.8038836504373066;0.014894052901885738;1.0448187596109275;0.8040271395899814
51.063046;1.044435200054368;0.8397342111326626;0.8040110908079288;-0.00024144118241878676;-0.00023117575766022123;10.000050392010252;0.8335215057850304;0.015561971421375463;0.015561942246168792;0.8038796760014592;0.014894053518494712;1.044818597338239;0.8040231115278965
51.073046;1.0444352399155488;0.8397302677088934;0.8040077180396209;-0.00024140939347298997;-0.0002311453703559401;10.000050421650396;0.8335213965574534;0.01556197204874638;0.015561943969463104;0.8038756998854647;0.014894054146891371;1.0448184363563788;0.8040190796620865
51.083046;1.0444353710430485;0.8397252388506298;0.804003239629224;-0.00024068482070458807;-0.00023045164337133183;10.00005035720839;0.8335212856779833;0.015561972647223872;0.015561945724287596;0.8038707223956895;0.014894054792023085;1.0448182770762295;0.804014044317892
51.093046;1.0444354077351186;0.8397201308058566;0.8039987614852429;-0.00024076075432816131;-0.00023052439506106797;10.000050204297526;0.8335211734526193;0.01556197321473988;0.015561947516540388;0.8038667438125365;0.014894055458100616;1.044819119810926;0.8040100053103875
51.103046;1.0444355355451218;0.8397150938643995;0.8039942840158596;-0.0002400361790206525;-0.00022983066345004164;10.000049968737764;0.8335210603152311;0.015561973749081241;0.015561949353224308;0.8038627643660855;0.014894056148714618;1.044818964777701;0.804005962959414
51.113046;1.0444365642354185;0.8397119347681234;0.8039909129430141;-0.00024007923728358517;-0.00022987171633531318;10.000049656094308;0.8335209467992531;0.015561974247991191;0.01556195124124893;0.8038587842122559;0.014894056867064773;1.0448188121303523;0.8040019174590672
51.123046;1.044436687678271;0.8397068918617266;0.8039864358412877;-0.0002393546594488268;-0.00022917797986494835;10.000049271957927;0.8335208334504756;0.015561974709325136;0.015561953185793552;0.8038538034457944;0.014894057614832569;1.0448186619938817;0.8039968692860627
51.133046;1.0444367153076572;0.8397018796702521;0.8039820612881081;-0.00024058603032770627;-0.00023035701848006258;10.000048822398664;0.8335207208078362;0.015561975130486768;0.015561955189447502;0.8038498221459885;0.014894058391219413;1.044818514488733;0.8039928185334095
51.143046;1.0444368321671238;0.8396968330884735;0.8039775828829547;-0.00023986145250802163;-0.00022966327745512332;10.000048314291965;0.8335206093851832;0.015561975507501324;0.015561957252436807;0.8038458404168478;0.014894059193211812;1.0448183697130289;0.8039887658957006
51.153046;1.0444368519667415;0.8396928662366474;0.8039742090337161;-0.00023982962851651452;-0.00022963284311342688;10.000047755514897;0.8335204996208231;0.015561975835456038;0.01556195937396127;0.8038418583791106;0.014894060016380052;1.0448182277380966;0.8039847118891049
51.163046;1.0444369597650751;0.8396878186099246;0.8039697269435322;-0.0002391050518903472;-0.0002289390972034283;10.000047154777238;0.8335203919088834;0.015561976109588302;0.015561961553367913;0.8038378761495534;0.01489406085595367;1.044818088683989;0.8039806569486277
51.173046;1.0444369693416384;0.8396826966444906;0.8039652419660793;-0.00023918095053669108;-0.0002290117971523879;10.000046521210367;0.8335202866968598;0.015561976325449723;0.015561963789222314;0.8038328938580798;0.014894061707771598;1.044817952814092;0.8039756015591356
51.183046;1.0444370658546231;0.8396776507287298;0.8039607541198049;-0.00023845637568399334;-0.00022831804573569494;10.000045864007111;0.8335201845452131;0.01556197647916901;0.015561966077623487;0.8038289116759735;0.014894062568625119;1.04481782054675;0.8039715455668508
51.193046;1.0444370631878015;0.8396736871175335;0.8039573689815651;-0.0002384245407846713;-0.00022828758649295124;10.000045191971521;0.8335200861354491;0.015561976568339382;0.015561968412633062;0.8038249298267279;0.014894063435973678;1.0448176923912644;0.8039674892658394
51.203046;1.0444370538076284;0.8396686778579103;0.8039529771465184;-0.00023965588590120105;-0.00022946657684274976;10.000044512747724;0.8335199922555578;0.01556197659246629;0.015561970788460215;0.8038209485604886;0.014894064307232929;1.0448175688975732;0.803963432744254
51.213046;1.0444371302486168;0.8396636381682654;0.8039484788670669;-0.00023893131210977073;-0.00022877281345677156;10.00004383207246;0.8335199037339797;0.015561976552936365;0.015561973201172943;0.8038159681261121;0.014894065179007945;1.0448174506072905;0.8039583762127005
51.223046;1.04443710658084;0.8396585264497147;0.8039439769340875;-0.0002390071926469641;-0.00022884547490918376;10.000043153605944;0.8335198213050069;0.015561976452883661;0.015561975649221498;0.8038119888176236;0.014894066046496084;1.0448173379431462;0.8039543193329515
51.233046;1.044437168222235;0.8396546482492776;0.8039405781722064;-0.00023817489629809113;-0.00022804856137822053;10.000042479371576;0.8335197455030556;0.01556197629665011;0.015561978133345167;0.803808011035693;0.014894066903498497;1.0448172311296497;0.8039502622521533
51.243046;1.044437129307032;0.839649543230842;0.8039360695195267;-0.00023825077074886305;-0.00022812120760335738;10.000041810419932;0.8335196766738416;0.015561976088432322;0.015561980655475881;0.8038040352491453;0.014894067742945362;1.044817130246719;0.8039462048597897
51.253046;1.0444371752943287;0.8396445167434704;0.8039315576223647;-0.0002375262003532465;-0.00022742742869377928;10.000041147302952;0.8335196150608343;0.015561975830543704;0.015561983216073971;0.8037990618607074;0.014894068557049943;1.0448170353171315;0.8039411470966411
51.263046;1.0444381160470495;0.8396403273351937;0.8039271449723503;-0.00023883237835543175;-0.0002286778234729794;10.000040490078781;0.833519560860094;0.015561975522945835;0.015561985811634134;0.8037950910802396;0.014894069337119148;1.0448169463298382;0.8039370883035553
51.273046;1.044438145716427;0.8396364639269568;0.8039237317926164;-0.00023800008579198374;-0.000227880895261527;10.000039838087579;0.8335195142031011;0.015561975164473602;0.01556198843405954;0.8037911228986707;0.01489407007380068;1.044816863256363;0.8039330282790961
51.283046;1.0444380741677481;0.8396313741265816;0.8039192077602438;-0.0002380759448276202;-0.0002279535076879956;10.000039190168941;0.8335194751352812;0.015561974753774455;0.01556199107175747;0.8037871571312446;0.01489407075779634;1.044816786080676;0.8039289665768679
51.293046;1.0444380868725645;0.8396263631291102;0.8039146791397026;-0.0002373513753961659;-0.0002272597112629421;10.00003854518105;0.8335194436195494;0.015561974288952158;0.0155619937122958;0.8037831934679855;0.014894071380535709;1.044816714794475;0.8039249027014557
51.303046;1.0444379980758796;0.839622436633621;0.8039112512130488;-0.00023731950628958593;-0.00022722916801158627;10.000037901954684;0.8335194195195228;0.01556197376672216;0.015561996345360617;0.8037782315397196;0.014894071934610358;1.0448166493768167;0.803919836365472
51.313046;1.044437993448858;0.8396174332359805;0.803906711119532;-0.0002365949373953657;-0.00022653536258541895;10.000037258629407;0.833519402567149;0.015561973182123573;0.01556199896368017;0.8037742709620062;0.014894072413223033;1.0448165898139574;0.8039157668583602
51.323046;1.044437887397366;0.8396123584496554;0.8039021641662017;-0.00023667078084312198;-0.00022660794105891627;10.00003661235299;0.8335193923488494;0.015561972529983233;0.015562001561985414;0.8037703113017418;0.014894072808382858;1.0448165361557578;0.8039116940766153
51.333046;1.0444378654680282;0.8396074694825485;0.8038977135928002;-0.00023710167101784272;-0.0002270204402462999;10.00003595977331;0.8335193883238363;0.015561971807477678;0.015562004135805305;0.8037663520193871;0.014894073110122696;1.0448164885658746;0.803907617816225
51.343046;1.0444377416497774;0.8396035565362492;0.8038942589222544;-0.0002370697878828156;-0.00022698986459212598;10.00003529722578;0.8335193898907653;0.015561971014956965;0.015562006680789007;0.8037623924631537;0.014894073308252242;1.0448164473665866;0.8039035379078442
51.353046;1.0444377010598744;0.8395985660677441;0.8038896911569146;-0.0002363452191831732;-0.00022629604025372688;10.000034620255436;0.8335193964672641;0.015561970154538494;0.015562009192671936;0.8037584319188226;0.014894073394632312;1.0448164130409703;0.80389945417438
51.363046;1.0444375575058615;0.8395935039184702;0.8038851163043553;-0.00023642104597989633;-0.00022636858380239224;10.000033923841787;0.8335194074922871;0.015561969228860602;0.0155620116676694;0.8037534696667124;0.014894073363969392;1.044816386096846;0.8038943665675476
51.373046;1.0444374961468856;0.8395896753934763;0.8038816412832442;-0.00023558876041310754;-0.00022557161463691985;10.000033203206817;0.8335194223685022;0.015561968240399378;0.015562014102407387;0.8037495050080492;0.014894073213278007;1.0448163668553587;0.8038902744763174
51.383046;1.0444373310047659;0.8395846200692748;0.8038770532857408;-0.0002356645790385121;-0.00022564414108734802;10.000032453765344;0.8335194404624828;0.015561967190306409;0.015562016493481911;0.8037455372432745;0.014894072940487946;1.044816355356651;0.8038861778135366
51.393046;1.0444372476060662;0.8395797509214886;0.8038725625426592;-0.00023609546839060386;-0.00022605661174564967;10.000031670794336;0.8335194611985273;0.01556196607795426;0.015562018837588894;0.8037415656270365;0.014894072542874096;1.0448163514174216;0.8038820763878082
51.403046;1.0444370603964732;0.8395758583109878;0.8038690690579057;-0.00023606356276420224;-0.00022602598716700185;10.000030849986576;0.8335194841752135;0.01556196490215176;0.015562021131968999;0.8037375894062301;0.014894072016336253;1.0448163546819333;0.8038779700560817
51.413046;1.0444369552509223;0.8395708886936583;0.8038644640875209;-0.000235338992006995;-0.00022533213417637882;10.000029987790164;0.8335195092156918;0.015561963662658827;0.01556202337422941;0.8037336079237897;0.014894071355777172;1.044816364611515;0.8038738586888908
51.423046;1.044437742536666;0.839566648233456;0.8038598537305839;-0.00023548962932155482;-0.00022547606590099149;10.000029080481351;0.8335195363525214;0.015561962360892814;0.015562025561797052;0.8037286206350555;0.01489407055598432;1.0448163805322244;0.80386874234464
51.433046;1.0444376168750007;0.8395628413614026;0.8038563450028486;-0.00023465734240076363;-0.00022467907180726945;10.000028123553719;0.833519565803553;0.015561960999933492;0.015562027691663236;0.803724627044232;0.014894069611963726;1.0448164017324177;0.8038646205766206
51.443046;1.0444373886336307;0.8395578078841155;0.8038517251322842;-0.00023473313121919308;-0.00022475154685264702;10.000027112797117;0.8335195979284987;0.015561959584411979;0.015562029760567427;0.803720626675695;0.014894068518818039;1.0448164275099967;0.8038604934256134
51.453046;1.0444372437460892;0.8395529607058797;0.8038472043993725;-0.0002351640157970831;-0.00022516399146201368;10.000026045862336;0.833519633170182;0.015561958120505098;0.015562031766091767;0.8037166191082827;0.014894067272225996;1.044816457181693;0.8038563606948439
51.463046;1.0444369969044411;0.839549090348093;0.8038436828980097;-0.00023513208283750824;-0.0002251333210179468;10.000024922662673;0.8335196720136697;0.015561956614996666;0.01556203370789729;0.8037126040017635;0.014894065868679538;1.0448164900985466;0.8038522221300652
51.473046;1.0444368341413428;0.8395441435519195;0.8038390519998767;-0.00023440750570238303;-0.00022443944426399308;10.000023744547814;0.8335197149432492;0.015561955073619576;0.015562035587394416;0.8037085810688933;0.014894064304862883;1.0448165256640194;0.8038480774401515
51.483046;1.0444365702720688;0.839539126459883;0.803834417925467;-0.00023448327439649298;-0.00022451188982164857;10.000022513634516;0.8335197624337749;0.015561953500880417;0.015562037406459365;0.8037035500776851;0.014894062577624285;1.044816563312616;0.8038429264511753
51.493046;1.0444363914312955;0.8395353445128166;0.8038308876556108;-0.000233650985561516;-0.00022371487833935607;10.000021232986313;0.8335198150023809;0.015561951901719212;0.0155620391664931;0.803699510929163;0.014894060684034652;1.0448166024895824;0.8038387684393439
51.503046;1.044436112605365;0.8395303373375365;0.8038262483605919;-0.00023372674469499932;-0.00022378731092046334;10.000019906181517;0.833519873179997;0.01556195028294612;0.015562040867971956;0.8036954637182664;0.014894058620118677;1.0448166426847434;0.8038346032375652
51.513046;1.044435920223791;0.839525517862265;0.8038217102093372;-0.00023415762393989105;-0.00022419973795569106;10.000018535792593;0.8335199373848888;0.015561948652480692;0.015562042510736972;0.8036914086955315;0.014894056379537753;1.044816683417138;0.8038304305814268
51.523046;1.0444356296802004;0.8395216764439161;0.8038181732213776;-0.00023412566434397308;-0.00022416903075250818;10.000017122739163;0.8335200078873233;0.015561947017501349;0.015562044095107112;0.8036873461867418;0.014894053953646362;1.0448167241695947;0.8038262502385275
51.533046;1.0444354278354133;0.8395167593801185;0.8038135287418073;-0.00023340108143914565;-0.0002234751385406145;10.000015667030716;0.8335200848707661;0.015561945384222309;0.015562045623071853;0.8036832765754524;0.01489405133293576;1.044816764416655;0.8038220619753462
51.543046;1.0444351304126032;0.8395117722918648;0.8038088830687876;-0.00023347681965940934;-0.00022354754649768014;10.000014168609905;0.8335201684589363;0.015561943758479073;0.01556204709822741;0.8036792003015375;0.014894048509387164;1.044816803688638;0.8038178655823336
51.553046;1.0444349244413804;0.8395080202061286;0.8038053433908796;-0.00023264452785071854;-0.00022275052498280917;10.000012628114401;0.833520258701293;0.015561942145639952;0.015562048524419449;0.8036741178141315;0.014894045478543217;1.0448168415609798;0.8038126610530055
51.563046;1.0444346257016626;0.8395030425548164;0.8038006972349765;-0.00023272025591267002;-0.00022282292218262374;10.000011047498157;0.833520355557998;0.015561940551028887;0.015562049904917786;0.8036700295018491;0.014894042240015476;1.0448168776842537;0.8038084478979983
51.573046;1.044434421115427;0.8394982521214368;0.8037961552097249;-0.0002331511281460149;-0.00022323533853215314;10.000009429610687;0.833520458920603;0.015561938980836111;0.015562051242743282;0.8036659355853952;0.014894038796478732;1.044816911915494;0.8038042262300462
51.583046;1.0444351218102472;0.8394952394673255;0.8037926177530464;-0.00023319396329071713;-0.00022327602942420174;10.000007777077641;0.833520568640116;0.015561937442050377;0.015562052540972404;0.803661836027186;0.014894035152766447;1.0448169443632267;0.8037999960744631
51.593046;1.044434922885062;0.8394903501970441;0.8037879765887205;-0.00023246937123000885;-0.00022258212819391686;10.000006091708848;0.8335206844927552;0.015561935941695661;0.015562053802468776;0.8036577305630257;0.014894031315690377;1.04481697527164;0.8037957574920664
51.603046;1.0444346350873506;0.839485390232517;0.8037833381929945;-0.00023254507522033426;-0.0002226545043695769;10.000004374498547;0.8335208061474352;0.015561934486314504;0.015562055029520221;0.8036536188232507;0.014894027293383976;1.0448170049285206;0.8037915106213648
51.613046;1.044434444531944;0.8394816645730573;0.8037798096885388;-0.00023171277632773627;-0.0002218574796048989;10.0000026257545;0.8335209331745288;0.015561933081352298;0.015562056223191722;0.8036495004508255;0.014894023094176348;1.0448170336555362;0.8037872557471841
51.623046;1.0444341658273695;0.8394767126655085;0.8037751782021927;-0.00023178846898496487;-0.00022192984752106596;10.000000845361708;0.833521065028955;0.015561931730630588;0.015562057381804896;0.8036453751762491;0.014894018726201837;1.0448170617820525;0.8037829933452005
51.633046;1.0444339845912205;0.8394719473978347;0.8037706536447596;-0.00023221933099514737;-0.0002223422600850222;9.99999903327343;0.8335212010502694;0.015561930437157992;0.015562058500538071;0.8036412428597568;0.014894014197596603;1.044817089618357;0.8037787241215566
51.643046;1.04443371503722;0.8394681593107522;0.8037671356376821;-0.000232187310181014;-0.0002223114991914518;9.999997190238853;0.8335213405039916;0.015561929204430775;0.015562059574159643;0.8036361035262272;0.01489400951642654;1.0448171174415373;0.803773449147374
51.653046;1.0444335424705307;0.8394632949347526;0.803762515032698;-0.0002314627076929938;-0.0002216175963646172;9.99999531833941;0.8335214825889302;0.015561928036617307;0.015562060599742002;0.8036319573805523;0.014894004690461047;1.044817145484378;0.803769169080406
51.663046;1.044433280854142;0.8394595156623677;0.8037590039668238;-0.00023143067688803786;-0.00022158682937026633;9.999993420445737;0.833521626433902;0.015561926938772374;0.015562061576062663;0.8036278047750749;0.014893999727473514;1.044817173981713;0.8037648851329094
51.673046;1.0444331153122886;0.8394546603855964;0.8037543901189695;-0.00023070607111770557;-0.0002208929270068477;9.999991499041068;0.8335217711288202;0.015561925917574463;0.015562062501500749;0.803623646128536;0.014893994636070008;1.0448172032293213;0.8037605983411318
51.683046;1.0444328596865444;0.8394497352240214;0.8037497791988939;-0.00023078172929627165;-0.00022096527235423936;9.999989555755596;0.8335219157648085;0.015561924980690929;0.01556206337276372;0.8036194818408419;0.014893989426059448;1.0448172335723322;0.8037563097175662
51.693046;1.0444326990367365;0.8394461532555809;0.803746380826498;-0.0002311048825683934;-0.00022127456837120515;9.999987591511406;0.8335220594591058;0.015561924134807236;0.015562064184515926;0.8036153122471231;0.014893984108235744;1.0448172653642647;0.8037520202529526
51.703046;1.0444324472716497;0.8394412387304415;0.8037417754289241;-0.000231180529852408;-0.00022134690721229604;9.99998560661545;0.8335222013386052;0.015561923384110643;0.01556206492978633;0.8036111375963145;0.014893978694286011;1.0448182989577501;0.8037477308905654
51.713046;1.0444322896825051;0.8394364045580167;0.8037371725184542;-0.0002304559178346573;-0.00022065300644938556;9.999983600732179;0.8335223405069991;0.01556192272943164;0.015562065601260899;0.8036069580376134;0.014893973196350668;1.04481833472561;0.803743442498595
51.723046;1.0444320405080758;0.8394326567371644;0.8037336776392122;-0.00023042385652917875;-0.0002206222215942582;9.999981572638069;0.8335224760798016;0.015561922167961383;0.015562066192094087;0.8036027736288911;0.014893967625911499;1.0448183730889176;0.8037391558750078
51.733046;1.0444318853302854;0.8394278342691499;0.8037290782902878;-0.00022969924150778243;-0.0002199283216063284;9.999979520052868;0.8335226072715155;0.015561921694491066;0.015562066695080074;0.8035985843610791;0.014893961992729233;1.0448184145075898;0.803734871745862
51.743046;1.0444316386004493;0.8394242066020038;0.8037256895669158;-0.00023082263168724602;-0.00022100384721012557;9.999977440238796;0.8335227334390738;0.015561921303801846;0.015562067102063216;0.8035943901562386;0.014893956304273318;1.04481845941765;0.8037305907677378
51.753046;1.044432481746668;0.8394201978186622;0.8037210928213457;-0.00023017282155614986;-0.00022038136398684527;9.999975331116678;0.8335228540749894;0.015561920992467858;0.01556206740481069;0.8035901908460608;0.014893950566051252;1.0448185081610843;0.803726313575633
51.763046;1.044432238006669;0.8394153215935518;0.8037164969707519;-0.00023024843451558384;-0.00022045368101092494;9.999973192206722;0.8335229687867249;0.015561920758755819;0.0155620675962523;0.8035859862044427;0.014893944783154013;1.0448185609234537;0.803722040817699
51.773046;1.044432088955859;0.8394116838748718;0.8037130086172268;-0.00022941611844003396;-0.00021965666881443302;9.999971024881924;0.8335230772316586;0.015561920601542616;0.015562067671658734;0.8035807760269875;0.014893938961722244;1.0448186176908916;0.8037167732912701
51.783046;1.044431849278885;0.8394068247212919;0.8037084145916724;-0.000229491721215173;-0.00021972897966668874;9.999968831442045;0.833523179014347;0.01556192052063838;0.015562067629630421;0.8035765601927016;0.014893933108443376;1.0448186783029931;0.8037125112123175
51.793046;1.0444317047611016;0.8394032052284112;0.8037049278504551;-0.00022865940404015892;-0.00021893196994078398;9.99996661342061;0.8335232736566949;0.015561920517159862;0.015562067472280759;0.8035723386842174;0.014893927228764234;1.0448187426116866;0.8037082552533694
51.803046;1.04443156260121;0.8393985479249362;0.8037004385745246;-0.00022909024363336057;-0.00021934439215732696;9.999964370242187;0.8335233606645609;0.015561920591871958;0.015562067204205707;0.8035681115485664;0.014893921326107007;1.0448188105933929;0.803704005872793
51.813046;1.0444313298234702;0.8393948741051891;0.8036969528243725;-0.00022905814112860425;-0.00021931358411114124;9.999962099063248;0.8335234395874803;0.01556192074378488;0.01556206683107148;0.8035638788173073;0.014893915402786884;1.0448188823047768;0.8036997634788334
51.823046;1.0444311917317952;0.8393901306516672;0.8036923613229742;-0.00022833351652939158;-0.00021861969162976575;9.999959795586225;0.8335235100306623;0.015561920970682657;0.015562066359356995;0.8035596404481126;0.014893909461735175;1.0448189577998357;0.8036955284634539
51.833046;1.0444309623596264;0.839385323832832;0.8036877698403863;-0.00022840909648067756;-0.0002186919894152497;9.999957455072987;0.8335235716508883;0.015561921271091732;0.015562065797008768;0.8035553963283462;0.014893903507663044;1.0448190371281876;0.8036913012792644
51.843046;1.0444308268963498;0.8393817589846604;0.8036842850889994;-0.00022757677869894718;-0.00021789498793194987;9.999955073198706;0.8335236241651366;0.015561921646848591;0.015562065153377639;0.8035511463350956;0.01489389754689741;1.044819120347507;0.8036870824455122
51.853046;1.0444305992989253;0.8393770834225448;0.8036797972095571;-0.0002288078108594422;-0.00021907359653443426;9.999952646350028;0.8335236673872274;0.015561922103771223;0.015562064437899061;0.8035468903989121;0.014893891586471655;1.0448192075188738;0.8036828725117566
51.863046;1.0444304647552978;0.8393735423398672;0.8036763131545598;-0.0002279754917222771;-0.0002182765978735611;9.9999501717108;0.8335237012413448;0.015561922649128543;0.015562063658692657;0.8035426285308733;0.014893885633271865;1.0448192987193627;0.8036786720403095
51.873046;1.0444302373667442;0.8393687828477715;0.80367172305629;-0.0002280510511558617;-0.00021834888436523652;9.999947647920697;0.8335237257084195;0.015561923288908448;0.015562062822126152;0.803538360836468;0.01489387969350275;1.0448193939771941;0.8036744815230566
51.883046;1.0444301025026501;0.8393641097949087;0.8036671336139003;-0.00022732641904080235;-0.00021765499701274836;9.999945075623511;0.8335237407810714;0.015561924026870354;0.015562061933172859;0.803534087516479;0.014893873772992516;1.0448194931442232;0.8036703013029354
51.893046;1.0444298742613543;0.8393605286610771;0.8036636506457577;-0.00022729427861323053;-0.00021762416906153916;9.999942457460474;0.8335237464496834;0.015561924863349282;0.015562060996663197;0.8035298088249709;0.014893867878290064;1.0448195958910131;0.8036661316366386
51.903046;1.0444297377284497;0.839355985233642;0.8036591650400122;-0.00022772510535597489;-0.00021803659965717245;9.99993979793154;0.8335237426735314;0.015561925794254536;0.015562060018720897;0.8035255250387381;0.01489386201733351;1.0448197018118601;0.8036619727923094
51.913046;1.0444305023234686;0.839353224958049;0.8036556829542579;-0.0002277677480882588;-0.00021807717044869762;9.999937102936695;0.8335237294036288;0.015561926812507957;0.015562059006418785;0.8035212364808874;0.014893856199178001;1.0448198105139275;0.8036578250419888
51.923046;1.0444303615618835;0.8393485930935738;0.8036510956281115;-0.0002270431078385024;-0.0002173832842809203;9.999934379440415;0.833523706656888;0.015561927909809346;0.015562057966404952;0.8035169435496401;0.01489385043332092;1.0448199216562855;0.8036536885921878
51.933046;1.0444301248994088;0.8393450504108768;0.8036476155886354;-0.00022701094565109658;-0.00021735244340440163;9.999931635466867;0.8335236745146567;0.015561929076515357;0.015562056904562457;0.8035126467276398;0.014893844729079645;1.0448200349517904;0.8036495635529464
51.943046;1.0444299774159074;0.8393404348684326;0.8036430308891077;-0.00022628630151841104;-0.0002166585568082855;9.999928879310763;0.8335236330582756;0.015561930301351213;0.015562055826069052;0.8035083465855689;0.014893839094985767;1.0448201501880015;0.803645449922857
51.953046;1.044429733151469;0.8393369071828833;0.8036395539999688;-0.0002262541288183808;-0.00021662770870059362;9.999926118101376;0.8335235823703765;0.01556193157214791;0.015562054735120042;0.8035040437916533;0.014893833537935912;1.0448202672647176;0.8036413475295265
51.963046;1.0444295774641872;0.8393324130718355;0.8036350760889248;-0.00022668494427411192;-0.00021704013795954992;9.999923357088734;0.8335235226103495;0.015561932876506226;0.015562053635265107;0.80349973911633;0.014893828062505296;1.0448203861686085;0.8036372559992871
51.973046;1.0444293246959437;0.8393277423792074;0.8036304971648123;-0.00022676044460966208;-0.00021711238525513722;9.999920599809093;0.8335234540220553;0.015561934201821837;0.015562052530564745;0.8034954333952518;0.014893822671671888;1.0448205068955903;0.8036331748379684
51.983046;1.0444291605126437;0.8393243071492482;0.8036270273666962;-0.00022592810988821357;-0.00021631539263461118;9.999917848186344;0.8335233768174025;0.01556193553529968;0.015562051426389481;0.8034911274685448;0.014893817369012933;1.0448206293999136;0.8036291035277168
51.993046;1.0444288994735564;0.8393196462438703;0.803622453900967;-0.00022600359905604065;-0.00021638763061644208;9.999915102440179;0.8335232910844264;0.015561936864826903;0.015562050328562277;0.8034868221597316;0.014893812159848571;1.044820753571506;0.803625041536612
52.003046;1.0444287272775088;0.8393162194766223;0.8036189899909186;-0.00022517126216182;-0.00021559063693327835;9.99991236153628;0.833523196822812;0.015561938180833922;0.015562049240679662;0.8034825183070232;0.014893807050153153;1.0448208792023432;0.8036209882980556
52.013046;1.0444284584107029;0.839311673181503;0.803614525791631;-0.00022640220371154663;-0.00021676918239826043;9.99990962427908;0.8335230940189703;0.015561939477436667;0.015562048162041275;0.8034782167848313;0.014893802045509434;1.044821005960173;0.8036169432201291
52.023046;1.0444282785301984;0.8393082515207085;0.8036110681764461;-0.0002255698649019043;-0.00021597218700904;9.999906890064912;0.8335229826697355;0.015561940751016351;0.015562047088898698;0.8034739184552371;0.014893797151009485;1.0448211334458752;0.8036129057147063
52.033046;1.0444280021446173;0.8393036007455034;0.8036065071880366;-0.0002256453324791305;-0.00021604440468765137;9.999904158596202;0.8335228627556337;0.015561941997390572;0.015562046017386989;0.803469624117232;0.014893792371004487;1.044821261362651;0.8036088752286432
52.043046;1.0444278149040087;0.8393001805480942;0.8036030559005576;-0.00022481299204110295;-0.00021524740696345003;9.999901429475916;0.833522734218833;0.01556194321055258;0.015562044945010536;0.8034653345157303;0.01489378770894958;1.044821389643592;0.8036048512569453
52.053046;1.04442753124054;0.8392955298134591;0.8035985014041453;-0.0002248884491582158;-0.00021531961354568727;9.999898702534663;0.833522597014453;0.015561944383814178;0.015562043870417973;0.8034610503238464;0.014893783167432229;1.0448215183919178;0.8036008333329041
52.063046;1.0444273367015264;0.8392922162581213;0.8035951601070593;-0.00022521157050860732;-0.0002156289305177272;9.999895978516912;0.8335224512047819;0.01556194551169313;0.015562042792440523;0.8034567720877477;0.014893778748301756;1.0448216477609638;0.8035968209999445
52.073046;1.044427045684482;0.8392875636843513;0.8035906131284929;-0.0002252870172067778;-0.00021570112560657698;9.999893259827209;0.8335222970209802;0.015561946591104337;0.015562041709606988;0.8034525002249064;0.01489377445412203;1.0448217779286066;0.8035928137645915
52.083046;1.0444278394229378;0.8392849399690826;0.8035871769803107;-0.00022452945145398892;-0.00021497551400686968;9.999890550885544;0.8335221348783319;0.015561947621675662;0.015562040620479368;0.8034482350691711;0.014893770290076488;1.044821909115704;0.8035888110676432
52.093046;1.0444275408618124;0.8392802838901449;0.8035826389994476;-0.00022460488653547998;-0.00021504769600157083;9.99988785755934;0.8335219653457595;0.015561948605236348;0.015562039523673531;0.8034439769157906;0.014893766264073386;1.0448220416275467;0.8035848123452748
52.103046;1.044427331069742;0.8392768554354961;0.8035792125003738;-0.00022377254016359626;-0.00021425068828435348;9.999885186393112;0.8335217890761917;0.015561949544475394;0.015562038417359871;0.8034397260641974;0.014893762385339331;1.0448221759270804;0.8035808171440697
52.113046;1.0444271170412056;0.8392723760435883;0.8035747879588748;-0.00022420333559491345;-0.0002146630949761391;9.999882544741721;0.8335216066947776;0.015561950441295342;0.015562037298804126;0.803435482869172;0.014893758662625886;1.0448223125999219;0.8035768251395471
52.123046;1.0444268058107335;0.8392688661274059;0.8035713717701355;-0.0002241710805197414;-0.00021463216511448125;9.999879941446915;0.8335214187106254;0.015561951295374833;0.015562036164569013;0.8034312477950064;0.014893755102980296;1.0448224522230771;0.8035728360501218
52.133046;1.0444265828655415;0.8392642716744236;0.8035668549884314;-0.00022344640818137556;-0.0002139382498040983;9.999877386418547;0.833521225567451;0.015561952103670304;0.015562035011965028;0.8034270214188881;0.014893751711374366;1.0448225953684889;0.8035688496036856
52.143046;1.0444262626782919;0.8392607538154784;0.8035634501509769;-0.0002234141429534291;-0.00021390730939133495;9.999874888854738;0.833521027742479;0.015561952861896934;0.015562033840575924;0.8034228043440029;0.014893748490086674;1.0448227427131302;0.8035648656068893
52.153046;1.0444260310107414;0.8392561510493459;0.8035589454458376;-0.00022268946701862577;-0.0002132133900099634;9.99987245618274;0.8335208257314387;0.015561953566960694;0.015562032652920341;0.8034185971111131;0.014893745438744029;1.0448228950436207;0.803560884010358
52.163046;1.0444257026138122;0.8392527324432081;0.8035556565988573;-0.00022381265591254833;-0.00021428875732845646;9.999870094567353;0.8335206199845421;0.015561954218425687;0.015562031454849648;0.8034144002102594;0.014893742556695868;1.0448230531781513;0.8035569048935366
52.173046;1.044425463512189;0.8392481212895196;0.8035511655005204;-0.00022308797629181254;-0.00021359483422317123;9.999867809358964;0.8335204108971602;0.015561954819236305;0.015562030254631496;0.8034102141251187;0.014893739845662944;1.044823217909184;0.803552928400712
52.183046;1.0444251287341557;0.839244586632887;0.8035477877114242;-0.00022305569037424965;-0.0002135638737132395;9.999865604741808;0.8335201988113987;0.015561955375928176;0.0155620290603199;0.8034060393135188;0.014893737309946196;1.0448233899745814;0.8035489546858742
52.193046;1.0444248844939659;0.8392399670476813;0.8035433112315225;-0.0002223310070325629;-0.00021286994734911395;9.999863483264853;0.8335199840055597;0.015561955897577919;0.01556202787838618;0.8034018761758427;0.014893734954879504;1.0448235700346435;0.8035449839134414
52.203046;1.0444245457867787;0.8392365315971227;0.8035400515700155;-0.00022345417512029952;-0.00021394529566068587;9.99986144534345;0.833519766722876;0.015561956394379874;0.0155620267142117;0.8033977250721753;0.014893732785300904;1.0448237586181301;0.8035410163128353
52.213046;1.044424298630035;0.8392319036524403;0.8035355903852115;-0.00022272948793830284;-0.00021325136651771553;9.999859488879823;0.8335195472208943;0.015561956877205829;0.015562025571705263;0.8033935863320487;0.014893730804879492;1.0448239560763029;0.8035370521902957
52.223046;1.0444239578705263;0.8392283525755261;0.8035322429644263;-0.00022269718102710888;-0.00021322038782569495;9.999857610118518;0.833519325764272;0.015561957356920517;0.015562024452188563;0.8033894602252769;0.014893729016723187;1.0448241625759163;0.8035330918617
52.233046;1.0444237094647613;0.8392237174212046;0.8035277969838628;-0.00022197248991794903;-0.00021252645654518357;9.999855805726847;0.8335191025783227;0.015561957842616483;0.015562023354470074;0.8033863469614597;0.014893727424231342;1.0448243780743909;0.8035301354140272
52.243046;1.0444233681624218;0.8392201600288078;0.8035244644953793;-0.0002219401723244099;-0.00021249546963010622;9.999854074035404;0.8335188778099318;0.015561958340778134;0.015562022275731573;0.8033822467347915;0.014893726030542037;1.0448246023232601;0.8035261833590993
52.253046;1.0444241153664338;0.8392164270212829;0.803520136019611;-0.00022244570481092353;-0.00021297923554683016;9.999852414361165;0.8335186514927155;0.015561958855744426;0.015562021212137893;0.8033781597176991;0.014893724837166594;1.0448248349655367;0.803522235596756
52.263046;1.0444237741180975;0.8392128646238066;0.8035168172281385;-0.00022241337504203128;-0.00021294823994000604;9.999850825956404;0.8335184235496566;0.015561959389945064;0.015562020159355155;0.8033740859889452;0.014893723843757237;1.0448250756437742;0.8035182921254805
52.273046;1.0444235255152454;0.839208219399165;0.8035123985696739;-0.00022168867403122758;-0.00021225430545433104;9.999849307968224;0.8335181938432586;0.015561959944063168;0.01556201911352116;0.8033700255298194;0.014893723049000138;1.0448253240339382;0.8035143528922883
52.283046;1.044423183804568;0.8392046530415691;0.8035090919752943;-0.0002216563328180996;-0.00021222330230863214;9.999847859673523;0.8335179622559491;0.015561960517803277;0.015562018072132004;0.8033659783014826;0.014893722451255505;1.04482557981409;0.8035104178130092
52.293046;1.0444229343986224;0.8392000044008036;0.803504684964404;-0.00022093162689405962;-0.00021152936666833433;9.999846479992486;0.8335177287692155;0.015561961111395212;0.01556201703412475;0.8033619442860224;0.014893722048824798;1.0448258426231614;0.8035064868172139
52.303046;1.0444225917526773;0.8391965426975376;0.80350149265797;-0.00022205473949979634;-0.00021260467467203262;9.999845166843304;0.8335174934682712;0.015561961727123895;0.015562015999404632;0.803357923442089;0.014893721839998549;1.0448261120497766;0.8035025598841354
52.313046;1.0444223416095015;0.8391918911719274;0.8034970965238365;-0.00022133002826249155;-0.00021191073775060117;9.999843917417932;0.8335172564954391;0.015561962369461693;0.015562014968099652;0.8033539156372669;0.01489372182282067;1.0448263876692787;0.8034986370438713
52.323046;1.0444220914704274;0.8391883935377711;0.8034938120236589;-0.00022049765075723342;-0.00021111371617329335;9.999842729356367;0.8335170180409627;0.015561963043882878;0.015562013939533494;0.8033499206631304;0.014893721994850251;1.044826669126026;0.8034947183634238
52.333046;1.0444217488607015;0.8391836639159654;0.8034894263349834;-0.00022057294566439793;-0.00021118578085993047;9.99984160189083;0.8335167783613437;0.015561963755765386;0.015562012911220812;0.8033459382952096;0.01489372235306765;1.04482795617124;0.8034908039075366
52.343046;1.044421499647776;0.839180162472722;0.8034861525751953;-0.00021974056280682608;-0.00021038875856794098;9.99984053602136;0.8335165377452248;0.015561964509585207;0.015562011878885547;0.8033419683290922;0.014893722893904825;1.0448282485977625;0.8034868936729384
52.353046;1.0444211586242333;0.8391766915375992;0.80348298716925;-0.00022086364535058663;-0.00021146404870088165;9.99983953356568;0.8335162964369194;0.01556196530777005;0.015562010838201114;0.8033390106209719;0.014893723613052964;1.044828546171708;0.8034839873915243
52.363046;1.04442091174485;0.8391720294411602;0.8034786180226916;-0.00022013891976930164;-0.00021077010897385573;9.999838596148283;0.8335160546268592;0.015561966149809333;0.015562009786793106;0.8033350650712028;0.014893724505362235;1.044828848647484;0.8034800852656315
52.373046;1.0444205738578538;0.8391684449051277;0.8034753603784732;-0.00022010652251695366;-0.00021073907095116274;9.999837724831506;0.8335158125159599;0.015561967032085885;0.015562008724767337;0.8033311315170988;0.014893725565693038;1.0448291558108056;0.8034761869850742
52.383046;1.0444203307606537;0.8391637761568181;0.8034710018486998;-0.00021938178895777362;-0.0002100451277982433;9.999836919795307;0.8335155703590619;0.015561967948442562;0.015562007654201803;0.8033272096641378;0.014893726790461642;1.044829467459636;0.8034722924131772
52.393046;1.0444199969367647;0.839160291929263;0.8034678574874877;-0.0002205048422796266;-0.0002111203985421116;9.999836179988948;0.8335153284772507;0.015561968891932256;0.015562006578224373;0.8033232991065586;0.014893728178184526;1.0448297832988604;0.80346840141039
52.403046;1.0444197578353498;0.839155615073003;0.8034635085269232;-0.00021978010014381543;-0.00021042645081055948;9.999835503296492;0.8335150872717849;0.015561969856931005;0.015562005499752849;0.8033193993673209;0.014893729727625222;1.0448301028092277;0.8034645138451838
52.413046;1.0444194278092904;0.8391520142185084;0.8034602699117446;-0.00021974767242759872;-0.00021039539099218773;9.999834887095467;0.8335148472195464;0.015561970840316514;0.015562004421063593;0.8033155099355083;0.014893731435569246;1.0448304252090368;0.8034606295932324
52.423046;1.0444201880931872;0.8391481273917292;0.8034559290919113;-0.0002190976689861853;-0.00020977280616819567;9.999834328781983;0.8335146088420771;0.015561971840771046;0.015562003344763703;0.8033116303096766;0.014893733296938806;1.0448307495376954;0.803456748532051
52.433046;1.044419861858032;0.8391445155698989;0.8034526981574316;-0.00021906522412567484;-0.00020974173300286557;9.999833825856214;0.8335143726564501;0.015561972856522457;0.015562002274681946;0.8033077600499733;0.014893735305935468;1.0448310747493597;0.8034528705436086
52.443046;1.0444196304063422;0.8391410799862355;0.8034495741520669;-0.00021938826996511604;-0.00021005101272271543;9.999833375529489;0.8335141391113345;0.01556197388437397;0.015562001216086674;0.8033038988185112;0.014893737456511614;1.0448313997583554;0.8034489954991799
52.453046;1.0444193081904305;0.8391363000067655;0.8034452441312462;-0.00021946346754032897;-0.00021012300637619002;9.999832974673577;0.8335139085452952;0.015561974920379293;0.015562000175441695;0.8033010463596426;0.01489373974266855;1.044831723471508;0.8034461230409332
52.463046;1.0444190807356237;0.8391327433865051;0.8034420241337512;-0.0002186310379040611;-0.00020932596098665392;9.999832620483113;0.8335136812116616;0.015561975959451501;0.015561999158758838;0.8032972024402599;0.014893742158807049;1.0448320448097188;0.8034422532535759
52.473046;1.0444187625162533;0.8391279493727098;0.8034377010533285;-0.00021870621768834122;-0.00020939794013291762;9.999832310974417;0.8335134573633799;0.015561976994534387;0.015561998169479748;0.8032933668037319;0.014893744700166366;1.0448323627134357;0.8034383856773377
52.483046;1.0444185390507383;0.8391244856899422;0.8034345910021959;-0.0002190292457785728;-0.00020970720804333888;9.999832044792564;0.833513237325943;0.015561978017043818;0.015561997207910405;0.8032895391431959;0.014893747363038196;1.0448326761690347;0.8034345200518452
52.493046;1.0444183174016757;0.8391197509345111;0.8034302750084409;-0.00021830446108384025;-0.0002090132322944321;9.999831820678372;0.8335130215087818;0.015561979017531641;0.015561996271933776;0.8032857190937237;0.014893750144252616;1.0448329842624289;0.8034306561834631
52.503046;1.0444180044642397;0.8391160884869138;0.8034270685596151;-0.00021827196029529985;-0.0002089821139341044;9.999831636921806;0.8335128103809776;0.015561979986026507;0.015561995357950323;0.8032819062311334;0.01489375304041974;1.0448332862002756;0.80342679393975
52.513046;1.044417785347137;0.8391124918651802;0.80342386562789;-0.00021743951009924324;-0.0002081850535924249;9.999831491264658;0.8335126044123812;0.015561980913135256;0.015561994461422724;0.803278100065262;0.014893756047081317;1.0448335812729612;0.8034229332395505
52.523046;1.044417474093139;0.8391076555732193;0.803419559351623;-0.0002175146482902538;-0.00020825699693637287;9.999831381716554;0.8335124039805536;0.015561981792005424;0.01556199357724501;0.8032753000857364;0.014893759158046985;1.04483386881442;0.8034200739136657
52.533046;1.0444172559111264;0.8391041470623312;0.8034164657195098;-0.00021783765598959212;-0.0002085662486823429;9.999831307795965;0.8335122093285156;0.015561982618922185;0.015561992700273091;0.8032715058813226;0.014893762366056315;1.0448341482141466;0.8034162163795114
52.543046;1.0444169450759668;0.8390992899996402;0.8034121654606541;-0.0002179127765294136;-0.00020863817571818258;9.999831271542481;0.8335120205903084;0.015561983391762546;0.01556199182573872;0.8032677172277488;0.014893765664275239;1.044834418963702;0.8034123605316269
52.553046;1.0444167270941098;0.8390956519679431;0.8034089746378534;-0.0002170803087964695;-0.0002078410996231824;9.999831277772307;0.8335118377964427;0.015561984108870172;0.015561990949835338;0.8032639340505442;0.014893769047165521;1.0448346806958522;0.8034085063800691
52.563046;1.044416416521125;0.8390919277835271;0.803405786488156;-0.00021704775947086846;-0.00020780993660524777;9.999831332575749;0.8335116608674265;0.015561984769017293;0.015561990070154765;0.8032601563081518;0.014893772510873747;1.0448349332194395;0.8034046538580396
52.573046;1.0444161989846783;0.839087219126253;0.8034015980553142;-0.00021747840192967922;-0.00020822224552572737;9.99983144116233;0.8335114896586218;0.015561985371268398;0.015561989185179266;0.8032563839288156;0.014893776053050293;1.044835176525143;0.8034008028046453
