time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
52.583046;1.0444158889825352;0.8390834723593372;0.8033984152457129;-0.00021744583626144613;-0.00020819106696309822;9.999831607727518;0.8335113240168964;0.015561985915217054;0.015561988293678095;0.8032526168072386;0.014893779671792026;1.0448354107352125;0.8033969529867148
52.593046;1.044416667699749;0.8390794338471247;0.8033941286302453;-0.00021679573592665958;-0.0002075684035141364;9.99983183660526;0.8335111637780106;0.015561986401471323;0.015561987395156568;0.8032498547726974;0.01489378336483154;1.0448356360590778;0.8033941039524277
52.603046;1.0444163581603854;0.8390756654818073;0.8033909502288477;-0.00021676315328193128;-0.0002075372084366568;9.999832132249043;0.8335110087431312;0.015561986830937341;0.015561986490475676;0.8032460975671977;0.01489378712915534;1.0448358527478614;0.8033902557193032
52.613046;1.0444161415324327;0.8390719613714831;0.8033877738215227;-0.00021593065955429286;-0.0002067401077051259;9.99983249851385;0.8335108587062108;0.015561987203143174;0.015561985581292072;0.8032423448931474;0.014893790960812111;1.0448360609795253;0.8033864077810255
52.623046;1.0444159250819856;0.8390671991100294;0.803383595650272;-0.00021636128152071387;-0.00020715239594289728;9.999832938582285;0.8335107134865014;0.015561987515582968;0.01556198466945713;0.8032385964771441;0.014893794855381665;1.044836260765772;0.8033825598493116
52.633046;1.0444156161514542;0.8390633997060516;0.8033804216770954;-0.0002163286782076966;-0.00020712118011878488;9.999833455119484;0.8335105729365306;0.015561987764587443;0.015561983757590016;0.8032348520579609;0.014893798808206016;1.0448364519837423;0.803378711692666
52.643046;1.0444154003803983;0.8390585094382271;0.8033761424121606;-0.00021560382423888244;-0.0002064271394040327;9.99983405036209;0.8335104369754486;0.015561987946178787;0.01556198284958418;0.8032311113092685;0.014893802813504877;1.0448366344526963;0.8033748631245562
52.653046;1.0444150923214104;0.8390546899879064;0.8033729698593189;-0.00021557120648301592;-0.00020639590836651136;9.999834726585219;0.8335103056144311;0.015561988055967705;0.01556198195000533;0.8032283738164686;0.014893806863324734;1.044836807967979;0.8033720138036426
52.663046;1.0444148775497692;0.839051043379459;0.8033699009705896;-0.00021589416513836536;-0.00020670511007849477;9.999835486653314;0.8335101789281549;0.015561988089202963;0.015561981063114154;0.8032246391266629;0.014893810947338477;1.044836972334144;0.8033681638773641
52.673046;1.0444145705734291;0.8390460499497047;0.8033656226425925;-0.00021596918150325103;-0.00020677693280657305;9.999836334044302;0.8335100570143762;0.015561988042190257;0.015561980192645295;0.8032209068077999;0.014893815052943512;1.0448371274304913;0.8033643129254474
52.683046;1.0444143569699602;0.8390422783759192;0.8033624505631702;-0.00021513666687357632;-0.00020597980627679534;9.999837272375414;0.8335099399451359;0.015561987913856058;0.015561979342100565;0.8032171765218009;0.014893819165127345;1.0448372732333784;0.8033604606516441
52.693046;1.04441405127645;0.8390372689251571;0.8033581711254898;-0.0002152116692049295;-0.0002060516126676863;9.999838304740061;0.8335098277070707;0.015561987705831348;0.015561978514984795;0.8032134480892809;0.01489382326677522;1.0448374097457562;0.803356606727086
52.703046;1.044413838974909;0.8390335902812894;0.8033550997671222;-0.00021553461753531997;-0.00020636079895354633;9.999839433317932;0.8335097201902936;0.015561987421665337;0.01556197771547904;0.8032107214636143;0.01489382733969091;1.0448375369136502;0.8033537506473722
52.713046;1.0444135344045056;0.8390297228641015;0.8033519229405952;-0.0002155019619738616;-0.0002063295235334358;9.999840659547422;0.8335096171854415;0.015561987066222848;0.015561976948723768;0.8032069965987636;0.01489383136626584;1.0448376545997422;0.8033498924825525
52.723046;1.0444133229389705;0.8390247688884994;0.803347637097461;-0.0002147770826045862;-0.00020563544773172322;9.999841984377115;0.8335095183365825;0.01556198664531281;0.015561976219363411;0.803203273310089;0.01489383533128756;1.0448377625875913;0.8033460318819059
52.733046;1.0444130189446708;0.839020890449904;0.8033444538405771;-0.00021474441505951955;-0.00020560415758723397;9.999843408396293;0.8335094231449877;0.015561986165678172;0.015561975529815971;0.803199551244583;0.014893839222997756;1.044837860625871;0.8033421687088339
52.743046;1.0444128078241708;0.8390170822150089;0.8033412666590547;-0.00021391188719903332;-0.00020480700875647126;9.999844932262873;0.8335093310671656;0.01556198563469797;0.015561974880103486;0.8031958299442901;0.014893843033781018;1.0448379485451627;0.8033383028227024
52.753046;1.0444125966486273;0.8390122224483557;0.8033370715895455;-0.00021434247023927367;-0.00020521924357084207;9.999846557327848;0.8335092416176262;0.015561985058488404;0.015561974268495033;0.8031931088980154;0.014893846760653225;1.0448380263496322;0.8033354339475878
52.763046;1.0444132881267432;0.8390091328487486;0.8033338744179692;-0.00021438450652396773;-0.000205259279044934;9.999848285846785;0.833509154396812;0.015561984440098566;0.01556197369164178;0.8031893875631982;0.014893850404587303;1.0448380941681779;0.8033315624213258
52.773046;1.0444130762093298;0.8390053163135935;0.8033306717110624;-0.0002135519739226144;-0.00020446212127307511;9.9998501205224;0.8335090690408372;0.015561983779997665;0.015561973144180612;0.8031856654015207;0.014893853968539233;1.0448381521338694;0.8033276882099815
52.783046;1.0444127709957962;0.8390002687285427;0.8033263560722003;-0.00021362692134122263;-0.00020453386024049902;9.999852064102845;0.8335089851815624;0.015561983077525588;0.015561972618719038;0.803181941904484;0.014893857455261887;1.044838200333534;0.803323811615503
52.793046;1.0444125580923151;0.838996558904494;0.8033232429553229;-0.0002139498542751165;-0.00020484301698228764;9.999854119463725;0.8335089025067115;0.015561982332080334;0.01556197210736225;0.8031782165891589;0.01489386086648309;1.0448382388272432;0.803319933023727
52.803046;1.0444122522380828;0.8389915117489528;0.8033189125869051;-0.00021402478928562966;-0.00020491474127389122;9.999856289512868;0.833508820858255;0.015561981543705878;0.015561971604256456;0.8031754889978556;0.014893864203876747;1.044838267682229;0.8033170525732234
52.813046;1.0444120392454983;0.8389876956229294;0.8033156804229518;-0.00021319224958748887;-0.00020411757090607624;9.999858577145291;0.8335087402558815;0.015561980712237881;0.015561971106517011;0.8031717586770998;0.014893867470338083;1.0448382870154895;0.8033131707539859
52.823046;1.0444117338592072;0.8389838058835404;0.8033124391354723;-0.00021315953283558597;-0.00020408622010676633;9.999860985890196;0.8335086608426922;0.015561979836320475;0.01556197061301143;0.8031680251556355;0.014893870670215482;1.0448382969844092;0.8033092874241053
52.833046;1.0444115217844303;0.8389789443223375;0.8033081853507275;-0.00021359009667398435;-0.00020449842531907941;9.999863520432635;0.8335085827965844;0.01556197891382001;0.015561970123538887;0.8031642880335295;0.014893873808513251;1.0448382977391943;0.803305402599814
52.843046;1.0444112176836076;0.8389750572379049;0.8033049248218748;-0.00021355736762264504;-0.00020446706130743597;9.999866185953994;0.8335085062489412;0.01556197794218402;0.015561969638644878;0.8031605470968048;0.014893876890337932;1.0448382894572903;0.8033015163414217
52.853046;1.0444110073055668;0.8389712461638172;0.8033016543887419;-0.00021272481886798212;-0.00020366987928997765;9.999868986439424;0.8335084312539295;0.015561976917830365;0.015561969158671439;0.8031578022998846;0.014893879921644097;1.044838272402937;0.803298628576152
52.863046;1.0444107983063116;0.8389662808274926;0.8032972673497544;-0.00021199990695136992;-0.00020297575578176396;9.99987192313052;0.8335083578229426;0.015561975835944724;0.015561968683627293;0.803154053690448;0.014893882910211103;1.044838246912213;0.8032947397296718
52.873046;1.0444104984921236;0.8389625050453074;0.8032940791433008;-0.00021312262955592047;-0.00020405069644072508;9.999874994219246;0.83350828599501;0.015561974691512397;0.015561968214474885;0.8031503013414634;0.014893885865473447;1.0448382133628793;0.803290849609729
52.883046;1.0444102939370292;0.8389586974756787;0.8032907776950814;-0.0002122900743736203;-0.00020325350919381182;9.999878196122308;0.8335082158941004;0.015561973480525142;0.015561967753391616;0.8031465452623556;0.014893888797442818;1.0448381721682418;0.8032869580259858
52.893046;1.044409999623256;0.838953660853401;0.8032863592837773;-0.00021236495130241365;-0.0002033251757505683;9.999881525456585;0.8335081477593055;0.015561972199872778;0.015561967302810507;0.8031437853684326;0.014893891715477229;1.0448381237612985;0.8032840644212417
52.903046;1.0444098015039478;0.8389498555272652;0.8032830367836907;-0.0002115323902118378;-0.00020252798514616254;9.999884979616624;0.8335080819504745;0.01556197084655045;0.015561966864980922;0.8031400215710647;0.014893894627680412;1.0448380685579517;0.8032801685979457
52.913046;1.0444095145297079;0.8389460842954126;0.80327980630741;-0.00021265508648532234;-0.00020360290550377463;9.999888555556193;0.8335080189208707;0.01556196941823011;0.01556196644198339;0.8031362538873515;0.014893897541216528;1.0448380069190606;0.8032762697898952
52.923046;1.0444093246033543;0.8389411259648095;0.8032753555338801;-0.0002119301532390882;-0.00020290876858297194;9.999892248795788;0.8335079591634539;0.0155619679148691;0.015561966035477675;0.8031324824740372;0.014893900462499955;1.0448379391273819;0.8032723674604528
52.933046;1.044409046471039;0.8389372499152815;0.8032719995288403;-0.0002118973658010189;-0.0002028773578761039;9.999896053485324;0.8335079031472028;0.015561966339138499;0.015561965647218273;0.8031297076167079;0.014893903396636408;1.0448378654003676;0.8032694609989234
52.943046;1.0444098613835586;0.838934250166072;0.8032686321374525;-0.0002111394939767229;-0.00020215149600479203;9.999899962772735;0.8335078512403651;0.015561964695593067;0.01556196528074132;0.8031259296906316;0.014893906346982502;1.0448377859445053;0.8032655503357433
52.953046;1.0444095924134937;0.8389304857427309;0.8032653558727725;-0.00021226216093101844;-0.00020322639813602904;9.999903969591314;0.8335078036392347;0.0155619629898173;0.015561964941764048;0.8031221490779253;0.014893909315596815;1.0448377010068324;0.8032616348342759
52.963046;1.0444094207223018;0.8389255354978432;0.8032608584368203;-0.0002115372087002046;-0.00020253225578382116;9.999908068060499;0.8335077603666462;0.015561961227357481;0.015561964636508566;0.803118366091831;0.014893912304251434;1.0448376109048294;0.8032577140518514
52.973046;1.044409253640305;0.8389217437190699;0.803257455023114;-0.000210704621505656;-0.00020173506075618424;9.999912254250026;0.8335077213311806;0.015561959413039473;0.015561964370827677;0.8031155809544888;0.014893915315134513;1.0448375160259775;0.8032547875354499
52.983046;1.044408998579485;0.8389178806316645;0.8032540387879193;-0.0002106717957786099;-0.00020170363136542678;9.999916525589231;0.8335076863729424;0.015561957551738245;0.015561964151483376;0.8031117938155525;0.014893918351260152;1.0448374167525354;0.8032508555409184
52.993046;1.0444088412089292;0.8389130481106898;0.8032496065782732;-0.00021110230019029765;-0.00020211581097747888;9.999920880143435;0.8335076552830362;0.015561955648799917;0.01556196398708588;0.8031080047721985;0.014893921416739387;1.0448373133359967;0.8032469179333587
53.003046;1.0444085961573821;0.8389091926788311;0.8032461643682745;-0.0002110694567678108;-0.00020208437415947676;9.99992531625175;0.8335076277948658;0.015561953709110577;0.015561963887253016;0.8031042138704467;0.014893924515889116;1.0448382058130206;0.8032429747932754
53.013046;1.0444084489485879;0.8389054161428782;0.803242709201966;-0.00021023684978398673;-0.00020128717896034313;9.99992983172405;0.8335076035565414;0.01556195173682892;0.015561963862222205;0.803101421132867;0.014893927651330257;1.0448380940033326;0.8032400260257354
53.023046;1.0444082140303785;0.8389004139071797;0.8032381344188785;-0.0002103116179865254;-0.00020135878677695753;9.999934423152734;0.8335075821608335;0.015561949735830253;0.015561963923521108;0.8030976266371153;0.014893930822687924;1.0448379775733598;0.8032360720418861
53.033046;1.0444080767723938;0.8388967542118149;0.8032347562481761;-0.0002106344701477149;-0.00020166791384868508;9.999939085916774;0.8335075632130624;0.015561947709397523;0.01556196408344525;0.8030938305638207;0.014893934026258096;1.0448378561239613;0.8032321127481692
53.043046;1.0444078514921762;0.8388929172242137;0.8032312621097797;-0.0002106015906079165;-0.00020163646373075737;9.999943814228375;0.8335075463202968;0.015561945660089643;0.015561964353223413;0.8030910331615396;0.014893937255187558;1.0448377292567095;0.8032291481103403
53.053046;1.0444077234343123;0.8388880048524585;0.8032266493775212;-0.00020987658926561423;-0.00020094231887162628;9.999948601447294;0.833507531032938;0.015561943590749734;0.015561964741899413;0.8030872346917662;0.0148939405004776;1.044837596627901;0.8032251787176331
53.063046;1.0444075068444016;0.8388841791453812;0.8032231305743229;-0.00020984369046890883;-0.00020091086143105054;9.99995344085152;0.8335075168414103;0.015561941505552086;0.015561965256259882;0.803083435374999;0.014893943753042968;1.0448374580091826;0.8032212047596295
53.073046;1.0444073869665533;0.8388805422840797;0.803219703115737;-0.0002101665197033016;-0.0002012199888755975;9.99995832592206;0.8335075031943995;0.015561939410077165;0.015561965900219351;0.8030796353117888;0.014893947005645457;1.0448373133460427;0.8032172266805344
53.083046;1.0444072708702277;0.8388768050023852;0.8032161611180719;-0.0002093338747155181;-0.00020042279553401132;9.999963250281985;0.8335074894825486;0.015561937311007648;0.015561966673843046;0.8030768344412216;0.0148939502532191;1.0448371627983173;0.8032142447820606
53.093046;1.0444070657033737;0.8388718454293974;0.803211501626304;-0.00020940857550037854;-0.00020049437729858385;9.99996820807389;0.8335074750278589;0.015561935216557878;0.015561967573823068;0.8030730325620744;0.014893953491564962;1.0448370067333808;0.8032102598698972
53.103046;1.044406956922145;0.8388681245518139;0.8032079382603317;-0.0002085759187310795;-0.00019969718322803448;9.999973194114737;0.8335074591420192;0.015561933136761758;0.015561968594953145;0.8030692293504545;0.014893956715844175;1.0448368456800392;0.8032062722122496
53.113046;1.044406759082733;0.8388644458336246;0.8032044680338235;-0.00020969844443401075;-0.00020077203124756494;9.999978203624092;0.8335074412488689;0.015561931082354865;0.015561969730986265;0.803066424383227;0.01489395992046609;1.0448366802800653;0.8032032820640229
53.123046;1.044407653471862;0.8388615438118414;0.803200885975818;-0.0002089404648973227;-0.00020004615721804238;9.999983232316394;0.8335074209603559;0.015561929064048546;0.015561970975173993;0.8030626172102172;0.014893963100247333;1.0448365112690066;0.8031992901717564
53.133046;1.0444074633839389;0.8388566224574874;0.8031961893300191;-0.0002090151246874949;-0.00020011771951119746;9.999988276357003;0.8335073980344349;0.01556192709310633;0.01556197232136993;0.8030588074506353;0.014893966250952621;1.044836339491586;0.8031952967086075
53.143046;1.044407370106734;0.8388529422864119;0.8031925920763675;-0.00020818244398047457;-0.00019932052217049164;9.999993331741395;0.8335073723016424;0.015561925180671055;0.015561973764847695;0.8030549948661817;0.014893969368347776;1.0448361659049077;0.803191301926654
53.153046;1.0444071881453894;0.8388493063687978;0.8031890916026274;-0.00020930493297390072;-0.00020039535228375305;9.999998393973724;0.833507343626948;0.015561923335674068;0.015561975301601751;0.803052179343296;0.014893972447309186;1.0448359915175476;0.8031883057928135
53.163046;1.0444071029010773;0.8388444934920083;0.8031843769549392;-0.00020857986405803183;-0.0001997011974345195;10.000003458274653;0.8335073118914381;0.015561921563853429;0.015561976927398118;0.8030483607792116;0.014893975482305855;1.0448358172507957;0.8031843087434565
53.173046;1.044407021622643;0.8388408475797501;0.8031807647282464;-0.00020774716957206406;-0.00019890399862559552;10.00000851974139;0.8335072770182916;0.015561919868057942;0.015561978638060426;0.8030445389961995;0.014893978468457898;1.0448356437857098;0.8031803107904328
53.183046;1.044406851647039;0.8388371384972082;0.8031771495358775;-0.0002077141629427623;-0.00019887249372456433;10.000013573471929;0.8335072390324397;0.015561918249166194;0.01556198042962515;0.8030417137585352;0.01489398140202408;1.0448354715266956;0.8031773120860495
53.193046;1.0444067785117552;0.8388336232319666;0.8031736359318074;-0.00020803692983410778;-0.0001991816149489421;10.000018614693138;0.8335071980703732;0.015561916707713265;0.01556198229779593;0.8030378848460511;0.014893984280113815;1.0448353007226059;0.8031733133535792
53.203046;1.0444066167296957;0.8388287816733764;0.803168912199639;-0.0002081115270509203;-0.0001992531431282344;10.000023638478579;0.8335071543433468;0.015561915244968786;0.015561984238304473;0.8030340521051201;0.014893987100086232;1.0448351316072544;0.8031693147377404
53.213046;1.0444065517429861;0.8388251816800459;0.8031652953785875;-0.00020727881364113188;-0.0001984559383909088;10.00002863943755;0.833507108135266;0.015561913862648874;0.015561986247977241;0.8030312154272717;0.014893989859239289;1.0448349644441277;0.8031663162702312
53.223046;1.0444063980155394;0.8388215182925729;0.8031616796433166;-0.00020724577421822604;-0.00019842441335443206;10.00003361201029;0.8335070598180255;0.015561912562365925;0.015561988324930717;0.8030273746756947;0.01489399255495601;1.0448347995039975;0.803162318422312
53.233046;1.0444063409124291;0.8388180483062332;0.8031581692183294;-0.00020756852341423555;-0.00019873352802795397;10.000038550898822;0.8335070098178065;0.015561911345310146;0.015561990468143275;0.8030235296324213;0.014893995185095286;1.0448346370363806;0.8031583211319226
53.243046;1.0444061948180454;0.8388132514191251;0.8031534520468294;-0.00020764308699528923;-0.00019880503336513444;10.000043451227521;0.8335069585800334;0.015561910211895477;0.015561992677752127;0.8030206800583217;0.014893997748263929;1.044834477280985;0.8031553243649698
53.253046;1.0444061450594329;0.8388096952926438;0.8031498448469699;-0.0002068103573994466;-0.00019800782138623983;10.000048308520954;0.8335069065881782;0.015561909161811126;0.01556199495533145;0.8030168258163535;0.014894000243919387;1.0448343205078279;0.8031513286582928
53.263046;1.0444060987895336;0.8388061495027036;0.8031462417283182;-0.00020597762594930962;-0.00019721060897189593;10.000053118077382;0.8335068543607568;0.015561908194761474;0.015561997302306502;0.8030129669004027;0.014894002672364223;1.0448341670211103;0.8031473340689742
53.273046;1.0444059632349916;0.8388026467043008;0.8031427461713313;-0.00020710002285851745;-0.00019828538189825906;10.000057874006062;0.83350680240001;0.015561907310698293;0.015561999717905851;0.803010103403155;0.014894005033943562;1.0448340171006234;0.8031443406662903
53.283046;1.0444059238452819;0.8387979652642892;0.8031380467818524;-0.0002063749016626982;-0.0001975912041016504;10.000062569285202;0.8335067511920754;0.015561906508652766;0.015562002198991147;0.8030062355121387;0.014894007327450968;1.0448338709310327;0.8031403490707791
53.293046;1.044405795056349;0.8387943741263882;0.8031344594915014;-0.00020634181363449368;-0.00019755964171449942;10.000067196943094;0.8335067012506263;0.015561905785143337;0.01556200474095395;0.8030023634869722;0.0148940095491707;1.0448337285941933;0.8031363594445694
53.303046;1.0444067578592893;0.8387917741501978;0.8031309819762222;-0.0002067392155547876;-0.00019794005223723116;10.00007175116568;0.8335066530892866;0.015561905133346087;0.01556200733846877;0.8029994876050389;0.014894011693254655;1.0448335901187822;0.803133371972556
53.313046;1.044406635222214;0.8387882011028506;0.8031274083691787;-0.0002067061141716447;-0.0001979084770220038;10.000076227644788;0.833506607124265;0.015561904543993837;0.015562009986408932;0.8029956081186626;0.014894013752718276;1.0448334555054553;0.8031293872799964
53.323046;1.0444066081896475;0.8387835556672972;0.8031227361850323;-0.00020598097843545408;-0.0001972142856886961;10.000080622890021;0.8335065636391744;0.01556190400756518;0.015562012680699951;0.8029917252553094;0.014894015720143572;1.044833324698561;0.803125405308458
53.333046;1.0444064912823658;0.8387799988569017;0.8031191779530532;-0.00020594786396234917;-0.00019718269685141794;10.000084932720284;0.8335065228704139;0.015561903515447393;0.015562015418346948;0.8029888392574521;0.014894017588056984;1.0448331975919218;0.803122425852116
53.343046;1.0444064699902318;0.8387766314639373;0.8031157308406836;-0.00020627058084120393;-0.0001974917854928398;10.000089151586812;0.8335064850892488;0.015561903059748337;0.015562018196844817;0.802984950404051;0.014894019349407157;1.0448330741352405;0.8031184491591855
53.353046;1.0444064515560647;0.838773162857156;0.8031121885693472;-0.00020543782474347153;-0.00019669454893970304;10.000093273483113;0.8335064505743487;0.01556190263343675;0.015562021013136085;0.802981059002826;0.01489402099787449;1.0448329544579544;0.8031144749297686
53.363046;1.044406343156232;0.8387696252949112;0.8031086539161569;-0.00020540469467962818;-0.00019666294196480662;10.000097292487204;0.8335064195535705;0.015561902231207608;0.015562023862445411;0.8029781654063491;0.014894022527750007;1.044832838890153;0.8031115028403911
53.373046;1.0444063300792252;0.8387650121101252;0.8031040207687205;-0.00020467954631684266;-0.00019596873318608908;10.000101202292473;0.8335063922202484;0.015561901850078904;0.015562026738619698;0.8029742700316138;0.014894023933919778;1.044832727841234;0.8031075330956992
53.383046;1.0444062265663052;0.8387615921790842;0.8031006041603652;-0.00020580187640778088;-0.00019704343517951392;10.000104996470181;0.8335063687715266;0.015561901488949741;0.015562029635676248;0.8029713733231616;0.014894025212073803;1.0448326216280102;0.8031045652177589
53.393046;1.0444062176810416;0.8387581438892414;0.8030970917305548;-0.00020496911167290939;-0.00019624618436263499;10.000108669391723;0.8335063493672009;0.015561901147491779;0.015562032548420687;0.8029674757329945;0.014894026358960921;1.044832520418703;0.8031005993989568
53.403046;1.0444061175229065;0.8387546252377887;0.8030935857738849;-0.0002049359588066256;-0.0001962145494794582;10.00011221645988;0.8335063340375201;0.01556190082532026;0.01556203547255163;0.8029635777697037;0.014894027372984578;1.0448324242994171;0.8030966353560066
53.413046;1.044406111143757;0.8387500297716269;0.8030889799875862;-0.000204210800048426;-0.00019552032474148633;10.00011563338563;0.8335063226414993;0.015561900522251867;0.015562038404985695;0.8029606799710164;0.014894028254184842;1.0448323333214584;0.8030936729165995
53.423046;1.0444061055172151;0.8387467010832544;0.8030855895353055;-0.00020453350319868234;-0.0001958293894609202;10.000118914870004;0.8335063148870975;0.01556190023926623;0.015562041342784935;0.8029567827538541;0.014894029003349017;1.0448322474795386;0.8030897125234853
53.433046;1.0444060077258175;0.8387431935182651;0.8030821015166391;-0.00020450033494609344;-0.00019579773621498678;10.000122054034897;0.8335063103376436;0.015561899978617882;0.015562044280881598;0.8029528863097085;0.014894029622358014;1.0448321666875509;0.8030857541438511
53.443046;1.0444060030567557;0.8387397636493207;0.8030786190108807;-0.0002036675619564237;-0.00019500047133680406;10.000125043610435;0.8335063084285421;0.015561899742860643;0.015562047211328088;0.8029499906156298;0.01489403011528006;1.044832090814156;0.8030827977228907
53.453046;1.0444059058852855;0.8387363693396344;0.8030752443947777;-0.00020478985531365457;-0.00019607512996809128;10.000127877983864;0.8335063085651855;0.01556189953389798;0.015562050124370088;0.8029460954744233;0.014894030488116944;1.044832019751488;0.8030788436308847
53.463046;1.0444059015730336;0.8387317888063877;0.8030706654527605;-0.00020406468612004452;-0.000195380890387464;10.000130554624327;0.8335063102196633;0.01556189935266872;0.015562053009425522;0.8029432005461082;0.014894030748190417;1.044831953434643;0.8030758913993086
53.473046;1.0444058046350921;0.8387282908604212;0.8030671973559862;-0.00020403149554440615;-0.0001953492127240853;10.000133073843859;0.8335063129387632;0.01556189919945338;0.015562055855980167;0.8029393054081198;0.014894030904079774;1.0448318918144397;0.803071941077664
53.483046;1.0444067961875791;0.8387256684910722;0.8030637340523047;-0.000203273373699391;-0.00019462323547660186;10.000135437616876;0.8335063162957334;0.015561899074044294;0.015562058654776716;0.8029354096243617;0.014894030964987228;1.0448318348821233;0.8030679920634397
53.493046;1.04440669939404;0.8387222803613821;0.8030603781720981;-0.00020439564514414027;-0.00019569787009883735;10.000137649038901;0.8335063198433672;0.01556189897509016;0.015562061398270223;0.8029325127635684;0.014894030939889082;1.0448317827433657;0.8030650437002165
53.503046;1.0444066955188487;0.8387188597238312;0.8030569239471561;-0.00020356285996459372;-0.00019490059078699882;10.00013971188225;0.8335063230847563;0.015561898899823115;0.015562064080549153;0.8029286143802806;0.014894030837569823;1.0448317355936894;0.8030610958765384
53.513046;1.044406692093922;0.8387154391281039;0.803053474164916;-0.00020273007488129724;-0.00019410331142127635;10.000141629623513;0.833506325450979;0.015561898845353172;0.015562066697662955;0.8029247140038612;0.014894030666972792;1.0448316935956599;0.8030571480110976
53.523046;1.0444065967295786;0.8387107881098457;0.8030489222855671;-0.00020280446436288845;-0.000194174636345331;10.000143405028224;0.8335063263443183;0.015561898810042397;0.015562069247718973;0.8029218111381861;0.01489403043743886;1.044831656814998;0.8030541995395852
53.533046;1.0444065952347668;0.8387074742370116;0.8030455843389127;-0.00020312714952112578;-0.0001944836784833861;10.000145040368073;0.8335063252478792;0.015561898793527677;0.015562071730043524;0.8029179052609541;0.014894030158688882;1.0448316252335381;0.8030502503920308
53.543046;1.0444065025114841;0.8387039772327111;0.8030421475672985;-0.00020309392368221438;-0.00019445196626434891;10.000146537649824;0.8335063217622236;0.01556189879622817;0.015562074144408272;0.8029149958196555;0.01489402984009116;1.044831598780383;0.8030472997224981
53.553046;1.0444065043154755;0.838700553724938;0.8030387153793311;-0.00020226113241453823;-0.0001936546819522143;10.000147898836417;0.8335063155768047;0.015561898819112805;0.015562076490784291;0.8029110822258213;0.014894029489707649;1.044831577357508;0.8030433472399304
53.563046;1.0444064154365618;0.8386971617100927;0.8030353904789898;-0.00020338337021632213;-0.00019472928561606868;10.000149125740025;0.8335063064712334;0.01556189886332209;0.015562078768909521;0.8029071638597756;0.014894029114031591;1.0448315608573793;0.8030393920333045
53.573046;1.04440642152437;0.8386925794987903;0.8030308609271607;-0.00020265817829320042;-0.0001940350245734317;10.000150219725015;0.8335062942739054;0.015561898929362055;0.01556208097817933;0.8029042400775894;0.014894028718056012;1.0448315492095113;0.8030364331506924
53.583046;1.0444064301191034;0.8386891506403824;0.8030274422195235;-0.00020182538452984458;-0.00019323773902245087;10.000151182108086;0.8335062787670957;0.015561899016441302;0.015562083118448351;0.8029003102261;0.014894028304763343;1.0448315424320778;0.8030324701837578
53.593046;1.044406348871188;0.8386856446611337;0.8030240277317245;-0.00020179213568208342;-0.00019320600677159364;10.00015201506244;0.8335062596666131;0.015561899122821382;0.015562085190560574;0.8028973737177987;0.014894027874619138;1.044831540631292;0.8030295021061589
53.603046;1.0444063636065601;0.8386823181312648;0.8030207206318036;-0.00020211481291748467;-0.00019351504450622556;10.000152721663893;0.8335062366840149;0.015561899247160081;0.015562087195413559;0.8028934301268709;0.014894027425874614;1.0448315439705413;0.8030255286422214
53.613046;1.0444062891338814;0.8386788061941363;0.8030173142216261;-0.0002020815551430738;-0.00019348330512175392;10.00015330490835;0.8335062095995928;0.01556189938952329;0.01556208913279443;0.8028904791859967;0.014894026955485307;1.0448315526536998;0.8030225488948458
53.623046;1.0444063110361304;0.8386753653480447;0.8030139115844521;-0.0002012487567837977;-0.0001926860178416585;10.000153766929849;0.8335061783167047;0.015561899551263653;0.015562091002302728;0.8028865207201804;0.014894026460852047;1.0448315669124533;0.8030185627462666
53.633046;1.0444062439828115;0.8386707979888774;0.8030095087306317;-0.00020247856225051396;-0.00019386361861485323;10.000154108741382;0.8335061428617164;0.015561899734790866;0.015562092806013466;0.8028825546532923;0.01489402594198754;1.0448315869715128;0.8030145696376351
53.643046;1.0444062734844362;0.838667348694031;0.8030061123336282;-0.00020164576154519675;-0.0001930663312016476;10.000154330237347;0.8335061033337615;0.015561899943510945;0.015562094550182193;0.802879581033086;0.014894025402012895;1.044831612981343;0.8030115690567285
53.653046;1.0444063067973675;0.8386638944700078;0.8030027186120573;-0.00020081296141382217;-0.00019226904539272052;10.000154430702494;0.833506059891147;0.01556190018030249;0.015562096244212356;0.8028755999655434;0.014894024845501742;1.044831644914434;0.8030075610604022
53.663046;1.04440625107897;0.8386603602576983;0.8029993270320512;-0.00020077968200636569;-0.00019223729027962756;10.000154409255874;0.8335060127987908;0.015561900444943232;0.015562097898063555;0.8028726115259319;0.014894024276741384;1.044831682505025;0.8030045450883433
53.673046;1.044407287257425;0.8386578020923304;0.8029960405297663;-0.00020117699795762153;-0.00019261761501027295;10.000154265103243;0.8335059624615359;0.015561900733855969;0.015562099520968379;0.8028686157174622;0.014894023698729005;1.0448317253131785;0.8030005213459533
53.683046;1.0444072382593985;0.8386542560705879;0.8029926522583227;-0.00020114370949176916;-0.00019258585256094955;10.000153998603693;0.8335059094006965;0.015561901042857974;0.015562101121527448;0.8028656124724135;0.014894023112388336;1.0448317728385978;0.8029974894111133
53.693046;1.0444072849903134;0.8386496227596536;0.8029881588095168;-0.00020041850243787438;-0.00019189158636683987;10.000153612170852;0.8335058541755336;0.015561901369186048;0.015562102707155688;0.8028616016970607;0.014894022516296823;1.0448328245997827;0.802993449605467
53.703046;1.0444072418993247;0.8386461711520529;0.8029848750324293;-0.00020154068045238066;-0.0001929661416482694;10.00015310980921;0.8335057972687622;0.015561901710460678;0.0155621042836143;0.8028575833257815;0.014894021907375878;1.0448328801670397;0.8029894018422066
53.713046;1.044407294388383;0.8386426796809028;0.8029814884278514;-0.00020070787721808813;-0.00019216885584647845;10.000152496245429;0.8335057389853553;0.015561902062969219;0.015562105856065203;0.8028545573391944;0.014894021282135945;1.0448329391152664;0.8029863461996887
53.723046;1.044407349695247;0.8386391811293838;0.8029781012968858;-0.00019987507641400486;-0.00019137157189584516;10.000151776056953;0.8335056794280492;0.015561902422597517;0.015562107430396838;0.8028505237549859;0.014894020637659674;1.0448330009295799;0.8029822834458838
53.733046;1.0444073150578215;0.8386356007034685;0.8029747129841774;-0.00019984177391707918;-0.00019133979489924572;10.000150952756352;0.8335056185747483;0.015561902787660628;0.015562109013617532;0.8028474825949685;0.014894019972167438;1.044833064973596;0.8029792137785902
53.743046;1.0444073759308767;0.838632195173763;0.8029714265365562;-0.00020016445003041418;-0.00019164883658293858;10.000150028620798;0.8335055563940198;0.015561903159948378;0.015562110613510613;0.8028434338345717;0.01489401928510588;1.0448331305260519;0.802975138112155
53.753046;1.0444073469077;0.8386286000069973;0.8029680353626766;-0.00020013114395405922;-0.00019161705392928085;10.00014900515026;0.8335054929146278;0.015561903543014973;0.01556211223724702;0.8028403773968644;0.014894018576369655;1.044833196842547;0.802972056688542
53.763046;1.0444074133221708;0.8386239164880491;0.8029635364427027;-0.00019940594268519316;-0.00019092278807397584;10.00014788367052;0.8335054282337021;0.01556190394018943;0.015562113889547658;0.8028363131939963;0.014894017845285054;1.0448332632318262;0.8029679705251095
53.773046;1.044407389527376;0.838620413663476;0.8029602450500892;-0.00020052810766453113;-0.00019199732438070937;10.000146666178408;0.8335053624996672;0.015561904354097086;0.015562115572610342;0.8028332411428674;0.014894017090599638;1.0448333290721803;0.8029648800491944
53.783046;1.0444074606981477;0.8386168698735258;0.8029568491411256;-0.00019969531807968242;-0.00019120004322874216;10.000145355596743;0.8335052958788031;0.015561904787384378;0.01556211728795545;0.8028291611689469;0.014894016311247016;1.0448333937589034;0.8029607864152133
53.793046;1.0444075338525292;0.8386133178794707;0.8029534514844144;-0.00019886253307530372;-0.00019040276467278809;10.000143955252243;0.833505228499089;0.015561905243492415;0.015562119037953676;0.8028260732744728;0.014894015506980267;1.0448334567002373;0.8029576901255275
53.803046;1.0444075159978594;0.8386096830154188;0.8029500519168918;-0.00019882922397271896;-0.0001903709706122007;10.00014246879822;0.8335051604296854;0.015561905726373022;0.01556212082571654;0.8028219776285435;0.014894014679233571;1.0448335173683052;0.8029535924181822
53.813046;1.0444075923234086;0.8386062222881879;0.802946753956881;-0.00019915191982003392;-0.00019068001966253222;10.000140900222291;0.8335050917138572;0.015561906239093728;0.015562122653726274;0.8028188745494635;0.014894013832216807;1.0448335753259057;0.8029504938116965
53.823046;1.0444075772462362;0.8386025715471449;0.8029433513991371;-0.00019911861073251445;-0.00019064822155849905;10.000139253369444;0.8335050223838639;0.015561906782724195;0.015562124522404606;0.8028147643713424;0.01489401297294886;1.044833630201307;0.8029463954184013
53.833046;1.0444076560655875;0.8385989880280272;0.8029399477670032;-0.0001982858390219877;-0.00018985094737179395;10.000137532088303;0.8335049524575342;0.015561907356434075;0.015562126429879346;0.8028106473219101;0.01489401210979313;1.0448336816280481;0.8029422977811699
53.843046;1.0444076431787446;0.83859427499594;0.8029355394721381;-0.00019951559365375069;-0.00019102848302820675;10.000135740953219;0.8335048819479536;0.015561907958106374;0.01556212837253838;0.8028075235224897;0.014894011250512942;1.0448337292206038;0.8029392014205268
53.853046;1.0444077237687086;0.838590677898847;0.802932133587287;-0.00019868282912872327;-0.00019023121078969802;10.000133885409221;0.8335048108427481;0.015561908584893027;0.015562130344393592;0.802803393075794;0.014894010400996329;1.0448337726360863;0.802935107316562
53.863046;1.0444088006136403;0.8385878740281348;0.8029287267659116;-0.0001979246987953979;-0.0001895052149833029;10.000131971668011;0.8335047390682674;0.01556190923385282;0.0155621323358494;0.8028002561020302;0.014894009565036444;1.044833811679073;0.8029320156755109
53.873046;1.0444087895388983;0.8385841901278454;0.8029253191442122;-0.00019789139038872878;-0.00018947340539153895;10.000130006894524;0.8335046665129558;0.01556190990296697;0.015562134334524046;0.8027961127081146;0.014894008745506082;1.044833846350477;0.8029279272948002
53.883046;1.0444088715919675;0.8385806827206157;0.8029220144404845;-0.000198214112687655;-0.00018978246299005596;10.000127999148503;0.833504593076494;0.015561910591803462;0.015562136327734587;0.8027929629769616;0.014894007946650233;1.0448338767788232;0.8029248422051528
53.893046;1.044408861097043;0.8385769875753316;0.8029186066481558;-0.0001981808044021134;-0.00018975064882788;10.000125956892616;0.8335045186751677;0.015561911300481644;0.015562138304952577;0.8027888069843864;0.014894007174810816;1.044833903095852;0.8029207611243819
53.903046;1.0444089430396646;0.8385733617065414;0.802915199471216;-0.00019734805752049742;-0.00018895338226146638;10.000123888265659;0.833504443215033;0.015561912028503702;0.0155621402598425;0.8027856448096503;0.014894006436425952;1.044833925362148;0.8029176841232422
53.913046;1.044408931563712;0.8385697635943791;0.8029118957997118;-0.00019847022400136473;-0.00019002788888305522;10.0001218003586;0.8335043665742975;0.015561912775532994;0.015562142190497778;0.8027814765221306;0.014894005736546152;1.0448339435380902;0.8029136119571735
53.923046;1.0444090117400664;0.8385661274532521;0.8029084901476681;-0.00019763748246107128;-0.00018923062325441038;10.000119699216844;0.8335042886158999;0.015561913542251905;0.015562144097348261;0.8027783021551373;0.014894005079473617;1.044833957459099;0.8029105446512037
53.933046;1.0444090905329615;0.8385624863818056;0.8029050854831035;-0.0001968047448625741;-0.0001884333594292858;10.00011759049233;0.8335042092156671;0.015561914329413194;0.01556214598182247;0.8027741217010541;0.01489400446917971;1.0448339668277102;0.8029064828589505
53.943046;1.0444090747732797;0.8385577180365174;0.8029006784173608;-0.00019803449429928947;-0.00018961086694651094;10.0001154794852;0.8335041282677871;0.015561915136768655;0.015562147846848028;0.8027709351379947;0.014894003909106753;1.0448339712206671;0.8029034264112506
53.953046;1.0444091492540317;0.8385540676746017;0.8028972760398152;-0.000197201760518604;-0.0001888136028230243;10.000113370606615;0.8335040456527442;0.015561915963003024;0.01556214969603746;0.80276674247246;0.014894003403224557;1.0448339701412015;0.8028993755999249
53.963046;1.0444091279870829;0.8385503384501012;0.8028938747958565;-0.00019716844545155916;-0.00018878176801107106;10.000111267544245;0.8335039612018598;0.015561916805711874;0.015562151531769795;0.8027635437697908;0.01489400295692157;1.0448339631150065;0.8028963298346469
53.973046;1.0444091960625537;0.8385466799898434;0.8028904752174864;-0.0001963357143568763;-0.0001879845025572999;10.000109173876945;0.8335038747205827;0.015561917661657852;0.015562153355477911;0.8027593391481229;0.014894002575419875;1.0448339497397758;0.8028922891655893
53.983046;1.0444092606311555;0.8385431258033377;0.8028871803449152;-0.00019665846141742334;-0.00018829356374115003;10.000107093320175;0.8335037860557619;0.015561918527489765;0.015562155169414057;0.802756128745172;0.014894002261765175;1.0448339297233953;0.8028892529934121
53.993046;1.0444092288332687;0.8385393867857658;0.8028837842348056;-0.0001966251408492815;-0.00018826171779180996;10.000105029709456;0.8335036951063471;0.015561919399787075;0.015562156977096874;0.8027519126914632;0.014894002016581807;1.0448339029805966;0.8028852214370513
54.003046;1.044409285840821;0.8385357204214808;0.8028803905618725;-0.00019579241354942861;-0.00018746445007099418;10.000102986442338;0.8335036017911835;0.015561920274336272;0.015562158782080117;0.8027486911029889;0.014894001838627035;1.044833869684242;0.8028821939411759
54.013046;1.0444092459626988;0.8385320855846028;0.8028771023353101;-0.0001969145626436628;-0.00018853892090801874;10.000100965566139;0.833503506058852;0.015561921146369726;0.015562160585996309;0.8027444640760205;0.014894001725903364;1.0448338301924849;0.8028781706435811
54.023046;1.0444092943521521;0.8385284167509285;0.802873714234924;-0.00019608183570124388;-0.0001877416498630104;10.000098967591478;0.8335034078999539;0.015561922012790351;0.015562162386929469;0.8027412316814343;0.014894001677711793;1.0448337849354588;0.8028751509777998
54.033046;1.044409245386905;0.8385246726245748;0.8028703291290827;-0.00019604850250548307;-0.0001877097846424509;10.000096992296191;0.833503307324394;0.015561922874018008;0.01556216417926294;0.8027369939934601;0.014894001695912729;1.044833734353756;0.8028711350363343
54.043046;1.044409284332755;0.8385211103881971;0.8028670505006431;-0.0001963712506121703;-0.00018801883635362877;10.00009503970362;0.8335032043454239;0.015561923733202606;0.015562165954956205;0.8027337511710013;0.014894001783961523;1.0448336789207688;0.8028681222020941
54.053046;1.0444103141605305;0.838518240042242;0.8028636722199396;-0.0001956131386872154;-0.00018729282344227073;10.000093110186823;0.8335030989727719;0.015561924594852205;0.015562167705017975;0.802730503505146;0.01489400194482617;1.0448336192419228;0.8028651123707615
54.063046;1.0444102508757058;0.838513340705397;0.802859190884521;-0.00019568737316460184;-0.00018736394621986864;10.000091204009873;0.8335029912135078;0.015561925465927728;0.01556216942050829;0.8027262513477893;0.01489400217947469;1.044833556151643;0.8028611054436058
54.073046;1.0444102757680405;0.8385096723449252;0.802855819560294;-0.00019485464378342766;-0.00018656666666474708;10.00008932153247;0.833502881116366;0.015561926358040837;0.015562171093399916;0.8027229950186707;0.014894002486899342;1.044833490686347;0.8028581007927893
54.083046;1.044410203745773;0.8385060381895529;0.8028525546110937;-0.00019597676581795153;-0.00018764110131362172;10.00008746389276;0.8335027688478025;0.015561927286719703;0.015562172717385877;0.8027187348154062;0.014894002865523937;1.0448334239111605;0.8028540984399823
54.093046;1.0444102206445673;0.8385023726203329;0.8028491903649158;-0.0001951440334394569;-0.00018684381714842972;10.000085633303742;0.833502654727784;0.015561928268305051;0.015562174287596051;0.8027154710568034;0.014894003314430476;1.0448333567627939;0.8028510977302382
54.103046;1.0444101415507177;0.83849863435866;0.8028458293931039;-0.00019511066861006087;-0.00018681191415373337;10.000083833054846;0.833502539202061;0.015561929318558623;0.015562175799133361;0.8027112040298322;0.014894003832883406;1.0448332900262802;0.8028470988073464
54.113046;1.0444101523732843;0.8384950806908807;0.8028425749196971;-0.00019543340885559674;-0.00018712095175276572;10.000082067626508;0.8335024228265416;0.015561930453041302;0.015562177246137872;0.8027079339067086;0.014894004418355599;1.0448332243560505;0.802844101263115
54.123046;1.0444101609602252;0.8384914223825868;0.802839220515408;-0.00019460067172905184;-0.00018632366167294754;10.000080342942747;0.8335023062790708;0.015561931686457546;0.015562178622055002;0.8027036607879003;0.0148940050651441;1.0448331602934708;0.8028401055011218
54.133046;1.04441007524285;0.8384876928238792;0.8028358686493661;-0.00019456729149127348;-0.00018629174291538402;10.00007866614708;0.8335021903143005;0.015561933030944846;0.015562179920382248;0.8027003848120627;0.014894005765271534;1.0448330982979708;0.8028371113328437
54.143046;1.0444100813276926;0.8384841490735813;0.8028326222898212;-0.00019489002576823374;-0.0001866007740981869;10.000077044342005;0.8335020756679431;0.015561934495374869;0.015562181135598242;0.8026961061861649;0.014894006511224848;1.044833038744879;0.8028331192499066
54.153046;1.0444099946024892;0.8384804269253944;0.8028292746960132;-0.00019485663332165546;-0.0001865688432710728;10.000075483371038;0.8335019629900817;0.015561936086015228;0.015562182264401559;0.8026928251706145;0.014894007298348331;1.0448329819335893;0.8028301289577194
54.163046;1.0444100013776674;0.838476783246127;0.8028259288196692;-0.00019402388516792494;-0.00018577154157179204;10.00007398785077;0.8335018528235089;0.015561937807269048;0.015562183306636054;0.8026895420795878;0.014894008124741629;1.0448329281339466;0.8028271405955169
54.173046;1.0444100099660627;0.8384732509954781;0.8028226870257642;-0.00019434661235742518;-0.00018608056510916734;10.000072562032392;0.8335017456025638;0.015561939662103801;0.015562184265254126;0.8026852572716959;0.014894008989300348;1.0448328775419804;0.8028231542616789
54.183046;1.0444099286851671;0.8384695403657607;0.8028193426150768;-0.0001943132026303333;-0.00018604861651921151;10.000071210820709;0.8335016416695025;0.01556194165232753;0.015562185145870414;0.8026819711716124;0.014894009889972241;1.0448328301621441;0.802820169506805
54.193046;1.044409943874291;0.8384659080921867;0.8028159983929359;-0.00019348044706795424;-0.0001852513061464239;10.000069940238964;0.8335015413018129;0.0155619437783026;0.015562185955810395;0.8026776843197663;0.014894010822897322;1.0448327857898712;0.8028161865330059
54.203046;1.044409870933227;0.8384622049594033;0.8028126535474454;-0.00019344702452619763;-0.00018521934378336728;10.000068756658793;0.8335014447042375;0.01556194603822306;0.01556218670212758;0.8026743973361191;0.014894011782748058;1.0448327441117393;0.8028132048434776
54.213046;1.044409895842327;0.8384586877819589;0.8028094111210325;-0.00019376973940480734;-0.00018552835270479296;10.000067665492416;0.8335013519422914;0.015561948427786137;0.015562187389749408;0.8026701108325981;0.014894012763950592;1.044832704783684;0.8028092246912402
54.223046;1.0444098336216932;0.8384549922571897;0.8028060645327321;-0.0001937363038551155;-0.00018549637587274035;10.000066670613295;0.8335012628836493;0.015561950940543218;0.015562188020487823;0.8026668253699036;0.014894013761357424;1.044832667404088;0.8028062457535996
54.233046;1.044409869987963;0.8384513751697487;0.802802716865699;-0.00019290353555214695;-0.00018469904924138354;10.000065774528059;0.8335011772261957;0.015561953568732577;0.015562188592870648;0.8026625414025729;0.014894014770064976;1.0448326314638319;0.8028022684916112
54.243046;1.0444109082088129;0.8384486687469082;0.8027994706259575;-0.0001933008421647152;-0.0001850792974627236;10.000064978536455;0.8335010945861482;0.015561956304216184;0.015562189103568772;0.8026592592214796;0.014894015785382587;1.0448325963666314;0.8027992926974536
54.253046;1.044410864428873;0.8384449844781674;0.8027961194291894;-0.00019326738693255138;-0.00018504729878186232;10.000064282674442;0.8335010145738455;0.015561959139048296;0.015562189549526416;0.8026559789880614;0.014894016803246837;1.0448325614866139;0.8027963186053788
54.263046;1.0444109199280887;0.8384413782973102;0.8027927664291239;-0.0001924346086598236;-0.00018424996066588353;10.000063685408396;0.833500936850286;0.015561962065221244;0.015562189928810448;0.8026517008272535;0.01489401782026613;1.0448325262006208;0.8027923463331058
54.273046;1.0444108894566426;0.838436652886895;0.8027884078000478;-0.00019366418615799868;-0.00018542726794889316;10.000063183346564;0.8335008611965572;0.015561965073956196;0.015562190240570716;0.8026484248966386;0.014894018833260365;1.0448324898793717;0.8027893754123661
54.283046;1.044410958435649;0.8384330529924029;0.8027850504324441;-0.00019283140048746917;-0.0001846299217976148;10.00006277193909;0.8335007876030638;0.015561968156753106;0.01556219048533257;0.8026441514100833;0.014894019838786316;1.0448324518737329;0.8027854060750357
54.293046;1.0444110340535862;0.8384294557969779;0.8027816906794396;-0.00019199861273946876;-0.00018383257342965143;10.000062446834574;0.8335007163027301;0.015561971307677119;0.015562190665493037;0.8026408806332883;0.014894020832894006;1.0448324115471188;0.8027824378856032
54.303046;1.0444110233718262;0.8384258939121001;0.8027784312044496;-0.0001931206006898761;-0.00018490686698214914;10.000062204231172;0.833500647663663;0.015561974522845471;0.01556219078562248;0.8026376128558396;0.01489402181122664;1.044832368321776;0.8027794708546497
54.313046;1.044411111475811;0.8384223009784445;0.8027750662497591;-0.00019228780546664374;-0.00018410951097725664;10.000062040114619;0.8335005820207354;0.015561977797695395;0.015562190852649885;0.8026333483279581;0.014894022768853068;1.0448323216832351;0.8027755048451776
54.323046;1.0444111126805888;0.8384186349125642;0.8027716984089068;-0.00019225430155234412;-0.00018407746301968888;10.000061949811796;0.8335005195804004;0.015561981125773588;0.015562190875337592;0.8026300872198825;0.014894023699837777;1.0448322711977596;0.8027725390879015
54.333046;1.0444112120716484;0.8384151519585975;0.8027684310187354;-0.00019257697677452153;-0.00018438642675029797;10.000061928344437;0.833500460439176;0.01556198449956171;0.015562190862290992;0.8026258296952243;0.014894024597460602;1.0448322165972874;0.8027685734902134
54.343046;1.0444113166521352;0.8384115618508257;0.8027650579476778;-0.00019174417230938024;-0.00018358906057875106;10.000061970756239;0.8335004046976068;0.01556198791229279;0.015562190819700509;0.8026225760309768;0.014894025454762502;1.0448321578482433;0.8027656073542975
