time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
54.353046;1.0444113334982523;0.8384078970229829;0.8027616821210309;-0.00019171064937560596;-0.00018355699291472437;10.000062071912621;0.8335003525552305;0.01556199135967318;0.015562190750766819;0.8026193266275942;0.014894026264423219;1.0448320951104326;0.8027626405974501
54.363046;1.0444114479008022;0.8384043061645791;0.8027583040888621;-0.00019087783813510973;-0.00018275961905040336;10.000062226183024;0.8335003043168302;0.015561994840344104;0.015562190656680028;0.8026150819535663;0.014894027018300324;1.0448320286560475;0.8027586731827707
54.373046;1.0444114744702722;0.8384007473273424;0.8027550267366521;-0.0001919997799009201;-0.0001838338652128291;10.000062427493571;0.833500260395869;0.015561998355058221;0.015562190537555797;0.8026118425419645;0.014894027708195404;1.044831958849208;0.8027557045501935
54.383046;1.0444115985941491;0.8383971544338604;0.8027516446530096;-0.000191166962684122;-0.0001830364838264243;10.000062669764834;0.8335002213107383;0.015562001905709739;0.015562190392792856;0.8026076089832943;0.014894028327763598;1.044831886128685;0.8027517347942158
54.393046;1.0444117276407463;0.8383935604296253;0.8027482607918925;-0.00019033414453724045;-0.00018223910025783873;10.000062947510793;0.8335001876063673;0.015562005494993045;0.015562190221337422;0.8026043818872168;0.014894028873214027;1.0448318109277288;0.802748763314929
54.403046;1.044411769094491;0.838389998273734;0.8027449780438478;-0.00019145607021469146;-0.00018331332711057002;10.000063256504797;0.8335001597655829;0.015562009126339546;0.015562190022255569;0.8026011618616539;0.01489402934187944;1.04483173360311;0.8027457901056025
54.413046;1.04441190858994;0.8383864019960909;0.8027415908227826;-0.0001906232478168157;-0.00018251593558954102;10.000063594144995;0.8335001381692736;0.015562012803695896;0.015562189795490284;0.8025969494399045;0.014894029730324413;1.0448316544558243;0.8027418152764406
54.423046;1.0444119609709113;0.8383827299695241;0.8027382018075165;-0.00019058968543507042;-0.0001824838200490242;10.000063959002047;0.8335001230586117;0.01556201653159183;0.015562189541648553;0.8025937449510162;0.014894030033614815;1.044831573789406;0.8027388385160653
54.433046;1.0444121117180325;0.8383792389518631;0.8027349144039104;-0.00019091233780719913;-0.00018279274803550038;10.000064350187506;0.8335001144779834;0.015562020315524564;0.015562189260798203;0.8025895484849093;0.01489403024554176;1.0448324919056504;0.802734860313442
54.443046;1.0444131711497344;0.8383763640178695;0.8027315223834178;-0.0001909533507632438;-0.00018283185514837136;10.000064767418701;0.8335001122697095;0.015562024160886017;0.015562188952881997;0.8025863599660203;0.014894030359135314;1.0448324090623922;0.8027318806289533
54.453046;1.0444133331942322;0.8383727636254622;0.8027281292477828;-0.00019012052233702585;-0.00018203444609540183;10.000065211418715;0.8335001161478945;0.015562028070164916;0.015562188620006636;0.8025831792236121;0.014894030367579756;1.0448323254586662;0.8027289000819728
54.463046;1.044413500736241;0.8383692703643675;0.8027248379405101;-0.00019044317386599725;-0.0001823433623744864;10.000065684178217;0.8335001257758164;0.015562032041379216;0.015562188266642421;0.8025790060368999;0.014894030265249507;1.0448322412310527;0.8027249193389813
54.473046;1.0444135808719919;0.838365594956847;0.8027214424629748;-0.00019040959109790242;-0.00018231120982741867;10.00006618886647;0.8335001408050646;0.015562036069470537;0.01556218789680276;0.8025758401748654;0.014894030048309205;1.0448321564513945;0.8027219384822066
54.483046;1.0444137586737938;0.8383619945347196;0.8027180462474399;-0.00018957676307916756;-0.00018151378943657157;10.000066729077616;0.8335001608950122;0.015562040148644199;0.015562187511852166;0.8025726814288238;0.014894029714460407;1.0448320711388897;0.8027189579926858
54.493046;1.0444138484200916;0.8383584278234244;0.8027147519369869;-0.00019069865214544937;-0.00018258795038654695;10.000067307535533;0.8335001857197757;0.015562044272663512;0.01556218711050701;0.8025685296380336;0.014894029262138371;1.0448319852527894;0.8027149782650084
54.503046;1.044414035150696;0.8383548291226528;0.8027113538312599;-0.00018986582392743499;-0.0001817905218276044;10.000067925193592;0.8335002149880314;0.015562048433302271;0.01556218668988144;0.802565384703015;0.014894028690606442;1.0448318986645344;0.8027119991034243
54.513046;1.0444142259460776;0.8383512316347985;0.8027079546452719;-0.0001890329973858071;-0.00018099309103720277;10.000068581932297;0.833500248509839;0.01556205262010877;0.015562186246631209;0.8025612465698563;0.014894028000430793;1.0448318111653285;0.8027080208636888
54.523046;1.0444143280055371;0.8383488240578054;0.8027057634802928;-0.0001900473204023183;-0.0001819642500304616;10.000069278117032;0.8335002862342786;0.015562056822347606;0.015562185777791651;0.8025581151814771;0.014894027192885774;1.0448317224896955;0.8027050430043334
54.533046;1.0444145266594964;0.8383452297470221;0.8027023620726933;-0.00018921449423768812;-0.00018116681220488545;10.000070014787054;0.8335003281616807;0.015562061030516461;0.015562185281380977;0.8025549904505603;0.014894026269195504;1.0448316323207951;0.8027020652850463
54.543046;1.044414636531367;0.8383415628908547;0.802698959384175;-0.0001891808913060484;-0.00018113461366764071;10.00007079242425;0.8335003742221359;0.015562065236479636;0.015562184756355329;0.8025508722870652;0.014894025230175547;1.044831540327316;0.8026980873076025
54.553046;1.0444148429373523;0.8383380805115939;0.802695658689461;-0.00018950354515718547;-0.0001814434983156779;10.000071609909844;0.8335004242506868;0.015562069433433032;0.015562184201900562;0.8025477606201027;0.014894024076032278;1.0448314462407045;0.8026951080698507
54.563046;1.0444150529961047;0.83833449317888;0.8026922537856811;-0.0001886707226595233;-0.0001806460534863628;10.000072464208099;0.8335004780359622;0.015562073614867155;0.015562183617101918;0.8025446554048645;0.014894022806816608;1.044831349908678;0.8026921270285223
54.573046;1.0444151736804934;0.8383308340580466;0.8026888474325362;-0.00018863711395711026;-0.00018061383914390179;10.00007335061203;0.8335005353855857;0.015562077771623302;0.015562183001150547;0.8025405566528775;0.014894021422901308;1.0448312512680442;0.8026881435641003
54.583046;1.0444153899945754;0.8383273599315506;0.8026855428662633;-0.00018895977245936505;-0.00018092271839291203;10.000074263430674;0.8335005961901139;0.015562081889813307;0.015562182353721178;0.8025374644349655;0.014894019924791743;1.044831150262803;0.8026851564702131
54.593046;1.0444155162846684;0.8383237064823018;0.8026821335714962;-0.00018892615931319535;-0.0001808904937586686;10.000075196953631;0.8335006604696712;0.015562085952098787;0.015562181675150995;0.8025343788403403;0.014894018313817918;1.0448310468157052;0.8026821650861125
54.603046;1.0444157376685934;0.8383201302482104;0.8026787225779715;-0.00018809334120409462;-0.00018009304092276798;10.000076146160602;0.833500728400635;0.015562089940420258;0.015562180966143504;0.8025302999610493;0.014894016593952586;1.0448309408771121;0.8026781688800385
54.613046;1.0444159611899284;0.8383166639895074;0.8026754124228329;-0.00018841600479507775;-0.00018040191702383573;10.000077106723445;0.8335008003092108;0.015562093837907019;0.015562180227841909;0.8025272278822805;0.01489401477228018;1.0448308324410938;0.8026751669657757
54.623046;1.0444160938022624;0.838313017786595;0.8026719967752852;-0.0001883823867160153;-0.00018036968037655812;10.000078074869624;0.8335008766097964;0.01556209763013536;0.015562179462952743;0.8025241626492837;0.014894012857423287;1.0448307214645882;0.8026721591868354
54.633046;1.044416320395405;0.8383094480861479;0.8026685787927568;-0.00018754957357345134;-0.00017957222589508426;10.00007904743588;0.8335009576930928;0.015562101305426368;0.01556217867692394;0.8025201042697075;0.014894010857754544;1.04483060776008;0.8026681456366068
54.643046;1.044417450785285;0.8383067122382774;0.8026652609174111;-0.00018874599973889856;-0.0001807175361138218;10.00008002199798;0.8335010438005241;0.015562104854032784;0.015562177877813948;0.8025170527498812;0.014894008780823012;1.0448304909395216;0.8026651260920222
54.653046;1.0444176784224417;0.8383031456954572;0.8026618373797657;-0.000187913187344935;-0.00017992008042903883;10.00008099691458;0.8335011349634596;0.015562108267523937;0.01556217707524833;0.802514008129773;0.014894006633582086;1.0448303704480573;0.8026621009851251
54.663046;1.0444179057956715;0.8382995804984853;0.8026584108475783;-0.0001870803773948568;-0.00017912262626775582;10.00008197050167;0.8335012310616534;0.015562111538492272;0.015562176279458849;0.8025099705088268;0.014894004422480426;1.0448302456875525;0.8026580708541579
54.673046;1.0444180396803298;0.8382960495289099;0.8026550841830195;-0.0001882022275363924;-0.00018019670154352288;10.00008293996473;0.8335013319503568;0.01556211465966306;0.015562175500157904;0.8025069400391633;0.014894002153401115;1.0448301161334455;0.8026550357767763
54.683046;1.0444182648794615;0.8382924866777347;0.80265165202613;-0.0001873694187222416;-0.0001793992477720967;10.000083901457263;0.8335014375693769;0.015562117623165164;0.015562174745897552;0.8025039168863223;0.014893999831427142;1.0448299813880184;0.8026519963484712
54.693046;1.0444183955179522;0.838288850180701;0.8026482173721046;-0.00018733578300919184;-0.00017936698849300428;10.000084850890476;0.8335015479707111;0.015562120421233127;0.015562174024854162;0.802499901158211;0.014893997460567946;1.0448298412147605;0.8026479531606997
54.703046;1.0444186165575704;0.8382853965612532;0.8026448839143951;-0.0001876584547075616;-0.0001796758647818887;10.000085784784584;0.8335016632429297;0.015562123047429021;0.015562173345212997;0.8024968928186758;0.014893995044083091;1.0448296955395548;0.8026449062987069
54.713046;1.0444188350917278;0.8382818360244026;0.8026414458701421;-0.00018682564818008;-0.00017887841428557616;10.000086700636162;0.8335017834161599;0.015562125496775834;0.015562172713725122;0.802493891673175;0.014893992585383306;1.0448295443996318;0.8026418563544947
54.723046;1.0444189583473118;0.8382782013908775;0.8026380063415154;-0.0001867920045039094;-0.00017884614906024895;10.00008759665854;0.8335019084169062;0.015562127765115542;0.01556217213418878;0.802489897473153;0.014893990088748803;1.0448293879251649;0.8026378038833042
54.733046;1.0444191716249402;0.8382759045736913;0.8026357752371073;-0.0001870071292407468;-0.00017905205530460906;10.000088471741886;0.8335020380445525;0.015562129849105166;0.015562171607108337;0.8024869100544287;0.014893987559422724;1.044829226398782;0.8026347488908067
54.743046;1.0444192894685709;0.8382722700946146;0.8026323338449634;-0.00018697348021413506;-0.00017901978670063442;10.000089325645625;0.833502171998971;0.015562131747592212;0.015562171129651576;0.8024839293855996;0.014893985003479182;1.044829060298679;0.8026316918787891
54.753046;1.0444194971021328;0.8382687098171171;0.8026288920429006;-0.00018614067416504698;-0.00017822233993827622;10.000090158618809;0.8335023099473935;0.015562133462963049;0.015562170695714968;0.802479955506214;0.014893982427834813;1.0448288902339042;0.802627633334614
54.763046;1.0444197018016361;0.8382652564443293;0.8026255528694923;-0.0001864633500538;-0.0001785312253138082;10.000090970847245;0.8335024515169921;0.01556213500010362;0.01556217029702524;0.802476988419607;0.01489397984023382;1.0448287168286328;0.8026245732264434
54.773046;1.0444198109902094;0.8382616200167193;0.8026221104304626;-0.00018642969347655756;-0.0001784989524446941;10.000091762544079;0.8335025962495176;0.015562136364526372;0.015562169925215193;0.8024740280073774;0.014893977248893084;1.0448285406504971;0.8026215120258919
54.783046;1.0444200102870316;0.8382580568857279;0.8026186682887615;-0.0001855968899962315;-0.00017770151117967747;10.000092534267555;0.8335027436260287;0.015562137562443613;0.015562169573707752;0.8024710740145125;0.014893974661147606;1.0448283621784586;0.8026184499609916
54.793046;1.044420114786848;0.8382545251727744;0.8026153294292122;-0.00018671870737624964;-0.00017877556401418556;10.000093286953781;0.8335028931495805;0.015562138600854465;0.015562169239006515;0.8024671260751933;0.014893972081416889;1.0448281817955678;0.8026143873223622
54.803046;1.0444203104317389;0.8382509585718658;0.8026118887059589;-0.00018588590448152082;-0.00017797812530114543;10.000094021971433;0.8335030444121002;0.015562139485884903;0.015562168920857683;0.802464183736569;0.014893969510540932;1.0448279998150027;0.8026113237972117
54.813046;1.0444205052331932;0.8382473896870066;0.8026084493909001;-0.00018505310350589498;-0.0001771806894125922;10.000094740857133;0.833503197063267;0.015562140221981022;0.015562168619684472;0.8024612465237683;0.014893966947328963;1.0448278165194316;0.8026082595156976
54.823046;1.0444206071941529;0.838243851156273;0.8026051146748505;-0.00018617491330136417;-0.00017825473798998334;10.000095444190409;0.8335033507302924;0.01556214081337996;0.015562168333422399;0.8024573140469187;0.01489396439082422;1.0448276322096914;0.8026041945351191
54.833046;1.0444208021914563;0.8382402767715376;0.8026016792267698;-0.00018534211269219573;-0.00017745730424999456;10.00009613075407;0.8335035050314484;0.015562141265759943;0.015562168058098215;0.802454386066315;0.014893961841521974;1.0448274472261314;0.802601128374411
54.843046;1.0444219008966757;0.838237423978018;0.8025982457935193;-0.00018538299045443805;-0.00017749623283574826;10.000096797856987;0.833503659644635;0.015562141586990569;0.01556216779067461;0.8024514624636906;0.014893959301140023;1.0448272618931205;0.8025980611089151
54.853046;1.0444220974385956;0.8382351066522955;0.8025960240281871;-0.00018559812642649453;-0.00017770216147977415;10.000097441581095;0.8335038143097605;0.01556214178702593;0.015562167530344168;0.8024475431447696;0.014893956771704886;1.0448270764960699;0.8025939928732371
54.863046;1.0444222949472735;0.8382315234167138;0.8025925950347086;-0.00018476532597518913;-0.00017690473144491657;10.000098056245626;0.8335039687819507;0.01556214187601073;0.015562167277915248;0.8024446279608445;0.014893954255156727;1.0448268913977161;0.8025909233285689
54.873046;1.0444224007954555;0.8382278629552243;0.802589167753031;-0.00018473164001601888;-0.00017687244023468162;10.00009863411135;0.8335041228162353;0.015562141862181501;0.015562167033845881;0.8024417167072988;0.01489395175423098;1.0448267071493262;0.8025878526519439
54.883046;1.0444226003406059;0.838224382159636;0.8025858452017491;-0.00018505431946414178;-0.00017718134098548689;10.00009916622446;0.833504276207918;0.015562141752474667;0.01556216679641623;0.8024388091727613;0.01489394927353739;1.044826524439462;0.8025847808191175
54.893046;1.0444227082941877;0.8382207170106487;0.8025824207534284;-0.00018502062524571337;-0.00017714904427943153;10.000099643941333;0.8335044288391608;0.015562141554314388;0.015562166562141967;0.8024349051802404;0.014893946819566413;1.0448263439838372;0.8025807079441993
54.903046;1.0444229101214029;0.8382171242270556;0.8025789973583299;-0.00018418782164653934;-0.00017635161581539658;10.00010005980954;0.8335045806874253;0.015562141276094668;0.015562166327260015;0.8024320045569946;0.014893944400207585;1.0448261665091427;0.8025776335538182
54.913046;1.0444231133160646;0.838213636836833;0.8025756774975373;-0.00018451049962867283;-0.00017666051894436513;10.000100407696797;0.8335047318263888;0.015562140927059603;0.0155621660881663;0.8024291070309408;0.0148939420242582;1.044825992746816;0.8025745575883005
54.923046;1.0444232253605843;0.8382099652598906;0.8025722548071231;-0.0001844767934689321;-0.0001766282146016584;10.00010068295282;0.833504882455497;0.015562140516846274;0.015562165841351729;0.8024262121547473;0.014893939700284221;1.0448258233324381;0.8025714797461037
54.933046;1.0444234317319003;0.8382063661862864;0.8025688324007886;-0.0001836439874336165;-0.0001758307877087235;10.000100882180906;0.8335050329223008;0.01556214005420011;0.01556216558337314;0.8024223193579895;0.014893937435147726;1.0448256587484888;0.8025673998986164
54.943046;1.0444235472734988;0.838202798098163;0.8025655127879053;-0.0001847657524736744;-0.00017690480666578503;10.000101002135212;0.8335051836844727;0.015562139545991654;0.01556216531006534;0.8024194281003342;0.01489393523357035;1.0448254993730683;0.802564317471288
54.953046;1.0444237575845743;0.8382003505415712;0.802563196619566;-0.00018382540401549248;-0.0001760044146659334;10.00010103878514;0.8335053352197597;0.015562138997315999;0.015562165015488707;0.8024165379756169;0.014893933098636123;1.0448253454796588;0.8025612325199531
54.963046;1.0444239702852673;0.8381967456026075;0.80255977396295;-0.0001829925941821405;-0.0001752069882838407;10.000100987793662;0.8335054879713842;0.01556213841233677;0.015562164692262315;0.8024136486841629;0.014893931031741355;1.044825197201003;0.8025581450457289
54.973046;1.0444240929274757;0.8381931718204081;0.8025564539169638;-0.00018411434623242934;-0.00017628099904289823;10.000100845896212;0.8335056423886981;0.01556213779523308;0.01556216433348058;0.8024097599549482;0.014893929031932616;1.0448250546291153;0.8025540553023838
54.983046;1.044424310969339;0.8381895632836986;0.8025530309267173;-0.00018328153232319755;-0.0001754835714808802;10.00010061159293;0.8335057989503591;0.015562137150475816;0.015562163934734908;0.8024068714968454;0.014893927096074937;1.0448249179834919;0.8025509630373222
54.993046;1.0444244391386224;0.8381858785060823;0.802549607692708;-0.00018324779237910237;-0.00017545124445213795;10.000100284878245;0.8335059580838982;0.015562136482914187;0.015562163494877927;0.802403982979733;0.014893925219886217;1.044824787609215;0.8025478684978077
55.003046;1.044424662780607;0.8381823741884468;0.8025462875463484;-0.0001835704551976692;-0.00017576014561291692;10.000099866915061;0.8335061200989158;0.01556213579794068;0.015562163015399161;0.8024000940550436;0.014893923398807981;1.0448246638083396;0.8025437719443294
55.013046;1.0444248892031287;0.8381787608867225;0.8025428643978941;-0.00018273763624668265;-0.0001749627171790328;10.000099360120933;0.8335062851679205;0.015562135101220686;0.015562162499112618;0.8023972044081172;0.014893921628662968;1.0448245467284132;0.8025406731132322
55.023046;1.0444250257754766;0.8381750719054227;0.8025394411011258;-0.00018270388102655354;-0.00017493037936258684;10.000098768391531;0.8335064532823447;0.015562134398638617;0.015562161948844987;0.8023943137745374;0.01489391990582763;1.0448244364083399;0.8025375722120587
55.033046;1.044425258003101;0.8381727197081289;0.8025372274139975;-0.00018291900284707306;-0.00017513631776862703;10.000098097051096;0.8335066242432227;0.015562133696314583;0.01556216136669051;0.8023914218981202;0.014893918226690278;1.0448243328818851;0.802534469291123
55.043046;1.0444264891657187;0.8381699030740869;0.8025338047077651;-0.0001821607183513828;-0.00017441009061505008;10.000097352657079;0.8335067977470121;0.015562133000059935;0.015562160753953582;0.8023885284927395;0.014893916587561635;1.0448242362262454;0.8025313644736264
55.053046;1.0444266354323146;0.8381662125274841;0.8025303822359814;-0.00018212694751151636;-0.00017437774147840767;10.000096542906434;0.8335069734788448;0.015562132315054022;0.015562160111253097;0.8023846332688003;0.014893914985570881;1.0448241465865613;0.8025272580756293
55.063046;1.044426877984964;0.8381627037929076;0.8025270633515876;-0.0001824495992098972;-0.00017468663924382767;10.000095676414027;0.8335071511086761;0.015562131645678769;0.015562159438407162;0.8023817360204429;0.014893913419048423;1.0448240641893778;0.802524149889286
55.073046;1.0444270314734974;0.838159012682892;0.8025236418903835;-0.00018241581680068363;-0.00017465428168598283;10.000094762170635;0.8335073302507736;0.015562130995099031;0.015562158733850273;0.8023788366920311;0.01489391188699698;1.0448239892579019;0.8025210402859273
55.083046;1.0444272809060027;0.8381555032538296;0.8025203242157696;-0.0001827384636506973;-0.0001749631775667558;10.000093808648666;0.8335075105082987;0.015562130365484983;0.015562157993400185;0.8023759353675309;0.014893910389220675;1.0448239219311812;0.8025179295612708
55.093046;1.0444275330025814;0.8381518858372589;0.8025169043894271;-0.0001819056275816759;-0.00017416574363819705;10.0000928229534;0.8335076915478081;0.015562129758933497;0.015562157210070047;0.8023720322129786;0.014893908925956713;1.0448238623134765;0.802513818230474
55.103046;1.044427694301256;0.8381493489229942;0.8025145917386243;-0.00018176429755109084;-0.00017403041747178738;10.000091811027755;0.8335078731097819;0.015562129178260066;0.015562156376434882;0.8023691274116036;0.01489390749613233;1.0448238105123906;0.8025107062830367
55.113046;1.0444279492543072;0.838145838213616;0.8025112771189893;-0.00018208693921808908;-0.00017433931260020115;10.000090778681944;0.8335080550053633;0.015562128627768464;0.015562155486640838;0.8023662211262033;0.014893906097622391;1.0448237665638802;0.8025075941962642
55.123046;1.044428111638595;0.8381421451274147;0.8025078608008924;-0.00018205313160693043;-0.000174306937639799;10.00008973195236;0.8335082371422708;0.01556212811389609;0.015562154536329172;0.8023633134976743;0.01489390472937242;1.0448237303471037;0.8025044822586832
55.133046;1.0444283658827869;0.8381385263289893;0.802504446220021;-0.0001812202870929167;-0.00017350950045609111;10.000088676506545;0.8335084195354064;0.015562127644688261;0.015562153523115808;0.8023594046319487;0.014893903391737295;1.04482370158058;0.8025003709016709
55.143046;1.0444286184705183;0.8381350148419178;0.802501136305449;-0.0001815429247136397;-0.00017381839482592825;10.000087617012438;0.8335086022703198;0.015562127227971512;0.015562152447360767;0.8023564945700775;0.01489390208562389;1.044823679901806;0.8024972599325595
55.153046;1.0444287759449749;0.838131321005051;0.8024977250896242;-0.00018150910347715737;-0.00017378600943662717;10.00008655705419;0.8335087854332093;0.015562126869719698;0.015562151311364037;0.8023535832902486;0.014893900812039068;1.044823664991341;0.80249414950553
55.163046;1.0444290228956778;0.8381277012511584;0.8024943158804191;-0.0001806762556867288;-0.00017298857139682973;10.000085499426307;0.8335089690391713;0.015562126573941642;0.015562150118114688;0.8023506707171953;0.01489389957132761;1.0448236566367983;0.8024910394857039
55.173046;1.0444291733604354;0.8381252693432257;0.8024921175571961;-0.0001816903780702806;-0.00017395955408728108;10.000084446263605;0.8335091530093969;0.01556212634375631;0.015562148870312624;0.8023477567036753;0.014893898362359615;1.0448236546625627;0.8024879297374856
55.183046;1.0444294121573043;0.8381216481436279;0.8024887117620995;-0.0001808575273619077;-0.000173162114492525;10.00008339898737;0.8335093372387274;0.015562126182235859;0.015562147569353936;0.802343841028519;0.014893897182640788;1.044823658830166;0.8024838203449172
55.193046;1.044429646279947;0.8381180259499532;0.8024853074864208;-0.00018002467697105718;-0.0001723646757758359;10.00008235858845;0.8335095217146679;0.01556212609215878;0.015562146215071236;0.8023409234189377;0.014893896029621665;1.0448236688109709;0.8024807109263858
55.203046;1.044429782834524;0.8381144355909246;0.8024820073751044;-0.00018114631696994303;-0.0001734386042901536;10.000081325955643;0.8335097065958019;0.015562126075083404;0.01556214480660771;0.8023380035838351;0.014893894902049324;1.044824684193559;0.8024776016880534
55.213046;1.0444300069699655;0.8381108109034976;0.8024786056762485;-0.00018031346409341252;-0.00017264116398484362;10.000080301649525;0.8335098922053326;0.01556212613051013;0.015562143343450817;0.8023350812538306;0.014893893799307938;1.0448247045147234;0.8024744927130888
55.223046;1.044430225888602;0.8381072922174876;0.8024753079205542;-0.00018063609396599945;-0.00017295005552456482;10.000079285549614;0.833510078976137;0.01556212625580365;0.015562141825862087;0.802332156163992;0.014893892720071461;1.0448247293183437;0.8024713840848302
55.233046;1.0444303467646723;0.8381047452041801;0.8024730141467958;-0.00018049471330017542;-0.00017281468987492038;10.000078276826034;0.8335102673907283;0.015562126447087224;0.015562140255059089;0.8023282279841907;0.0148938916631119;1.044824758205384;0.802467276055661
55.243046;1.0444305546700374;0.8381011152871529;0.8024696148207174;-0.00017966185875861916;-0.00017201724868929266;10.000077273937686;0.8335104579096899;0.015562126700523208;0.01556213863403551;0.8023252962927925;0.01489389062888529;1.044824790862929;0.8024641683896806
55.253046;1.0444316596886394;0.8380983153557332;0.8024663188521507;-0.00018085800473996227;-0.00017316235051782544;10.000076274188757;0.8335106509032733;0.015562127013653922;0.015562136968172697;0.8023223606134567;0.01489388961904396;1.0448248270662592;0.8024610614255111
55.263046;1.044431855482405;0.8380946815559567;0.802462920780293;-0.00018002514673877014;-0.0001723649075689507;10.000075273015032;0.8335108466424485;0.015562127386207405;0.015562135264126377;0.8023194204478019;0.014893888634788818;1.0448248666698379;0.8024579553747224
55.273046;1.0444320449966893;0.8380910461414558;0.8024595234725468;-0.0001791922891455158;-0.00017156746559432974;10.000074264017119;0.8335110453501888;0.015562127819326565;0.015562133528770396;0.8023164752558848;0.01489388767644439;1.0448249096117301;0.8024548504333685
55.283046;1.0444321356396704;0.8380874423770118;0.8024562297225393;-0.00018031389747793776;-0.00017264136621429968;10.00007324045148;0.8335112472227154;0.015562128313757423;0.015562131769916226;0.8023125244249235;0.014893886744165865;1.0448249558774712;0.802450746921136
55.293046;1.044432312798287;0.8380849599812341;0.8024539401940616;-0.0001793735128152699;-0.00017174097234174256;10.0000721972771;0.833511452353722;0.01556212886845245;0.015562129996561756;0.8023095673079086;0.014893885838838663;1.044825005356428;0.8024476446519204
55.303046;1.0444323911486284;0.8380812466890094;0.8024505447343806;-0.00017933962955460033;-0.0001717085349631339;10.000071131801437;0.8335116606460451;0.015562129480118205;0.015562128217114567;0.8023066033302895;0.014893884962334122;1.0448250576861218;0.8024445440550712
55.313046;1.0444325559519312;0.8380777147244987;0.8024472528996814;-0.00017966224984179444;-0.00017201742165884847;10.000070042418098;0.8335118718449793;0.015562130143443402;0.015562126437607241;0.8023036320685751;0.014893884116552184;1.0448251122733463;0.8024414454980067
55.323046;1.0444327144908172;0.8380740746618061;0.8024438586506129;-0.0001788293869058134;-0.00017121997778861024;10.000068927248723;0.8335120856825912;0.015562130851717433;0.015562124661691693;0.8023006532471619;0.014893883302687235;1.0448251685055239;0.8024383494157021
55.333046;1.0444327739611068;0.8380703596823685;0.8024404648463972;-0.00017879549062646023;-0.0001711875302680233;10.000067784125736;0.8335123019915731;0.015562131597944126;0.01556212289147097;0.8022966666895343;0.014893882522123732;1.0448252259807638;0.8024342564257331
55.343046;1.0444329193979491;0.8380679820146033;0.8024382811810539;-0.00017901058533224083;-0.00017139346797262483;10.000066611362294;0.8335125207091572;0.015562132376298438;0.015562121127961093;0.8022936722897998;0.014893881778386187;1.0448252845655357;0.802431166560722
55.353046;1.044433057795729;0.838064341200592;0.8024348889884443;-0.00017817771869847328;-0.0001705960233573042;10.000065408705701;0.8335127418429782;0.015562133183243445;0.015562119371937565;0.8022906700437094;0.014893881078313137;1.0448253442610427;0.8024280802599781
55.363046;1.0444330961403379;0.8380607331331639;0.8024316003156171;-0.0001792992928433891;-0.00017166989803733127;10.000064177942972;0.8335129654413825;0.015562134017748861;0.01556211762569245;0.8022876601073046;0.014893880430775289;1.044825405102128;0.8024249976971078
55.373046;1.04443321940887;0.8380570914929596;0.8024282095158763;-0.00017846642209771698;-0.00017087245135968807;10.00006292208882;0.8335131915428394;0.015562134880422185;0.015562115893638458;0.8022846428104111;0.01489387984404268;1.0448254671836388;0.8024219189674173
55.383046;1.0444332419856492;0.8380533743694363;0.8024248191372862;-0.00017843250191603287;-0.00017083998568744217;10.000061643916252;0.8335134201600759;0.015562135772078175;0.015562114180377258;0.8022816185876261;0.014893879324468822;1.0448255306500123;0.8024188440965312
55.393046;1.0444333488692759;0.8380509935130734;0.8024226387330241;-0.00017864758999470987;-0.0001710459216061507;10.000060345509201;0.8335136513069912;0.015562136692764563;0.015562112488525823;0.8022775878952477;0.014893878876945075;1.0448255956304071;0.8024147732283539
55.403046;1.0444334471551135;0.8380473483044806;0.8024192495599026;-0.00017781471402240364;-0.00017024847204319242;10.000059028782827;0.8335138849851895;0.015562137641612543;0.015562110818125372;0.8022745511986803;0.014893878505841441;1.0448256622297587;0.8024117059460604
55.413046;1.0444334440288625;0.8380436272033635;0.8024158607643881;-0.0001777807794576813;-0.00017021599442006095;10.000057696471634;0.8335141211513653;0.015562138616815303;0.015562109166769526;0.802271508975571;0.01489387821572672;1.044825730530594;0.8024086423257304
55.423046;1.044433524656975;0.8380400866785547;0.8024125757006587;-0.00017810338177470136;-0.00017052487285429188;10.000056352852685;0.8335143597271872;0.015562139615482504;0.015562107529957684;0.8022684616727299;0.014893878011746712;1.0448258005569517;0.8024055822743418
55.433046;1.0444335035863277;0.8380363625609706;0.8024091882528172;-0.00017806943535503362;-0.00017049238485729946;10.000055003002158;0.8335146006350174;0.015562140634084806;0.01556210590185808;0.8022654096788209;0.014893877899271754;1.0448258722650363;0.8024025256957054
55.443046;1.0444335660136561;0.8380338668274693;0.8024069081024132;-0.0001771290312519398;-0.0001695919829225537;10.000053651374188;0.8335148438460758;0.015562141669059145;0.015562104276336586;0.8022623533543656;0.014893877883122866;1.0448259455959248;0.8023994724509501
55.453046;1.0444336192874326;0.8380303215577587;0.8024036254307412;-0.00017745162716503087;-0.00016990085655672855;10.000052301638249;0.833515089403574;0.015562142716860664;0.015562102647765697;0.8022592930797953;0.014893877967281968;1.0448260205670392;0.8023964223427087
55.463046;1.0444345665305153;0.8380273917181642;0.8024002406062063;-0.0001774921751913511;-0.00016993953348177254;10.000050957215757;0.8335153373504737;0.015562143774250255;0.015562101010626671;0.80225522928483;0.014893878154675215;1.0448260973327537;0.8023923753135668
55.473046;1.0444346017275843;0.8380238435982014;0.8023969600469757;-0.00017781476517415742;-0.00017024840229463672;10.000049621268142;0.8335155876158303;0.015562144838310421;0.015562099358877516;0.8022521624439699;0.01489387844637347;1.0448261761313613;0.8023893307868869
55.483046;1.0444346279974068;0.8380201866041186;0.8023935778978813;-0.0001769818691961876;-0.00016945093833058375;10.000048297076805;0.8335158399491245;0.015562145904839966;0.01556209768741243;0.8022490930407142;0.014893878840975584;1.044826257153817;0.8023862887064533
55.493046;1.04443455277984;0.8380176091716399;0.8023913034448746;-0.00017684037272467322;-0.0001693154786874041;10.00004698910012;0.8335160938835297;0.015562146967146497;0.015562095993852025;0.8022460215300431;0.014893879335344449;1.0448263404384852;0.8023832488022999
55.503046;1.0444345615027062;0.838014056761155;0.8023880274186889;-0.00017716295460506922;-0.0001696243420501042;10.00004570357571;0.8335163487256019;0.015562148017111707;0.015562094278191477;0.8022429483437925;0.014893879926603728;1.0448264258285265;0.802380210693129
55.513046;1.0444344690321716;0.8380103207023873;0.8023846500742935;-0.000177128961478618;-0.000169591814273562;10.000044448251822;0.8335166036010699;0.015562149046191878;0.01556209254204711;0.8022398739222978;0.014893880614092024;1.0448265130013892;0.8023771738885742
55.523046;1.044434460848428;0.8380066574652614;0.8023812748255826;-0.00017629605221501068;-0.00016879434049164738;10.000043231157333;0.8335168575228425;0.015562150045087382;0.015562090788488766;0.8022367986895396;0.014893881400889384;1.0448266015431356;0.8023741379118374
55.533046;1.0444344445178846;0.8380042556158078;0.8023791109221693;-0.00017651111125028377;-0.00016900025715926054;10.000042059344924;0.833517109442439;0.01556215100392677;0.015562089021491799;0.802232723001392;0.014893882294373821;1.0448266909901187;0.8023701026369188
55.543046;1.0444343275917713;0.838000514922173;0.8023757397459783;-0.0001764771008098232;-0.00016896771521179418;10.000040939101366;0.8335173582888779;0.015562151913195058;0.015562087244717679;0.8022296471740465;0.01489388330401578;1.0448267808548124;0.8023670676495196
55.553046;1.0444342954509505;0.8379969553357973;0.8023724738426768;-0.0001767996675748124;-0.00016927656842296378;10.000039876699466;0.8335176030147868;0.01556215276448627;0.015562085459830104;0.8022265715477879;0.014893884437724391;1.0448268707033443;0.8023640331832763
55.563046;1.0444342554245594;0.8379932878160392;0.8023691070860207;-0.00017596674824315852;-0.00016847908887572646;10.000038878228102;0.8335178426583069;0.01556215355146177;0.015562083666383904;0.802223496491257;0.014893885700479696;1.0448269602176172;0.8023609993152272
55.573046;1.0444341148550416;0.8379895458450406;0.8023657420988612;-0.00017593271953011277;-0.0001684465328884161;10.000037949438791;0.8335180763755984;0.015562154270422476;0.015562081864605216;0.8022204223879654;0.014893887095263519;1.0448270491697533;0.8023579660974295
55.583046;1.0444340591109826;0.8379871418458057;0.8023635883018861;-0.00017614776593621306;-0.0001686524433028114;10.00003709629449;0.8335183034224589;0.015562154918905039;0.01556208005801262;0.8022173496657438;0.014893888623582232;1.0448271374026754;0.8023549335955312
55.593046;1.044433903044795;0.8379834012039984;0.8023602266845679;-0.0001761137252929201;-0.0001686198788137651;10.000036324902327;0.8335185231296675;0.015562155493493803;0.015562078253176998;0.8022142788179512;0.01489389028539615;1.0448272248678412;0.8023519019938573
55.603046;1.044433832144914;0.8379797363070415;0.8023568667215188;-0.00017528079321416814;-0.00016782239278763475;10.000035640265466;0.833518734871291;0.015562155990009438;0.0155620764579988;0.8022112103350351;0.014893892079576984;1.0448273116030586;0.8023488717068344
55.613046;1.0444337539935113;0.8379761806171508;0.8023536110833547;-0.00017560334422384214;-0.00016813123986211926;10.00003504543546;0.8335189380336832;0.015562156405648595;0.015562074680592458;0.8022071445783242;0.01489389400399043;1.0448273976173892;0.8023448435482194
55.623046;1.0444335760780161;0.8379736006100602;0.8023513599670564;-0.0001754617761851812;-0.0001679957274608304;10.000034542154678;0.833519132030232;0.015562156739773614;0.015562072928989482;0.8022040817294505;0.014893896054535971;1.0448274828286745;0.8023418179134953
55.633046;1.0444334836453222;0.8379700497718305;0.802348106809724;-0.0001757843213856497;-0.00016830457318098968;10.000034131637616;0.8335193163370562;0.015562156993277556;0.015562071211134506;0.8022010218707663;0.014893898224271184;1.0448275671163942;0.8023387956852778
55.643046;1.0444333838983098;0.8379663942901535;0.8023447518266256;-0.000174951380982097;-0.00016750708740799968;10.000033814319075;0.8335194904810876;0.015562157168173557;0.015562069534977963;0.8021979650987258;0.014893900504001197;1.0448276503679605;0.8023357774749896
55.653046;1.0444331840445455;0.8379626672318058;0.8023413977308805;-0.00017491730724103483;-0.0001674745033781688;10.000033589659552;0.8335196539590701;0.015562157267213694;0.01556206790823531;0.8021949115523497;0.014893902884173495;1.0448277324546376;0.8023327637653933
55.663046;1.0444330693206951;0.8379602806495364;0.802339254032151;-0.00017513233689005794;-0.00016768041378421245;10.000033456806136;0.8335198061850698;0.015562157293185224;0.015562066337871506;0.8021918613619404;0.014893905355746941;1.0448278132019082;0.8023297548972674
55.673046;1.0444328545364048;0.8379565597529317;0.8023359017023197;-0.00017509825223181478;-0.00016764782357832692;10.000033415137546;0.8335199465534918;0.015562157247988304;0.015562064829991784;0.8021888146259843;0.01489390790913675;1.044827892385589;0.80232675105551
55.683046;1.044433720948364;0.837953715653195;0.8023325500147129;-0.00017433979557273895;-0.00016692150237278432;10.000033463990736;0.833520074527331;0.01556215713217891;0.015562063389710501;0.8021857714576339;0.014893910533045222;1.0448279697454963;0.8023237522703937
55.693046;1.0444335850133002;0.8379501839103283;0.8023293013725347;-0.0001746623281006478;-0.00016723034824256433;10.000033602089786;0.8335201896318183;0.015562156945574694;0.015562062020860896;0.802182732018083;0.014893913214485752;1.0448280450005225;0.8023207584462497
55.703046;1.044433350435029;0.837947629639833;0.8023270555938024;-0.00017452071989348454;-0.00016709481373742576;10.000033827364023;0.8335202913822825;0.015562156687863815;0.015562060726225405;0.802178696495662;0.014893915940046566;1.0448281178470182;0.802316769560245
55.713046;1.0444332031450771;0.8379441061481508;0.8023238056686637;-0.000174843247716404;-0.0001674036582579456;10.000034137214065;0.8335203792843184;0.015562156358778924;0.01556205950754593;0.8021756650861717;0.01489391869782219;1.0448281879908952;0.8023137849790799
55.723046;1.0444330511654878;0.8379404796184018;0.8023204513594239;-0.00017401028947572347;-0.00016660617060163465;10.000034528740134;0.8335204529188105;0.015562155959122642;0.015562058364843733;0.802172638005135;0.014893921478734754;1.044828255231505;0.8023108045099098
55.733046;1.0444328025939398;0.8379367831666106;0.8023170949807059;-0.00017397617421268435;-0.00016657356018194783;10.000034998671751;0.833520511975293;0.015562155492662932;0.01556205729630006;0.8021696155235115;0.01489392427587997;1.044828319475251;0.8023078277562901
55.743046;1.044432643441865;0.8379344288016908;0.8023149457808418;-0.00017419119209174515;-0.00016677947127729715;10.00003554360323;0.8335205562264333;0.015562154967661045;0.015562056299295695;0.8021665979947995;0.01489392708220509;1.044828380663498;0.8023048543241448
55.753046;1.0444323890439178;0.8379307415792991;0.8023115846649913;-0.0001741570677209479;-0.00016674685375762274;10.000036160492764;0.8335205855255271;0.015562154396925662;0.01556205537150876;0.8021635858341154;0.014893929889299249;1.0448284387567228;0.8023018838162841
55.763046;1.0444322251677844;0.8379271334834166;0.8023082210337266;-0.00017332410236304063;-0.00016594936242448862;10.00003684629803;0.8335205998263951;0.01556215379516232;0.015562054511020074;0.8021605794857798;0.014893932688729053;1.0448284937358419;0.8022989158181585
55.773046;1.0444320596245973;0.837924792980146;0.8023060638719997;-0.00017353911837091686;-0.0001661552735956673;10.000037597116751;0.8335205992148674;0.015562153175046325;0.01556205371591918;0.8021575794128871;0.014893935473084029;1.0448285455118105;0.8022959499024731
55.783046;1.0444318002719315;0.8379211195128611;0.802302694433782;-0.00017350498252816007;-0.0001661226465010947;10.000038407695365;0.8335205839497949;0.015562152545448437;0.01556205298402084;0.8021545860731026;0.014893938235013067;1.0448285938557906;0.8022929856330022
55.793046;1.0444316329527317;0.8379176324733368;0.8022994252203302;-0.0001738275005175777;-0.00016643148724964483;10.000039270949575;0.8335205544681271;0.015562151911600054;0.015562052312558694;0.802151599900599;0.014893940966240742;1.0448286384490275;0.8022900225767801
55.803046;1.0444314656334013;0.837914042384181;0.8022960502486008;-0.00017299453361225054;-0.0001656339953605269;10.000040177824571;0.8335205113335467;0.015562151275638227;0.015562051697815625;0.8021486213094883;0.01489394365747464;1.044828678993815;0.8022870603423823
55.813046;1.044431206238639;0.8379115378544465;0.8022937787453785;-0.00017285288422793407;-0.00016549842800183038;10.000041118172824;0.8335204551589595;0.015562150638111304;0.015562051135037955;0.8021456506500869;0.01489394629870162;1.0448287153228226;0.8022840985926047
55.823046;1.0444310404917223;0.8379080645157699;0.8022905015213204;-0.00017317540145464716;-0.00016580726729438202;10.000042082055428;0.8335203865100784;0.015562149999249368;0.015562050619257348;0.8021416881414376;0.014893948879612335;1.0448287474621452;0.8022801371884388
55.833046;1.0444307834539717;0.837904413995534;0.8022871190615608;-0.00017314124770705853;-0.00016577462170598947;10.000043060581959;0.8335203058389119;0.015562149358335092;0.01556205014633177;0.8021387338732997;0.014893951389952012;1.0448287756242833;0.8022771754850205
55.843046;1.0444306206646654;0.8379008428084799;0.8022837350165356;-0.0001723082787116679;-0.00016497712521894984;10.00004404627924;0.833520213531544;0.01556214871356326;0.015562049713188218;0.8021357878546066;0.014893953820127821;1.0448288001230501;0.8022742134013163
55.853046;1.0444304597787892;0.8378985393383953;0.8022815589637984;-0.00017252329570620844;-0.00016518303417547675;10.000045032984012;0.8335201100151821;0.015562148064392803;0.015562049317750765;0.8021328500517281;0.014893956161586957;1.0448288212285417;0.8022712507905818
55.863046;1.0444302085090282;0.8378949028735012;0.8022781727177769;-0.00017248913432102398;-0.00016515037746974362;10.000046015169008;0.8335199958046983;0.01556214741374404;0.015562048958583406;0.8021299204250192;0.014893958406373727;1.044828839064217;0.8022682876033264
55.873046;1.0444300524038845;0.8378914525415104;0.8022748892391259;-0.00017281165237680227;-0.00016545921142338514;10.000046987626192;0.8335198714876496;0.015562146767812904;0.015562048633883236;0.8021269989411011;0.014893960547331768;1.0448288536423904;0.8022653237936078
55.883046;1.0444298989079372;0.8378890539297178;0.8022726092252792;-0.0001718711865697376;-0.00016455878440787416;10.00004794593159;0.833519737690758;0.015562146135118795;0.015562048340280474;0.802124085517601;0.014893962579883662;1.0448288649842168;0.8022623592754591
55.893046;1.0444306510054608;0.8378862273423693;0.8022692230225563;-0.00017191149803676752;-0.0001645972700318993;10.000048886694506;0.8335195950297145;0.015562145525935841;0.015562048072565;0.8021211799541389;0.014893964503576133;1.0448288731453585;0.8022593939610961
55.903046;1.0444305024453708;0.837882786541699;0.802265940398483;-0.0001722340179218019;-0.00016490609935177844;10.000049807052577;0.8335194440678872;0.015562144951271025;0.01556204782518985;0.8021182819264002;0.014893966321684491;1.0448288781173973;0.8022564277554304
55.913046;1.044430263551617;0.8378803213127978;0.8022636616621798;-0.0001720923440335424;-0.0001647704933972277;10.000050703970738;0.8335192853245263;0.01556214442159821;0.015562047593942972;0.8021153910173913;0.014893968039591296;1.0448288797897851;0.8022534605295856
55.923046;1.044430119451583;0.8378768841771522;0.8022603804837133;-0.00017241486415036855;-0.00016507931814309915;10.000051574145061;0.8335191193383094;0.01556214394617213;0.015562047376014194;0.8021125067439718;0.014893969663047244;1.0448288780163177;0.802250492185474
55.933046;1.044429977365397;0.8378733408266984;0.8022569973443423;-0.00017158189934144785;-0.00016428180832206446;10.00005241411974;0.8335189467453717;0.01556214353262296;0.015562047169679282;0.802109628588228;0.014893971197020078;1.0448288726605957;0.8022475227329953
55.943046;1.0444297445749606;0.8378697241913021;0.8022536151506799;-0.00017154771618210725;-0.00016424911307698817;10.000053219639861;0.833518768310155;0.01556214318675139;0.015562046974708263;0.8021067560266727;0.014893972645997478;1.0448288636103833;0.8022445522628818
55.953046;1.044429606294801;0.8378674463544483;0.8022514436193775;-0.0001717627411961867;-0.00016445500797405076;10.000053985200749;0.8335185849015108;0.015562142912796655;0.015562046792448023;0.8021038885418817;0.014893974014768146;1.0448288507774721;0.8022415808776778
55.963046;1.0444294698034524;0.8378639071565108;0.8022480642067046;-0.00017092977755320778;-0.00016365749174989915;10.000054704727003;0.8335183974282658;0.015562142713205978;0.015562046625068156;0.80210102560193;0.014893975308359625;1.0448288340571863;0.8022386086833075
55.973046;1.044429242337775;0.8378604029038101;0.8022447889847945;-0.00017205107287271933;-0.0001647311151310442;10.00005537234823;0.8335182067545334;0.015562142587819657;0.015562046475123555;0.8020981665977456;0.014893976532014587;1.0448288133234915;0.8022356358060679
55.983046;1.0444291090066955;0.837858023320321;0.802242518687795;-0.0001711106125493822;-0.00016383066999090855;10.000055982818525;0.8335180136605513;0.015562142534336207;0.015562046345636314;0.8020953107997051;0.014893977692001199;1.0448287884739427;0.8022326623687079
55.993046;1.044428976961248;0.8378544907438864;0.8022391432546451;-0.0001702776486450835;-0.00016303314608134923;10.000056531814014;0.833517818859993;0.01556214254972484;0.015562046239781574;0.8020924573904236;0.014893978796993453;1.044828759422475;0.8022296884626889
56.003046;1.0444287532291159;0.8378509940096053;0.8022358715725466;-0.00017139893436161696;-0.00016410675297026743;10.00005701588515;0.8335176230267256;0.015562142630466737;0.015562046160162499;0.8020896055374385;0.014893979858444603;1.0448287260685953;0.8022267141291672
56.013046;1.0444286226071906;0.8378486229171143;0.8022336041953533;-0.00017045847403543714;-0.00016320630046683365;10.0000574322607;0.8335174268111873;0.015562142772193862;0.015562046108374309;0.8020867544627167;0.014893980888401371;1.0448286883440343;0.8022237392986356
56.023046;1.0444283993382404;0.837845025419148;0.8022302307835112;-0.00017042426532216725;-0.00016317356119374145;10.000057778963646;0.8335172308112758;0.015562142970587348;0.015562046085786381;0.802082903492093;0.014893981897212508;1.0448296462976447;0.8022197639250961
56.033046;1.0444282682596668;0.837841613803456;0.8022269605990581;-0.00017074678363076867;-0.00016348235773559368;10.000058055199833;0.8335170354928858;0.015562143222808788;0.015562046094983122;0.8020800520543702;0.014893982893690948;1.0448296001566384;0.8022167873628548
56.043046;1.0444281364244812;0.837839254430294;0.8022246936698821;-0.00016980632213809874;-0.00016258189763559324;10.000058261614695;0.8335168411531408;0.015562143527229202;0.015562046140246224;0.8020771996226496;0.01489398388576362;1.0448295503887401;0.802213809477066
56.053046;1.0444279109095918;0.8378357771591228;0.8022214226731648;-0.0001709275884617559;-0.0001636554755666272;10.000058399979206;0.8335166479734019;0.015562143882030878;0.015562046226615856;0.8020743456406348;0.014893984880031418;1.04482949769522;0.8022108299577205
56.063046;1.0444277766072976;0.8378322717009418;0.8022180479702985;-0.0001700946168868491;-0.00016285792963154725;10.000058472451718;0.8335164560869601;0.015562144285028232;0.015562046357680746;0.8020714894795612;0.014893985881771123;1.0448294429189797;0.8022078484919125
56.073046;1.044427640460143;0.8378299266646974;0.8022157780964865;-0.00016915415281945273;-0.00016195746251728308;10.000058481162633;0.8335162656120912;0.01556214473413463;0.015562046533847958;0.8020686304375195;0.014893986896416142;1.0448293870360765;0.8022048647995813
56.083046;1.0444274094513166;0.8378264639582051;0.8022125025896918;-0.0001702754061290621;-0.00016303102431105388;10.000058428161914;0.8335160766706345;0.015562145226838268;0.015562046753289926;0.8020657677896836;0.014893987930912284;1.0448293311732568;0.8022018786528619
56.093046;1.0444272685435372;0.837822972748032;0.802209121848061;-0.00016944243004865045;-0.00016223347098360443;10.000058315435398;0.8335158893762757;0.015562145759835016;0.015562047014574998;0.802062900884975;0.014893988993208094;1.0448292764879605;0.8021988898396224
56.103046;1.0444271248623125;0.8378207488167768;0.8022069476156096;-0.00016965744895622103;-0.00016243933217720196;10.000058145190016;0.8335157037774511;0.015562146329849133;0.015562047318185505;0.8020600292253742;0.014893990091122007;1.044829224069475;0.8021958981223162
56.113046;1.0444278812628167;0.8378179903937968;0.8022035609645765;-0.00016969766725129153;-0.00016247768745663498;10.000057919955522;0.8335155198193115;0.015562146933753289;0.015562047665872264;0.8020571524665324;0.014893991232754127;1.044829174970522;0.8021929032539465
