time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
56.123046;1.044427731507458;0.8378145119749129;0.8022001712056762;-0.0001688646848812723;-0.00016168012722860483;10.000057642011285;0.8335153373648208;0.015562147567622338;0.015562048059140883;0.8020542703286323;0.014893992427775678;1.044829130184331;0.8021899050146124
56.133046;1.0444274861938139;0.8378122264671112;0.8021979869668784;-0.00016987842398302332;-0.00016265074483289412;10.00005731300606;0.8335151562343938;0.015562148226742845;0.01556204849836492;0.8020513824559029;0.014893993687238927;1.044829090543797;0.8021869032582843
56.143046;1.0444273309499168;0.83780875701495;0.8021945897218961;-0.00016904543666121876;-0.0001618531792694314;10.000056934575944;0.8335149762422085;0.015562148906072546;0.015562048983062399;0.8020484883609226;0.01489399502190702;1.0448290567176617;0.8021838979776484
56.153046;1.0444271736492556;0.8378053998245512;0.8021912911053297;-0.00016936793611806048;-0.0001621619471694692;10.000056509090173;0.833514797228931;0.015562149599971164;0.015562049512622406;0.8020455875369064;0.014893996441024702;1.0448290292814075;0.8021808893044365
56.163046;1.0444269221184428;0.8378030211473948;0.8021889910788317;-0.0001692261733402336;-0.00016202621640393612;10.00005603947551;0.8335146190637529;0.015562150302136696;0.015562050086064724;0.8020426795981906;0.014893997951900384;1.044829008731183;0.8021778774260947
56.173046;1.04442676186658;0.8377995666017036;0.8021855798762185;-0.00016839317932956053;-0.00016122864427098237;10.000055528417644;0.8335144416074246;0.015562151006246167;0.015562050700996638;0.8020397643018427;0.014893999559171879;1.04482899546538;0.8021748625350295
56.183046;1.0444266003470422;0.8377962248873932;0.8021822663934504;-0.00016871567176648342;-0.00016153740562797197;10.000054977554736;0.8335142646813606;0.01556215170702411;0.015562051353021586;0.8020368414716461;0.014894001263449095;1.0448289898134808;0.8021718448342907
56.193046;1.0444263449113538;0.8377938622443823;0.8021799509020807;-0.00016857389388780027;-0.00016140166071539877;10.000054387597983;0.833514088092059;0.015562152401167456;0.015562052036443298;0.8020339109231565;0.014894003061120034;1.044828992089664;0.8021688245172445
56.203046;1.0444261806846562;0.837790531710504;0.8021766268416998;-0.0001688963800296748;-0.00016171041655569938;10.00005375970243;0.8335139116909678;0.015562153086998959;0.015562052746131413;0.802030972457087;0.014894004946243168;1.0448290025855964;0.802165801786565
56.213046;1.0444260148140936;0.8377870993650608;0.8021731945315269;-0.00016806337673315922;-0.00016091283646755473;10.000053096300093;0.8335137354070522;0.015562153763322081;0.01556205347902868;0.8020280258776057;0.014894006912230966;1.0448290215370202;0.8021627769250295
56.223046;1.0444257543517734;0.8377847537112993;0.8021708630255006;-0.00016792158275408595;-0.0001607770772790857;10.000052400505316;0.8335135592087042;0.01556215442886172;0.015562054234263371;0.8020250709743723;0.014894008951932783;1.0448290491781291;0.8021597502642159
56.233046;1.0444255841251848;0.8377814401931748;0.8021675228283518;-0.00016824406017857115;-0.00016108582638076936;10.000051675285757;0.8335133830035171;0.015562155082073356;0.015562055012105187;0.8020221074962154;0.014894011057026377;1.044829085788672;0.8021567220986647
56.243046;1.0444253184329375;0.8377779504854381;0.8021640740980996;-0.0001682097388415771;-0.00016105296957074746;10.000050923087727;0.833513206579974;0.015562155721480366;0.015562055812310707;0.8020191351597491;0.014894013217638861;1.0448291316429066;0.8021536926754875
56.253046;1.0444251421362718;0.8377758040146349;0.8021618292773804;-0.00016842472409482625;-0.0001612588009460067;10.000050145873395;0.83351302967377;0.015562156347169693;0.015562056633148169;0.8020161537179668;0.014894015423056996;1.0448291869941426;0.8021506622010252
56.263046;1.0444249623878934;0.8377724002944189;0.8021583697410731;-0.00016759170350483187;-0.00016046120851968254;10.000049345359804;0.8335128520843679;0.015562156961901491;0.01556205747211124;0.8020131630648936;0.014894017663256202;1.0448292520867115;0.8021476307924499
56.273046;1.044424686461044;0.8377700830831253;0.8021560109966771;-0.0001674498790951276;-0.00016032542562285527;10.000048522918481;0.8335126737278741;0.01556215756977187;0.015562058327017226;0.8020101632884964;0.014894019929478235;1.0448293270758706;0.8021445984257531
56.283046;1.0444244995302312;0.8377667974725312;0.8021526437115566;-0.00016777233733062825;-0.0001606341632654941;10.000047679194322;0.8335124946264252;0.01556215817313871;0.015562059196259359;0.8020071546392479;0.014894022213191612;1.0448294119365238;0.8021415649626892
56.293046;1.044424308966835;0.8377634092215386;0.8021491684052029;-0.00016693930465579789;-0.0001598365653003203;10.000046814057523;0.8335123148893269;0.015562158770546173;0.015562060079225181;0.8020041374726912;0.014894024504991124;1.044829506489069;0.80213853022728
56.303046;1.044424022284119;0.8377612140877417;0.8021468972492315;-0.00016795294748995186;-0.00016080710508709127;10.000045926606063;0.8335121346809407;0.015562159356890537;0.015562060976930605;0.8020021122078421;0.014894026794658186;1.044829610523553;0.8021364938683027
56.313046;1.044423824995568;0.8377578348291718;0.802143412197495;-0.00016711990446648052;-0.00016000950325687776;10.00004501478574;0.8335119541785415;0.015562159925291488;0.015562061891134689;0.801999079300937;0.014894029071655658;1.044829723916904;0.8021334560405133
56.323046;1.044423624802984;0.8377544597404616;0.8021399224941457;-0.00016628685757448611;-0.00015921190142562767;10.00004407510809;0.833511773534676;0.015562160469490204;0.015562062822454186;0.8019960392330917;0.014894031325532228;1.0448298466661454;0.8021304163732406
56.333046;1.0444233293554002;0.8377522771005215;0.8021376374797204;-0.00016730047774062492;-0.00016018243061407674;10.00004310280259;0.8335115928203795;0.015562160984696904;0.015562063770180243;0.8019929925056204;0.014894033546271236;1.0448299788258861;0.802127374685226
56.343046;1.0444241197820676;0.8377497082989309;0.8021341393843556;-0.0001665418693012733;-0.0001594559571810586;10.000042092353034;0.8335114120098347;0.015562161466277681;0.015562064733813556;0.8019899396557524;0.014894035724355804;1.0448301203897776;0.802124330826229
56.353046;1.044423912228755;0.8377476072544241;0.8021318472243381;-0.0001667568133466617;-0.00015966177939296647;10.000041038636116;0.8335112310633896;0.01556216190834448;0.015562065713813623;0.8019868812783405;0.014894037851286759;1.0448302711872786;0.8021212846798449
56.363046;1.0444236099905448;0.8377441719887586;0.8021283431272455;-0.0001667224021279105;-0.00015962887271739334;10.000039938588548;0.8335110499937217;0.01556216230383441;0.015562066710893989;0.8019838179780968;0.014894039920703815;1.0448304308680019;0.8021182361752226
56.373046;1.0444233986146905;0.8377408141337811;0.8021248373930703;-0.0001658893267842771;-0.00015883126723477184;10.000038792344371;0.8335108688246001;0.015562162645619767;0.015562067725078906;0.8019807502734153;0.014894041928515745;1.0448305989894267;0.8021151852874803
56.383046;1.0444230932987435;0.8377386475612524;0.8021225396223476;-0.00016690290732419814;-0.0001598017816246505;10.000037603065314;0.8335106875286717;0.01556216292772667;0.01556206875544989;0.8019776785698158;0.014894043871489225;1.0448307751197965;0.8021121320310778
56.393046;1.0444228797652129;0.8377352950665209;0.8021190322415408;-0.0001660698203975162;-0.00015900417518200036;10.000036376211416;0.8335105060200663;0.015562163145864647;0.015562069800181683;0.8019746032006541;0.014894045745835189;1.0448309588352915;0.8021090764531253
56.403046;1.0444226659056368;0.8377320525747707;0.8021156278213812;-0.00016639221817858817;-0.00015931290539910144;10.000035118851379;0.83351032417657;0.01556216329685522;0.015562070855991882;0.8019715244198337;0.014894047547306302;1.0448311496155018;0.8021060186074724
56.413046;1.0444223596935522;0.8377297862660363;0.8021132272552045;-0.00016625028616050453;-0.00015917707740434767;10.000033838817913;0.8335101418591677;0.015562163377957107;0.015562071917868877;0.8019684423454306;0.01489404927236692;1.0448313467652524;0.8021029585476345
56.423046;1.044422147080441;0.8377265492672911;0.8021098244305483;-0.00016657267207750455;-0.00015948580688969675;10.00003254446277;0.8335099589174687;0.015562163386805643;0.015562072980116916;0.8019653569839685;0.01489405091917254;1.0448315494236176;0.8020998963418832
56.433046;1.0444219362573706;0.8377243634675826;0.8021074263961622;-0.00016563208702624553;-0.00015858529617017675;10.00003124496594;0.8335097751988195;0.015562163321827395;0.015562074037598154;0.8019622683556519;0.014894052487534984;1.0448317566254957;0.8020968320476292
56.443046;1.0444216354262226;0.8377209511678074;0.8021039235276548;-0.0001655976087778679;-0.0001585523665290885;10.000029949271829;0.8335095905628845;0.015562163182841574;0.015562075085903307;0.8019591765788708;0.014894053977842405;1.0448319673848747;0.8020937656908412
56.453046;1.044421430626132;0.837717724342174;0.8021005256917821;-0.00016591997844016013;-0.00015886109579258675;10.000028664120126;0.8335094048865489;0.015562162970877855;0.015562076120813909;0.8019560818550624;0.014894055390116262;1.0448321807455176;0.8020906973069774
56.463046;1.0444212301034623;0.8377155490846502;0.8020981335970759;-0.00016497937825837852;-0.00015796058543518577;10.000027393779693;0.833509218089114;0.01556216268780178;0.015562077137906683;0.8019529844384519;0.014894056723710383;1.0448323957837946;0.8020876269582319
56.473046;1.0444209422219446;0.837712254773067;0.8020947404847022;-0.00016610036385984473;-0.0001590339819444066;10.000026141211185;0.8335090301649921;0.01556216233645256;0.015562078132281167;0.8019498846306494;0.014894057977566433;1.0448326116335156;0.8020845546840055
56.483046;1.0444207533110155;0.8377100859581442;0.8020923536810126;-0.00016515975313632203;-0.0001581334704404615;10.000024908928339;0.8335088411841916;0.015562161920017904;0.015562079097774196;0.801946782780409;0.0148940591513321;1.0448328275163459;0.8020814804461414
56.493046;1.044420571895366;0.8377067642119898;0.8020888633851452;-0.00016432661400289856;-0.0001573358629257548;10.00002369985803;0.8335086512837968;0.015562161441227818;0.015562080026233703;0.8019436792768927;0.014894060245779913;1.044833042702364;0.8020784041075965
56.503046;1.0444203063914068;0.8377034776072834;0.8020854787866366;-0.00016544757552180962;-0.0001584092487347655;10.000022518144165;0.8335084606303549;0.015562160902980973;0.015562080908047577;0.8019415745047835;0.0148940612609176;1.0448332564704688;0.8020763252898084
56.513046;1.044420142857789;0.8377013152160683;0.8020831007731251;-0.00016450695126386553;-0.00015750873558484016;10.000021368983528;0.8335082693283234;0.015562160309681293;0.01556208173279507;0.8019384687499119;0.014894062194173122;1.0448334681752667;0.8020732441199756
56.523046;1.044419896723484;0.8376980318566586;0.8020797221509215;-0.00016562789707857872;-0.00015858211302833798;10.000020257783579;0.8335080773624874;0.015562159667515375;0.015562082488701579;0.8019353621265692;0.014894063041098868;1.0448336773518085;0.8020701602104484
56.533046;1.0444197537361766;0.8376958721507279;0.8020773499760941;-0.0001646872643989143;-0.00015768159754991413;10.00001918888971;0.8335078846130964;0.015562158983390747;0.015562083162235054;0.8019322545955614;0.01489406379684829;1.0448338837257896;0.802067073351424
56.543046;1.044419621674933;0.8376925577700238;0.80207387412212;-0.00016385410245957235;-0.00015688398344104604;10.000018164797861;0.8335076908971442;0.015562158264043476;0.015562083739192331;0.8019291460342763;0.01489406445674457;1.0448340871174564;0.8020639834147646
56.553046;1.0444194081797051;0.8376892767316727;0.8020705033396076;-0.00016497502829847902;-0.0001579573486062032;10.000017187108053;0.833507496041465;0.015562157515985404;0.015562084206599939;0.801926036287884;0.014894065016168145;1.0448342873471625;0.8020608904321086
56.563046;1.0444202943461112;0.8376879164333588;0.8020681379891916;-0.00016410882229116552;-0.00015712794928138997;10.000016257559746;0.8335072999809273;0.015562156745288972;0.015562084553394593;0.8019229252031029;0.01489406546947126;1.0448344842335553;0.8020577945798368
56.573046;1.0444201962821282;0.8376847085243234;0.8020647706075886;-0.00016443114036405153;-0.00015743666615847192;10.000015377734684;0.833507102836506;0.015562155957043288;0.01556208476943529;0.8019198126870107;0.014894065809044135;1.044834677624814;0.8020546961104413
56.583046;1.044420017130104;0.8376824725539966;0.802062407564303;-0.00016428908846426553;-0.0001573007813087676;10.00001454894261;0.8335069049227867;0.015562155155505495;0.015562084845647937;0.8019166987905523;0.014894066026180418;1.0448348673931473;0.8020515953172656
56.593046;1.044419942111932;0.8376792607644387;0.8020590421001891;-0.0001646114014550702;-0.00015760949324683616;10.00001377284162;0.8335067066330032;0.015562154345029569;0.015562084776104242;0.8019135837395168;0.014894066112279147;1.0448350534292496;0.802048492556594
56.603046;1.044419878612073;0.8376770942043379;0.8020566807892877;-0.0001636707530708815;-0.00015670896857423238;10.000013051772427;0.8335065082683274;0.015562153530596102;0.015562084558510467;0.8019104678830022;0.014894066059082237;1.0448352356330652;0.8020453882426101
56.613046;1.0444197339319083;0.8376736943933442;0.8020532135428604;-0.00016363616031985138;-0.00015667596897332923;10.000012388330896;0.8335063099508123;0.01556215271756828;0.015562084191920726;0.8019073516425637;0.014894065859002227;1.0448354138777638;0.8020422827684356
56.623046;1.0444196930106395;0.8376704726065644;0.8020498497623432;-0.00016395847016786356;-0.00015698467384953505;10.000011784296598;0.8335061116639372;0.01556215191157518;0.015562083674498775;0.8019052354701717;0.014894065506034372;1.044835587976642;0.8020401762899386
56.633046;1.0444196628309896;0.8376682944068532;0.8020474897724595;-0.00016301782067617134;-0.00015608414258082206;10.00001124000164;0.8335059133720454;0.015562151118394233;0.015562083002944807;0.801902119779206;0.014894064996226305;1.044835757657787;0.8020370694841491
56.643046;1.0444195503983749;0.8376649887993056;0.8020441265459414;-0.00016413870765029907;-0.0001571574627205272;10.000010755041675;0.8335057151116949;0.015562150342984861;0.015562082173505597;0.8018990049212642;0.014894064326552431;1.044835922553991;0.8020339625926619
56.653046;1.0444195405844539;0.8376628001878508;0.8020417673178857;-0.00016319805795167797;-0.00015625692575175823;10.000010329017137;0.8335055169628492;0.01556214958833133;0.01556208118403779;0.8018958911773313;0.014894063493705536;1.0448360822581744;0.8020308561031203
56.663046;1.044419540361452;0.8376594501392018;0.8020383022418014;-0.00016236487840184548;-0.00015545928431925127;10.000009960985407;0.8335053189533762;0.015562148855786082;0.015562080035439225;0.8018927786668816;0.014894062494805006;1.0448362364375068;0.8020277505400806
56.673046;1.0444194565492544;0.8376572822053824;0.8020360467564625;-0.00016337828914918305;-0.00015642969155330082;10.00000964874565;0.8335051210385881;0.015562148146734199;0.01556207873126282;0.80188966729906;0.014894061328159677;1.0448363848963296;0.8020246464557296
56.683046;1.0444194736770787;0.8376539189005449;0.8020325826226578;-0.00016254510923895837;-0.0001556320438463324;10.000009389322878;0.8335049231525854;0.01556214746299692;0.015562077276557028;0.8018865568704019;0.014894059992728288;1.0448365275299245;0.8020215444151766
56.693046;1.0444194984195174;0.8376518113412371;0.8020303280598773;-0.0001627599532660468;-0.00015583783512907324;10.000009180054253;0.8335047252198153;0.015562146805549697;0.015562075677763174;0.8018834471741457;0.01489405848740504;1.04483666421849;0.8020184449513098
56.703046;1.0444194374769404;0.8376483589003813;0.802026864413916;-0.00016272533579938497;-0.00015580478781154088;10.000009018894572;0.8335045271456083;0.015562146173826685;0.015562073943588595;0.8018803380007861;0.01489405681053208;1.0448367946925052;0.8020153485143566
56.713046;1.044419475398534;0.8376450806503758;0.8020235041610461;-0.00016304764803070978;-0.00015611347025532103;10.000008903772898;0.8335043288442104;0.015562145566186129;0.015562072085108215;0.8018772290798278;0.014894054959797459;1.044836918432741;0.802012255463518
56.723046;1.044419426297785;0.8376427681134161;0.8020211476801854;-0.0001629055588719885;-0.00015597751791592894;10.000008832002644;0.8335041302863397;0.015562144980585307;0.01556207011467676;0.8018751200582743;0.01489405293224358;1.0448370347159586;0.8020101659587758
56.733046;1.044419474713339;0.8376393664641454;0.8020176856647485;-0.00016207238163304223;-0.000155179859699355;10.00000880043616;0.8335039315659465;0.015562144415517197;0.015562068044677205;0.8018720105186213;0.014894050724403154;1.0448371428246261;0.8020070807501445
56.743046;1.0444195274440453;0.8376372196178692;0.8020154337259754;-0.000162287230707779;-0.00015538564395206956;10.00000880624946;0.8335037329328298;0.015562143871237244;0.01556206588706926;0.8018688999985735;0.0148940483334422;1.0448372422992127;0.8020040001918798
56.753046;1.0444194913970268;0.8376337272218461;0.8020119734592136;-0.00016225260157934297;-0.0001553525747361633;10.00000884750803;0.8335035347021497;0.015562143349718548;0.015562063653545892;0.8018657880465875;0.014894045758486392;1.0448373330015017;0.8020009248853495
56.763046;1.0444195513770884;0.8376315640986192;0.8020097238176351;-0.0001624674519428891;-0.00015555835728785238;10.000008922716379;0.8335033371324194;0.01556214285272182;0.015562061355157367;0.8018626743154533;0.014894043001350788;1.0448374149181756;0.8019978553947812
56.773046;1.0444196144398852;0.8376281300509388;0.802006266344708;-0.0001616342783930485;-0.00015476069653719166;10.000009029985229;0.833503140389533;0.015562142379722421;0.015562059002056455;0.8018595586041499;0.01489404006726372;1.0448374879575333;0.8019947921472156
56.783046;1.044419587727047;0.8376257693099669;0.802003916546407;-0.00016149217865501177;-0.0001546247247217729;10.000009166860497;0.8335029445575318;0.015562141927185726;0.015562056604471188;0.8018564408305818;0.014894036964865218;1.0448375519288622;0.8019917353769113
56.793046;1.0444196563042636;0.837622427501508;0.8020005649725207;-0.0001618144949223858;-0.00015493339849302336;10.00000933076708;0.8335027497075272;0.015562141489209314;0.015562054173872625;0.80185332099161;0.014894033705292561;1.0448376066326337;0.801988685106388
56.803046;1.0444207232647225;0.837619769668985;0.8019971120100862;-0.00016105574274764286;-0.00015420684323071276;10.00000951921871;0.8335025560299484;0.015562141058674296;0.015562051722955257;0.8018511991150394;0.014894030301716092;1.0448376519559563;0.8019866410209141
56.813046;1.0444207047365528;0.8376174951163342;0.8019948695771788;-0.00016206912659018368;-0.00015517719828542274;10.000009729061377;0.8335023638813924;0.015562140628183303;0.015562049264204606;0.8018480752061332;0.014894026768886017;1.0448376879078638;0.8019836032455195
56.823046;1.044420781865662;0.8376140256294613;0.801991419315392;-0.0001612359531381849;-0.00015437953332736543;10.000009955533764;0.8335021736808726;0.015562140190600593;0.015562046808074662;0.8018449492328363;0.014894023121637477;1.044837714581557;0.8019805713490806
56.833046;1.044420862303598;0.8376118129997011;0.8019891793164156;-0.00016145081019648157;-0.00015458531509864265;10.000010192635472;0.8335019857942101;0.015562139739325227;0.015562044361965894;0.8018418211669329;0.014894019373585978;1.0448377320929134;0.8019775450295723
56.843046;1.0444208536421242;0.8376082572471394;0.8019857308149758;-0.00016141615891674286;-0.00015455221532004537;10.000010434647503;0.8335018005325726;0.0155621392687146;0.015562041930354013;0.8018386910419734;0.014894015537270617;1.0448377405305924;0.8019745239539532
56.853046;1.0444209412136836;0.8376059260582542;0.8019833895705736;-0.00016047552603530333;-0.00015365165936583394;10.000010677276311;0.8335016182151785;0.015562138774674016;0.01556203951584752;0.8018355589647111;0.01489401162488089;1.0448377399538984;0.8019715077943975
56.863046;1.0444210325508732;0.837602541912646;0.8019800455775143;-0.00016079784721117853;-0.00015396033097979126;10.000010917663277;0.8335014391988346;0.01556213825513489;0.015562037119945105;0.8018324250537188;0.014894007648625897;1.0448377304177385;0.8019684962441679
56.873046;1.0444210352642682;0.8376001267942027;0.8019777055254094;-0.00016065572923873428;-0.0001538243331431192;10.000011153894716;0.8335012638302138;0.015562137710104288;0.015562034742647333;0.8018302893501542;0.014894003620584104;1.044837711964972;0.8019664887925667
56.883046;1.0444211348971923;0.8375967337008574;0.8019743627721615;-0.00016097805114050005;-0.00015413300353104518;10.000011384516842;0.8335010923470297;0.015562137141046935;0.015562032382276412;0.8018271517785149;0.014893999551612504;1.0448376846256557;0.8019634853355195
56.893046;1.0444212393002483;0.837594384460927;0.8019720240298515;-0.00016003742415409634;-0.0001532324492756508;10.000011608218378;0.8335009248698099;0.015562136550619679;0.015562030036051793;0.8018240121919871;0.014893995449860895;1.044838648443913;0.801960485129161
56.903046;1.0444212562957829;0.8375909088064765;0.80196868219571;-0.00016115825284039825;-0.0001543056701959764;10.000011823938634;0.8335007615279519;0.015562135943010645;0.015562027700254107;0.8018208704412416;0.014893991321099571;1.0448386035183652;0.8019574875555143
56.913046;1.0444213713708452;0.8375885518649174;0.8019663443582903;-0.00016021762842160806;-0.00015340511652411044;10.000012031075574;0.833500602531114;0.01556213532323162;0.01556202537061063;0.8018177263992307;0.014893987171082193;1.044838550072059;0.8019544920572521
56.923046;1.044421492086444;0.837585035932071;0.8019629004221227;-0.00015938446544043553;-0.00015260745210282314;10.000012229557415;0.8335004480798636;0.015562134695924313;0.015562023044083204;0.8018145799744071;0.014893983006931543;1.044838488483493;0.8019514981828326
56.933046;1.0444215258655167;0.8375827052625687;0.8019606655836623;-0.00016039783173901143;-0.00015357777949757875;10.000012420058832;0.8335002982519623;0.015562134065066627;0.01556202072031943;0.8018114311580944;0.014893978836678258;1.0448384192434497;0.8019485055364073
56.943046;1.044421657745346;0.8375791830125586;0.8019572213924215;-0.00015956467067763355;-0.00015278011514420324;10.000012604139837;0.8335001529911519;0.01556213343366729;0.01556201840134879;0.8018092800792024;0.014893974669026809;1.0448383429155788;0.8019465135643483
56.953046;1.0444217948071972;0.8375769209376713;0.8019549857396568;-0.00015977954560266976;-0.0001529859031052304;10.00001278406777;0.8335000121792404;0.0155621328036463;0.015562016090912895;0.8018061270029108;0.014893970513465974;1.0448382600887935;0.8019435222916744
56.963046;1.0444218440472153;0.837573319077776;0.8019515395405051;-0.00015974487542086795;-0.00015295277393668677;10.000012962721938;0.833499875696785;0.015562132176912642;0.01556201379367968;0.8018029722833993;0.014893966379534189;1.0448381712898505;0.8019405313214361
56.973046;1.0444219902522596;0.8375710525503912;0.8019493010926333;-0.0001599597534901295;-0.00015315856267191508;10.000013143409829;0.8334997434345495;0.015562131556275968;0.015562011514009147;0.8017998163642824;0.014893962275814422;1.0448380769490844;0.8019375404573863
56.983046;1.044422140465802;0.8375675214376044;0.8019458514971035;-0.00015912659982953066;-0.0001523609008287436;10.000013329192901;0.833499615336046;0.01556213094459282;0.01556200925557854;0.8017966598078005;0.014893958209412795;1.0448379774324623;0.8019345494750472
56.993046;1.0444222017702598;0.8375650701451595;0.801943505974074;-0.00015898446999009665;-0.0001522248792693805;10.000013522409944;0.8334994914647993;0.015562130343143948;0.015562007022070834;0.8017935032582241;0.014893954185404538;1.04483787307919;0.8019315581741802
57.003046;1.0444223590294557;0.8375616443281078;0.8019401548906112;-0.00015930680949719105;-0.00015253355390050784;10.00001372464721;0.8334993719835309;0.015562129751044922;0.015562004817654245;0.801791347368799;0.014893950206471177;1.0448377642725335;0.8019295662834734
57.013046;1.04442242667803;0.8375591915269675;0.8019378047594933;-0.00015916467719968993;-0.00015239752684257507;10.0000139365798;0.8334992570936324;0.015562129165853355;0.015562002646735865;0.8017881927469127;0.014893946273635607;1.0448376515213538;0.8019265741818652
57.023046;1.044422589498111;0.8375557646591933;0.8019344488660209;-0.000159487018612899;-0.00015270619996667994;10.000014157835123;0.8334991470601424;0.01556212858495569;0.015562000513663672;0.8017850399205569;0.0148939423874099;1.0448375354802624;0.8019235818716397
57.033046;1.0444237502018425;0.8375541839932992;0.8019320938542426;-0.00015862082258477796;-0.00015187674828452967;10.000014386949564;0.8334990422771076;0.01556212800695586;0.015561998423280508;0.8017818893557379;0.014893938548087838;1.0448374169036196;0.8019205896395863
57.043046;1.0444238244667303;0.8375506822284383;0.801928732577829;-0.00015974163242075682;-0.00015294993245298032;10.000014621335207;0.8334989432647745;0.015562127431934318;0.015561996382230622;0.8017787415290591;0.014893934755417435;1.0448372965552943;0.8019175978170319
57.053046;1.0444239929755477;0.8375483027417475;0.8019263720880416;-0.00015880103256906545;-0.0001520493834189974;10.0000148576715;0.833498850598598;0.015562126861297034;0.015561994399757027;0.8017755969831873;0.014893931008352727;1.0448371751482393;0.801914606745602
57.063046;1.0444241630073934;0.8375447674979625;0.8019229023211665;-0.00015796788860622922;-0.00015125171669972117;10.000015092804633;0.8334987648107474;0.015562126297738463;0.015561992486932174;0.8017734563057578;0.014893927304941322;1.0448370533712643;0.8019126166136955
57.073046;1.0444242418976415;0.8375424203428204;0.8019206385984793;-0.00015898124163635547;-0.0001522220081039902;10.000015324636214;0.8334986862902118;0.015562125744147845;0.01556199065473475;0.8017703200494148;0.014893923642436337;1.0448369318729713;0.8019096281471241
57.083046;1.0444244148210657;0.837538883929409;0.8019171627067523;-0.00015814809937028245;-0.00015142433766722073;10.000015551891842;0.8334986152482421;0.01556212520248603;0.015561988912738828;0.8017671886453385;0.014893920017604357;1.044836811125818;0.8019066415516137
57.093046;1.044424589228696;0.837536609458833;0.8019148928834627;-0.00015836299946047006;-0.00015163012338429823;10.000015772736345;0.8334985517784232;0.015562124674534227;0.01556198726912604;0.8017640623698952;0.014893916426741184;1.0448366913730815;0.8019036571542038
57.103046;1.0444246726216089;0.8375329964168639;0.8019114105068703;-0.00015832830841859771;-0.0001515969463014711;10.000015984287819;0.833498495938087;0.015562124163585858;0.015561985730387574;0.801760941398583;0.014893912865203885;1.0448365727440527;0.8019006751698237
57.113046;1.044424850283797;0.8375307193446335;0.8019091343555046;-0.00015854321054462018;-0.000151802728657602;10.000016184009965;0.8334984477793297;0.015562123675365719;0.01556198430041931;0.8017588258802459;0.014893909327292275;1.04483645536027;0.8018986954984384
57.123046;1.0444250296389848;0.8375271778500888;0.8019056460515384;-0.00015771007350561935;-0.00015100505242777914;10.000016371384719;0.8334984073139403;0.015562123217261145;0.01556198298079925;0.801755715959008;0.01489390580713862;1.044836339361959;0.8018957184552956
57.133046;1.044425118018323;0.8375248233515078;0.8019033641776425;-0.00015872341833272444;-0.0001519753199399794;10.000016548482352;0.8334983744572974;0.01556212279593091;0.015561981771583683;0.8017526117906855;0.014893902299858248;1.0448362249093814;0.8018927438381422
57.143046;1.0444253005476412;0.8375212787388244;0.8018998708492379;-0.00015789028163139504;-0.00015117763833581387;10.000016719679238;0.8334983490163727;0.01556212241546397;0.015561980671120641;0.8017495135808369;0.01489389880244469;1.0448361121578762;0.801889771686325
57.153046;1.0444254846840726;0.8375188880786079;0.8018974816708289;-0.00015694969668778475;-0.00015027707640073875;10.000016890735127;0.8334983307285062;0.015562122077953065;0.015561979676224112;0.8017464215867092;0.014893895314084433;1.044836001195793;0.801886802087961
57.163046;1.044425577932631;0.8375153734931008;0.8018940868464727;-0.0001580704856818865;-0.0001513502087870129;10.000017067391195;0.8334983193271979;0.015562121784840706;0.015561978783129374;0.8017443360885421;0.014893891835178254;1.0448358919896725;0.8018848349700413
57.173046;1.0444257654900542;0.8375129798789969;0.8018916936769093;-0.00015712990189973607;-0.00015044964195220668;10.000017254458442;0.8334983145958514;0.015562121536892511;0.015561977987543687;0.8017412573623006;0.014893888366058023;1.044835784378661;0.8018818707796005
57.183046;1.0444259546035246;0.837509536735102;0.8018882951587829;-0.00015745226084822768;-0.00015075828984803787;10.000017455620538;0.833498316339842;0.015562121333152943;0.015561977283943134;0.8017381856359422;0.014893884906666162;1.0448356781207166;0.8018789094307107
57.193046;1.0444260522997664;0.8375070657681433;0.8018858981745607;-0.00015731010249242448;-0.00015062219123260638;10.0000176732893;0.833498324301376;0.01556212117006667;0.015561976665625359;0.8017351210595668;0.014893881456883105;1.0448355729702887;0.8018759509522616
57.203046;1.044426243198851;0.837503619746499;0.8018824962761778;-0.0001576324612541201;-0.00015093083329352738;10.000017908391305;0.8334983381162051;0.01556212104224083;0.015561976126044512;0.8017320637064544;0.014893878017229136;1.0448354687117765;0.8018729952944513
57.213046;1.0444264341123806;0.8375012204170719;0.801880096438827;-0.00015669188155560448;-0.0001500302590371719;10.000018159898778;0.8334983572957915;0.01556212094457491;0.015561975660420894;0.8017300135620152;0.014893874589225038;1.044835365107904;0.8018710421739961
57.223046;1.0444265319405117;0.8374976972904244;0.8018766917431221;-0.00015781265670663868;-0.0001511033617100074;10.000018424046816;0.8334983812327255;0.015562120873112286;0.015561975265901338;0.8017269705499704;0.014893871174655477;1.0448352618783834;0.8018680917520506
57.233046;1.044426721455793;0.837495295186647;0.8018742894963922;-0.0001568720777936855;-0.00015020278353990713;10.00001869433124;0.8334984092939127;0.015562120824474;0.015561974940387894;0.8017239346398669;0.014893867775060198;1.0448351587788116;0.8018651435359493
57.243046;1.0444269097100451;0.837491736104682;0.8018707797928363;-0.00015603894700062896;-0.0001494050807290539;10.000018962718942;0.8334984409112969;0.01556212079526621;0.015561974681685808;0.801720905930001;0.014893864392219375;1.044835055681281;0.8018621970327209
57.253046;1.0444270037339072;0.8374893640453323;0.8018684779965165;-0.0001570522687184175;-0.00015037529505680124;10.000019221172659;0.83349847557912;0.015562120781656712;0.015561974486941323;0.8017178846115675;0.014893861028377755;1.0448349525722902;0.8018592516315398
57.263046;1.044427188258283;0.8374869574301234;0.8018660721932043;-0.00015611169178412568;-0.00014947471339594616;10.000019463060234;0.8334985128413531;0.015562120780366387;0.015561974351195301;0.8017158708616419;0.014893857686311528;1.044834849465786;0.8018573065515398
57.273046;1.0444283659487643;0.8374842997638503;0.8018626615024931;-0.0001565084450443783;-0.00014985442861743578;10.000019683918259;0.833498552320395;0.01556212079119518;0.01556197426631489;0.8017128647894795;0.014893854369963632;1.0448347463018632;0.8018543616177887
57.283046;1.0444284524585643;0.8374818161239095;0.8018602525862982;-0.00015636626733759188;-0.00014971829370385265;10.000019880683837;0.8334985937383386;0.015562120818064316;0.01556197422236947;0.8017098664511988;0.014893851084889985;1.044834642913734;0.8018514162395725
57.293046;1.0444286283888204;0.8374783578123525;0.801856838621908;-0.00015668862857821372;-0.00015002692195233703;10.000020050379645;0.833498636906378;0.015562120867115545;0.015561974209801785;0.801706875838501;0.014893847838424451;1.0448345390349552;0.8018484700944143
57.303046;1.0444288008571943;0.8374759467240689;0.8018544262191958;-0.00015574805307657266;-0.00014912633821176715;10.000020189845428;0.8334986816990962;0.015562120944155424;0.015561974219566807;0.80170489286945;0.014893844639705923;1.0448344343058245;0.8018465227706396
57.313046;1.0444288769916095;0.8374723050835168;0.8018509052724528;-0.00015571331177595635;-0.00014909306709428105;10.000020296001425;0.8334987280413526;0.01556212105393977;0.015561974242409175;0.8017019174308844;0.014893841498541859;1.0448343283249846;0.801843574411798
57.323046;1.044429041762449;0.837470000265375;0.8018485914824132;-0.00015592822894407832;-0.00014929882046538928;10.000020366013302;0.8334987759045148;0.015562121200562964;0.015561974270105647;0.8016989494112378;0.014893838423373228;1.0448342207535453;0.801840624623925
57.333046;1.0444292024948396;0.8374664322119421;0.8018450661433192;-0.0001550950966297651;-0.00014850110834679784;10.000020397898327;0.8334988252840961;0.015562121386920992;0.015561974297930603;0.8016959887175282;0.014893835420420656;1.044834111381598;0.8018376731362639
57.343046;1.0444292666593398;0.8374640526396282;0.801842747348032;-0.0001561083957790708;-0.00014947129382633518;10.000020391516367;0.8334988761763076;0.015562121613857902;0.015561974325740253;0.8016940352773896;0.014893832494981697;1.0448340001087977;0.8018357194792335
57.353046;1.0444294196713801;0.8374604846925565;0.8018392167371095;-0.00015527526068951839;-0.00014867357948389326;10.000020349031796;0.8334989285909591;0.015562121880310769;0.015561974357203663;0.8016910889888593;0.014893829653005508;1.0448338869023814;0.8018327637490875
57.363046;1.044429569392108;0.8374581800577545;0.801836892387149;-0.0001554901767915363;-0.00014887933285046402;10.000020274162525;0.83349898260556;0.015562122184157453;0.015561974398258604;0.8016881496728826;0.014893826900763536;1.0448337717572689;0.8018298056338652
57.373046;1.0444296238307447;0.837455694033027;0.8018344619377175;-0.00015534797286462183;-0.0001487431719980147;10.00002017069448;0.833499038414236;0.015562122523645179;0.015561974455403128;0.801685217080414;0.014893824243343448;1.0448336546092787;0.8018268451082557
57.383046;1.0444297687948731;0.8374522346466479;0.801831025008376;-0.00015567032771121066;-0.00014905179538513266;10.00002004153998;0.8334990962939047;0.015562122898902006;0.015561974534423567;0.8016822908946108;0.014893821684204991;1.0448335352472606;0.8018238822424433
57.393046;1.0444299123046372;0.837449823326546;0.8018285883444066;-0.00015472974795073579;-0.00014815121030304683;10.000019888784845;0.8334991564877707;0.015562123311932555;0.015561974640728773;0.8016803707001922;0.014893819226424885;1.0448334133179404;0.8018219170012668
57.403046;1.0444299623027424;0.8374461817759836;0.801825041919115;-0.00015469497356413153;-0.00014811791205659663;10.000019713831112;0.8334992191193148;0.015562123764977934;0.015561974780767157;0.8016774559778244;0.014893816874217957;1.0448332884216651;0.8018189499229956
57.413046;1.0444301043766349;0.8374438768567344;0.8018227015130446;-0.00015490988454398534;-0.00014832366572919904;10.000019517266349;0.833499284191912;0.015562124258716052;0.015561974962470049;0.8016745461238476;0.01489381463376697;1.0448331602500895;0.8018159811076608
57.423046;1.044430246283901;0.837440308110891;0.801819148657905;-0.00015407674202393357;-0.00014752595113623333;10.0000192992197;0.8334993515944343;0.015562124791783212;0.015561975194362867;0.801671640474107;0.014893812513559562;1.044833028687563;0.8018130108786672
57.433046;1.0444302957304596;0.8374379269378314;0.8018168018569273;-0.00015509000942117197;-0.00014849611495442526;10.000019059907356;0.833499421102167;0.015562125362103529;0.015561975484354592;0.8016697383580532;0.014893810523852628;1.0448328937865436;0.8018110393328639
57.443046;1.04443043805145;0.8374355117140674;0.8018143495836543;-0.0001541494246443241;-0.00014759553087797823;10.00001879950542;0.8334994924361353;0.01556212596812526;0.015561975838783876;0.8016668391295644;0.014893808674998276;1.0448327556262955;0.8018080669646143
57.453046;1.0444305806983785;0.8374320474598499;0.8018108913167924;-0.00015447177225672855;-0.00014790415538821464;10.000018517667142;0.8334995653505446;0.01556212660805775;0.01556197626283503;0.8016639421317878;0.014893806975487506;1.0448326141794235;0.8018050936604902
57.463046;1.0444306311240332;0.8374295559584933;0.8018084339717229;-0.00015432953675631765;-0.00014776797398648354;10.000018213100178;0.8334996396989832;0.015562127278401497;0.015561976762640541;0.8016610466926067;0.014893805431046764;1.0448324693115725;0.8018021194393999
57.473046;1.0444307746195636;0.8374260899941558;0.8018049708580854;-0.00015465188144672855;-0.0001480765974500623;10.000017883449262;0.8334997154593606;0.015562127973938234;0.015561977346237918;0.8016591521783748;0.014893804045366874;1.0448323209072286;0.8018001440926443
57.483046;1.0444309187855496;0.8374236714983578;0.8018025086110707;-0.00015371129512167233;-0.00014717601533968775;10.000017525899558;0.833499792716458;0.015562128688783507;0.015561978022031957;0.8016562580166132;0.014893802821144927;1.044832168978742;0.8017971677983016
57.493046;1.0444309712310846;0.8374201301321941;0.8017990398970815;-0.00015483197988231328;-0.000148249032642947;10.000017138318395;0.8334998716323408;0.01556212941689286;0.01556197879722807;0.8016533636696517;0.01489380176046024;1.044832013635373;0.8017941900110683
57.503046;1.0444311172745075;0.8374177107894754;0.8017965716763519;-0.00015389139117411696;-0.00014734844990417053;10.000016719799776;0.8334999523925748;0.015562130151832334;0.015561979677049774;0.8016514686089918;0.01489380086514553;1.0448318549870175;0.8017922099871216
57.513046;1.044432260125533;0.8374160892985651;0.8017941001060936;-0.00015302517781140288;-0.00014651893984696327;10.000016269894665;0.8335000351524239;0.0155621308863615;0.015561980663778724;0.8016485723124536;0.014893800137264242;1.0448316931462043;0.8017892274324765
57.523046;1.044432315857528;0.8374125463983684;0.8017906215005607;-0.0001541458508665878;-0.00014759194769018577;10.000015787945562;0.8335001200630566;0.01556213161261239;0.01556198175636379;0.801645674289884;0.014893799579554678;1.0448315283066039;0.8017862416385068
57.533046;1.0444324654691397;0.8374101250645811;0.8017881431339536;-0.0001532052580929404;-0.00014669136467066347;10.000015273538734;0.8335002073233496;0.015562132323466425;0.015561982951331554;0.8016427741349118;0.014893799195932683;1.0448313607894133;0.8017832522427617
57.543046;1.0444326165429851;0.8374066545431164;0.8017846581234029;-0.00015352759502294388;-0.00014699998687289927;10.000014726845405;0.8335002971420028;0.015562133013593969;0.015561984243735864;0.8016408715416804;0.014893798991481556;1.0448311910662509;0.8017812588235285
57.553046;1.0444326765121617;0.8374041563259881;0.8017821735696636;-0.0001533853260788913;-0.00014686378174543011;10.000014148366638;0.8335003896448968;0.015562133678786018;0.01556198562712048;0.8016379662346733;0.014893798971537807;1.0448310197629178;0.8017782615167398
57.563046;1.04443283027847;0.837401838315498;0.8017797894722656;-0.00015360022457569075;-0.00014706953812429474;10.000013538422639;0.8335004848621018;0.015562134314724032;0.015561987093873018;0.8016350578761209;0.01489379914042977;1.0448308475912984;0.8017752599882999
57.573046;1.0444329847813654;0.8373982556186186;0.8017761939934528;-0.00015276706272387785;-0.00014627182011706775;10.000012896259777;0.8335005828045224;0.015562134916047408;0.015561988636415567;0.8016321460562755;0.01489379950079647;1.0448306752366232;0.8017722541648492
57.583046;1.0444330468633447;0.8373958596701145;0.8017738058193348;-0.00015378027719366386;-0.00014724194742632058;10.000012219493545;0.8335006834884098;0.015562135475753764;0.015561990247567043;0.8016302303585353;0.014893800053716712;1.0448305032582654;0.8017702438945045
57.593046;1.0444332011463486;0.8373922734257361;0.8017702072572097;-0.00015294711134836085;-0.0001464442281536647;10.000011504584615;0.8335007868700024;0.015562135985207788;0.01556199192033274;0.8016273103840881;0.014893800799109042;1.0448303320122745;0.8017672295977962
57.603046;1.044433354637868;0.8373899485198373;0.8017678169835295;-0.0001531620063485443;-0.00014664998636008123;10.000010747730991;0.8335008928083726;0.015562136434885285;0.015561993648006972;0.8016243857083778;0.014893801736095683;1.0448301616183564;0.8017642111504812
57.613046;1.044433414409508;0.8373862849164435;0.8017642168354634;-0.00015312714778793434;-0.00014661662988611613;10.000009945847903;0.8335010011110854;0.01556213681541419;0.015561995423960646;0.8016224558754207;0.014893802863418832;1.0448299920180784;0.8017621883211263
57.623046;1.0444335652486527;0.8373838500099253;0.8017617230106807;-0.00015218654566134706;-0.0001457160486113079;10.000009097878914;0.8335011115898219;0.015562137118289025;0.01556199724113612;0.8016195204815264;0.014893804179665453;1.0448298231090714;0.8017591612760055
57.633046;1.0444337142108144;0.8373815216362422;0.8017593322957287;-0.00015240143769337645;-0.00014592180806020008;10.00000820545109;0.8335012240615923;0.015562137336592492;0.015561999091879504;0.8016165792600731;0.014893805683019517;1.04482965486379;0.801756129569897
57.643046;1.0444337684033993;0.8373778553119493;0.8017557329279986;-0.0001523665671350375;-0.0001458884442531686;10.000007272242973;0.8335013383349282;0.015562137465742627;0.015562000968195192;0.8016136320768007;0.01489380737146575;1.0448294873939319;0.801753092848504
57.653046;1.0444339126954316;0.8373755257961886;0.8017533440225996;-0.00015258145612704517;-0.00014609420382193246;10.000006303272775;0.8335014542499823;0.015562137503419986;0.015562002862342604;0.8016116788826784;0.014893809244102055;1.0448293209566202;0.8017510505401508
57.663046;1.0444340541923316;0.8373730884865634;0.8017508537462507;-0.00015164085018242425;-0.00014519362475846477;10.000005304379451;0.8335015717428061;0.015562137448732815;0.015562004767344225;0.801608719699637;0.014893811301998452;1.044829155882417;0.8017480026373304
57.673046;1.0444340999186614;0.8373695284900763;0.8017473616086569;-0.00015276146152952657;-0.00014626659320747485;10.000004281340967;0.8335016908303283;0.015562137301915217;0.01556200667656047;0.8016057546237545;0.014893813547213568;1.0448289925181364;0.8017449487448156
57.683046;1.044434234526066;0.8373670907318733;0.8017448750306201;-0.00015182085240253034;-0.0001453660138809309;10.00000323906437;0.8335018115012292;0.015562137065429202;0.0155620085825862;0.8016037838178397;0.014893815981143114;1.0448288312546556;0.8017428886114466
57.693046;1.044434364890123;0.8373636047025395;0.8017413870582781;-0.00015214316723506828;-0.00014567463516154973;10.000002181492492;0.8335019336129842;0.015562136744986728;0.015562010476903391;0.8016008074878426;0.014893818604080306;1.0448286725280251;0.8017398226068974
57.703046;1.044434490535236;0.8373611664729481;0.8017389047769085;-0.00015120255713895256;-0.00014477405755831108;10.000001112308532;0.8335020568696733;0.01556213634857839;0.015562012350767759;0.8015978258506412;0.014893821415957745;1.044828516744677;0.8017367506395212
57.713046;1.0444345185798383;0.8373587610218074;0.8017365275420383;-0.00015221572326008228;-0.00014574415685307527;10.00000003578108;0.8335021808593199;0.015562135884531059;0.015562014196151585;0.8015958391297814;0.014893824417323624;1.044828364223447;0.801734672650603
57.723046;1.0444346339958868;0.8373551667625657;0.8017329436733132;-0.00015138253896937185;-0.00014494643760022279;9.999998956914707;0.8335023050908031;0.015562135360747026;0.015562016005674839;0.8015928476228831;0.014893827609691159;1.0448282151788566;0.8017315891056254
57.733046;1.0444347440662123;0.8373527278107016;0.8017304686423311;-0.00015044192538642278;-0.0001440458602938557;9.99999788062746;0.8335024290241342;0.015562134784657518;0.015562017772162678;0.8015898517973397;0.01489383099428741;1.0448280697012091;0.8017284999167908
57.743046;1.0444347560556293;0.8373491663014179;0.8017269925138529;-0.0001515625080465646;-0.00014511881031034802;9.999996810421376;0.8335025521276686;0.015562134162486488;0.015562019488781689;0.8015878522915304;0.014893834570203377;1.044827927730079;0.8017264049638942
57.753046;1.0444348549463234;0.8373467271269526;0.801724522502322;-0.00015062189135594926;-0.0001442182323024233;9.999995747474646;0.8335026739310021;0.015562133498520895;0.015562021149750116;0.8015848498036793;0.014893838333868984;1.0448277890627062;0.8017233046617828
57.763046;1.044435943700843;0.8373451935709876;0.8017221577809467;-0.00015091112972419478;-0.00014449505503666578;9.999994691037164;0.8335027940194611;0.015562132795394819;0.015562022751320742;0.8015818449792715;0.014893842279750434;1.0448276534177228;0.8017201989617584
57.773046;1.0444359381369315;0.8373415244262111;0.8017185861323156;-0.00015087620426472965;-0.0001444616555598139;9.999993639990532;0.8335029120127038;0.015562132055020677;0.015562024291818794;0.8015788383960211;0.014893846401454903;1.0448275204853068;0.80171708803545
57.783046;1.0444360189056658;0.8373391926206634;0.8017162262031414;-0.0001510910783480067;-0.0001446674173347257;9.999992594130248;0.8335030275803932;0.015562131279201755;0.015562025769877925;0.8015768306149851;0.014893850692642022;1.0448273899242182;0.8017149718565771
57.793046;1.0444360932378773;0.8373367535576005;0.8017137658642414;-0.00015015045642850466;-0.00014376683965177894;9.999991554528046;0.83350314046726;0.015562130469763196;0.015562027182644555;0.8015738221776;0.01489385514684558;1.0448272613314695;0.8017118508197048
57.803046;1.044436068344537;0.8373331923864918;0.8017103044935979;-0.00015127101400162868;-0.00014483977151279241;9.999990523498171;0.8335032505037044;0.015562129628909708;0.015562028525988649;0.8015708135565772;0.014893859756063605;1.0448271342011295;0.8017087247213374
57.813046;1.044436129167687;0.8373307541717698;0.8017078495636325;-0.00015033038873589754;-0.0001439391924920584;9.999989504159952;0.8335033575967882;0.015562128759270835;0.015562029796220811;0.801568805153267;0.014893864509450865;1.0448270079690805;0.8017065933143763
57.823046;1.0444361830008022;0.8373272686674608;0.8017043942644697;-0.00015065268383739554;-0.00014424780946925198;9.999988499495078;0.8335034616971496;0.015562127863126619;0.015562030991396556;0.8015657973053827;0.014893869393601631;1.0448278821507293;0.8017034568343901
57.833046;1.0444361372360456;0.8373247579386773;0.8017019456814553;-0.00015051030695717546;-0.000144111535483187;9.999987511640416;0.8335035627598474;0.015562126941780116;0.015562032111432533;0.8015627902695875;0.014893874394430774;1.0448277563762796;0.8017003150042805
57.843046;1.044436177126721;0.8373224303482214;0.8016996035712355;-0.00015072517243173262;-0.0001443172946570616;9.99998654231982;0.8335036607041606;0.015562125994976962;0.015562033157386924;0.8015607842545739;0.01489387949924329;1.0448276303385347;0.8016981676045397
57.853046;1.0444362103607745;0.8373188414999218;0.801696055784704;-0.00014989196573301862;-0.00014351956787476364;9.999985593758044;0.8335037553698048;0.0155621250203116;0.015562034130185524;0.8015577794866976;0.014893884697411538;1.044827503839834;0.8016950149930258
57.863046;1.0444361446692543;0.8373164432257776;0.8016937206729942;-0.0001509050712381495;-0.0001444896239684516;9.999984668568938;0.8335038465013523;0.01556212401407317;0.015562035029342306;0.8015547761990351;0.014893889979674934;1.0448273768120493;0.8016918570775246
57.873046;1.044436165441105;0.8373140142915434;0.801691286641021;-0.00014996443555944145;-0.00014358903970505243;9.99998376895239;0.8335039338023335;0.015562122973122289;0.015562035852268246;0.8015527745537058;0.01489389533768375;1.0448272491663957;0.8016896938845595
57.883046;1.0444361803362672;0.837310432680564;0.8016877502467804;-0.00014913122197685055;-0.00014279130851645825;9.999982896534918;0.8335040170367256;0.015562121895674259;0.01556203659420354;0.801549774600352;0.014893900763966827;1.0448271207015114;0.8016865260975213
