time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
57.893046;1.0444360970977797;0.8373080428322475;0.8016854269771158;-0.00015014431375789998;-0.00014376135377369576;9.999982052936776;0.8335040960778816;0.015562120781400565;0.015562037248641214;0.801546776296843;0.014893906251321164;1.0448269912018087;0.8016833539902608
57.903046;1.0444361012926928;0.83730562341489;0.8016830049812789;-0.00014920367193932635;-0.00014286076593669067;9.999981240065111;0.8335041708797416;0.015562119632119;0.015562037808364584;0.8015447795215037;0.014893911792418259;1.044826860534625;0.8016811778810806
57.913046;1.0444361008396628;0.8373021596269009;0.8016795832565694;-0.00014952594645718166;-0.0001431693705785947;9.999980459541518;0.8335042414447393;0.015562118451103517;0.015562038266749564;0.8015417840366436;0.014893917380163994;1.044826728635777;0.8016779985879164
57.923046;1.0444360036422835;0.8372996734041998;0.8016771683368437;-0.00014938352838651396;-0.00014303306443209097;9.999979712089983;0.8335043077704674;0.015562117239653504;0.015562038618058245;0.8015387894488549;0.014893923007687503;1.044826595465734;0.8016748164004199
57.933046;1.0444359952742475;0.8372973729370065;0.8016748595406721;-0.00014959837550734595;-0.00014323881371014463;9.999978997673638;0.8335043697967666;0.015562115994035293;0.015562038856445269;0.8015367952113621;0.014893928667981744;1.0448264609724636;0.8016726316210409
57.943046;1.0444359836069836;0.837293813654422;0.8016713444292519;-0.00014876514674140652;-0.0001424410735054279;9.999978315893658;0.8335044274986174;0.01556211470575289;0.015562038975050237;0.8015338006643028;0.014893934354041021;1.0448263250482195;0.8016694450375909
57.953046;1.0444358765396677;0.8372914470530027;0.8016690411314532;-0.00014977820991233888;-0.00014341109749525593;9.999977666483455;0.8335044810345812;0.015562113363989665;0.015562038965932997;0.8015308050928163;0.014893940059180832;1.0448261875380687;0.8016662568686096
57.963046;1.0444358596874295;0.8372878958812361;0.8016655315635317;-0.00014894497506293242;-0.0001426133536084557;9.999977049858764;0.8335045307146666;0.015562111958084443;0.015562038820406354;0.8015288077947149;0.014893945777182428;1.044826048304783;0.8016640673351247
57.973046;1.0444358409782282;0.8372856113989222;0.8016632340509414;-0.0001491598144559566;-0.0001428190998688791;9.999976466815268;0.8335045768386156;0.015562110479066353;0.015562038529657084;0.8015258081528706;0.014893951502697383;1.0448259072847004;0.8016608771974602
57.983046;1.0444357283632586;0.8372831485883087;0.8016608364385694;-0.00014901736814295008;-0.0001426827730449606;9.999975917661768;0.8335046196076462;0.015562108919164878;0.015562038085739676;0.8015238056750675;0.014893957231197623;1.0448257645189158;0.8016586865283356
57.993046;1.0444357074858515;0.8372797150273875;0.8016574382823715;-0.00014933962175115795;-0.00014299136611490532;9.99997540227083;0.833504659134368;0.015562107269982734;0.015562037481987123;0.8015207999760289;0.014893962957388762;1.0448256201651078;0.8016554960951131
58.003046;1.044435686223949;0.8372773319928869;0.8016550463042738;-0.00014839895981410008;-0.00014209076895881526;9.999974920846407;0.833504695475499;0.015562105521944447;0.015562036712207438;0.8015177907333499;0.014893968674379318;1.0448254745281782;0.8016523061518136
58.013046;1.044436660570272;0.8372758565377209;0.8016527597260973;-0.00014868813910211861;-0.00014236756068218776;9.99997447395284;0.8335047286546635;0.015562103665651701;0.015562035769781515;0.8015157776546217;0.014893974375815983;1.0448253281070978;0.8016501169306549
58.023046;1.0444365466156196;0.837272247169343;0.8016492662852598;-0.00014865309306461662;-0.00014233406870498813;9.999974062006046;0.8335047586620293;0.01556210169382963;0.015562034647734464;0.8015127604803042;0.014893980057796071;1.0448251815366953;0.8016469291028254
58.033046;1.044436525063779;0.8372698688528207;0.8016468816934477;-0.00014771242514860625;-0.0001414334687346927;9.999973685268527;0.8335047854755181;0.015562099602496843;0.01556203333932519;0.8015097390316462;0.014893985717867637;1.044825035429721;0.8016437427087919
58.043046;1.0444365031232667;0.8372675988262265;0.8016446023213267;-0.00014792725322596996;-0.00014163920949262666;9.999973343648143;0.833504809152018;0.015562097390429363;0.015562031838422079;0.8015077132634426;0.014893991353582128;1.04482489030728;0.8016415577442952
58.053046;1.0444363880444036;0.8372639920775402;0.8016411160705768;-0.00014789219404784225;-0.00014160570629091456;9.99997303581123;0.8335048299006415;0.015562095058057444;0.015562030139846536;0.8015046832605345;0.014893996962285463;1.0448247466676566;0.8016383748098451
58.063046;1.0444363648650037;0.83726172277981;0.8016388416858661;-0.00014810701883988503;-0.00014181144439317763;9.999972758707214;0.8335048480539462;0.015562092607462349;0.015562028239810757;0.8015016491824942;0.014894002540830202;1.0448246050509793;0.8016351941544299
58.073046;1.0444363409589021;0.8372593459146873;0.8016364670565036;-0.00014716634666553719;-0.0001409108410898079;9.99997250786377;0.8335048640144818;0.015562090042284538;0.015562026136183047;0.8014996112071132;0.014894008084972534;1.044824466025775;0.8016330161732022
58.083046;1.0444362236618223;0.8372558461882341;0.80163309136412;-0.0001482867721825266;-0.0001419836670342014;9.99997227804577;0.8335048782149049;0.015562087366281384;0.015562023828158982;0.8014965695061544;0.014894013589276065;1.0448243301601374;0.8016298418718659
58.093046;1.0444361979639207;0.8372534682511719;0.8016307217362977;-0.00014734609782851647;-0.00014108306050203144;9.999972063859973;0.8335048910099382;0.015562084582233765;0.015562021315577353;0.8014945242734086;0.014894019047191067;1.044824198036565;0.8016276716650069
58.103046;1.0444361711072965;0.8372511969536875;0.8016284572494661;-0.00014756092048099753;-0.00014128879450663439;9.999971860101981;0.8335049025259742;0.015562081692784207;0.015562018599347895;0.8014914757817532;0.014894024451500421;1.0448240703195715;0.8016245067797108
58.113046;1.0444360502263326;0.8372487429654109;0.8016260919949191;-0.0001474184248021889;-0.00014115242211465147;9.99997166228372;0.8335049126085807;0.015562078701862957;0.01556201568217916;0.8014884244203242;0.014894029795713939;1.04482394784426;0.8016213479584703
58.123046;1.0444360200733351;0.8372453140690649;0.8016227255485908;-0.00014774066102594025;-0.00014146099769804003;9.999971467055447;0.8335049209288344;0.015562075614333003;0.015562012567693283;0.8014863706742921;0.014894035075166906;1.044823831611779;0.8016191958064384
58.133046;1.0444359877191092;0.837242931762384;0.8016203647111957;-0.00014679998716617444;-0.0001405603862911411;9.99997127199274;0.8335049271423748;0.015562072434240468;0.015562009259416447;0.8014833150386719;0.014894040287064222;1.0448237226417902;0.8016160512209601
58.143046;1.0444358602409693;0.837240580675505;0.801618108595483;-0.00014781298120955484;-0.0001415303429918039;9.999971075547752;0.8335049309554228;0.015562069164396036;0.01556200576144191;0.801480257939283;0.014894045430416685;1.0448236218359253;0.8016129143979651
58.153046;1.044435822398071;0.837237038861063;0.801614645274704;-0.00014697972109885255;-0.00014073257110154317;9.999970877666954;0.8335049321005278;0.015562065807701279;0.015562002080075925;0.8014781997281142;0.01489405050579449;1.044823529950682;0.8016107854280732
58.163046;1.0444357813012735;0.8372347575808325;0.8016123927341219;-0.00014719454584576422;-0.0001409382952681911;9.999970680257068;0.8335049303176533;0.015562062368527859;0.015561998224336774;0.8014751407408942;0.014894055513954273;1.0448234476236875;0.8016076648668521
58.173046;1.044435644149896;0.8372322919502007;0.80161003851169;-0.0001470520377583397;-0.00014080189725490137;9.999970486760324;0.8335049253759921;0.015562058853828869;0.015561994204544629;0.8014730813816987;0.014894060454317468;1.0448233754330696;0.8016055525646162
58.183046;1.0444355960022018;0.8372288496648855;0.8016066819577948;-0.00014737427577972182;-0.00014111045931554578;9.999970300968966;0.8335049170867564;0.015562055273852219;0.015561990031574439;0.8014700221853162;0.014894065324714047;1.0448233139558911;0.801602449070337
58.193046;1.0444355444760351;0.8372264521898299;0.8016043297171281;-0.00014643360660709784;-0.00014020983560881145;9.999970126341534;0.8335049052574793;0.015562051641271455;0.015561985717832943;0.8014669637957569;0.014894070121436646;1.044823263766584;0.8015993544016288
58.203046;1.0444354898773645;0.8372241585245296;0.8016020809038488;-0.00014664843582465502;-0.000140415551736638;9.999969966771975;0.8335048896305941;0.015562047968380115;0.015561981277927057;0.8014649068718861;0.014894074838984243;1.044823225405821;0.8015972685134746
58.213046;1.0444353399043562;0.837220523806836;0.8015986230818473;-0.00014661333346749965;-0.0001403819777158552;9.999969827176258;0.8335048698806549;0.015562044264358796;0.015561976728544188;0.8014618520331808;0.01489407947043194;1.0448231993586823;0.8015941917902011
58.223046;1.0444352797926324;0.8372181150756346;0.8015962717073258;-0.0001456726673343734;-0.0001394813472815044;9.99996971255436;0.8335048456782058;0.015562040535473047;0.01556197208812614;0.8014597998571573;0.014894084008631969;1.0448231860270147;0.801592123862189
58.233046;1.0444352169550877;0.8372158100548162;0.8015940227342334;-0.0001458874996430219;-0.00013968705695275923;9.999969626998665;0.8335048167901177;0.015562036787669492;0.0155619673760653;0.8014567508421506;0.01489408844745032;1.04482318568415;0.8015890650305973
58.243046;1.0444350586966262;0.837213319847512;0.8015916698854413;-0.00014574498148192967;-0.0001395506273600642;9.999969573741438;0.8335047831396891;0.015562033028204737;0.01556196261123431;0.8014537053584533;0.014894092781572096;1.0448231984138827;0.801586015055238
58.253046;1.0444349899473697;0.8372098526781159;0.8015883122841075;-0.000146067225030225;-0.0001398591731990427;9.99996955572118;0.8335047447575099;0.0155620292657069;0.015561957810282185;0.8014516636145499;0.014894097004979446;1.0448232240637298;0.8015839736493738
58.263046;1.0444349179093029;0.8372074305221314;0.8015859562697162;-0.00014512656354618;-0.00013895853561141563;9.9999695758831;0.8335047016964247;0.01556202551044725;0.015561952986987438;0.8014486256433407;0.014894101110177848;1.0448232622530993;0.8015809410079213
58.273046;1.0444357454332542;0.8372058366057195;0.8015837004620698;-0.0001462138680229379;-0.0001399994703179825;9.99996963689092;0.8335046539840879;0.01556202177484372;0.015561948153177413;0.8014465913508204;0.014894105088976947;1.0448233124622137;0.8015789166095675
58.283046;1.0444356659569152;0.8372022531640858;0.8015802325855396;-0.00014538061496772672;-0.0001392016679024636;9.999969740785078;0.8335046015851955;0.015562018072847367;0.015561943320392657;0.8014435605825913;0.014894108934361931;1.0448233741901958;0.8015759005746365
58.293046;1.044435582447506;0.8371999300798726;0.8015779704044059;-0.00014559545198798707;-0.0001394073665438271;9.999969888989837;0.8335045444115865;0.015562014417561564;0.015561938501534783;0.8014405331438016;0.01489411264163325;1.044823447024779;0.8015728924188178
58.303046;1.044435402160308;0.8371974230327562;0.8015756013747882;-0.00014545292115795825;-0.00013927091037358415;9.999970082592421;0.8335044823842171;0.01556201081881375;0.01556193371104419;0.8014385088109169;0.014894116207173286;1.0448235305259708;0.8015708915639563
58.313046;1.044435310031061;0.837193940377195;0.8015722247490359;-0.0001457751656864205;-0.00013957944309042522;9.999970322782262;0.8335044154213569;0.015562007283298413;0.015561928963275667;0.8014354873607812;0.01489411962693711;1.0448236241164581;0.8015678978890908
58.323046;1.0444352134677877;0.8371915043893637;0.8015698471096939;-0.00014483450545678858;-0.00013867879408881867;9.999970611002217;0.83350434339498;0.015562003816559209;0.015561924271212594;0.8014334685462552;0.014894122896346196;1.0448237271092786;0.8015659105736671
58.333046;1.044435020042738;0.8371891004831395;0.8015675674124167;-0.00014584746480913945;-0.0001396486659941632;9.999970948519543;0.8335042662078631;0.015562000423981063;0.015561919646137535;0.8014304520201024;0.014894126010203826;1.0448238387754856;0.8015629295416468
58.343046;1.044434915084497;0.8371866628568586;0.8015651800280332;-0.00014490680366092179;-0.00013874801169146963;9.999971335705943;0.8335041839429403;0.01556199711014308;0.01556191509725695;0.8014284373347678;0.014894128962105284;1.0448239583768466;0.8015609541168627
58.353046;1.044434806300395;0.8371831767594097;0.8015617840015564;-0.00014522904748592912;-0.00013905653515661385;9.99997177152296;0.8335040969574217;0.01556199387789708;0.01556191063162074;0.8014254240271025;0.014894131744349207;1.0448240851560202;0.8015579843666919
58.363046;1.044434693974959;0.8371807385570668;0.8015593862766742;-0.0001442883872847225;-0.00013815587764718731;9.99997225347092;0.8335040058520942;0.015561990728746396;0.015561906254434517;0.8014224116826986;0.014894134349441873;1.0448242183232197;0.8015550198205079
58.373046;1.04443448584743;0.8371783334026931;0.8015570860653538;-0.00014530133625212922;-0.00013912573149612328;9.999972777764377;0.8335039113222683;0.015561987664875864;0.01556190196914006;0.8014203999760448;0.014894136772221588;1.0448243570946103;0.8015530599563981
58.383046;1.044434367298622;0.8371758953070786;0.8015546780281639;-0.00014436067425480304;-0.00013822506857906909;9.999973339644633;0.8335038140340444;0.01556198469050696;0.015561897777896955;0.8014173887057611;0.014894139010453734;1.044824500729881;0.8015501047408927
58.393046;1.0444342460180647;0.8371724094121141;0.8015512614801502;-0.00014468291564237432;-0.0001385335824941048;9.999973933795934;0.8335037146221697;0.015561981810493002;0.015561893682579191;0.8014153777835233;0.014894141064421289;1.0448246484858101;0.8015481534478789
58.403046;1.0444340297097139;0.8371698976759533;0.8015488434316146;-0.00014454035703434767;-0.00013839708003926301;9.999974554575294;0.8335036137267301;0.015561979028109437;0.01556188968481752;0.8014123672130304;0.014894142936790285;1.04482479955702;0.8015452060540453
58.413046;1.0444339038044466;0.8371675681069007;0.8015465235809129;-0.00014475519063326606;-0.0001386027521552081;9.999975196307904;0.8335035120006719;0.015561976345018495;0.01556188578526408;0.801410357117552;0.014894144632530316;1.044824953101116;0.8015432618928232
58.423046;1.0444337761313194;0.8371639761483369;0.8015429898348239;-0.0001439219308405811;-0.0001378049158535705;9.999975853718636;0.8335034101232468;0.015561973762883255;0.015561881983642162;0.8014073477536533;0.014894146158646971;1.0448251083004725;0.8015403210643968
58.433046;1.0444335545402512;0.8371615734734419;0.8015406604174589;-0.00014493485977605942;-0.00013877474075171234;9.999976521902946;0.8335033088189929;0.015561971284110077;0.015561878279064157;0.8014043394766606;0.014894147523299556;1.044825264401617;0.8015373831758839
58.443046;1.044433424566168;0.8371591387369112;0.8015382235491887;-0.0001439941928500091;-0.00013787406324385047;9.999977195982527;0.833503208819977;0.015561968911197845;0.0155618746698129;0.8014023327050979;0.014894148734197542;1.0448254207195908;0.801535447782188
58.453046;1.0444332941321086;0.837156812776175;0.801535884718427;-0.00014420902324794186;-0.00013807972607056228;9.99997787110105;0.8335031107815899;0.015561966645862553;0.01556187115362818;0.8013993278537099;0.01489414979770135;1.04482557661827;0.8015325149174253
58.463046;1.0444330711901604;0.8371531512895017;0.8015323317127098;-0.0001441738463906136;-0.00013804602810238198;9.999978542539488;0.8335030152250413;0.015561964488630313;0.015561867728773599;0.8013973252097301;0.014894150719218213;1.0448257315179486;0.8015305839631798
58.473046;1.0444329413707687;0.8371508290249486;0.8015299830242102;-0.0001443886732613671;-0.00013825168529124347;9.999979205455658;0.8335029225468265;0.01556196243909483;0.015561864394740096;0.801394324869798;0.014894151503842667;1.04482588491646;0.8015276550480055
58.483046;1.0444328126437263;0.8371484017021588;0.8015275263180255;-0.00014344800151779;-0.00013735099856365676;9.999979854617871;0.8335028330881896;0.015561960496119407;0.01556186115210194;0.8013923268448063;0.01489415215729049;1.0448260363865443;0.80152572760582
58.493046;1.0444325928952378;0.8371460102425903;0.8015251668720877;-0.0001444609077381181;-0.00013832079507740904;9.999980484629383;0.8335027471951422;0.015561958657397222;0.015561858001914916;0.8013893312243977;0.014894152687154539;1.0448261855984986;0.8015228017043584
58.503046;1.0444324675955057;0.8371424335027624;0.8015215926566479;-0.00014362763299722924;-0.00013752293521850895;9.999981090418698;0.833502665218303;0.015561956919627879;0.015561854944710254;0.8013873382262432;0.014894153102969501;1.0448263323849694;0.801520876663747
58.513046;1.0444323445610335;0.8371401234814558;0.8015192216766447;-0.00014384245397581306;-0.00013772858399446338;9.999981667631252;0.8335025874969793;0.015561955279735622;0.01556185197889244;0.8013843481901;0.01489415341530598;1.0448264767812074;0.8015179524711271
58.523046;1.044432224131982;0.8371377103379565;0.8015167418690858;-0.0001429017762855803;-0.0001368278889364158;9.999982212717752;0.833502514339085;0.015561953735749569;0.01556184909943665;0.801381361613741;0.014894153635859235;1.044826619009189;0.8015150286144297
58.533046;1.0444330097394425;0.8371360256088068;0.8015142560049853;-0.00014283348447889004;-0.00013676234915074048;9.999982722436501;0.8335024459407605;0.015561952287239821;0.015561846298680947;0.8013793791030858;0.014894153778085912;1.0448267594330718;0.8015131046182975
58.543046;1.0444328952201027;0.8371325739522409;0.8015107610318342;-0.00014315570093845407;-0.0001370708224746069;9.999983193350568;0.8335023823064255;0.015561950935921873;0.015561843569195986;0.8013764011977957;0.01489415385643928;1.0448268985394915;0.801510180563747
58.553046;1.0444327837435008;0.8371301754421223;0.8015082640930081;-0.00014221501806938326;-0.00013617012094689233;9.999983622038584;0.8335023232933593;0.015561949685552938;0.015561840905867597;0.8013744282539396;0.014894153884758735;1.0448270369490087;0.8015082559013232
58.563046;1.0444325826467813;0.8371278150349963;0.8015058647626678;-0.00014322789716262173;-0.0001371398854346873;9.999984005052232;0.8335022687153502;0.015561948540394652;0.01556183830541008;0.8013714604779153;0.014894153875938744;1.044827175364563;0.801505330832049
58.573046;1.0444324768041473;0.8371254264576989;0.8015033581804886;-0.00014228721172068807;-0.00013623917909586517;9.999984338264639;0.8335022183827396;0.015561947503780139;0.015561835765212825;0.8013694980452148;0.014894153842803995;1.0448273144724967;0.8015034048946709
58.583046;1.0444323733824958;0.8371219946254516;0.8014998442074929;-0.00014260942410672457;-0.0001365476440322633;9.999984616842559;0.8335021721142354;0.015561946578779882;0.015561833282184152;0.80136654118302;0.014894153798204067;1.0448274549054501;0.8015004783607772
58.593046;1.0444321795803524;0.8371195414331921;0.8014973305022082;-0.00014246679440720026;-0.00013641105245302027;9.999984835990603;0.8335021297588966;0.015561945769965098;0.01556183085027009;0.8013645901598719;0.014894153754194924;1.044827597214245;0.8014985509073516
58.603046;1.0444320803075273;0.8371172748608469;0.8014949174753628;-0.00014268160598087526;-0.0001366166825858372;9.99998499188272;0.8335020912056194;0.015561945083575985;0.015561828459424417;0.8013616452490666;0.014894153721982764;1.0448277417893905;0.8014956230392423
58.613046;1.0444319828490998;0.8371149058846615;0.8014924002176258;-0.00014174091880695406;-0.0001357159686740201;9.999985082624784;0.8335020563760308;0.015561944526023566;0.015561826097796794;0.8013597066835156;0.014894153712363575;1.0448278888023685;0.8014936947290832
58.623046;1.044431887027656;0.8371114938827077;0.8014888789150131;-0.0001420631283863291;-0.0001360244250006654;9.999985108443607;0.8335020251745919;0.015561944102964083;0.015561823753338542;0.8013567745805213;0.014894153735187248;1.0448280382292896;0.8014907667799029
58.633046;1.0444317001871575;0.8371090607367545;0.801486361283896;-0.0001419204868558313;-0.00013588781611991452;9.999985070592846;0.8335019974250293;0.015561943819520276;0.015561821414029363;0.8013548488986174;0.014894153798837916;1.044828189958767;0.8014888393815569
58.643046;1.0444316074519735;0.8371068142207474;0.8014839476662204;-0.0001421352963364712;-0.0001360934384728247;9.999984970281524;0.8335019728623028;0.015561943679787046;0.015561819069384869;0.8013519294521574;0.014894153911119763;1.0448283439243649;0.8014859134246536
58.653046;1.044431516442433;0.8371044649978212;0.8014814330091655;-0.00014119460673642375;-0.00013519271649694702;9.999984808660313;0.8335019511327963;0.01556194368505518;0.01556181671254638;0.8013490159649446;0.014894154079771444;1.0448285001685171;0.8014829892234778
58.663046;1.0444313348264076;0.8371009977507006;0.8014779171713637;-0.00014231485020812365;-0.00013626526406081705;9.999984587236987;0.8335019317869465;0.015561943832672079;0.015561814340215552;0.8013471081330471;0.014894154311336368;1.044828658817288;0.8014810669747788
58.673046;1.0444312478387834;0.837098656961089;0.801475408055568;-0.00014137415781294353;-0.00013536453658065473;9.999984308153907;0.8335019143133287;0.015561944116477294;0.015561811950547984;0.8013442056423867;0.014894154610496386;1.0448288200266727;0.8014781472645478
58.683046;1.044431162940013;0.8370964273255441;0.8014730054433369;-0.00014158896395827656;-0.00013557015032640375;9.999983974535073;0.8335018981856815;0.01556194452789687;0.015561809541871705;0.8013423081499077;0.014894154980848534;1.0448289839208003;0.80147622989988
58.693046;1.0444309874911333;0.8370940195631407;0.8014705041807624;-0.00014144630195072263;-0.00013543351377320658;9.999983590563517;0.8335018829198244;0.01556194505712166;0.015561807112866309;0.801339415270219;0.014894155425040403;1.0448291505443397;0.801473315353937
58.703046;1.0444309065030069;0.8370906414770157;0.8014670045102672;-0.00014176849956089028;-0.0001357419482743474;9.999983160764614;0.8335018681393518;0.015561945694947453;0.01556180466207446;0.8013375265763363;0.014894155943336113;1.0448293198812264;0.801471403426564
58.713046;1.0444308274622962;0.8370883149047863;0.8014645140539352;-0.00014082780346929863;-0.0001348412127972844;9.999982689260495;0.8335018535822619;0.015561946435317248;0.015561802186820977;0.8013346415887084;0.014894156532591308;1.04482949189293;0.8014684946196002
58.723046;1.0444306579618634;0.837086024754285;0.8014621326964423;-0.00014184062924977055;-0.0001358109059852336;9.999982179544633;0.8335018390553239;0.015561947276111255;0.015561799683265085;0.8013327597493224;0.014894157186785807;1.0448296665417376;0.8014665887232719
58.733046;1.0444305832507972;0.8370837047270213;0.8014596556853805;-0.00014089993025749012;-0.00013491016631393468;9.999981634396212;0.8335018244033089;0.015561948217096498;0.015561797146815758;0.8013298804337817;0.014894157897798035;1.0448298438433012;0.8014636861791027
58.743046;1.0444305109185528;0.8370814951567038;0.8014572891481488;-0.00014111472986969085;-0.00013511576890380212;9.999981055884517;0.8335018095042008;0.015561949258095622;0.015561794571669806;0.8013280029800576;0.014894158656076061;1.0448300238711505;0.8014617866967708
58.753046;1.0444304410657435;0.8370780256415283;0.8014537217254466;-0.00014028142370530757;-0.00013431785246398401;9.999980445467052;0.8335017942678674;0.015561950398837414;0.015561791950832899;0.8013251266957041;0.014894159452246522;1.044830206655138;0.8014588906529622
58.763046;1.0444302812105672;0.8370757476099653;0.8014513722898701;-0.0001412942362818485;-0.00013528753093172512;9.999979804539334;0.8335017786057802;0.015561951638608969;0.015561789277194026;0.8013232509033148;0.014894160278805505;1.0448303921190594;0.8014569977686158
58.773046;1.0444302164284722;0.8370734393477048;0.8014489297868215;-0.00014035353436119932;-0.0001343867863256606;9.999979135569742;0.8335017623736745;0.015561952975117099;0.01556178654359321;0.8013203750229995;0.014894161130310734;1.0448305801089184;0.8014541085309568
58.783046;1.0444301541123948;0.8370712412262686;0.8014466004223673;-0.00014056833139442025;-0.00013459238429171496;9.999978442533033;0.8335017453662034;0.015561954403943694;0.015561783741913332;0.8013184986261344;0.01489416200231469;1.0448307704136437;0.801452222774499
58.793046;1.044430997358847;0.8370696619374864;0.8014441790881053;-0.00014049993750229957;-0.00013452672137282968;9.999977730179308;0.833501727382338;0.015561955919007059;0.015561780863483287;0.8013156214207376;0.014894162890034991;1.044830962765609;0.8014493409982235
58.803046;1.0444309398024716;0.8370663130173979;0.8014407660109721;-0.0001408221239212957;-0.00013483513839226955;9.999977003336586;0.833501708278962;0.015561957513102569;0.015561777900801486;0.8013137431734343;0.014894163787670908;1.044831156846907;0.8014474629303229
58.813046;1.0444308846329282;0.8370640139803729;0.8014383686872006;-0.00013988141969049415;-0.0001339343890602553;9.999976266749533;0.8335016879856496;0.015561959178527898;0.015561774848700858;0.8013108636767728;0.014894164688753719;1.0448323523118128;0.8014445888566742
58.823046;1.0444307393623558;0.8370617493378202;0.801436086828917;-0.00014089421498023036;-0.00013490404520645605;9.999975524995888;0.833501666507365;0.015561960907849077;0.01556177170389047;0.8013089827975836;0.014894165586875452;1.044832548841384;0.8014427182013905
58.833046;1.0444306891508983;0.8370594523604342;0.8014337154990274;-0.00013995350994709888;-0.00013400329255172628;9.999974782192133;0.8335016439113759;0.01556196269374518;0.015561768463943823;0.8013061004910563;0.01489416647607894;1.044832746204596;0.801439850912442
58.843046;1.044430641543926;0.8370561073590337;0.801430354191723;-0.0001402756958217602;-0.00013431170409489493;9.999974041682595;0.8335016202869572;0.015561964528246963;0.015561765127421556;0.801304216758994;0.014894167351094388;1.044832944291403;0.8014379861413248
58.853046;1.0444305965933107;0.8370538097670688;0.8014280101231616;-0.00013933499268710788;-0.00013341095005639096;9.999973305975944;0.8335015957022984;0.015561966402373369;0.015561761694473793;0.8013013316320686;0.014894168207712298;1.044833143107905;0.8014351237197854
58.863046;1.0444304618397935;0.8370515437693661;0.8014257825012671;-0.00014034777949479491;-0.00013438059175634523;9.999972576775978;0.8335015702037468;0.015561968305931548;0.015561758166382424;0.8012994451855247;0.014894169042563238;1.044833342703284;0.8014332628225471
58.873046;1.0444304225601877;0.8370492424792872;0.8014234658990782;-0.00013940707631147675;-0.00013347983379755798;9.999971855121272;0.8335015438242934;0.015561970227897137;0.015561754544836619;0.8012965575401018;0.014894169851569035;1.0448335430384939;0.8014304033171581
58.883046;1.0444303865426527;0.8370470457690802;0.8014212658065314;-0.00013962187433443936;-0.0001336854183975452;9.999971141597069;0.8335015165462308;0.015561972157557533;0.01556175083265886;0.80129466884602;0.014894170628614414;1.0448337439083348;0.8014285443696224
58.893046;1.0444302616849976;0.8370435085087795;0.8014178701702227;-0.0001395865436683723;-0.00013365152480928128;9.999970436329962;0.8335014882851051;0.015561974085186043;0.01556174703529486;0.8012917792845818;0.01489417136681606;1.0448339449779849;0.8014256858491406
58.903046;1.044430233592435;0.8370413045290053;0.8014156976683269;-0.0001398013421956232;-0.00013385710549891408;9.999969739146485;0.8335014589337929;0.01556197600212973;0.015561743160714358;0.8012898890629404;0.014894172060936357;1.0448341458478085;0.8014238269454864
58.913046;1.0444302103507166;0.837038988721226;0.8014134362300194;-0.00013886064221891028;-0.000132956341661893;9.999969049646777;0.8335014283854876;0.015561977901139244;0.015561739217688428;0.8012869983432831;0.014894172707877396;1.0448343460652596;0.8014209675495076
58.923046;1.0444301001595417;0.8370367010480834;0.8014112913056847;-0.0001398734182329706;-0.00013392595976809604;9.999968366494473;0.833501396526882;0.015561979776888358;0.015561735214667406;0.8012851071527017;0.01489417330591316;1.0448345451313557;0.8014191068818437
58.933046;1.04443008889568;0.8370343748515164;0.8014090573354411;-0.00013893271915990072;-0.00013302519142346705;9.999967687002538;0.8335013632570719;0.015561981625802607;0.015561731159482485;0.8012832153862967;0.014894173854481415;1.0448347425589806;0.8014172447090752
58.943046;1.0444300848051018;0.8370321502151287;0.8014069395256059;-0.0001391475216916694;-0.00013323076541745224;9.999967007734115;0.8335013285192966;0.015561983444599673;0.015561727058879222;0.801280322882616;0.014894174354585926;1.0448349379306596;0.8014143808745379
58.953046;1.0444300885977902;0.8370286566071514;0.8014036255363888;-0.00013831421250594104;-0.00013243281265510828;9.999966325024856;0.8335012923223399;0.015561985228328488;0.015561722918660835;0.8012784294703732;0.0148941748091606;1.0448351308973893;0.8014125148241894
58.963046;1.0444300083181999;0.837026345423082;0.8014015332764128;-0.00013932698269656147;-0.00013340241366033867;9.9999656350308;0.833501254724678;0.015561986970011484;0.01556171874432105;0.8012755349693677;0.014894175222533007;1.044835321132976;0.8014096467787823
58.973046;1.0444300294459556;0.8370239949992093;0.8013993508398456;-0.00013838628777722035;-0.00013250163729925215;9.999964933876708;0.8335012157601376;0.01556198866253878;0.015561714540692715;0.8012736391539308;0.014894175599477246;1.0448355082774639;0.8014077763298522
58.983046;1.044430059683361;0.8370217458512331;0.8013972835876433;-0.00013860109437610144;-0.00013270720304151706;9.999964217911806;0.8335011753914099;0.015561990300097465;0.015561710311544857;0.8012707417139259;0.01489417594530772;1.0448356919560156;0.8014049038472311
58.993046;1.0444300065755896;0.8370193089492577;0.8013951255582471;-0.0001384583602547209;-0.00013257044688886498;9.99996348397203;0.8335011335618866;0.015561991877723981;0.015561706060579533;0.8012688422853245;0.014894176266214849;1.044835871912209;0.8014030290674274
59.003046;1.0444300551347854;0.8370158922108706;0.8013919759934605;-0.00013878055208018007;-0.0001328788235040075;9.999962730066013;0.8335010902785233;0.01556199339089978;0.01556170179284215;0.8012659405043097;0.014894176568300192;1.0448360480596757;0.8014001524140014
59.013046;1.0444301126525362;0.8370135176768579;0.8013898414191052;-0.0001378398609668885;-0.0001319780386920756;9.999961956011724;0.8335010456557891;0.015561994836116954;0.015561697515082275;0.8012640360064784;0.014894176856213297;1.0448362203406283;0.8013982736141718
59.023046;1.0444300862892062;0.8370111703861741;0.8013878205202754;-0.00013885262134575403;-0.00013294761280459948;9.999961162774467;0.8335009999114912;0.015561996211584125;0.015561693235153353;0.8012611284259153;0.014894177132853017;1.044836388613574;0.8013953931330248
59.033046;1.044430160693813;0.8370087841333683;0.8013857073954631;-0.0001379119309464947;-0.00013204682387070763;9.999960350825555;0.8335009533242766;0.015561997517324287;0.015561688961617628;0.801259217429711;0.014894177399995328;1.0448365527197412;0.8013935108391981
59.043046;1.0444302428928085;0.8370064993868169;0.8013837069972845;-0.0001381267419132938;-0.00013225237841227118;9.999959519266506;0.8335009062122242;0.01556199875458872;0.015561684703239785;0.8012563027331311;0.014894177659425878;1.0448367125816187;0.8013906273902153
59.053046;1.044430332473009;0.8370041014382954;0.801381613134729;-0.0001371860541575738;-0.00013135158885604163;9.999958666387792;0.8335008589467103;0.015561999925083917;0.015561680467972586;0.801254384097455;0.01489417791425967;1.0448368682003875;0.8013887428349528
59.063046;1.0444313321973608;0.837001373308919;0.8013785244065322;-0.00013838047759232359;-0.0001324949653527383;9.99995779069355;0.8335008118896697;0.01556200103085063;0.015561676263629653;0.8012514613466721;0.01489417816900051;1.0448370196356391;0.8013858579836489
59.073046;1.0444314352853714;0.8369989640294839;0.8013764475985055;-0.0001374397887950432;-0.00013159417409482982;9.999956891458252;0.8335007652662453;0.015562002074749429;0.015561672100260021;0.8012495343622674;0.014894178427614122;1.0448371670338175;0.8013839729983725
59.083046;1.0444315445171093;0.8369966566303303;0.8013744812720422;-0.00013765460210410097;-0.0001317997277307489;9.99995596857113;0.8335007191475937;0.015562003060281179;0.01556166799101887;0.8012476030394302;0.014894178692062563;1.044837310613378;0.8013820885443849
59.093046;1.0444315670716917;0.8369941622310486;0.8013724190073194;-0.00013751184850774716;-0.0001316629379406881;9.999955022074131;0.8335006735484535;0.015562003990469413;0.015561663950732923;0.8012446672889314;0.014894178963364568;1.044837450579381;0.8013792052067157
59.103046;1.0444316878465267;0.8369918444610913;0.8013704659280455;-0.0001377266612172589;-0.00013186849199460575;9.999954052053011;0.8335006284891383;0.015562004866642646;0.015561659993754473;0.8012427270912849;0.01489417924345462;1.0448375870255473;0.8013773229700238
59.113046;1.0444318141949156;0.8369894147124506;0.8013684155023334;-0.00013678597344790147;-0.00013096770356406883;9.999953058724259;0.8335005840101415;0.015562005688077103;0.015561656132932906;0.8012397825117766;0.014894179535766125;1.0448377198903294;0.8013744425059323
59.123046;1.0444319460115765;0.836985932768064;0.8013653662836895;-0.00013710816840126864;-0.0001312760741864238;9.999952042267253;0.8335005402125347;0.01556200645238148;0.015561652380212277;0.8012378336510397;0.014894179844789197;1.044837849059027;0.8013725638325916
59.133046;1.044431990699736;0.8369835284971036;0.8013634273550061;-0.00013812090592738385;-0.0001322456241546899;9.999951002400254;0.8335004972727256;0.015562007155447505;0.015561648746810534;0.8012348805387448;0.014894180175505912;1.0448379745103704;0.8013696876434971
59.143046;1.0444321333366395;0.8369810881195727;0.8013613891582412;-0.00013718021698579054;-0.0001313448401937601;9.999949937971033;0.8335004553734138;0.015562007791489684;0.015561645242168846;0.8012329230391683;0.014894180533062674;1.0448380962927057;0.8013678138778944
59.153046;1.0444322815202194;0.8369787526690046;0.8013594565324916;-0.00013739502920359997;-0.0001315504032340846;9.999948847100299;0.8335004146214157;0.015562008353634443;0.015561641873339164;0.8012299609075174;0.014894180922430519;1.0448382144077202;0.8013649431044748
59.163046;1.0444323429736253;0.8369762336612437;0.8013574230877374;-0.00013725225684303732;-0.00013141360863393075;9.999947727856837;0.8335003750159865;0.015562008834507394;0.015561638645184145;0.8012279939575438;0.014894181347571632;1.0448383287897116;0.8013630751555458
59.173046;1.0444325031025243;0.8369738949362192;0.8013554940824266;-0.0001374670663320116;-0.00013161917559579276;9.999946578767346;0.8335003364618088;0.015562009227581167;0.015561635560762425;0.8012260221652301;0.014894181810302342;1.0448384393570926;0.8013612103876347
59.183046;1.0444326697793074;0.8369702924138207;0.8013523568417519;-0.00013663375294370927;-0.00013082121215973072;9.999945398840596;0.8335002988070224;0.015562009528906866;0.015561632622013637;0.8012230456663497;0.014894182309784775;1.044838546051411;0.8013583492206549
59.193046;1.0444327508326121;0.8369678780028734;0.801350429009849;-0.0001376464697188705;-0.00013179076170905435;9.999944187085422;0.8335002618879127;0.015562009737645934;0.015561629830410371;0.8012210647253453;0.014894182843678458;1.0448386488280348;0.8013564916071182
59.203046;1.0444329314554235;0.8369654304748874;0.8013483983233725;-0.0001367057730461482;-0.0001308899915094514;9.999942942156387;0.8335002255703052;0.015562009855406312;0.015561627186999574;0.8012180797186043;0.014894183410224597;1.0448387476118883;0.8013536382142556
59.213046;1.0444331190123384;0.836963090875295;0.8013464696751526;-0.00013692057599763344;-0.0001310955688904757;9.999941663207824;0.8335001897638302;0.015562009884671164;0.01556162469220429;0.8012160910939805;0.014894184008859841;1.0448388422849442;0.8013517890521019
59.223046;1.0444333133118404;0.8369606451144715;0.8013444368655983;-0.00013597987610411817;-0.00013019480493097773;9.999940351284321;0.8335001543933407;0.015562009827115732;0.01556162234558639;0.8012130992666453;0.014894184639574756;1.044838932722506;0.8013489448420865
59.233046;1.04443342161557;0.8369582343837876;0.801342504937965;-0.00013699257535560336;-0.00013116435634096777;9.999939009677965;0.8335001193507064;0.015562009683479159;0.015561620145806969;0.8012111045031347;0.014894185302764448;1.044839018828423;0.8013471055827478
59.243046;1.044433628712259;0.8369557931768318;0.8013404682049294;-0.00013605186908491153;-0.00013026359632087127;9.999937643293425;0.8335000844687915;0.015562009453956558;0.01556161809172708;0.8012091069147734;0.014894185998957818;1.0448391005520778;0.8013452717028954
59.253046;1.0444338417459271;0.8369523070745786;0.8013374255553009;-0.0001363740381820526;-0.00013057199255283997;9.999936257623006;0.8335000495500887;0.015562009137085128;0.015561616183737739;0.8012061065615506;0.014894186728038036;1.0448391778743025;0.8013424435102454
59.263046;1.0444339678531498;0.8369497985196076;0.8013353836714311;-0.0001362312191047057;-0.00013043519875697402;9.999934857792555;0.8335000144126776;0.01556200872880568;0.015561614423561711;0.8012041035068432;0.014894187488721455;1.0448392507296755;0.8013406206838533
59.273046;1.04443419173787;0.8369474756222292;0.801333441793016;-0.0001364460038864764;-0.000130640789752146;9.999933448279661;0.8334999789034552;0.015562008223726082;0.015561612812962755;0.801201097768556;0.014894188278149827;1.0448393189580323;0.8013378035059319
59.283046;1.0444344203929767;0.8369450495735641;0.8013313939165443;-0.00013550528457106947;-0.00012974003867110022;9.999932033012668;0.8334999428928164;0.015562007617596536;0.01556161135222387;0.8011990892833577;0.01489418909168092;1.0448393823687439;0.8013359914798484
59.293046;1.0444346531370254;0.8369427353927893;0.8013294454307638;-0.00013572006319888981;-0.00012994563464347782;9.999930615445956;0.8334999062609476;0.015562006909356428;0.0155616100389224;0.8011970779578471;0.014894189923439112;1.044839440800938;0.8013341845476077
59.303046;1.0444347966386003;0.8369402444087424;0.8013273903519583;-0.0001355772206955653;-0.00012980884004575838;9.999929198672206;0.8334998688735883;0.015562006101416113;0.01556160886798539;0.8011940637397076;0.014894190767122804;1.0448394941459132;0.8013313825818772
59.313046;1.044435035191334;0.8369379402645675;0.8013254342233039;-0.00013579199022112205;-0.0001300144380887423;9.999927785492787;0.8334998305963028;0.015562005198376716;0.015561607832849093;0.8011920466083334;0.014894191616531275;1.044839542410994;0.8013295848487877
59.323046;1.0444352756661925;0.8369343786746188;0.8013222646154681;-0.00013495862940333868;-0.0001292164997568781;9.99992637866601;0.8334997913718541;0.015562004206268586;0.015561606926373654;0.8011890265150259;0.014894192466102183;1.0448395857400807;0.8013267912116884
59.333046;1.0444354250073082;0.8369320112247653;0.801320299419458;-0.00013597126698147496;-0.00013018604566479472;9.999924981241245;0.8334997512633721;0.015562003132218609;0.01556160614137359;0.8011870033915653;0.014894193311239706;1.044839624306253;0.8013250007671762
59.343046;1.0444366633724802;0.8369304140817944;0.801318226742579;-0.0001351047927838101;-0.0001293562897011516;9.999923596449115;0.8334997104195855;0.015562001983197035;0.01556160547138153;0.8011839772240136;0.014894194148286908;1.0448396581589405;0.8013222132341559
59.353046;1.0444369061356384;0.8369281318824165;0.8013162520398872;-0.00013531954441221633;-0.00012956189142477773;9.999922227366577;0.8334996690526489;0.015562000765346617;0.015561604911060966;0.8011819480749872;0.014894194974906074;1.0448396871588195;0.8013204276068763
59.363046;1.0444370558064855;0.83692567332281;0.8013141695615256;-0.00013517665839164828;-0.00012942508682749497;9.999920877001498;0.8334996274282868;0.015561999485253802;0.015561604455963484;0.801179916038526;0.014894195790408597;1.0448397110758472;0.801318643429575
59.373046;1.0444372968459896;0.8369234014567798;0.8013121851632816;-0.00013539139905358302;-0.0001296306885302516;9.999919548814434;0.8334995858064778;0.01556199815103583;0.015561604102008063;0.8011768812129186;0.014894196594537527;1.0448397297444247;0.8013158602933947
59.383046;1.044437536269477;0.8369210269517239;0.8013100931439192;-0.00013445063294136145;-0.00012872994612937217;9.999918246850017;0.8334995443846743;0.015561996770882564;0.01556160384441312;0.8011748437109311;0.014894197385567697;1.0448397431295542;0.8013140773217505
59.393046;1.044437773639145;0.8369187641417003;0.8013080992324122;-0.00013466536436415225;-0.00012893554941608126;9.999916975236369;0.8334995033010947;0.015561995349996666;0.015561603676743396;0.8011718036814522;0.014894198160018373;1.0448397513517855;0.8013112944366123
59.403046;1.0444379158839583;0.8369151680377834;0.8013048915867046;-0.00013462981988865966;-0.00012890154065496403;9.999915737778123;0.8334994626512218;0.015561993889086209;0.01556160359101823;0.8011697613323234;0.01489419891411858;1.044839754710648;0.8013095109871873
59.413046;1.0444381474050377;0.8369129124421574;0.8013028890685204;-0.00013484453947757805;-0.00012910714302470026;9.999914537576153;0.8334994224608812;0.01556199238569657;0.015561603578345521;0.8011677169337875;0.014894199645125112;1.0448397536310106;0.8013077268912147
59.423046;1.0444383749653103;0.836910552395933;0.8013007799407849;-0.00013390375203975767;-0.0001282064008636434;9.99991337645415;0.8334993826642149;0.015561990836300946;0.015561603629815431;0.8011646707972908;0.014894200350848269;1.0448397485444525;0.8013049420663668
59.433046;1.044438505214047;0.8369082279564483;0.8012987700223702;-0.00013491631432486028;-0.00012917592585433985;9.999912254837014;0.8334993431682434;0.015561989237302619;0.015561603737423116;0.8011626232537904;0.014894201028116831;1.0448397398062945;0.8013031558928604
59.443046;1.0444387222829854;0.8369058724769172;0.8012966543043596;-0.00013397551537494163;-0.0001282751825666289;9.9999111725035;0.8334993039577333;0.015561987585235018;0.015561603894175206;0.8011605746382172;0.014894201672374653;1.0448397276698844;0.8013013682413399
59.453046;1.0444389328246353;0.8369036259877918;0.8012946386165394;-0.0001341902142999037;-0.00012848078504759677;9.999910129848459;0.8334992651443447;0.015561985876737362;0.015561604093960162;0.8011575252572652;0.01489420227848926;1.044839712242284;0.8012985789768777
59.463046;1.0444391362545202;0.8369013807558673;0.8012926204585299;-0.00013440490917578066;-0.00012868638822455613;9.999909128914124;0.8334992269424387;0.015561984108568436;0.015561604332254411;0.8011554753662848;0.014894202841140467;1.044839693436036;0.8012967874927706
59.473046;1.0444392396711684;0.8368989548686553;0.8012904971514716;-0.00013426194148865027;-0.0001285495601081111;9.999908173785814;0.8334991895968706;0.015561982277851263;0.01556160460700278;0.8011524252029524;0.014894203354862752;1.044839671015983;0.801293993945778
59.483046;1.0444394277815892;0.8368967113181247;0.8012884747388807;-0.00013447662720902294;-0.00012875516281265286;9.999907270188436;0.8334991533284256;0.01556198038249162;0.015561604918499155;0.8011503750147363;0.014894203814760417;1.0448396447051287;0.8012921978268502
59.493046;1.0444396076946365;0.8368932052859668;0.8012852413218067;-0.00013364317675396134;-0.00012795722244883701;9.999906424433734;0.8334991183438909;0.01556197842147857;0.015561605268484291;0.8011483250239042;0.014894204216911807;1.0448396142314345;0.8012903991006759
59.503046;1.0444396865483696;0.836890887928661;0.8012832152551069;-0.00013465569275162808;-0.0001289267328481265;9.999905642598355;0.8334990848655248;0.015561976394916062;0.015561605659697688;0.8011452754194514;0.014894204557382598;1.0448395793400704;0.8012875976562408
59.513046;1.0444398491411233;0.8368885372015761;0.8012810850223419;-0.00013371486669924395;-0.00012802599118746106;9.999904930428793;0.8334990531451112;0.015561974304201089;0.01556160609617887;0.8011432264246278;0.014894204831147563;1.0448395398791976;0.8012857927737712
59.523046;1.044440002834721;0.8368862931977258;0.8012790562690111;-0.00013392954117762978;-0.0001282315961528736;9.999904293375057;0.8334990234752562;0.015561972152433714;0.015561606583336947;0.801140178346924;0.014894205031469437;1.044839495898372;0.801282984331684
59.533046;1.0444401476631784;0.8368839407375174;0.8012769235435138;-0.00013298871207908703;-0.0001273308572389145;9.99990373629109;0.8334989961839285;0.015561969944272414;0.015561607127601957;0.8011381315574698;0.014894205148709304;1.0448394476213738;0.8012811714898798
59.543046;1.0444401912725745;0.8368816198189123;0.8012748924304477;-0.00013400121083878861;-0.00012830036254438677;9.999903263038615;0.8334989715908656;0.015561967685523155;0.015561607736235604;0.8011360864185835;0.014894205169731542;1.0448393953604758;0.8012793540153278
59.553046;1.0444403189017148;0.8368792637800493;0.8012727576419602;-0.00013306037776624394;-0.00012739962482185795;9.999902876077336;0.8334989499455379;0.015561965383561829;0.015561608416960028;0.8011330431714172;0.014894205079468729;1.0448393394962199;0.8012765318131514
59.563046;1.0444404381832577;0.8368770127246701;0.801270724743558;-0.00013327504648124366;-0.0001276052343451533;9.99990257645297;0.8334989314044376;0.015561963047589772;0.015561609176918113;0.8011310018711384;0.014894204863559742;1.0448392804202566;0.8012747043494799
59.573046;1.0444404567401264;0.8368745774135539;0.8012685881643861;-0.00013313203281523314;-0.00012746839105737446;9.999902364724921;0.8334989160817112;0.01556196068760351;0.01556161002104042;0.8011289624531;0.01489420451069834;1.0448392183739872;0.8012728716237848
59.583046;1.0444405598289688;0.8368711654466514;0.8012654475993631;-0.00013345406482520822;-0.0001277768000910496;9.999902241752695;0.8334989041117941;0.015561958313620037;0.015561610950932895;0.8011259248709117;0.014894204013454829;1.044839153367744;0.8012700336592203
59.593046;1.0444406551912881;0.8368687987099318;0.801263310256036;-0.0001325132294473077;-0.0001268760672483754;9.99990220846792;0.833498895633939;0.015561955935799805;0.01556161196612741;0.8011238891838006;0.014894203366868582;1.044839085245597;0.8012681900119181
59.603046;1.0444407429977187;0.8368665363251233;0.8012612756469704;-0.00013272789692294677;-0.00012708168167665655;9.999902265253944;0.8334988907244265;0.015561953564133384;0.015561613067050216;0.8011208555178034;0.014894202566837744;1.0448390137598331;0.8012653409650792
59.613046;1.0444407307886165;0.836864089286014;0.8012591383511127;-0.000132584873025976;-0.000126944833595743;9.999902411311362;0.8334988893793913;0.015561951207865877;0.015561614256941103;0.8011188239934336;0.014894201609991302;1.0448389386021313;0.8012634861129204
59.623046;1.0444417993633974;0.8368626187270829;0.8012571045435474;-0.000132873796871779;-0.0001272214258623332;9.999902644469023;0.8334988915619791;0.01556194887545753;0.015561615541779244;0.8011167947504795;0.014894200494056643;1.0448388594266174;0.8012616255509152
59.633046;1.044441864918882;0.8368602401686253;0.8012549689161087;-0.00013193296206587211;-0.00012632069779167985;9.999902961562476;0.8334988972428289;0.015561946574948258;0.015561616929369032;0.8011137680173077;0.014894199217693707;1.044838775885189;0.8012587593650373
59.643046;1.0444418308440786;0.8368578919620292;0.8012529372573803;-0.00013294543559822577;-0.00012729019167850953;9.999903358894002;0.8334989063852246;0.015561944314474113;0.01556161842850109;0.8011117441212078;0.01489419777963619;1.0448386876674545;0.8012568871428124
59.653046;1.0444418823249082;0.8368556151634032;0.8012509072074142;-0.00013316010559232994;-0.00012749581130984064;9.99990383276497;0.8334989188858899;0.015561942102780613;0.015561620048405563;0.8011097234382204;0.014894196177394868;1.0448385945406176;0.8012550090515675
59.663046;1.0444419268892144;0.8368532279047791;0.8012487759430655;-0.0001322192746143968;-0.0001265950874132582;9.999904379733398;0.8334989345412296;0.015561939950043673;0.015561621798289942;0.8011067063701138;0.014894194406998972;1.0448384963970323;0.801252125342473
