time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
59.673046;1.0444419644762817;0.8368509446318941;0.8012467490981984;-0.00013243394966856904;-0.00012680071156803317;9.999904996262485;0.833498953086846;0.015561937868301167;0.015561623686573246;0.8011046933731439;0.014894192464935547;1.0448383932722622;0.8012502357623732
59.683046;1.0444419024345997;0.8368484761944014;0.8012446209519694;-0.00013229091884734993;-0.00012666385815704153;9.999905678214803;0.8334989742651943;0.015561935870092164;0.015561625720331406;0.8011026849407666;0.014894190350551024;1.0448382852873324;0.8012483404963885
59.693046;1.0444419256145028;0.8368461858070323;0.8012425972631834;-0.00013250559796769028;-0.00012686948512675465;9.999906421027449;0.8334989978726588;0.015561933966719945;0.015561627905553809;0.8010996815426235;0.01489418806641516;1.0448381725811953;0.8012454396886719
59.703046;1.0444419413206776;0.8368426290476919;0.8012393658314207;-0.00013167213942732336;-0.00012607156375717916;9.999907220734116;0.8334990237842096;0.01556193216803862;0.015561630247716328;0.8010976836009414;0.014894185617185415;1.0448380553246606;0.8012435330229489
59.713046;1.0444418569537366;0.8368402574501911;0.8012373446479149;-0.0001326846121867199;-0.00012704105474375677;9.99990807425419;0.8334990519443768;0.015561930482721122;0.01556163275200897;0.8010956914781477;0.014894183009030228;1.0448379337950329;0.8012416207422749
59.723046;1.0444418576015315;0.8368378493292087;0.8012352219221076;-0.0001317437962172975;-0.00012614034231331654;9.999908978346895;0.8334990823189985;0.015561928918223096;0.015561635423073565;0.8010927054550013;0.01489418024901898;1.0448378084314551;0.8012387030434431
59.733046;1.0444418508634539;0.836835545204141;0.8012332031161546;-0.00013195848696569734;-0.00012634597903216562;9.999909928835788;0.8334991148209222;0.015561927481095745;0.01556163826457538;0.8010907257429383;0.01489417734335147;1.0448376798374648;0.8012367795353765
59.743046;1.044441836811192;0.8368331304461035;0.8012310826490682;-0.00013101767760584224;-0.0001254452731219708;9.999910920957268;0.8334991492370888;0.015561926177219708;0.01556164127913813;0.8010887525112466;0.014894174296393854;1.0448375487846173;0.8012348502991046
59.753046;1.044441722982731;0.8368307456765198;0.8012290659538482;-0.00013203015241519304;-0.00012641476648278383;9.999911950531157;0.8334991851981196;0.015561925011072635;0.015561644468718432;0.8010857858795888;0.014894171112155288;1.0448374162089138;0.8012319153847002
59.763046;1.0444416945520834;0.8368283248593474;0.8012269476109519;-0.0001310893467984326;-0.00012551406519337668;9.999913014870849;0.8334992221891337;0.015561923984883794;0.01556164783491856;0.8010838259064883;0.014894167796163075;1.044837283100823;0.8012299743163691
59.773046;1.0444416593264605;0.8368260086662024;0.8012249329792974;-0.00013130404724992682;-0.00012571971338662556;9.999914112228229;0.8334992595936834;0.015561923099334159;0.015561651379304356;0.8010818726159743;0.014894164355099267;1.0448371503189557;0.8012280271687667
59.783046;1.0444416177489964;0.8368235826025956;0.8012228163518259;-0.00013036324685627163;-0.00012481901896368273;9.999915240832902;0.8334992967919356;0.01556192235513383;0.015561655104136722;0.801078926044969;0.01489416079477362;1.0448370184318783;0.8012250740859055
59.793046;1.044441477751056;0.8368211874022153;0.8012208030756225;-0.0001313757208628424;-0.00012578851538558978;9.999916399439828;0.8334993332800641;0.015561921753452874;0.015561659012219996;0.8010769862824325;0.014894157118740073;1.044836887645508;0.8012231147796098
59.803046;1.0444414247547609;0.8368187571145779;0.8012186876713508;-0.0001304349222863492;-0.00012488782537996531;9.999917588532456;0.8334993687382691;0.015561921294952125;0.0155616631049456;0.8010750534647185;0.01489415332860965;1.0448367579153595;0.8012211495674387
59.813046;1.0444413666085526;0.8368164324433348;0.8012166754392188;-0.00013064962860851508;-0.00012509348462389232;9.999918810100407;0.8334994030274127;0.015561920978330606;0.015561667380761894;0.8010721277108868;0.014894149425363254;1.0448366292059765;0.8012181788417487
59.823046;1.0444412110775452;0.8368140319852837;0.8012146633020182;-0.0001316620984271792;-0.00012606298197219456;9.999920066339596;0.8334994361580716;0.015561920799447808;0.015561671835853434;0.8010702090496541;0.014894145410547649;1.0448365016208119;0.8012162025271267
59.833046;1.04444114326622;0.836811597095485;0.8012125485724491;-0.0001307213014408878;-0.0001251622986348992;9.999921358885837;0.8334994682387227;0.01556192075167885;0.01556167646608293;0.8010682973963507;0.014894141287243616;1.0448363753322627;0.8012142211200343
59.843046;1.0444410705179457;0.8368092684542211;0.8012105365905685;-0.0001309360084676775;-0.00012536796416918783;9.999922688815648;0.8334994993519474;0.015561920826965565;0.015561681268735547;0.8010653925893261;0.01489413706043558;1.0448362505760866;0.8012112351874296
59.853046;1.044440992565943;0.8368056759790476;0.8012073152643654;-0.0001301025703752719;-0.00012457007648563557;9.999924056867446;0.8334995294294105;0.015561921016682521;0.015561686242856877;0.8010634944469707;0.014894132736179453;1.0448361278014417;0.8012092448083018
59.863046;1.044440816625933;0.8368032712225337;0.8012053024980335;-0.00013111503030830345;-0.00012553957219637105;9.999925463708541;0.8334995582611856;0.015561921312133218;0.015561691387792424;0.8010616027633598;0.01489412832089376;1.0448360077141654;0.8012072505354157
59.873046;1.044440727452929;0.8368008325409074;0.8012031862536563;-0.00013017423252299583;-0.000124638895723082;9.999926910066398;0.833499585598213;0.015561921704852504;0.015561696701291334;0.8010587172204338;0.01489412382184388;1.0448358910857611;0.801204252876296
59.883046;1.0444406322324324;0.8367985005386859;0.8012011715451367;-0.00013038893790155435;-0.0001248445671243693;9.999928396444043;0.833499611217609;0.015561922187043376;0.015561702178639558;0.801056837324574;0.014894119247943158;1.0448367785646422;0.8012022518389633
59.893046;1.044440438150203;0.8367959864504851;0.8011990522056636;-0.0001302458850962399;-0.00012470771262482007;9.99992992281553;0.8334996349331797;0.01556192275249255;0.015561707812718078;0.801054962450642;0.014894114610499502;1.0448366706750767;0.8012002479869845
59.903046;1.0444413257181155;0.8367944514273846;0.8011970336532812;-0.00013053482948901707;-0.00012498434874073423;9.999931489095959;0.8334996565835155;0.015561923396957432;0.015561713594693818;0.8010520919177828;0.01489410992366822;1.0448365679214424;0.8011972419010587
59.913046;1.0444412108738665;0.836792011175246;0.8011949099401667;-0.0001295940265533982;-0.0001240836740727769;9.99993309588482;0.8334996759829227;0.015561924117177968;0.0155617195151752;0.8010502249970524;0.014894105204081827;1.0448364708393663;0.8011952336423653
59.923046;1.0444410892500984;0.8367896781778829;0.8011928864389544;-0.00012980872739294915;-0.00012428934603197125;9.999934744121418;0.8334996929011986;0.015561924909740784;0.015561725564777739;0.8010483608976868;0.014894100470153724;1.044836379960142;0.801193223734804
59.933046;1.0444408682774395;0.8367871633767641;0.8011907573151373;-0.00012966565982034067;-0.00012415248137336366;9.999936434175256;0.8334997071369443;0.015561925770617888;0.015561731734066074;0.8010454988261908;0.014894095740873626;1.0448362957746204;0.8011902125696972
59.943046;1.0444407328479184;0.836784829744931;0.8011887282999258;-0.00012988035721671877;-0.00012435815058799477;9.999938165741641;0.8334997185665279;0.015561926695141911;0.015561738013745798;0.801043638097947;0.014894091033929883;1.0448362187052218;0.8011881998465122
59.953046;1.0444405902002973;0.8367823880889587;0.801186593680406;-0.00012893954961600593;-0.00012345747248429428;9.999939937993009;0.8334997271252915;0.015561927678409016;0.015561744394569409;0.8010417781783176;0.014894086364775856;1.04483614904468;0.8011861856381467
59.963046;1.044440347592839;0.8367799787188157;0.8011845589143445;-0.00012995197592032535;-0.00012442694352932297;9.999941749245856;0.8334997328157002;0.015561928715911229;0.01556175086676973;0.8010399185863166;0.014894081746970374;1.0448360869354447;0.8011841697663042
59.973046;1.044440189979113;0.8367776427245888;0.8011825214222739;-0.00013016666946371507;-0.0001246326073864116;9.999943596933843;0.833499735734851;0.015561929803691522;0.015561757419992151;0.8010370587846845;0.014894077192657007;1.0448360324451058;0.8011811521691063
59.983046;1.0444400248688572;0.8367751985721905;0.8011803782053359;-0.000129225858015597;-0.00012373192292959996;9.99994547848137;0.833499736063377;0.015561930937874165;0.01556176404389551;0.8010351981698958;0.014894072713113216;1.0448359856233953;0.8011791322124721
59.993046;1.0444398522456384;0.8367728610558895;0.801178334630274;-0.00012944055044899078;-0.00012393758317512187;9.99994739249356;0.8334997340177783;0.015561932114599454;0.015561770729221493;0.8010333361106694;0.014894068319084712;1.044835946456805;0.8011771097741481
60.003046;1.0444395795933752;0.8367703413198333;0.8011761846643306;-0.0001292974589795064;-0.00012380068982038088;9.999949339296345;0.8334997298281879;0.015561933330691252;0.01556177746883689;0.8010304720163387;0.014894064020598072;1.0448359148185047;0.8011740847547604
60.013046;1.0444393919565351;0.8367680026052028;0.8011741336662073;-0.0001295121480796781;-0.00012400634347052228;9.999951320449284;0.8334997237758031;0.015561934584450262;0.015561784257798025;0.8010286054361556;0.014894059827037147;1.0448358904655972;0.8011720565328843
60.023046;1.0444391968702378;0.8367655559130466;0.8011719754587652;-0.00012857133227025074;-0.0001231056479044047;9.999953337861768;0.833499716197746;0.015561935876089774;0.015561791092505339;0.8010267360949324;0.014894055747265702;1.0448358730168672;0.8011700249995654
60.033046;1.0444389944255492;0.8367632156989478;0.801169915154818;-0.00012878602056231914;-0.0001233112964493278;9.99995539331135;0.8334997073982763;0.015561937206678767;0.015561797969677339;0.8010238638437809;0.014894051789017284;1.044835861970906;0.8011669900769991
60.043046;1.044438692319972;0.8367606926415553;0.8011677466859163;-0.00012864291643322783;-0.00012317438218005766;9.99995748858362;0.8334996975782575;0.015561938576032656;0.015561804885917385;0.8010219886037031;0.014894047957808016;1.0448358568512612;0.801164951199424
60.053046;1.0444384758714853;0.8367583495246563;0.8011656755529781;-0.00012885760222597229;-0.0001233800229285411;9.999959625911377;0.8334996868686104;0.01556193998227289;0.01556181183794834;0.8010201103074173;0.014894044256234317;1.0448358573591574;0.8011629083183717
60.063046;1.044438252917558;0.8367558970855195;0.8011634958145246;-0.00012791678356778745;-0.00012247931379916538;9.999961808244857;0.8334996753912685;0.015561941422758895;0.015561818822235512;0.8010182288451968;0.014894040684465589;1.044835863419321;0.8011608611975521
60.073046;1.0444379312693575;0.8367534755352174;0.8011614127189363;-0.00012892917495045398;-0.00012344872874488352;9.999964038989173;0.8334996632693535;0.015561942894297565;0.015561825833603002;0.8010153440925972;0.014894037241317945;1.044835875138228;0.8011578097672789
60.083046;1.0444376961913966;0.8367511257898741;0.8011593236035668;-0.00012914385865042975;-0.00012365435791090974;9.99996632096133;0.8334996505851081;0.015561944393446544;0.015561832864368474;0.8010134560100174;0.01489403392530065;1.044835892722187;0.8011557534918933
60.093046;1.0444374553921214;0.8367486661269363;0.8011571255263736;-0.00012820303805051277;-0.00012275363678507917;9.999968655119961;0.8334996373204343;0.015561945917449449;0.01556183990536825;0.8010115647343605;0.014894030735733957;1.0448359164226175;0.8011536924956898
60.103046;1.044437209099476;0.8367463111470291;0.8011550240065651;-0.00012841772205749707;-0.00012295925915623335;9.999971039857897;0.833499623327323;0.015561947465018364;0.0155618469477489;0.8010086706066534;0.014894027672710544;1.0448359465143247;0.8011506270520428
60.113046;1.0444368651081015;0.8367437718170735;0.8011528132634915;-0.00012827459843985857;-0.0001228223029890368;9.999973471081363;0.8334996083506525;0.015561949037263623;0.015561853983198804;0.8010067740735062;0.01489402473547926;1.044835983243131;0.8011485569791371
60.123046;1.044436608865161;0.8367414111805699;0.8011506989291193;-0.0001284892805124959;-0.00012302791613253122;9.999975943065637;0.8334995920975994;0.01556195063792957;0.015561861003124044;0.8010048755149718;0.014894021920828306;1.0448360267607197;0.8011464826246459
60.133046;1.0444363484990487;0.8367389401950758;0.8011484750753377;-0.0001275484582543391;-0.00012212717851419632;9.9999784495808;0.8334995743186449;0.015561952271526111;0.015561867998532174;0.8010029751719625;0.01489401922242266;1.0448360770908143;0.80114440418584
60.143046;1.0444359923246291;0.8367353437370331;0.8011452405506921;-0.00012866817831413586;-0.00012319933067903482;9.999980984804779;0.8334995548570586;0.01556195394096424;0.01556187496063403;0.8010000732073662;0.014894016631026666;1.04483613407275;0.8011413220435781
60.153046;1.0444357262932322;0.836732866510426;0.8011430025653267;-0.00012772735401453896;-0.00012229858303525182;9.999983543990526;0.8334995336227186;0.015561955646585324;0.015561881882322045;0.8009981697641655;0.014894014135356366;1.0448361972898756;0.8011392360307393
60.163046;1.0444354589069305;0.836730493399885;0.8011408601709278;-0.00012794203423300662;-0.00012250417853117146;9.999986123803668;0.8334995104760267;0.015561957386062506;0.015561888759994669;0.8009962649618201;0.014894011723435109;1.0448362661115562;0.8011371464689537
60.173046;1.0444351911719387;0.8367280095991643;0.8011386078222669;-0.00012700121006729913;-0.00012160342293690735;9.999988721747492;0.8334994851126104;0.015561959154694417;0.015561895593597854;0.8009933589052033;0.014894009384579385;1.0448363398624745;0.8011340537008828
60.183046;1.0444348315482102;0.8367255554284935;0.8011364509885684;-0.00012801357039241912;-0.0001225727666211861;9.999991334454414;0.833499457044459;0.0155619609464414;0.015561902384780658;0.800991451721903;0.01489400711106788;1.0448364179701362;0.8011319576020053
60.193046;1.0444345659454028;0.8367230644976427;0.8011341843199846;-0.0001270727440808792;-0.00012167200105502886;9.999993956555862;0.83349942567766;0.015561962756099378;0.015561909135137152;0.8009895435793037;0.014894004898132453;1.0448364999688307;0.8011298585798974
60.203046;1.0444352984320255;0.8367214748248912;0.801132013163682;-0.0001273616489004965;-0.0001219485315582958;9.99999658140156;0.8334993904533053;0.015561964581491497;0.015561915845476466;0.8009876346830488;0.014894002742799345;1.044836585424624;0.8011277568342078
60.213046;1.044435038434691;0.8367190835797196;0.8011298346354833;-0.00012757632708275887;-0.00012215410536731608;9.999999202334612;0.8334993509516319;0.015561966423187265;0.015561922515757866;0.8009847252440884;0.014894000642581525;1.0448366739131985;0.8011246527038867
60.223046;1.0444346900419252;0.836716506671111;0.8011275457051727;-0.0001274331708836895;-0.000122017074972856;10.000001813308074;0.8334993068405449;0.015561968282671161;0.015561929145237753;0.8009828153954264;0.014893998594770304;1.0448367650218646;0.8011225459951329
60.233046;1.0444344391343028;0.8367141069776713;0.8011253520376572;-0.00012764784702226092;-0.0001222226390794887;10.000004409208236;0.8334992577608431;0.015561970162013248;0.01556193573271618;0.8009809051441934;0.014893996597014807;1.0448368583078793;0.8011204370255988
60.243046;1.0444341940698565;0.8367115952553151;0.8011230477869217;-0.0001267070177940906;-0.00012132185211313496;10.000006986294538;0.8334992033275496;0.015561972064584323;0.01556194227702561;0.8009789944108718;0.014893994648066098;1.0448369532652206;0.801118325966991
60.253046;1.0444338632012133;0.8367091115838656;0.8011208381696245;-0.00012771935885054597;-0.00012229114938416393;10.000009542313428;0.833499143230707;0.015561973995246257;0.015561948777297238;0.8009760830861071;0.01489399274743601;1.044837049344165;0.8011152132282852
60.263046;1.0444336323290766;0.8367065893226088;0.8011185176039126;-0.00012677852806377497;-0.00012139035305296531;10.00001207592506;0.8334990773211471;0.015561975960279745;0.015561955232305294;0.8009741710843168;0.014893990894736852;1.0448371459944676;0.8011130987497351
60.273046;1.0444334096233734;0.8367041686325829;0.8011162912859983;-0.00012699320327318092;-0.00012159590074338707;10.000014586046307;0.8334990056268075;0.015561977967300529;0.015561961639384062;0.8009722584076459;0.01489398908970179;1.044837242704137;0.8011109830193773
60.283046;1.044433195600172;0.8367016346930195;0.8011139535014109;-0.00012605237338037716;-0.00012069509766273048;10.0000170718131;0.8334989283059921;0.01556198002466051;0.015561967993586485;0.8009703451745801;0.014893987332616362;1.044837338989615;0.801108866387493
60.293046;1.0444328981241122;0.8366991279518775;0.8011117096291004;-0.00012706470501932233;-0.00012166437076343549;10.000019532678019;0.8334988455816171;0.015561982140059034;0.015561974287214246;0.8009674315909536;0.014893985624081922;1.0448374343273232;0.8011057493978607
60.303046;1.0444327024373827;0.836696689482344;0.8011094570888349;-0.0001272793792483631;-0.0001218699064422393;10.000021968045887;0.8334987576869508;0.015561984319917167;0.015561980510083864;0.8009655178974006;0.014893983963684375;1.0448375281338504;0.8011036320407765
60.313046;1.0444325162604242;0.8366941376192735;0.8011070929267391;-0.00012633854825390807;-0.00012096909135984982;10.000024376918446;0.8334986648306109;0.015561986570664325;0.015561986650793556;0.8009636043302918;0.014893982348821827;1.0448376198348046;0.8011015147424495
60.323046;1.0444323399187516;0.836691686863768;0.8011048226669869;-0.00012655322313759575;-0.00012117462060338364;10.000026757816626;0.8334985671955378;0.01556198889974683;0.015561992698412198;0.8009616911225519;0.014893980775576358;1.0448377089225094;0.8010993976863752
60.333046;1.0444320813995216;0.8366890480661852;0.8011024407542199;-0.00012641003945963202;-0.0001210375226938849;10.000029108696683;0.8334984649901448;0.015561991314694873;0.015561998643469186;0.8009587785325364;0.01489397924115382;1.044837794972223;0.8010962811981401
60.343046;1.0444319262312123;0.8366865841258047;0.8011001532391868;-0.00012662471280450125;-0.00012124304350746117;10.000031426822089;0.8334983584936665;0.015561993821817305;0.015562004477721575;0.8009568668370816;0.014893977744986256;1.0448378776659748;0.8010941650822152
60.353046;1.0444317823014058;0.8366851614887596;0.8010988611576434;-0.00012557653879768812;-0.00012023943792682375;10.000033708558032;0.8334982479783941;0.01556199642629949;0.015562010193395509;0.8009549562900661;0.01489397628787604;1.0448379567893167;0.8010920497040682
60.363046;1.0444315572920226;0.8366826095428894;0.8010965576533207;-0.0001265888541998177;-0.00012120867077212884;10.000035949200052;0.8334981335699737;0.015561999132683307;0.01556201578296289;0.8009530471119709;0.014893974870777694;1.044838032136133;0.8010899353202607
60.373046;1.0444314362334937;0.8366800175631047;0.8010941441888361;-0.0001256480213245021;-0.00012030783232424377;10.000038143580149;0.8334980152271494;0.015562001943890862;0.015562021239388317;0.800950139464873;0.01489397349380111;1.0448381033954126;0.8010868223606359
60.383046;1.044431326587054;0.8366775261330022;0.8010918266323389;-0.00012586269469909339;-0.00012051333846743071;10.000040287421996;0.8334978928575109;0.015562004860176913;0.015562026556292881;0.800948233351042;0.014893972156099005;1.044838170131622;0.8010847106703723
60.393046;1.044431228315155;0.8366749208596196;0.8010893998212019;-0.0001249218632851612;-0.00011961249375080056;10.000042378119064;0.8334977664577968;0.015562007879553677;0.015562031728185963;0.8009463285451726;0.014893970856936811;1.044838231848224;0.8010826005585313
60.403046;1.044431048959583;0.8366723426830805;0.8010870694837042;-0.00012593417047114937;-0.00012058170338961018;10.000044414612777;0.8334976361580189;0.015562010998289091;0.015562036750695098;0.8009444246704255;0.01489396959677258;1.044838288068477;0.8010804921455733
60.413046;1.044430973620624;0.8366698332870381;0.8010847332374957;-0.00012614884405753646;-0.00012078719782451967;10.000046397140103;0.8334975021502041;0.015562014211109339;0.015562041620654237;0.8009415213486767;0.01489396837717809;1.0448383383872997;0.8010773857300751
60.423046;1.0444309099057891;0.8366672117276932;0.8010822882263958;-0.00012520801292517143;-0.00011988634103420151;10.000048327165354;0.8334973646258724;0.015562017511699599;0.015562046336050675;0.8009396183086873;0.014893967199230291;1.0448383824842424;0.8010752811054881
60.433046;1.044430857826416;0.8366646932850242;0.8010799399535417;-0.00012542268816010736;-0.00012009182854370967;10.000050207343811;0.8334972237633242;0.015562020892098688;0.015562050895352612;0.8009377154123666;0.014893966061397087;1.0448384201132483;0.8010731785759064
60.443046;1.0444307247612423;0.8366619897452783;0.8010774827077732;-0.00012527948194754785;-0.00011995466592810405;10.000052040964468;0.8334970797122306;0.015562024341029232;0.01556205529725015;0.8009358126185934;0.014893964959193942;1.0448384510766402;0.8010710782313384
60.453046;1.0444306954779454;0.8366594650987813;0.8010751222683308;-0.00012549415646393087;-0.00012016014403550915;10.000053830949053;0.8334969325938686;0.015562027843928943;0.0155620595420861;0.8009339099558398;0.014893963887182154;1.0448384751838267;0.8010689801457106
60.463046;1.0444306771812364;0.8366568315218285;0.8010726531117693;-0.00012455332611332855;-0.00011925927052839021;10.000055579618914;0.8334967825144214;0.015562031385245433;0.015562063632880431;0.8009310075482349;0.01489396284091006;1.0448384921992786;0.8010658846058583
60.473046;1.044430669409609;0.8366543048275162;0.8010702810788668;-0.0001247680019981731;-0.00011946474124401776;10.000057289729474;0.8334966295600839;0.015562034950852312;0.015562067574080095;0.8009291056324994;0.01489396181718503;1.044838501784377;0.8010637913960156
60.483046;1.0444305789517982;0.8366515972115143;0.801067800884798;-0.00012462478748812434;-0.00011932755314770737;10.000058965523516;0.8334964737820569;0.015562038528916545;0.015562071369866589;0.8009272044850684;0.014893960813533263;1.0448385034672472;0.8010617007377389
60.493046;1.044430589890397;0.8366490727502465;0.801065418685328;-0.00012483946263058078;-0.00011953301432084542;10.000060612447601;0.8334963152053317;0.015562042108801894;0.015562075024013003;0.8009253042968592;0.014893959827540944;1.0448384966952404;0.801059612530235
60.503046;1.044431604514878;0.8366473483306182;0.801063031998407;-0.00012512835078277022;-0.00011980941262590967;10.000062235931294;0.833496153916859;0.015562045679255593;0.015562078540223396;0.8009224051102659;0.014893958855800244;1.0448384809171938;0.8010565267078549
60.513046;1.0444315380410725;0.8366446478442358;0.8010605383993988;-0.00012498512863892133;-0.00011967220390241642;10.000063840267224;0.8334959901766325;0.015562049227734099;0.015562081920896234;0.8009205068099834;0.01489395789300838;1.0448384556057608;0.8010544426708985
60.523046;1.0444315703562352;0.8366421325268244;0.8010581440692791;-0.00012519980403884694;-0.00011987765154841634;10.000065428069917;0.8334958244297077;0.015562052740982412;0.01556208516560865;0.8009186091153511;0.014893956932548948;1.0448384202961387;0.8010523604898023
60.533046;1.0444316081954534;0.8366395139442329;0.8010556437802702;-0.00012425897372154223;-0.00011897674735079694;10.000067000308315;0.8334956572413796;0.015562056206130302;0.015562088271975376;0.8009167116321235;0.01489395596823362;1.0448383746893668;0.8010502802387894
60.543046;1.0444316508677676;0.8366370071897283;0.8010532435661002;-0.00012447365107380438;-0.00011918218763393982;10.000068556400292;0.8334954892424382;0.015562059612047882;0.015562091237663101;0.8009148139377165;0.014893954995441239;1.044838318683341;0.8010482020479825
60.553046;1.044431605288646;0.8366343237823842;0.8010507383187204;-0.0001243304216895475;-0.00011904495354879404;10.000070094429166;0.8334953211091275;0.015562062949873246;0.015562094061257213;0.800911915579157;0.014893954010771475;1.0448382523069781;0.8010451261857487
60.563046;1.0444316558960545;0.8366318271736792;0.8010483343444716;-0.00012454509893960338;-0.00011925038474446486;10.000071611542058;0.8334951535526407;0.015562066211617832;0.015562096742292553;0.8009100160131356;0.014893953010679082;1.0448381756833327;0.8010430523755886
60.573046;1.0444317096389886;0.8366292287249338;0.801045826513984;-0.00012360427064777188;-0.00011834946445373102;10.000073104120638;0.8334949872662566;0.015562069388837557;0.01556209928133668;0.800908114645811;0.014893951990622253;1.0448380890141225;0.8010409808819496
60.583046;1.044431765977697;0.8366267431496613;0.8010434208738564;-0.00012381895019767587;-0.00011855488934605262;10.000074568304822;0.8334948228338153;0.015562072473270766;0.015562101680329005;0.8009062109623785;0.014893950946087803;1.0448379925553104;0.8010389118055699
60.593046;1.0444317319492349;0.8366241887427994;0.80104101499308;-0.00012483122094963093;-0.00011952398035550805;10.000076001067944;0.833494660677395;0.015562075457466112;0.015562103942481972;0.8009033045620445;0.014893949874629967;1.0448378866610137;0.8010358453383292
60.603046;1.0444317921383814;0.8366216062875623;0.8010385066932938;-0.00012389039399769228;-0.00011862304949956422;10.000077400700336;0.8334945010705218;0.015562078335082816;0.015562106071165713;0.8009013950983387;0.014893948776581989;1.0448377718464419;0.8010337810457914
60.613046;1.0444318537285988;0.8366191358780573;0.8010361016793123;-0.00012410507484509668;-0.00011882846467810168;10.000078766075916;0.8334943441850984;0.015562081102452687;0.015562108069270518;0.8008994822740599;0.014893947653425048;1.0448376487692113;0.8010317189743279
60.623046;1.0444319164978775;0.8366165624446444;0.8010335946057464;-0.00012316425009312307;-0.00011792752947799024;10.000080095395008;0.8334941901705117;0.015562083759126965;0.015562109939588668;0.8008975659023407;0.014893946505252264;1.0448375181662988;0.8010296589823425
60.633046;1.0444318878443968;0.8366140260404683;0.8010311909692512;-0.00012417651413063201;-0.00011889660117717889;10.00008138550773;0.833494039250779;0.015562086306024714;0.01556211168413906;0.8008956459406892;0.014893945329843434;1.0448373808015528;0.8010276008957199
60.643046;1.0444319526893444;0.8366126155318933;0.8010297917935805;-0.0001231283558224752;-0.00011789289325534605;10.000082632138037;0.8334938917645786;0.015562088743693123;0.015562113302358951;0.8008927224353274;0.014893944124256441;1.044837237435375;0.8010245447171683
60.653046;1.044432018404054;0.8366101600454507;0.8010273897630908;-0.00012334303851563845;-0.00011809829951109775;10.000083830854182;0.8334937481254654;0.015562091071799157;0.015562114790457632;0.8008907954062734;0.01489394288681378;1.044837088803568;0.801022489962042
60.663046;1.0444319921775964;0.8366075259305086;0.8010248855289888;-0.0001231997911325331;-0.0001179610113490287;10.000084978371625;0.8334936087738478;0.015562093289539766;0.015562116142722971;0.8008888647750957;0.01489394161699119;1.0448369355947154;0.8010204366627872
60.673046;1.0444320585246862;0.8366050759201594;0.8010224847501282;-0.0001234144737139795;-0.00011816641362414124;10.000086073101983;0.833493474161407;0.015562095396654754;0.01556211735351602;0.8008869303991396;0.014893940313473198;1.0448367784245431;0.8010183846778971
60.683046;1.0444321245019523;0.8366026280716689;0.8010200843848624;-0.00012362915740225935;-0.00011837181536155805;10.000087114543014;0.8334933447530671;0.015562097393940783;0.01556211841802283;0.8008849921548482;0.014893938972737029;1.0448366178316009;0.8010163339208587
60.693046;1.0444321898056488;0.8366000746735404;0.8010175814697491;-0.00012268833551524284;-0.00011747086830810146;10.000088102433086;0.833493221020994;0.015562099282715338;0.015562119331546548;0.8008820499531484;0.014893937590321754;1.044836454319022;0.801013284533354
60.703046;1.0444321618358159;0.8365975559413096;0.801015181198757;-0.0001237005879646761;-0.00011843991643843734;10.000089036639217;0.8334931034290294;0.015562101064026305;0.015562120089189039;0.8008801036742162;0.014893936163859157;1.0448362883808044;0.8010112361256876
60.713046;1.0444322255769773;0.8365950055877399;0.8010126780139948;-0.00012275976573023024;-0.00011753896743067714;10.000089917601336;0.833492992431506;0.015562102739203333;0.015562120686556892;0.8008781531176958;0.014893934694277806;1.0448361205087546;0.8010091887813987
60.723046;1.0444322885515205;0.836592564289891;0.8010102771188427;-0.00012297445091727659;-0.00011774436751834681;10.000090746155287;0.8334928884737739;0.015562104312433257;0.015562121120651848;0.800876198032903;0.014893933184006947;1.0448359512472802;0.8010071423832391
60.733046;1.0444323507092468;0.8365900177767533;0.8010077728908053;-0.00012203363010673356;-0.00011684341963604453;10.000091522678304;0.8334927919885865;0.015562105793037833;0.015562121390343292;0.8008742381735157;0.014893931634892225;1.044835781201166;0.801005096800783
60.743046;1.0444323194040395;0.8365875069646814;0.8010053708110288;-0.00012304587432143872;-0.00011781245930823079;10.000092246740431;0.8334927034014467;0.01556210719432516;0.015562121496539173;0.8008722732937963;0.01489393004808615;1.0448356109364354;0.8010030519055086
60.753046;1.0444323793243095;0.8365850733578578;0.8010029685086146;-0.00012326055900118677;-0.00011801785959774977;10.000092917435696;0.8334926231180456;0.015562108529348181;0.015562121442599585;0.8008693031361358;0.014893928424820546;1.044835440961124;0.8010000077821257
60.763046;1.0444324375780814;0.8365825358251767;0.8010004632834401;-0.0001223197373422972;-0.00011711691225365708;10.000093533867956;0.8334925514888348;0.015562109807019477;0.015562121234647437;0.8008673274451146;0.014893926766610834;1.0448352718224425;0.800997964083357
60.773046;1.044432493660903;0.8365801094301172;0.8009980607729845;-0.00012253442253665276;-0.00011732231490802232;10.000094095697362;0.8334924887718341;0.015562111031208702;0.015562120881384001;0.8008653459343775;0.014893925075626934;1.04483510412026;0.8009959210472248
60.783046;1.0444324545266397;0.8365775057412238;0.800995555377206;-0.00012239114999824388;-0.0001171849999955069;10.000094603763573;0.8334924351088123;0.015562112202556464;0.015562120393400786;0.800863358247152;0.01489392335537411;1.044834938400261;0.8009938787044901
60.793046;1.0444325046179241;0.8365750882008659;0.8009931528369856;-0.00012260583292034486;-0.0001173904036676612;10.000095060512953;0.8334923905193818;0.015562113320991533;0.015562119782003175;0.8008613639965589;0.01489392161067594;1.0448347750285727;0.800991837016012
60.803046;1.044433546715135;0.8365745212709296;0.8009917538087131;-0.00012163187673095772;-0.0001164576266455473;10.00009546988653;0.8334923548624028;0.015562114386875608;0.015562119058426591;0.8008583628178639;0.014893919846603825;1.0448346141220042;0.8009887961436715
60.813046;1.0444335890578473;0.8365721136124199;0.8009893510855914;-0.0001218465590983114;-0.00011666303400736863;10.00009583703216;0.8334923277842771;0.01556211540044586;0.015562118233233195;0.8008563543934694;0.014893918066841642;1.0448344555911235;0.8009867558449058
60.823046;1.0444335346965463;0.8365695293703093;0.8009868453328344;-0.00012170327436529602;-0.00011652571627530632;10.000096167999796;0.8334923087778056;0.01556211636125704;0.015562117315120656;0.8008543385051341;0.014893916273566298;1.0448342992866164;0.8009847164565956
60.833046;1.0444335686169592;0.8365671314113582;0.8009844422609803;-0.00012191795354484107;-0.00011673112613944015;10.000096468941445;0.83349229731126;0.015562117268215327;0.01556211631012783;0.8008523150568692;0.014893914469209305;1.0448341451775727;0.8009826780963469
60.843046;1.0444335985189395;0.8365647380312361;0.8009820389125651;-0.0001221326321127167;-0.00011693653857974098;10.000096745695275;0.8334922928797426;0.015562118119749684;0.015562115221360338;0.800850284027484;0.014893912657488358;1.0448339934790687;0.8009806408416562
60.853046;1.0444335322185918;0.8365621676444386;0.8009795323295732;-0.00012198933668872296;-0.00011679922007119018;10.00009700430584;0.8334922949951625;0.01556211891478669;0.01556211404910103;0.8008482454838952;0.014893910843300035;1.044833844647577;0.8009786048077686
60.863046;1.0444335550869677;0.8365597833461328;0.8009771283079126;-0.00012220401169063728;-0.00011700463604634594;10.000097251067789;0.8334923031986947;0.01556211965412567;0.015562112792755158;0.8008451996821272;0.014893909032090528;1.0448336992328038;0.8009755703145424
60.873046;1.0444335751593519;0.8365572963969637;0.800974621443812;-0.00012126317819586476;-0.00011610370599486149;10.000097491741675;0.8334923170972602;0.015562120340942266;0.015562111453589978;0.800843147090991;0.014893907228379218;1.044833557712909;0.8009735371269894
60.883046;1.0444335930267834;0.8365549215841993;0.8009722175973496;-0.00012147785171617163;-0.0001163091280330942;10.000097730862372;0.8334923363778332;0.01556212098099349;0.015562110035613792;0.8008410883018027;0.014893905434896965;1.0448334204337488;0.8009715054596993
60.893046;1.0444335167602916;0.8365523701703895;0.8009697115575312;-0.0001213345422128069;-0.00011617181092524264;10.00009797180681;0.8334923607831659;0.015562121582858001;0.015562108545052907;0.8008390239444868;0.014893903653429923;1.0448332876210333;0.8009694752946107
60.903046;1.0444335317902333;0.8365500051968905;0.8009673095712366;-0.00012154921187970367;-0.00011637723724821389;10.00009821767641;0.833492390047694;0.015562122156895617;0.015562106989035585;0.8008369546394186;0.014893901885594014;1.0448331594019424;0.8009674465919586
60.913046;1.0444335459897236;0.8365476450312439;0.8009649092771001;-0.0001217638806930918;-0.00011658266689952844;10.00009847180385;0.8334924238253222;0.01556212271299373;0.015562105373401766;0.8008348809226732;0.014893900132428;1.0448330357781195;0.8009654193244954
60.923046;1.0444335596068843;0.8365463377132567;0.8009635146636616;-0.00012071571528745081;-0.00011557899120296129;10.000098736986658;0.8334924617234835;0.01556212325910213;0.015562103702138105;0.8008328031497105;0.014893898394375627;1.044832916542888;0.8009633934702948
60.933046;1.0444334803497883;0.8365439125797546;0.8009611187132714;-0.00012172790006211517;-0.00011654802698140697;10.000099014530866;0.8334925034379949;0.01556212380128922;0.015562101978947444;0.8008297214581217;0.01489389667232255;1.0448328013124148;0.8009603691614071
60.943046;1.0444334934364472;0.8365414587853026;0.8009586227219809;-0.00012078705607171145;-0.00011564711540484453;10.00009930449555;0.8334925488812633;0.015562124344250028;0.015562100207615096;0.8008276357952614;0.014893894967739777;1.0448326897112756;0.8009583459745425
60.953046;1.044433506762027;0.8365391167321927;0.8009562324173232;-0.00012100171880446941;-0.00011585255635676518;10.000099606412817;0.8334925982562923;0.015562124891661406;0.015562098390640322;0.8008255459861682;0.014893893281236865;1.0448325814807864;0.8009563239587285
60.963046;1.044433520764402;0.8365366717889735;0.8009537427036652;-0.00012006087262776802;-0.00011495165142221762;10.000099919120213;0.8334926519962437;0.015562125446171988;0.015562096528358473;0.8008234518601067;0.014893891611944737;1.0448324764371195;0.8009543029687347
60.973046;1.044433443363422;0.836534264527785;0.8009513594328534;-0.00012107304189906436;-0.00011592068991986935;10.000100240266697;0.833492710577471;0.015562126008605365;0.015562094618682094;0.8008213533648153;0.014893889958692987;1.0448323744337378;0.8009522829076963
60.983046;1.0444334598833804;0.8365319361949084;0.800948980418205;-0.00012128769873689379;-0.00011612613880883768;10.000100566369117;0.8334927743580636;0.015562126577500652;0.015562092656972094;0.8008192505912188;0.01489388832089538;1.0448322753548758;0.8009502637846957
60.993046;1.0444334781617721;0.836529505500913;0.8009465029980003;-0.00012034684635779667;-0.0001152252418050934;10.000100893094917;0.833492843517507;0.015562127150392877;0.015562090636601267;0.8008161437330832;0.014893886698595414;1.044832179030557;0.8009472458543383
61.003046;1.04443349840072;0.8365271872857428;0.8009441327630485;-0.00012056150020164955;-0.00011543069760524614;10.000101215438383;0.8334929181186566;0.015562127725281424;0.015562088550130226;0.8008140330344828;0.014893885092491736;1.0448320851099189;0.8009452288025277
61.013046;1.0444334281343288;0.8365246928362988;0.8009416640835402;-0.0001204181446053755;-0.00011529339006190207;10.000101527887844;0.8334929982791459;0.015562128300398081;0.015562086390408443;0.8008119187739253;0.014893883503831853;1.0448319930732615;0.8009432126909803
61.023046;1.0444334521654974;0.8365235407113304;0.8009404090258371;-0.00012052547058769308;-0.00011539609457544482;10.000101824436197;0.8334930842703302;0.015562128873019629;0.015562084151455916;0.8008098012765205;0.014893881934439234;1.0448319024071304;0.8009411973076079
61.033046;1.0444334777137123;0.8365211310138855;0.8009379492738962;-0.0001195846091967351;-0.00011449520983447969;10.000102098309068;0.8334931764090208;0.01556212943918776;0.015562081829430625;0.8008076809122366;0.01489388038671591;1.0448328127514817;0.8009391824637638
61.043046;1.0444335043711945;0.8365188337273575;0.8009355967135618;-0.00011979925373942804;-0.00011470067814483712;10.000102342074095;0.8334932748873704;0.015562129995174919;0.01556207942315577;0.8008055580827599;0.01489387886317181;1.0448327238916393;0.8009371680755408
61.053046;1.0444334392096373;0.8365164669847833;0.8009332485535681;-0.00012081138867287644;-0.00011566972499804243;10.000102548403053;0.8334933797200292;0.015562130538943371;0.015562076933662057;0.8008034332218346;0.01489387736619254;1.0448326356607127;0.8009351541832936
61.063046;1.0444334667974793;0.8365140713200656;0.8009308024565758;-0.00011987051959596732;-0.00011476884857242418;10.000102710641437;0.8334934908091851;0.01556213107008846;0.015562074363512852;0.8008003068165596;0.014893875897648656;1.0448325478912956;0.8009321411180513
61.073046;1.0444334943696534;0.8365117866762729;0.8009284641339887;-0.00012008515655192087;-0.0001149743248993322;10.000102822684877;0.8334936080264951;0.015562131589592581;0.015562071716526972;0.8007981794075818;0.01489387445770142;1.04483246047743;0.8009301287696861
61.083046;1.0444335217342284;0.8365093980621976;0.8009260283735904;-0.00011914428400469117;-0.00011407345491422015;10.000102878632612;0.8334937312226666;0.015562132100035467;0.015562068997560418;0.80079605153374;0.014893873044451614;1.044832373476664;0.8009281175875378
61.093046;1.0444334562875044;0.8365070457826045;0.8009237007507312;-0.00012015640084562037;-0.000115042504152489;10.000102873033079;0.8334938601906362;0.015562132605182072;0.01556206621201204;0.8007939236990194;0.014893871654941796;1.0448322871546487;0.8009261078996268
61.103046;1.0444334829671158;0.8365046635075283;0.8009212759776496;-0.00011921552262920261;-0.000114141638337615;10.000102801789017;0.8334939946704442;0.015562133108637726;0.015562063365145457;0.8007917964103801;0.014893870286040544;1.0448322019604004;0.8009241000938238
61.113046;1.0444345051627313;0.8365043446375887;0.8009200656279143;-0.00011939701268308503;-0.00011431528830185584;10.00010266263543;0.8334941343882544;0.015562133612652823;0.01556206046144737;0.8007896701764909;0.014893868935344121;1.0448321184570166;0.8009220945684989
61.123046;1.0444344392566622;0.8365020016502602;0.8009177538938006;-0.0001204091165560576;-0.00011528433878203753;10.000102454584509;0.8334942790784905;0.015562134118536684;0.015562057504486715;0.800787545463417;0.014893867602662626;1.044832037196678;0.8009200916525115
61.133046;1.044434466212723;0.8364996285744432;0.8009153443123445;-0.00011946822981011296;-0.00011438347996798042;10.000102177248223;0.8334944284913646;0.015562134628284704;0.015562054497918257;0.800785422729032;0.014893866290688177;1.0448319585882941;0.8009180915850532
61.143046;1.0444344938511476;0.8364973659327546;0.8009130420505562;-0.00011968285024711406;-0.00011458897391162415;10.000101830577993;0.833494582411206;0.015562135144817045;0.015562051447088143;0.8007823024487587;0.014893865003914595;1.0448318828215857;0.800915094753001
61.153046;1.0444345226068672;0.8364949992221443;0.8009106414018805;-0.00011874196012774664;-0.00011368812113596565;10.000101414522504;0.8334947406796382;0.01556213567064943;0.015562048359240816;0.8007801850117274;0.014893863747488916;1.044831809840298;0.8009131010573934
61.163046;1.0444344606074782;0.8364926690591454;0.8009083475673592;-0.00011975404617091826;-0.00011465717306655354;10.00010092890057;0.8334949031786705;0.015562136207902463;0.015562045241975447;0.8007780706347171;0.014893862527197044;1.0448317394067375;0.8009111109372554
61.173046;1.0444344934602967;0.8364903093207816;0.8009059550742001;-0.0001188131506556202;-0.00011375632382921023;10.000100373830964;0.8334950697781094;0.015562136759293663;0.0155620421021622;0.8007759594224138;0.014893861349570622;1.0448316712467614;0.8009091245872009
61.183046;1.0444345292346766;0.8364880605969031;0.8009036692011291;-0.00011902776251090257;-0.00011396182709007782;10.000099749951643;0.833495240309431;0.015562137327803347;0.015562038946459595;0.8007738514626049;0.014893860221454948;1.044831605148002;0.8009071420341318
61.193046;1.044434568331841;0.8364869711822012;0.8009024935219806;-0.00011913505509417171;-0.0001140645807578842;10.00009905836697;0.8334954145706132;0.01556213791600069;0.015562035782321262;0.8007717468565078;0.01489385914907759;1.0448315409575315;0.8009051631389391
61.203046;1.0444345185933903;0.8364845486303463;0.8009001125218014;-0.00011899161621674728;-0.0001139272837695929;10.000098300830711;0.8334955923107213;0.015562138526368636;0.015562032618077263;0.8007696457275957;0.014893858136963025;1.0448314785072388;0.8009031876617292
61.213046;1.0444345652385036;0.8364823114503276;0.8008978383553993;-0.00011920622149416674;-0.00011413279210814057;10.000097479704868;0.8334957732070807;0.015562139161712894;0.015562029461619631;0.8007675482439468;0.014893857187536932;1.04483141754803;0.8009012152987675
61.223046;1.0444346159609579;0.8364799707474818;0.8008954654839424;-0.00011826531657231172;-0.00011323195267854212;10.000096597609165;0.8334959568776815;0.015562139824846988;0.015562026318541554;0.8007654546109102;0.014893856301348792;1.0448313577766353;0.8008992456911774
61.233046;1.0444346708049332;0.8364777409593182;0.8008931994345677;-0.00011847991935339848;-0.00011343746520676488;10.000095657409565;0.8334961429106206;0.015562140518243546;0.015562023191315683;0.8007623650231347;0.014893855477194096;1.0448312989184876;0.8008962786268995
61.243046;1.0444346372447701;0.8364753329629171;0.8008908346351283;-0.00011833646443176911;-0.00011330016592526635;10.00009466197668;0.8334963309092052;0.015562141244441554;0.015562020080563895;0.8007602796150375;0.014893854712129954;1.0448312407556055;0.8008943133941614
61.253046;1.04443470008343;0.836473109342802;0.800888576972186;-0.00011855106306979605;-0.00011350568019124823;10.000093613014071;0.8334965205471542;0.01556214200635002;0.015562016987751141;0.8007581984112129;0.014893854001641471;1.0448311830537158;0.8008923498534641
61.263046;1.0444347665170972;0.8364708881745049;0.8008863239199244;-0.0001187656609666893;-0.00011371119625941783;10.000092510281622;0.8334967115766613;0.015562142806156342;0.015562013916623096;0.800756121322245;0.014893853339892713;1.0448311254770766;0.8008903877939264
61.273046;1.0444348359786801;0.8364697172095962;0.8008850794409158;-0.00011771743383413322;-0.00011270761405318248;10.000091352271953;0.8334969038164861;0.015562143644068112;0.015562010871956217;0.8007540482271022;0.014893852719743698;1.0448310675924608;0.8008884271492619
61.283046;1.044434815230957;0.8364674254596082;0.8008828364685305;-0.000118729475195692;-0.00011367666237557205;10.000090137229705;0.8334970971808592;0.01556214451874772;0.015562007858022477;0.800751979047848;0.014893852132628494;1.044831008927114;0.8008864679861257
61.293046;1.0444348883521875;0.8364651017997246;0.8008804961803511;-0.00011778856082440359;-0.00011277583137496508;10.000088863806864;0.8334972916922743;0.015562145428520083;0.015562004878717279;0.8007499137650962;0.014893851569100247;1.0448309490274588;0.8008845104624556
61.303046;1.0444349619271196;0.8364628864294361;0.8008782640107248;-0.00011800315539183964;-0.00011298135209863472;10.000087531692502;0.8334974874555242;0.015562146371889215;0.015562001937886679;0.8007478523920548;0.014893851019766485;1.0448308875315604;0.8008825547986728
61.313046;1.0444350349546658;0.8364606718359111;0.8008760372340608;-0.00011821775024267813;-0.00011318687439462692;10.000086141855274;0.8334976846726085;0.015562147347488252;0.015561999039033117;0.8007457948933121;0.014893850475809975;1.0448308241894173;0.800880601256307
61.323046;1.0444350139165464;0.836458276349818;0.8008737130264406;-0.00011807427227651249;-0.00011304956840801118;10.000084696400862;0.8334978836692098;0.015562148353794342;0.015561996185390795;0.8007427411411879;0.014893849929658975;1.0448307588003043;0.800877650253878
61.333046;1.044435082636047;0.8364560627528326;0.8008714971559483;-0.00011828886615024211;-0.0001132550916477954;10.00008319880396;0.833498084830809;0.015562149388350969;0.015561993380262738;0.8007406909785079;0.014893849376133849;1.0448306911950724;0.8008757015808466
61.343046;1.0444351473792601;0.8364548975398586;0.8008702904496541;-0.0001172406387174068;-0.00011225151827283893;10.000081654239645;0.8334982884900403;0.015562150447167921;0.015561990627300796;0.8007386442488852;0.014893848813059484;1.0448306212604763;0.8008737553910289
61.353046;1.0444352067690639;0.8364526840935028;0.8008680858200621;-0.00011745523460112864;-0.0001124570444772885;10.000080069206764;0.8334984948747215;0.015562151525651454;0.015561987930674514;0.800736600768377;0.014893848240047459;1.044830548924666;0.800871811567429
61.363046;1.0444351668892993;0.836450288924699;0.8008657841893352;-0.00011731175065522478;-0.0001123197347246048;10.000078450400892;0.833498704107824;0.015562152620261217;0.015561985294466955;0.8007345603777817;0.014893847656157366;1.0448304741489123;0.8008698699642891
61.373046;1.0444352112496198;0.8364480748789712;0.8008635914987442;-0.0001175263470808017;-0.00011252526155701064;10.000076803504427;0.833498916201088;0.015562153729083818;0.015561982721935437;0.800732523034297;0.014893847058635562;1.0448303969057742;0.8008679303972714
61.383046;1.0444352460813824;0.8364458604520582;0.8008614051467489;-0.00011774094518780631;-0.00011273078965817098;10.000075132746414;0.833499131033242;0.015562154851584948;0.0155619802157042;0.8007304888180158;0.014893846442881359;1.0448303171487743;0.8008659926009418
61.393046;1.0444352702827189;0.8364435383657924;0.8008591226097524;-0.00011680003625835434;-0.00011182996866670306;10.000073441161971;0.8334993483331489;0.015562155988294864;0.015561977778652815;0.8007284578822828;0.014893845803015749;1.0448302348716996;0.80086405624602
61.403046;1.0444351904190834;0.8364424046193919;0.8008580557808958;-0.0001177047460029803;-0.00011269625773337157;10.00007173111849;0.8334995677157075;0.01556215713963499;0.015561975415215925;0.8007264304212005;0.014893845133119022;1.0448301502190545;0.8008621210144765
61.413046;1.044435190586604;0.836440081952155;0.8008557867712545;-0.00011676383902859844;-0.00011179543667446476;10.000070005220978;0.8334997887477931;0.015562158304301271;0.015561973131789208;0.8007244066465371;0.014893844427809791;1.0448300635554648;0.8008601866706123
61.423046;1.0444351776229353;0.8364378664230684;0.8008536273664125;-0.00011697844327310203;-0.00011200096692008217;10.000068267056676;0.8335000109708713;0.015562159479048796;0.015561970935298914;0.8007223867331501;0.0148938436811042;1.0448299754500163;0.8008582530960864
61.433046;1.044436146768473;0.8364363409720834;0.8008513720852042;-0.0001161117077553414;-0.0001111710530148862;10.000066521194192;0.833500233893076;0.015562160659433086;0.015561968831925153;0.8007203707700324;0.014893842885417828;1.0448298865500896;0.8008563202808068
