time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
61.443046;1.0444360139037054;0.8364340513795392;0.8008492263113565;-0.00011712372813433588;-0.00011214008090525234;10.000064772853273;0.8335004569838822;0.015562161839820569;0.015561966826680986;0.8007173587730335;0.014893842032592745;1.0448297974390572;0.8008533884510736
61.453046;1.044435959724317;0.8364318362209328;0.8008470873941247;-0.00011733833784698352;-0.00011234561110508004;10.000063027512969;0.8335006797039846;0.015562163012651236;0.015561964922956412;0.8007153506908654;0.014893841115808173;1.0448297086225964;0.8008514573224605
61.463046;1.044435892003149;0.836429514151973;0.8008448522189158;-0.00011639744034480625;-0.00011144479144010577;10.000061290428452;0.8335009015842729;0.015562164168850586;0.015561963122895442;0.800713346364165;0.014893840130689201;1.044829620616176;0.8008495270819578
61.473046;1.044435811088552;0.836428455418609;0.8008438321952023;-0.00011650474575484932;-0.0001115475782120547;10.000059566072757;0.8335011222790988;0.015562165300366183;0.015561961428163532;0.8007113455101358;0.014893839075488023;1.044829534004514;0.8008475976492763
61.483046;1.0444356248923368;0.836426060286339;0.8008416084782318;-0.00011636125752126334;-0.00011141024849735376;10.000057857240138;0.8335013415395437;0.015562166402212595;0.015561959839065824;0.8007093477294188;0.014893837950364674;1.0448294494385448;0.8008456688532122
61.493046;1.044435518751829;0.8364238472615126;0.8008394925124697;-0.00011657587682078165;-0.0001116157788280293;10.00005616423231;0.8335015591452669;0.015562167472024921;0.01556195835272262;0.8007073525244407;0.014893836756180182;1.04482936758835;0.80084374048857
61.503046;1.0444354006231074;0.8364216349487135;0.8008373808629167;-0.00011679049922320227;-0.00011182130956924651;10.000054485552278;0.8335017748674521;0.01556216850828379;0.01556195696267555;0.8007053593767852;0.01489383549392225;1.0448292890632185;0.8008418123540788
61.513046;1.0444352710209035;0.8364193161339263;0.8008351703029477;-0.00011584961469379885;-0.00011092049006971528;10.000052819879523;0.8335019884901373;0.015562169508185297;0.015561955660151769;0.800703367809177;0.014893834164438562;1.0448292143769613;0.8008398842637184
61.523046;1.04443503811798;0.8364170313408036;0.8008330658679149;-0.00011686163758983472;-0.00011188950197056207;10.00005116706011;0.8335021998408684;0.01556217046631579;0.01556195443551851;0.8007013773692169;0.014893832767655197;1.0448291439974358;0.8008379560718502
61.533046;1.0444348875491638;0.8364158698889462;0.800831968432296;-0.00011581344889429154;-0.00011088593851974668;10.000049527662739;0.8335024088038433;0.015562171375642524;0.015561953278903607;0.8006993876351385;0.01489383130207867;1.0448290783636829;0.8008360276948454
61.543046;1.044434727502791;0.8364136614262698;0.8008298705951934;-0.0001160280806706276;-0.00011109146882952343;10.000047902788584;0.8335026153349192;0.01556217223009993;0.015561952180121314;0.8006973982531135;0.01489382976479387;1.0448290178354591;0.8008340991169984
61.553046;1.0444345585879817;0.8364113471389965;0.8008276731890931;-0.00011508720494960696;-0.00011019064906283173;10.000046294624264;0.8335028194457443;0.015562173026815949;0.015561951128923005;0.8006954089260746;0.014893828151295398;1.0448289626916845;0.8008321703680946
61.563046;1.044434288986832;0.8364090677447791;0.8008255814945048;-0.00011609922817993298;-0.00011115965370365034;10.000044706740681;0.8335030211380433;0.01556217376639216;0.015561950115879332;0.800693419385325;0.014893826455700079;1.0448289131955755;0.8008302414704177
61.573046;1.0444341044028282;0.8364068644827469;0.8008234927402469;-0.00011631386457332223;-0.00011136518404714874;10.000043143307177;0.8335032203606226;0.01556217445071414;0.0155619491328371;0.8006914293524581;0.014893824671693034;1.044828869636285;0.8008283123943007
61.583046;1.0444339132304765;0.8364057116355635;0.800822410030694;-0.00011526568611233023;-0.00011036162295121758;10.000041607626297;0.8335034170334391;0.015562175080362204;0.015561948172607705;0.800688438466207;0.014893822793728261;1.0448288323061872;0.8008253832083925
61.593046;1.0444337163741921;0.8364035130525168;0.8008203256335797;-0.00011548032588984964;-0.00011056715502130551;10.000040101168885;0.8335036111227139;0.015562175653908675;0.015561947228719961;0.8006864462502213;0.014893820817771406;1.0448288014192106;0.8008234533800039
61.603046;1.0444334223109173;0.836401135706967;0.8008181397798259;-0.00011533683589911126;-0.00011042980272911718;10.000038623656529;0.8335038027353813;0.015562176168549486;0.015561946295306533;0.8006844521614687;0.014893818741121187;1.0448287770294151;0.8008215228441645
61.613046;1.0444332169309298;0.8363989427524984;0.8008160577202201;-0.00011555147593706717;-0.00011063533445452708;10.000037174086545;0.8335039921261526;0.015562176621575068;0.015561945366993657;0.8006824556801426;0.014893816562416055;1.0448287590641758;0.8008195913976615
61.623046;1.0444330086195586;0.8363967529791082;0.8008139763324523;-0.0001157661169479208;-0.00011084086698048045;10.000035751909223;0.8335041795667893;0.01556217701229275;0.015561944439030397;0.8006804564254639;0.014893814282611835;1.0448287474397242;0.800817658925466
61.633046;1.0444327980164763;0.8363944594168662;0.8008117927406824;-0.00011482524879556747;-0.00010994004931964327;10.000034357246843;0.8335043652355022;0.015562177341910774;0.01556194350767943;0.8006784542322809;0.014893811906154117;1.0448287421130107;0.8008157253582051
61.643046;1.0444324930691162;0.8363933584514023;0.8008108185728507;-0.00011572995691900544;-0.00011080630094801497;10.000032990413128;0.8335045492253059;0.015562177611537836;0.015561942570478547;0.8006764491089531;0.01489380944132076;1.0448287430546848;0.8008137906355639
61.653046;1.044432278949789;0.8363910731866648;0.8008086357087187;-0.0001147890878802028;-0.00010990548229811845;10.000031651887257;0.8335047315666385;0.015562177821526314;0.01556194162506562;0.800674441133556;0.01489380689943774;1.0448287502206999;0.8008118547401343
61.663046;1.0444320633519795;0.8363888998743871;0.8008065556287219;-0.00011500372934634102;-0.00011011101520514803;10.000030342710271;0.833504912212124;0.015562177972467818;0.015561940667747744;0.8006724303762611;0.014893804294068017;1.0448287635740832;0.8008099177271468
61.673046;1.0444318464254505;0.8363867313639016;0.8008044752501833;-0.00011521837118513533;-0.00011031654865797853;10.00002906441016;0.8335050910318473;0.015562178065723221;0.015561939694789976;0.800670416838322;0.014893801640619922;1.0448287831244385;0.8008079796987553
61.683046;1.0444315358650862;0.8363843862754475;0.800802291319454;-0.00011507486547653109;-0.00011017918133947264;10.000027818383094;0.8335052678172699;0.015562178102827397;0.015561938704628605;0.8006684003852966;0.014893798955719765;1.0448288088945767;0.8008060407485016
61.693046;1.0444313167444879;0.8363833830567885;0.8008013154162983;-0.00011518220209212547;-0.00011028197538469758;10.00002660532432;0.8335054422581939;0.015562178084668643;0.015561937698031856;0.8006663807322754;0.014893796256496762;1.0448288408588198;0.8008041009320864
61.703046;1.0444310966559058;0.8363811218881229;0.8007991287292486;-0.0001142413320455118;-0.00010938115712044956;10.000025424958096;0.8335056139087661;0.015562178010702001;0.015561936677100747;0.8006643575373349;0.014893793559852013;1.0448288789744762;0.8008021603144421
61.713046;1.0444308755783331;0.836378972851068;0.8007970424652358;-0.00011445597193765738;-0.00010958669033915476;10.000024276160259;0.8335057822038159;0.015562177878168267;0.015561935644234469;0.8006623305201347;0.01489379088127979;1.0448289232171954;0.8008002190619569
61.723046;1.0444305610679092;0.8363767544715307;0.8007949530733777;-0.00011546796616799227;-0.00011055566619124933;10.000023157527856;0.8335059465303115;0.015562177682451377;0.015561934600922292;0.8006602994959635;0.014893788233734327;1.0448289735338296;0.8007982774694747
61.733046;1.0444303381643008;0.8363745077018474;0.8007927573187977;-0.00011452709360443163;-0.00010965484654469531;10.000022067702472;0.8335061063103879;0.015562177418507067;0.015561933547027099;0.80065826434618;0.014893785627480768;1.0448290298208294;0.8007963358786858
61.743046;1.0444301145348716;0.8363735283573107;0.800791766307823;-0.00011463442870276141;-0.0001097576408213016;10.000021005048797;0.8335062610637983;0.01556217708194186;0.015561932481750855;0.8006562249827941;0.014893783070305023;1.0448290918985066;0.8007943945775391
61.753046;1.0444298902592155;0.8363712905808256;0.8007895613296987;-0.00011369355592612189;-0.00010885682101445879;10.000019967767825;0.8335064104023493;0.0155621766697792;0.015561931405169966;0.8006541813080278;0.01489378056707093;1.044829159443778;0.8007924537887665
61.763046;1.0444305686343813;0.8363698873988616;0.8007874535934457;-0.00011477969193059036;-0.00010989667978308255;10.000018954727333;0.8335065539872096;0.015562176180929322;0.015561930318389866;0.8006521331653427;0.014893778119667057;1.044829232006837;0.8007905137331424
61.773046;1.044430343247006;0.8363676575384965;0.8007852373750568;-0.00011383881555689685;-0.00010899585677959333;10.000017965662062;0.8335066915329908;0.015562175615552941;0.015561929223061884;0.8006500803400822;0.014893775728357133;1.0448293090739675;0.8007885746570209
61.783046;1.0444301175431623;0.8363655385410669;0.8007831175556884;-0.00011405345005769623;-0.00010920138448731343;10.000017000423;0.8335068228578901;0.01556217497380181;0.015561928120927711;0.8006480226534562;0.014893773393544649;1.0448293900895556;0.8007866367770418
61.793046;1.0444298918016837;0.836364578313877;0.8007820972561026;-0.00011416078309928732;-0.00010930417536303091;10.000016058373548;0.8335069479357027;0.015562174255165429;0.015561927012691443;0.8006459600537696;0.014893771116392004;1.0448294744739353;0.8007847002135838
61.803046;1.0444295739287253;0.8363622839868325;0.8007798604721948;-0.0001140172445458009;-0.00010916677694248545;10.000015138553836;0.8335070668846409;0.015562173458675927;0.015561925897120113;0.8006438925910362;0.0148937688975152;1.0448295616338037;0.8007827650160334
61.813046;1.0444293493115109;0.8363601735401515;0.8007777188213044;-0.00011423187536187451;-0.00010937229998696262;10.00001423995105;0.8335071798860875;0.015562172583453833;0.015561924771480187;0.8006408203343643;0.014893766735012593;1.0448296509904482;0.8007798314422633
61.823046;1.044429125983087;0.8363579578149458;0.800775466265981;-0.00011329099428173512;-0.00010847147057028772;10.000013361178063;0.8335072871330872;0.015562171629585347;0.015561923632240073;0.8006387433663876;0.014893764624458208;1.0448297420581738;0.800777899299796
61.833046;1.0444289044222228;0.8363558510170436;0.8007733077009195;-0.00011350562335192435;-0.00010867699144589866;10.000012500158643;0.8335073888477402;0.015562170599117799;0.015561922474957995;0.8006366618610667;0.01489376256082136;1.044829834462624;0.800775968891429
61.843046;1.0444285926504238;0.8363548268320603;0.800772246049993;-0.00011441028237024845;-0.00010954319555546816;10.00001165430512;0.833507485294694;0.015562169495605634;0.015561921294453506;0.8006345761200949;0.01489376053937184;1.0448299278562552;0.800774040279778
61.853046;1.044428376067453;0.8363526149325289;0.8007699656110063;-0.00011346939556487084;-0.00010864236065155023;10.00001082080178;0.833507576725884;0.015562168322063042;0.015561920086265474;0.8006324864962663;0.014893758555258239;1.0448300218517454;0.8007721135505496
61.863046;1.0444281626057996;0.8363505110713;0.8007677777518952;-0.00011368401828459774;-0.00010884787616538898;10.000009997189837;0.8335076632816592;0.015562167079892964;0.015561918847537697;0.8006303933010618;0.014893756603796765;1.0448301160252669;0.8007701888746115
61.873046;1.0444279524987579;0.8363483005160434;0.8007654767547583;-0.00011274312813118654;-0.00010794703908535979;10.000009182539035;0.8335077449546366;0.01556216576958002;0.01556191757609218;0.8006282968008299;0.01489375468086213;1.0448302099558235;0.8007682664468337
61.883046;1.0444276533427093;0.8363461236154004;0.8007632678468874;-0.0001137550694265526;-0.00010891596325702899;10.000008377994389;0.833507821659855;0.01556216439127304;0.015561916269742354;0.8006261972599368;0.014893752782457862;1.0448303032516677;0.8007663463944841
61.893046;1.0444274499662443;0.8363451767742589;0.8007621548386941;-0.00011386238656254893;-0.00010901874031137464;10.000007585268435;0.8335078933049255;0.015562162945211377;0.015561914926490571;0.8006240949524299;0.014893750904837058;1.0448303955242244;0.800764428737196
61.903046;1.0444272497472553;0.836342967443351;0.800759822292382;-0.00011292148844045658;-0.00010811789754831872;10.000006804268638;0.8335079597837424;0.015562161432932086;0.01556191354438767;0.8006219901367346;0.014893749045490207;1.0448304863392637;0.8007625134118721
61.913046;1.0444270525737203;0.8363408657195307;0.8007575822643583;-0.00011313609956763056;-0.00010832340516735683;10.000006032504537;0.8335080209608771;0.015562159858212812;0.015561912121464377;0.8006198830366539;0.014893747203749766;1.0448305751721352;0.8007606003297146
61.923046;1.04442685842751;0.8363386571030249;0.8007552296813758;-0.00011219519782565022;-0.00010742255993325919;10.000005266639537;0.8335080767007796;0.015562158227037146;0.015561910656153555;0.8006177738523952;0.014893745380603327;1.0448306613787368;0.8007586894204104
61.933046;1.044426574854774;0.8363376377201936;0.8007540767517011;-0.00011309982112100666;-0.000108288734410955;10.000004504332452;0.8335081268674285;0.015562156546910339;0.015561909147998886;0.8006156627708075;0.0148937435783295;1.044830744217377;0.8007567806222314
61.943046;1.044426386737235;0.8363355377264384;0.8007518087626775;-0.00011331442515659852;-0.00010849423596801498;10.000003744942099;0.8335081712480055;0.015562154825515276;0.015561907598832478;0.8006135499502083;0.014893741800259938;1.044830822898667;0.800754873816659
61.953046;1.044426201541351;0.8363333314235377;0.8007494297459129;-0.00011237351676891557;-0.00010759338444107304;10.000002989210989;0.8335082095229135;0.015562153069529601;0.01556190601375286;0.8006114354998557;0.01489374004989312;1.0448308965992241;0.8007529688143855
61.963046;1.0444260192298755;0.8363312336977891;0.8007471456936119;-0.00011258811835704015;-0.00010779888316795366;10.000002238857098;0.8335082413604966;0.015562151284432913;0.01556190440070666;0.8006093194912886;0.01489373832931951;1.0448309644634963;0.8007510654263149
61.973046;1.0444257474485628;0.8363289561445197;0.8007447515838653;-0.00011244451229328277;-0.00010766142261119681;10.000001496533054;0.8335082665391513;0.01556214947441447;0.015561902768683699;0.8006072020127029;0.01489373663893711;1.0448310256644096;0.8007491634945574
61.983046;1.0444255713826018;0.8363280175418216;0.800743559964352;-0.00011255181425130912;-0.00010776418531854875;10.00000076572427;0.8335082850037759;0.015562147641910851;0.015561901126129617;0.8006050831949705;0.014893734978848348;1.0448310795017621;0.8007472628414632
61.993046;1.0444253989551209;0.8363259258932015;0.8007412557733944;-0.00011276641100200306;-0.0001079696771972216;10.00000005032322;0.8335082968410182;0.015562145788008389;0.015561899480773175;0.8006029631535871;0.014893733349472917;1.0448311254404947;0.8007453632326378
62.003046;1.044425230637059;0.836323729868222;0.800738843010714;-0.00011182549596693249;-0.0001070688155330415;9.999999354290203;0.8335083022125183;0.015562143914143243;0.015561897839682275;0.8006008419348577;0.014893731750667364;1.0448311630378213;0.8007434643759066
62.013046;1.0444249745307126;0.8363215702533925;0.8007365272879237;-0.00011283738808652302;-0.00010803769037352329;9.999998681520472;0.8335083013144028;0.015562142024030204;0.015561896208716192;0.8005987195484275;0.014893730180892979;1.0448311918692523;0.8007415658797001
62.023046;1.0444248161694598;0.8363205365033608;0.80073520991208;-0.00011178917514334603;-0.0001070340929580124;9.999998035624015;0.8335082943605725;0.015562140124632987;0.015561894592206369;0.8005965960286796;0.01489372863702694;1.0448312115504081;0.8007396672244662
62.033046;1.0444246637324641;0.8363184583453505;0.8007328838535495;-0.00011200376709745358;-0.00010723957519542386;9.999997419872297;0.8335082815460692;0.01556213822523914;0.015561892992829906;0.8005944714463837;0.01489372711455605;1.0448312217703977;0.8007377678552494
62.043046;1.0444245178520781;0.8363163844063521;0.8007305531889997;-0.00011221835831500889;-0.00010744505534513626;9.999996837461783;0.8335082630187989;0.01556213633508451;0.01556189141195954;0.8005923458842499;0.014893725608340957;1.0448312223061478;0.8007358672925289
62.053046;1.0444242866774751;0.8363141337238327;0.8007281156000418;-0.00011207472647045032;-0.00010730756061618082;9.999996291251078;0.8335082388975533;0.015562134461536401;0.015561889850728844;0.8005902194619996;0.014893724113827845;1.0448312130559654;0.800733965136321
62.063046;1.0444241556353526;0.8363120696216293;0.8007257772636392;-0.0001122893136937175;-0.00010751303449751182;9.999995782988933;0.8335082092973302;0.015562132609979516;0.015561888310860857;0.800588092412706;0.014893722627168194;1.0448311940519384;0.8007320610506415
62.073046;1.044424032647294;0.8363110592482127;0.8007244394646235;-0.00011124109550882241;-0.00010650942570290135;9.999995313114635;0.8335081743043088;0.015562130784377255;0.015561886795377247;0.8005859650781969;0.014893721144017612;1.044831165442938;0.8007301548183516
62.083046;1.0444239179951376;0.8363090063794157;0.800722095426694;-0.00011145568083760705;-0.00010671489579486988;9.999994881224477;0.8335081339369439;0.01556212898721286;0.015561885308498601;0.8005838377935882;0.014893719658964953;1.044831127474691;0.8007282464112473
62.093046;1.0444247151718054;0.8363076824167394;0.8007197491175687;-0.00011254168417769457;-0.00010775461697215876;9.999994486367191;0.8335080881772098;0.015562127219380543;0.015561883854038613;0.8005817108025957;0.014893718166237557;1.0448310804454364;0.8007263360018361
62.103046;1.044424617822185;0.8363055336427623;0.8007172984709904;-0.00011160075334874453;-0.00010685372948364291;9.999994126640168;0.8335080370207002;0.015562125481143914;0.015561882434234288;0.8005795842853102;0.014893716661093896;1.044831024602261;0.8007244238896852
62.113046;1.0444245292697063;0.8363046529831815;0.800716055606016;-0.00011170804170944125;-0.00010695646516286937;9.99999379858063;0.8335079804765411;0.015562123773649897;0.015561881049948172;0.8005774584302203;0.014893715141335433;1.044830960039132;0.8007225103716433
62.123046;1.0444244494333716;0.8363025143475739;0.8007136028029385;-0.00011076710925289497;-0.00010605557513884383;9.999993497016588;0.8335079185823586;0.0155621220993971;0.015561879701623626;0.800575333461551;0.01489371360815535;1.0448308867523246;0.8007205956326011
62.133046;1.0444242856322914;0.8363004130813968;0.8007112522334975;-0.00011177896148789616;-0.00010702439971027224;9.999993215648248;0.8335078514187322;0.01556212046116892;0.015561878390386271;0.800573209625313;0.014893712066071249;1.0448308048295716;0.8007186797292489
62.143046;1.0444242224760714;0.836298389434494;0.800708901834427;-0.00011199353724096672;-0.00010722985757257158;9.999992948443934;0.8335077790509781;0.015562118861146789;0.015561877118263828;0.8005710871876425;0.014893710522139487;1.044830714562506;0.8007167626706178
62.153046;1.0444241672836445;0.8362974166618871;0.8007075555583066;-0.0001109453086931866;-0.00010622623583760457;9.99999269109346;0.8335077014809883;0.015562117301489448;0.015561875887386938;0.8005689664464224;0.014893708985014029;1.0448306164231471;0.8007148444929537
62.163046;1.0444241199785809;0.8362953974374319;0.8007052065542914;-0.000111159882517326;-0.00010643169209905825;9.999992441304707;0.8335076186695319;0.015562115785056646;0.01556187469898815;0.8005668477172568;0.014893707464798928;1.044830510973625;0.8007129252715582
62.173046;1.044423988097865;0.8362931976873729;0.8007027560064699;-0.00011101620874954179;-0.00010629415180321553;9.999992197972503;0.8335075305455292;0.015562114314775043;0.01556187355220044;0.8005647312952051;0.01489370597311679;1.0448303987697016;0.8007110051137241
62.183046;1.0444239564975548;0.8362911793926706;0.8007004099436351;-0.00011123077852956412;-0.00010649960508901962;9.999991960724046;0.8335074369803979;0.015562112892095314;0.015561872443124961;0.8005626174204106;0.014893704521982251;1.0448302803580045;0.8007090841556538
62.193046;1.0444239326180143;0.8362903157043075;0.8006991722546007;-0.00011133805741603827;-0.00010660233268292311;9.99999173005748;0.8335073378095539;0.015562111515920579;0.015561871365853398;0.8005615062480077;0.01489370312201179;1.0448301563653135;0.800708162399272
62.203046;1.0444239163288724;0.8362881873051936;0.8006967278771804;-0.00011039711316597027;-0.00010570143330532932;9.999991506877844;0.8335072329041009;0.015562110182947491;0.015561870315049388;0.8005593978417539;0.014893701781538139;1.04483002755272;0.8007062404134978
62.213046;1.0444239075240698;0.8362861633064447;0.8006943890093691;-0.00011061168019139354;-0.00010590688610760774;9.999991292018462;0.8335071222262708;0.015562108889243795;0.015561869287663026;0.8005572922186648;0.014893700507119334;1.0448298948212265;0.8007043182800169
62.223046;1.0444238137309056;0.8362839540754727;0.8006919505383409;-0.00011046798959347533;-0.00010576933320030339;9.99999108672576;0.8335070058518677;0.01556210763095934;0.015561868282568421;0.8005551894080096;0.014893699304167759;1.0448297592218394;0.8007023962533372
62.233046;1.0444238199298879;0.8362830770497756;0.8006907249419634;-0.00011057526363847722;-0.00010587205955506608;9.99999089331696;0.8335068839474574;0.015562106402882383;0.015561867299206143;0.8005530894881695;0.014893698176719034;1.0448296219244233;0.8007004745519921
62.243046;1.0444238337499054;0.8362810388263373;0.800688397155711;-0.00011078982575632199;-0.00010607751058668562;9.999990715264802;0.8335067567141008;0.015562105197323173;0.015561866336984885;0.8005509925904506;0.014893697127442684;1.044829484093376;0.8006985533295858
62.253046;1.0444238551786313;0.8362788866393551;0.8006859712336762;-0.00010984887495688617;-0.00010517660967077603;9.999990556865022;0.833506624378618;0.015562104005212204;0.015561865395526488;0.800548898847113;0.01489369615812068;1.0448293467266756;0.8006966326276181
62.263046;1.044423791689097;0.8362767599100995;0.8006836529221414;-0.00011086068357315441;-0.00010614540096147655;9.999990422938806;0.8335064872358363;0.01556210281816801;0.015561864474864524;0.8005468083234659;0.014893695269792489;1.0448292105918053;0.8006947123110851
62.273046;1.0444238281248175;0.8362757467787536;0.8006823437125069;-0.00010981244168054823;-0.00010514177568439514;9.99999031877532;0.8335063456528395;0.015562101629759127;0.015561863575015204;0.800544721002855;0.014893694463279884;1.044829076306585;0.8006927920676888
62.283046;1.0444238719683827;0.8362736756928549;0.8006800366156497;-0.00011002699931437775;-0.000105347226901666;9.999990249979044;0.8335062000501503;0.015562100435018157;0.01556186269509702;0.8005426367952063;0.01489369374012387;1.0448289444606553;0.8006908714645059
62.293046;1.0444239230878558;0.8362715941092925;0.8006777356063426;-0.00011024155648138225;-0.00010555267877604295;9.999990221882234;0.833506050934317;0.015562099229195011;0.015561861833199117;0.8005405555342436;0.014893693102548613;1.0448298156871956;0.800688949994935
62.303046;1.0444238888476642;0.8362704755703344;0.8006764444961976;-0.00010999055429203115;-0.00010531238833664059;9.999990238576569;0.833505898937066;0.015562098007267265;0.01556186098738575;0.8005384769892553;0.01489369255261983;1.0448296906569747;0.8006870271209747
62.313046;1.0444239539546525;0.8362683714657317;0.8006741563680233;-0.00011020510831668657;-0.00010551783945099836;9.999990302478972;0.833505744798376;0.01556209676453437;0.01556186015712973;0.8005364008960036;0.014893692091935076;1.0448295699978207;0.8006851022969952
62.323046;1.0444240257394235;0.8362661482581754;0.8006717719892191;-0.00010926414969858703;-0.00010461693869514931;9.99999041528496;0.8335055893163934;0.015562095497440202;0.01556185934447492;0.8005343269807634;0.014893691722068057;1.0448294542053693;0.8006831749796931
62.333046;1.044424103940415;0.8362640202093529;0.8006694966560804;-0.00010947870291615968;-0.00010482239124544272;9.999990579115794;0.8335054333009401;0.015562094202844108;0.015561858553499477;0.800532254965695;0.014893691445089391;1.0448293436050384;0.8006812446818409
62.343046;1.0444240958689617;0.8362629611293247;0.8006683337466706;-0.00011038320243789832;-0.00010568844775139765;9.99999079621857;0.8335052775539212;0.015562092876141012;0.015561857788025612;0.8005301845972104;0.014893691263974057;1.0448292383818296;0.8006793110291274
62.353046;1.0444241862708157;0.8362607007103051;0.8006659679070671;-0.00010944224051104425;-0.00010478754702650231;9.999991067679858;0.8335051228471829;0.015562091510302531;0.015561857050135124;0.800528115708306;0.014893691183134017;1.0448291386297697;0.800677373751148
62.363046;1.0444242826069263;0.8362585347656599;0.8006637106981254;-0.00010965679051820386;-0.00010499299975452826;9.999991392878865;0.8335049698498659;0.015562090096124434;0.015561856339680434;0.8005260482345323;0.014893691208185365;1.0448290443638955;0.800675432633987
62.373046;1.0444243847880508;0.8362563560545223;0.8006614592484077;-0.0001098713403197332;-0.00010519845325437371;9.999991770234903;0.833504819052756;0.015562088623699823;0.015561855653753825;0.8005239821350947;0.01489369134415898;1.044828955549278;0.8006734874933726
62.383046;1.044424492683363;0.836255213015777;0.8006602170551594;-0.00010882309224007743;-0.00010419483359927199;9.99999219776779;0.8335046707552908;0.015562087084703372;0.015561854987934994;0.8005219172663095;0.014893691593602015;1.0448288721563395;0.8006715381763453
62.393046;1.0444245136765256;0.8362529353341711;0.8006579766807164;-0.00010983486527452608;-0.00010516360463249144;9.99999267255209;0.8335045251196271;0.01556208547272353;0.015561854338648632;0.8005198533160727;0.014893691956069375;1.0448287941150376;0.8006695845512114
62.403046;1.0444246324540325;0.836250612440836;0.8006556392580101;-0.00010889390065446998;-0.0001042627056557728;9.999993190391878;0.833504382265738;0.015562083781117318;0.015561853703806793;0.800517789873832;0.01489369242885708;1.0448287211785594;0.8006676265069289
62.413046;1.0444247562625093;0.8362495405606774;0.8006545166327054;-0.00010900116408983317;-0.00010436544012334793;9.9999937467363;0.8335042423448963;0.015562082001484167;0.015561853082564676;0.8005157265639062;0.014893693008005658;1.0448286529317043;0.8006656640039044
62.423046;1.0444248847084343;0.8362473017588605;0.8006522936296847;-0.00010921571243027656;-0.0001045708956253969;9.999994338019892;0.8335041055535283;0.015562080123795041;0.015561852474883479;0.8005136631291374;0.014893693688533794;1.0448285890100417;0.8006636970867522
62.433046;1.0444259206673803;0.8362456678213656;0.8006499739932822;-0.00010914608697343758;-0.00010450417679359967;9.999994962182198;0.8335039721231365;0.015562078137475779;0.015561851880381474;0.8005125994518756;0.014893694464128995;1.0448285292792858;0.8006627256323976
62.443046;1.0444260572474138;0.8362434076057784;0.8006477634632836;-0.00010936063454363664;-0.00010470963130191017;9.999995617928544;0.8335038423070684;0.015562076033131714;0.015561851298122192;0.8005105355280696;0.014893695327522816;1.0448284738218085;0.8006607499783223
62.453046;1.0444261973611253;0.8362421856080928;0.800646562804866;-0.00010831238634565797;-0.00010370601428289641;9.999996303474047;0.8335037163425378;0.015562073803395764;0.015561850727723476;0.8005084714033431;0.014893696271637146;1.04482842282463;0.8006587698660175
62.463046;1.0444263405780676;0.8362399058278926;0.8006443646505497;-0.00010852693572714267;-0.00010391146942567708;9.999997016104206;0.8335035944120435;0.015562071442126539;0.01556185017011986;0.8005064071181504;0.014893697290440676;1.0448283764858812;0.8006567851115353
62.473046;1.0444263938986351;0.8362375428642567;0.8006421723956199;-0.00010953869375886815;-0.00010488022512553868;9.999997752772362;0.8335034766555106;0.015562068944009291;0.01556184962780251;0.800504342688128;0.014893698379339685;1.0448283349897134;0.800654795461163
62.483046;1.044426541537496;0.8362362937094258;0.8006409896866254;-0.00010849044705809708;-0.00010387660729719752;9.999998510364199;0.8335033632036247;0.015562066306202877;0.015561849105088416;0.800502278089265;0.014893699535986325;1.0448282985003627;0.8006528006802988
62.493046;1.0444266903129713;0.8362339882956616;0.8006388089312847;-0.00010870499671584417;-0.0001040820603584405;9.999999285456978;0.8335032541683076;0.015562063530299165;0.01556184860770581;0.8005002132518749;0.014893700760955541;1.0448282671133688;0.8006508005795705
62.503046;1.0444268395080838;0.8362315680158335;0.8006365308128294;-0.00010776403387780049;-0.00010318116029811048;10.000000074671652;0.8335031496021721;0.01556206062235826;0.015561848140770024;0.8004981481065578;0.014893702056667683;1.044828240816804;0.8006487949707264
62.513046;1.0444268959537986;0.8362291736260947;0.8006343604023178;-0.00010877578528758824;-0.00010414990603712241;10.000000874754098;0.8335030495006928;0.015562057592074633;0.015561847706387922;0.800496082658303;0.014893703425424426;1.0448282194959573;0.8006467836434998
62.523046;1.0444270437222771;0.8362280017746954;0.8006333011933321;-0.00010888305434435307;-0.00010425263950582201;10.000001681516542;0.833502953870564;0.015562054452610354;0.015561847303082807;0.8004940170025296;0.014893704868423044;1.0448282029282536;0.8006447663712964
62.533046;1.044427189436231;0.8362255601520849;0.8006310372752247;-0.00010794209217173568;-0.00010335173660608032;10.000002488957353;0.8335028627703661;0.015562051219529648;0.015561846927295939;0.8004919512757521;0.014893706385238754;1.0448281907541344;0.8006427429576938
62.543046;1.0444273321235495;0.8362232189610262;0.800628880076864;-0.00010815664427216841;-0.00010355718659351;10.000003289541711;0.8335027762748832;0.015562047907943218;0.01556184657565943;0.8004898856536865;0.014893707973317431;1.0448281825035666;0.800640713282197
62.553046;1.0444274708055092;0.8362220265987879;0.8006278329409251;-0.00010826391608388246;-0.00010365991954620413;10.000004075145709;0.833502694443274;0.015562044530643675;0.015561846246635374;0.8004878204151616;0.014893709628480497;1.0448281777253219;0.800638677253243
62.563046;1.0444275120467401;0.8362194908409873;0.8006255800383446;-0.00010812014744941985;-0.00010352230090809694;10.000004837816537;0.833502617314066;0.015562041098947182;0.015561845940484806;0.8004857559526007;0.014893711346174373;1.0448281760763003;0.8006366347488069
62.573046;1.044427639824899;0.8362171302399708;0.8006234329337709;-0.00010833469932310593;-0.00010372774894294788;10.00000557017748;0.833502544876274;0.015562037624059643;0.015561845657981885;0.8004836927174913;0.014893713121809989;1.0448281772596348;0.8006345856675106
62.583046;1.0444277609998809;0.8362146564416468;0.8006211856013429;-0.00010739373824416418;-0.00010282684418327582;10.00000626571718;0.8335024770498843;0.015562034117090682;0.015561845399452526;0.8004826311677878;0.014893714949387262;1.0448281809673292;0.800633529849025
62.593046;1.0444278751060798;0.8362134399414723;0.8006201493729831;-0.00010750101079031775;-0.00010292957725280367;10.000006918880494;0.8335024137542005;0.015562030588132589;0.015561845164039662;0.8004805717292033;0.014893716819715817;1.0448281869463631;0.8006314677676748
62.603046;1.0444278893874492;0.8362109888100949;0.8006180083626092;-0.00010851274691332305;-0.0001038983040315436;10.000007525069078;0.833502355014106;0.015562027045300608;0.015561844949259185;0.8004785147820016;0.014893718720292442;1.0448281950561877;0.8006293994171153
62.613046;1.044427988500565;0.8362085000267676;0.8006157660954097;-0.00010757178438684845;-0.00010299739904556657;10.000008080540864;0.8335023009798098;0.015562023495023398;0.015561844752151565;0.8004764606791599;0.014893720636600587;1.0448282052160123;0.8006273249547776
62.623046;1.0444280797781575;0.8362072700173924;0.800614733953854;-0.00010767905657961744;-0.00010310013338381446;10.000008581934802;0.8335022518498333;0.01556201994398499;0.015561844570689003;0.8004744097646215;0.014893722553204466;1.0448282173209422;0.8006252445454554
62.633046;1.0444281629626726;0.8362047735713947;0.8006124934717491;-0.00010673809465200743;-0.00010219923020436574;10.000009026225936;0.8335022077747524;0.015562016400826478;0.015561844403858261;0.8004723623586009;0.014893724454498138;1.0448282312139714;0.8006231583725761
62.643046;1.0444281453487914;0.8362023069192039;0.8006103559606124;-0.00010774982197462323;-0.00010316795093657481;10.000009411461699;0.8335021687996601;0.015562012875725601;0.015561844250755255;0.8004703187190373;0.014893726325608083;1.0448282467338312;0.8006210665996963
62.653046;1.0444282116378332;0.8362010667147842;0.8006093248363061;-0.00010785709411378188;-0.00010327068690797318;10.000009737085263;0.8335021348510673;0.015562009378181595;0.015561844109254817;0.8004682790094932;0.014893728152973023;1.0448282638028725;0.8006189693514547
62.663046;1.0444282693441276;0.8361985606538355;0.8006070841289064;-0.00010691613105430431;-0.00010236978397701481;10.000010003864531;0.8335021057406712;0.015562005915609068;0.015561843975973974;0.8004662432942043;0.014893729924367705;1.044828282454528;0.8006168667394387
62.673046;1.0444283185593395;0.8361961588305415;0.8006049451836361;-0.0001071306816614777;-0.00010257523494371033;10.00001021419495;0.8335020811901906;0.015562002494222056;0.015561843848185269;0.8004642115644927;0.014893731629125996;1.0448283027979854;0.8006147588840579
62.683046;1.0444283594656278;0.8361949094527799;0.8006039112740143;-0.00010723795481438682;-0.00010267797248845717;10.000010371750546;0.833502060883197;0.015561999119908593;0.015561843725484775;0.8004621837632295;0.014893733258689047;1.0448283250326758;0.8006126459462728
62.693046;1.044428299837898;0.8361923200989566;0.800601666556922;-0.00010709415941613049;-0.0001025403318390943;10.000010480071216;0.8335020445044425;0.015561995798052909;0.015561843609700688;0.8004611598235446;0.014893734807364587;1.0448283494583626;0.8006115279963757
62.703046;1.0444283247654533;0.8361899091189394;0.8005995226547197;-0.00010730870884982356;-0.00010274578127728459;10.000010541874937;0.8335020317694694;0.015561992534148056;0.015561843504230965;0.8004591397537996;0.014893736273414218;1.0448283763591826;0.8006094057123093
62.713046;1.044428341985339;0.8361873879450831;0.8005972736938869;-0.00010636774541835148;-0.00010184487714777157;10.000010559342298;0.8335020224705288;0.015561989334424663;0.015561843414335181;0.800457123678188;0.014893737659587913;1.044828405844549;0.800607279324005
62.723046;1.0444283516235426;0.8361861267260706;0.800596231186988;-0.00010647501920347994;-0.00010194761351153334;10.000010533899916;0.8335020164811071;0.015561986204834607;0.015561843347682952;0.8004551117831782;0.014893738972558529;1.0448284377854615;0.8006051492923
62.733046;1.044428261250687;0.8361836330892106;0.8005940794372894;-0.00010748672916487292;-0.00010291631603893716;10.000010465838715;0.8335020136959157;0.015561983149365332;0.015561843313931316;0.8004531042563676;0.014893740221752274;1.0448284718965077;0.8006030161104064
62.743046;1.0444282556263103;0.8361811035136537;0.8005918221369982;-0.00010654576538310065;-0.00010201540845018786;10.000010354651344;0.8335020139867282;0.015561980169070243;0.01556184332346959;0.800451101249305;0.014893741417965052;1.0448285079108408;0.8006008802449247
62.753046;1.0444282421244284;0.8361798339849184;0.800590770801647;-0.00010665304017689341;-0.00010211814208390588;10.000010199396131;0.8335020171973042;0.01556197726249119;0.015561843386021148;0.8004491028223377;0.014893742572116562;1.044828545691624;0.8005987420764948
62.763046;1.0444282205923492;0.8361774062398569;0.8005886098373757;-0.00010686759140787171;-0.00010232358657618902;10.000009998844604;0.8335020231468518;0.01556197442657349;0.015561843510425829;0.800447108906378;0.01489374369430725;1.0448285852004826;0.8005966019129761
62.773046;1.0444280985364758;0.8361747944269124;0.8005863426627726;-0.00010672378133606155;-0.00010218592300772239;10.00000975214873;0.8335020316674308;0.015561971656637948;0.015561843706014497;0.8004451193378374;0.014893744793268363;1.0448286264115674;0.8005944600339902
62.783046;1.04442905662488;0.8361743139228995;0.8005852811772974;-0.00010690516550373875;-0.00010235951020811348;10.000009459688226;0.8335020426821931;0.015561968946254223;0.015561843983404405;0.8004431339193935;0.01489374587665899;1.0448286692566475;0.8005923166774878
62.793046;1.0444290111575576;0.8361717705767715;0.8005830071712687;-0.00010596420275484428;-0.00010145859560888078;10.000009123069315;0.833502056218519;0.015561966288189288;0.01556184435358187;0.8004421524249989;0.014893746951607539;1.0448287135925032;0.8005911718497596
62.803046;1.0444289581246007;0.8361693313450007;0.8005808324977648;-0.00010617875526198696;-0.00010166403340437826;10.000008744413067;0.8335020722847524;0.015561963675692734;0.01556184482702999;0.8004401745496785;0.01489374802438247;1.0448287591859;0.8005890260431388
62.813046;1.0444288978970155;0.8361680441994455;0.8005797609747932;-0.00010628603409669124;-0.00010176675925990392;10.000008325716779;0.8335020907592867;0.015561961102904497;0.01556184541363276;0.8004381999008519;0.014893749099951562;1.0448288057139545;0.800586879194003
62.823046;1.044428738494977;0.8361654165483032;0.8005774773124268;-0.00010614221588455652;-0.00010162907757566488;10.000007868294961;0.8335021114408699;0.015561958564511386;0.015561846122118157;0.8004362280521355;0.014893750182558433;1.0448288527471778;0.8005847313281362
62.833046;1.0444286652889645;0.836162966584041;0.8005752937018711;-0.00010635676833770013;-0.00010183450854209959;10.000007372708659;0.8335021341549873;0.01556195605602867;0.01556184695901172;0.8004342585659557;0.014893751277204246;1.0448288997434658;0.8005825823882146
62.843046;1.0444285863052845;0.8361615611547827;0.800574111168683;-0.00010530853359102792;-0.00010083087449535438;10.00000684014938;0.8335021587864458;0.015561953574904754;0.015561847928188112;0.8004322909904914;0.014893752390950506;1.0448289460838929;0.8005804322896285
62.853046;1.0444285019696258;0.8361591038296661;0.8005719226436013;-0.00010552308712122234;-0.00010103630185182338;10.000006274262452;0.8335021852592561;0.015561951121007637;0.015561849031414698;0.8004303248861028;0.014893753532754947;1.0448289910969395;0.8005782809623396
62.863046;1.0444283202239342;0.836156568849568;0.8005697320340598;-0.00010653477554583871;-0.00010200495726083746;10.000005681310702;0.8335022134881153;0.015561948696269578;0.01556185026929359;0.8004283598800361;0.01489375471220544;1.0448290340678417;0.8005761284050094
62.873046;1.0444282262761426;0.8361551528072139;0.8005685436593261;-0.00010548654104895359;-0.00010100131666318555;10.00000506859123;0.8335022433117342;0.015561946304450418;0.01556185164141631;0.8004263957312474;0.014893755938272382;1.0448290742851971;0.8005739747616841
62.883046;1.0444281280162895;0.836152685301534;0.8005663506018134;-0.00010570109357287457;-0.0001012067366267367;10.000004442984652;0.8335022744480253;0.015561943950385848;0.015561853145876174;0.8004254323328638;0.014893757218244555;1.0448291110953287;0.8005728201824038
62.893046;1.0444280258177712;0.8361502147933864;0.8005641568918174;-0.0001059156463720673;-0.00010141215491092533;10.000003810931236;0.833502306493765;0.01556194163781666;0.015561854779244771;0.8004234696612323;0.014893758556765514;1.0448291439423165;0.8005706654837804
62.903046;1.0444279201185833;0.8361487897329964;0.8005629665278833;-0.00010486741270058586;-0.00010040850921734191;10.000003178864818;0.8335023389868269;0.015561939367755809;0.015561856536787023;0.8004215077637438;0.014893759955471158;1.0448291724442798;0.8005685110439501
62.913046;1.0444277189899938;0.8361462397087961;0.8005607725254066;-0.00010587909138969271;-0.00010137714537523358;10.000002552414479;0.8335023714976574;0.015561937139435983;0.01556185841246022;0.8004195467366945;0.014893761413754317;1.044829196457744;0.8005663574537475
62.923046;1.0444276078934602;0.8361436540569888;0.8005584764713222;-0.0001049381279761941;-0.0001004762022235537;10.000001934756712;0.8335024036658075;0.015561934952306664;0.015561860399070811;0.8004175866672327;0.01489376293014413;1.044829216011383;0.8005642053359386
62.933046;1.044427495086711;0.836142328937713;0.8005573905031467;-0.00010504540804134914;-0.00010057890375276891;10.000001326378568;0.8335024352204741;0.015561932806780107;0.01556186248865026;0.8004156276127214;0.014893764503051521;1.0448292311665566;0.8005620552891882
62.943046;1.04442738139142;0.8361398463263355;0.8005551996011254;-0.00010525995942493318;-0.00010078431062390589;10.000000726637397;0.833502466050942;0.015561930703798221;0.015561864673015707;0.8004136695934408;0.014893766130176699;1.044829241966221;0.8005599077756018
62.953046;1.0444271752627512;0.8361371806885811;0.8005529075440064;-0.00010511611442980884;-0.00010064657540118533;10.000000134989564;0.8335024962446353;0.015561928644031171;0.015561866944846712;0.8004117125573493;0.014893767807943771;1.0448292484623578;0.8005577630596156
62.963046;1.0444270624095087;0.8361358506776365;0.8005518263336218;-0.00010522339424315191;-0.00010074926974332655;9.999999551104038;0.8335025260393392;0.015561926626553028;0.015561869298459579;0.8004107563445525;0.014893769532422937;1.04482925073907;0.800556621053701
62.973046;1.0444269511146478;0.8361333643835348;0.8005496403850143;-0.00010543794448401448;-0.00010095466823845922;9.999998974809415;0.833502555745127;0.0155619246476257;0.015561871729591463;0.8004088006872854;0.014893771300549495;1.044829248939775;0.8005544820595071
62.983046;1.0444268420604468;0.8361307705334328;0.8005473531994943;-0.00010449698077327455;-0.00010005371044451131;9.99999840644065;0.8335025856976449;0.015561922701544802;0.015561874235379861;0.8004068452447717;0.014893773110526103;1.044829243251525;0.8005523457979137
62.993046;1.04442664356645;0.8361293654538577;0.800546276251218;-0.00010540137318225017;-0.00010091960571133498;9.999997847296969;0.8335026162606222;0.015561920783211;0.015561876814208453;0.8004048896360164;0.014893774961676898;1.0448292338280638;0.8005502121507481
63.003046;1.0444265413450369;0.8361267720929214;0.80054399140782;-0.00010446040843174612;-0.00010001864089498651;9.99999729935906;0.833502647822855;0.015561918889417652;0.015561879464580349;0.800402933468494;0.014893776853640196;1.0448292207842036;0.8005480809668302
63.013046;1.0444264438430013;0.8361242868027295;0.8005418101424803;-0.00010467495876693571;-0.00010022402768372384;9.99999676444394;0.8335026807545369;0.01556191701810354;0.015561882184746013;0.8004009763818654;0.014893778784900268;1.0448292042556242;0.8005459520091863
63.023046;1.0444263519551573;0.8361229583213995;0.800540735916794;-0.00010478224086453276;-0.00010032670664510453;9.999996243870154;0.8335027153419624;0.015561915167424707;0.015561884972942737;0.800399018086214;0.014893780751838689;1.0448291843732957;0.8005438249389405
63.033046;1.0444262665790531;0.8361203688635064;0.8005384531540372;-0.00010384127807362342;-9.942573408985003e-05;9.999995738656978;0.8335027517141461;0.015561913335287727;0.015561887826556656;0.8003970583736054;0.014893782749570796;1.0448291611689693;0.8005416993422848
63.043046;1.0444260961063452;0.8361189704264975;0.8005373797532306;-0.00010474566373961214;-0.00010029160701256587;9.999995250062543;0.8335027898168238;0.015561911519094281;0.015561890741459028;0.8003960970812891;0.01489378477380439;1.0448291345210812;0.800540574571282
63.053046;1.044426026044003;0.8361164934810502;0.8005352003978868;-0.00010496021451303854;-0.00010049698134300358;9.999994780255145;0.8335028294675778;0.015561909715748478;0.015561893712626642;0.8003941339815221;0.01489378682158421;1.0448291041729656;0.8005384504089539
63.063046;1.0444259643927105;0.8361139127548511;0.8005329185455698;-0.00010401925145100568;-9.959599884820723e-05;9.999994331994207;0.8335028704292267;0.015561907922229166;0.015561896735457659;0.8003921686996831;0.01489378889035872;1.0448290698124858;0.800536326045748
63.073046;1.044425911489602;0.8361125988058934;0.8005318458503115;-0.00010412653559772634;-9.969866395767825e-05;9.999993907379428;0.8335029124671064;0.015561906137136927;0.015561899807300874;0.8003902007929853;0.01489379097725625;1.0448290311315027;0.8005342008784391
63.083046;1.0444257752184976;0.8361099523754368;0.800529564026999;-0.00010398266801937282;-9.95608683269705e-05;9.999993507473869;0.8335029553948439;0.015561904362133429;0.015561902927732902;0.8003882298629326;0.014893793079887595;1.0448289877960801;0.8005320744192105
63.093046;1.0444257406956843;0.8361074919490383;0.8005273850215495;-0.00010419721869472317;-9.976623097547343e-05;9.99999313309651;0.8335029990737619;0.015561902601887261;0.015561906096856808;0.8003862555639741;0.014893795197568869;1.044828939402268;0.8005299462692709
63.103046;1.044425715592739;0.8361061917325289;0.8005263124391974;-0.00010430450316294369;-9.986888848495541e-05;9.999992784963851;0.8335030433649101;0.015561900863216146;0.015561909313757732;0.8003842776319102;0.014893797331613785;1.0448288855242966;0.8005278160606122
63.113046;1.0444256998847308;0.8361036332838255;0.8005240309409142;-0.00010336354030542851;-9.896789293034412e-05;9.999992462683474;0.8335030880912839;0.015561899154258861;0.015561912576607452;0.8003832959466276;0.014893799484475475;1.044828825847293;0.8005266832614018
63.123046;1.0444256934997027;0.8361011863045377;0.8005218523811597;-0.00010357809235888133;-9.917325009643386e-05;9.9999921642345;0.8335031330154626;0.015561897483819608;0.015561915883342223;0.8003813105102384;0.014893801658772153;1.0448287602500816;0.8005245478821452
63.133046;1.0444256039706004;0.8360998244356184;0.8005207804600135;-0.0001044824637817449;-0.00010003908598602121;9.99999188653837;0.8335031778355825;0.015561895861448741;0.015561919232351807;0.8003793213900703;0.01489380385688419;1.0448286887662075;0.8005224095239587
63.143046;1.0444266119626782;0.8360980741103357;0.8005185000958194;-0.00010361559234225626;-9.92089294041834e-05;9.999991626022721;0.8335032222526215;0.015561894297416607;0.015561922623441683;0.800377328700316;0.014893806080296973;1.0448286115190686;0.8005202681824536
63.153046;1.0444266338482038;0.8360956367623777;0.8005163229530371;-0.00010383014357466081;-9.941428059528862e-05;9.999991378626744;0.8335032660467625;0.015561892801324438;0.015561926057551809;0.8003753325890611;0.014893808329056407;1.0448285286975014;0.8005181240270429
63.163046;1.0444266657119312;0.8360943576893878;0.800515252384144;-0.00010393742968728317;-9.95169289954118e-05;9.999991139580922;0.8335033091037451;0.015561891380787174;0.015561929534267415;0.8003733331796309;0.014893810601850991;1.044828440517662;0.8005159772136151
63.173046;1.0444266155176398;0.8360917446792151;0.8005129724254875;-0.00010379354399985355;-9.937909939728923e-05;9.99999090337969;0.8335033514574467;0.015561890041721005;0.015561933049270733;0.8003723304975894;0.014893812895329093;1.0448283471278563;0.8005148275958603
63.183046;1.0444266685028027;0.8360904716789548;0.8005119009341841;-0.00010390082981037762;-9.948174569961511e-05;9.999990664068784;0.8335033933272451;0.015561888789590157;0.015561936594083368;0.8003703244755677;0.014893815202951672;1.0448282485473042;0.8005126754320558
63.193046;1.0444267326183414;0.8360879391526701;0.8005096193497895;-0.0001029598648287633;-9.858073813947574e-05;9.999990415803081;0.8335034351036302;0.015561887630054578;0.015561940157688348;0.8003683150196158;0.014893817515629697;1.0448281447173298;0.800510520409989
63.203046;1.0444268082861277;0.8360855171434053;0.8005074391726292;-0.00010317441563449298;-9.878608513547107e-05;9.999990154026982;0.8335034772943966;0.015561886567822666;0.015561943728240737;0.8003663020482435;0.014893819824591866;1.044828035551636;0.8005083623961196
