time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
63.213046;1.0444268959403407;0.8360842538221133;0.8005063638930837;-0.0001032817021369508;-9.888873141086097e-05;9.99998987692757;0.8335035204292788;0.015561885605263047;0.015561947294584441;0.8003642854860605;0.014893822124627974;1.0448279209123938;0.8005062013126822
63.223046;1.044426903509382;0.8360816567336279;0.800504077912181;-0.00010313780646271251;-9.875089104713662e-05;9.999989585595475;0.8335035649772798;0.015561884743290103;0.015561950847417027;0.8003622652414848;0.01489382441539367;1.0448278005944427;0.8005040371659627
63.233046;1.0444270160646933;0.8360792440459773;0.8005018931625251;-0.00010335235517807087;-9.895623706711405e-05;9.999989282259317;0.8335036113242801;0.015561883983009839;0.015561954378883249;0.8003612412214274;0.014893826699935634;1.0448276743496847;0.8005028698432011
63.243046;1.044427141228907;0.8360779898173495;0.8005008133241356;-0.00010345964041038564;-9.905888388631536e-05;9.999988967681073;0.8335036597960248;0.015561883325673367;0.015561957880344889;0.8003592133932068;0.01489382898172281;1.04482754191776;0.8005006997765481
63.253046;1.0444272789055513;0.8360754756235427;0.8004985232099283;-0.00010251867317678299;-9.815787662363925e-05;9.999988639519936;0.8335037107281846;0.015561882772001497;0.01556196134017609;0.8003571818086934;0.014893831262042505;1.0448274030285416;0.8004985269166107
63.263046;1.0444273364293872;0.8360741528673682;0.800497441093021;-0.00010342302002710881;-9.902368522908e-05;9.999988293046915;0.8335037645431786;0.015561882322052587;0.015561964743905329;0.8003551465616147;0.014893833538955485;1.0448272573706106;0.8004963514104025
63.273046;1.0444274982822541;0.8360716441835045;0.800495149321548;-0.00010248204969379697;-9.812267723814373e-05;9.999987923348408;0.8335038217494685;0.015561881975225985;0.01556196807609785;0.8003531077533296;0.014893835808087145;1.044827104595217;0.8004941734040755
63.283046;1.044427671454191;0.8360692455703528;0.8004929597953745;-0.00010269659419548917;-9.832802472701216e-05;9.999987526725326;0.8335038828665448;0.015561881730372621;0.015561971321874653;0.8003510654978374;0.014893838064134244;1.0448269443592824;0.8004919930658554
63.293046;1.044427855108231;0.8360680053060496;0.800491876338055;-0.00010280387551141571;-9.843067409911013e-05;9.99998710087729;0.8335039483434409;0.015561881585772801;0.015561974467886293;0.800350019933566;0.014893840301965612;1.0448267763303103;0.8004908104349869
63.303046;1.0444280482189523;0.8360655051155959;0.8004895836397832;-0.00010186290227254691;-9.752966820873522e-05;9.999986644914564;0.8335040185012622;0.015561881538637638;0.015561977503167138;0.800347971215336;0.014893842517335838;1.0448266001749107;0.8004886261010009
63.313046;1.0444281572819416;0.8360630410171865;0.800487393399243;-0.00010287449534875348;-9.849816857687268e-05;9.999986159269335;0.8335040935219052;0.015561881584867713;0.015561980419294316;0.8003459194538982;0.014893844707525793;1.044826415589829;0.8004864401616683
63.323046;1.044428366136827;0.8360618095383779;0.800486309396512;-0.00010298177120186608;-9.86008190627478e-05;9.999985645253426;0.8335041735005576;0.0155618817202617;0.015561983209115483;0.8003438646313368;0.01489384687217507;1.0448262223762903;0.8004842529338456
63.333046;1.0444285814555372;0.8360593183746854;0.8004840159153878;-0.00010204079078467437;-9.769981320539049e-05;9.99998510461699;0.8335042585091785;0.015561881942314495;0.015561985864554147;0.8003418066102216;0.014893849013510579;1.0448260205079027;0.8004820647864919
63.343046;1.044428802462723;0.8360580930572633;0.800482930709322;-0.00010214806287107105;-9.78024651931244e-05;9.999984539383481;0.8335043486020336;0.01556188224969339;0.015561988374964166;0.8003397452370025;0.014893851134941185;1.0448258101584802;0.8004798761228206
63.353046;1.044428936044826;0.8360556410685718;0.8004807378654862;-0.00010315963959368848;-9.877096013341047e-05;9.999983952140642;0.8335044437702148;0.015561882639880146;0.015561990727023713;0.8003386804173035;0.014893853239221901;1.044825591714293;0.8004786871664602
63.363046;1.044429166431885;0.8360531585900176;0.8004784408320271;-0.00010221865087299302;-9.786995423019343e-05;9.999983346613424;0.8335045439194685;0.015561883108322913;0.015561992906612943;0.8003366121307329;0.014893855327809919;1.0448253657411295;0.8004764985963392
63.373046;1.0444294006396764;0.8360519412768738;0.800477350926684;-0.00010232591552777522;-9.797260729205105e-05;9.9999827278285;0.8335046488949592;0.015561883648977074;0.015561994901374351;0.800334540438112;0.014893857401139552;1.0448251328856228;0.8004743104901193
63.383046;1.044429638170444;0.8360494632965723;0.8004750497940357;-0.00010138492237614507;-9.707160277889518e-05;9.999982101812455;0.8335047584900057;0.015561884254635129;0.015561996701462901;0.8003324654988366;0.014893859458930661;1.0448248937864644;0.8004721230753474
63.393046;1.0444298785332335;0.8360482499484783;0.8004739553368372;-0.00010149218244357871;-9.717425713570115e-05;9.999981474980045;0.8335048724301508;0.015561884917743518;0.015561998298977914;0.8003303875736522;0.01489386150051172;1.0448246490324558;0.8004699366137492
63.403046;1.044430028807949;0.8360458085937269;0.8004717518343347;-0.00010250373674492512;-9.81427446976367e-05;9.999980853488664;0.8335049903612717;0.015561885631854594;0.015561999687757663;0.8003283070213247;0.014893863525565638;1.0448243991753308;0.8004677514044273
63.413046;1.044430273430522;0.836043335351484;0.800469442887642;-0.00010156273407683145;-9.724173956293391e-05;9.999980243424632;0.8335051118399283;0.015561886392432472;0.015562000862880176;0.8003272242737883;0.014893865534638609;1.0448241447815028;0.8004665676102815
63.423046;1.0444305197521229;0.8360421258089648;0.80046833992996;-0.00010166998547664337;-9.734439425695264e-05;9.99997965142202;0.8335052363441408;0.015561887196943359;0.015562001819698714;0.8003251397651558;0.01489386752845732;1.0448238864292958;0.8004643859463076
63.433046;1.0444307678193252;0.8360397612030828;0.8004661273718776;-0.00010188449312867715;-9.754974498960227e-05;9.999979084597376;0.8335053632987487;0.015561888044482488;0.01556200255376225;0.8003230538998045;0.01489386950702518;1.0448236246672404;0.8004622065827879
63.443046;1.04443101787709;0.8360384447550693;0.8004649151058597;-0.00010083622370824302;-9.654604538397514e-05;9.999978550045073;0.8335054921072518;0.01556188893433588;0.015562003061955137;0.8003209670801191;0.014893871470179865;1.0448233600553283;0.8004600297718922
63.453046;1.0444311777838045;0.8360360053393292;0.8004626956962835;-0.00010184775393596806;-9.751452427744439e-05;9.999978054508333;0.8335056222184313;0.015561889864144054;0.015562003343839382;0.8003188797096039;0.014893873419172294;1.0448230932580802;0.8004578556670467
63.463046;1.044431432642974;0.8360336389227763;0.8004604730233658;-0.00010206225168060355;-9.771987384211677e-05;9.999977604148915;0.8335057531878395;0.015561890829307786;0.01556200340195057;0.8003177921815414;0.014893875357194124;1.0448228250539717;0.8004566841428168
63.473046;1.0444316902692794;0.8360323193555167;0.8004592506825908;-0.0001010139737313655;-9.67161738783421e-05;9.999977204316318;0.8335058846742665;0.015561891823965198;0.015562003241111313;0.8003157048911193;0.014893877288196588;1.0448225562423301;0.8004545154530875
63.483046;1.0444319508845739;0.8360299499438916;0.800457021349592;-0.00010122846689898698;-9.692152379314884e-05;9.999976859488921;0.8335060164173239;0.01556189284201606;0.015562002867767448;0.8003136182130555;0.01489387921569084;1.044822287544484;0.8004523492302107
63.493046;1.0444321222456383;0.8360285530730718;0.8004557922347715;-0.00010097720576567851;-9.668094509862209e-05;9.99997657328828;0.8335061482369649;0.015561893876540108;0.01556200228946463;0.8003115324084256;0.01489388114291107;1.0448220195755666;0.8004501852643787
63.503046;1.044432389350601;0.8360261803894417;0.80045355619828;-0.00010119169265563647;-9.688629284704344e-05;9.999976348534856;0.8335062800180345;0.015561894918861448;0.015562001514909786;0.8003094475754117;0.014893883073490346;1.044821752870322;0.8004480233218141
63.513046;1.0444336555744598;0.8360246031078009;0.8004513168785689;-0.00010148025540977904;-9.716247395007204e-05;9.99997618744696;0.833506411680007;0.015561895958737268;0.015562000554641709;0.8003083637297439;0.014893885011587036;1.0448214879046671;0.8004468629014015
63.523046;1.0444339294022553;0.836023275492462;0.8004500781606205;-0.00010043196519752146;-9.615877224331942e-05;9.999976091702253;0.8335065431617296;0.015561896984715483;0.015561999421076802;0.8003062809138097;0.014893886961782635;1.0448212250945104;0.8004447039431042
63.533046;1.0444342063136745;0.8360208981476769;0.80044783298511;-0.00010064644656596507;-9.636411881502314e-05;9.999976062312447;0.8335066744174651;0.015561897985683526;0.015561998127900014;0.8003041992499927;0.014893888928634939;1.0448209647920257;0.8004425458844212
63.543046;1.0444343935596563;0.8360196009502222;0.8004466915201401;-0.00010155068189405767;-9.722988347979768e-05;9.999976099497735;0.83350680539519;0.01556189895410296;0.015561996688994965;0.8003021189611986;0.014893890915718687;1.0448207073037181;0.8004403884028795
63.553046;1.0444346756449314;0.8360171139479625;0.8004443387729754;-0.00010060964135992186;-9.632887171314143e-05;9.999976202666117;0.8335069359617597;0.015561899886963495;0.015561995116910874;0.8003000403370835;0.014893892925082327;1.0448204529306213;0.8004382312319972
63.563046;1.0444349597930236;0.8360147332359347;0.8004420866635105;-0.00010082411625218416;-9.65342149392069e-05;9.999976370591401;0.8335070658111885;0.015561900783881456;0.015561993421800388;0.8002989636346883;0.01489389495706082;1.0448202020109263;0.8004370739872797
63.573046;1.044435245579518;0.8360135071963104;0.8004409391938679;-0.00010093133452741944;-9.663686549935112e-05;9.99997660157491;0.8335071944753344;0.015561901646221751;0.015561991611506103;0.8002968890306839;0.014893897010130027;1.0448199549079136;0.8004349168596782
63.583046;1.044435440042519;0.8360109435460658;0.8004385812778387;-0.00010078729524430942;-9.649895739139638e-05;9.999976893474889;0.8335073214525986;0.015561902476924223;0.015561989692898234;0.8002948166638626;0.01489389908115762;1.044819711902101;0.8004327595722288
63.593046;1.0444357274567484;0.8360097159841208;0.8004374316486665;-0.00010089451077221384;-9.660160645543408e-05;9.999977243557572;0.8335074462913539;0.01556190327932618;0.015561987673831074;0.8002927466388714;0.014893901165759066;1.0448194731186573;0.8004306021070711
63.603046;1.0444360149078984;0.8360073321306283;0.8004351752595975;-0.00010110898011739632;-9.680694656225479e-05;9.999977648232457;0.8335075685496224;0.015561904056783066;0.015561985563950437;0.800290678970101;0.014893903258841252;1.0448192385974022;0.8004284445913454
63.613046;1.0444363019759115;0.8360059957920205;0.8004339225641509;-0.00010006067781206522;-9.580323948274351e-05;9.999978103527166;0.8335076877496187;0.015561904812795386;0.015561983373398312;0.8002896135771687;0.014893905355284984;1.0448190083631386;0.8004272871634363
63.623046;1.0444365882527933;0.8360036105180184;0.8004316667044956;-0.0001002751461507631;-9.600857864817063e-05;9.999978606445188;0.833507803397199;0.015561905550093024;0.015561981111055606;0.8002875503620259;0.014893907450308164;1.0448187824046244;0.8004251306583853
63.633046;1.044436780918096;0.8360010433363987;0.8004293091106058;-0.00010013109299224744;-9.587065775333512e-05;9.99997915567558;0.8335079150249772;0.015561906271071442;0.015561978784035604;0.8002854892825733;0.014893909540083631;1.0448185606919733;0.8004229754785257
63.643046;1.044437064473166;0.8359998124574268;0.800428162321088;-0.00010023830510090087;-9.597330322041771e-05;9.999979750892793;0.8335080222313632;0.015561906980639063;0.01556197639759899;0.8002834303412073;0.014893911622827539;1.0448183432875477;0.8004208221704038
63.653046;1.0444373462397925;0.8359974254256175;0.8004259114925719;-0.00010045277035362467;-9.617863829855049e-05;9.99998039190318;0.8335081247081024;0.01556190768780831;0.015561973954562306;0.8002823735252592;0.014893913699536774;1.0448181304121882;0.8004196710556509
63.663046;1.0444376260405377;0.8359960857887209;0.800424667307047;-9.940446550357204e-05;-9.517492695493331e-05;9.999981078552732;0.8335082222303615;0.015561908403660164;0.015561971455513832;0.800280318777764;0.014893915773741002;1.0448189223707443;0.800417522921657
63.673046;1.0444379037591522;0.8359936967520373;0.8004224230966324;-9.961893062234002e-05;-9.538026093006645e-05;9.9999818107221;0.8335083146038701;0.015561909138375194;0.015561968900255909;0.8002782660247184;0.014893917850549063;1.0448187194171106;0.8004153778851534
63.683046;1.0444380868652;0.835991232321233;0.8004201830466168;-0.00010063038244571423;-9.634868212024507e-05;9.999982588209395;0.8335084016632018;0.015561909900369694;0.015561966288555048;0.800276215258548;0.014893919935890386;1.0448185216967893;0.8004132360071008
63.693046;1.044438360022699;0.8359898888276458;0.8004189515002177;-9.958207661322783e-05;-9.53449683532251e-05;9.999983410844877;0.8335084833479373;0.015561910695704135;0.015561963619992174;0.8002741665968135;0.014893922036130157;1.0448183292998723;0.8004110971887461
63.703046;1.0444386305582294;0.8359874956428068;0.8004167214068644;-9.979653988303324e-05;-9.555029915343144e-05;9.999984278099975;0.8335085597154472;0.015561911526109579;0.01556196089403338;0.8002731202174507;0.014893924157721774;1.044818142347652;0.8004099611296593
63.713046;1.044438898213379;0.8359862564869659;0.8004156031063533;-9.990375120706448e-05;-9.56529404742037e-05;9.999985188216217;0.8335086308597028;0.015561912388714263;0.015561958110351645;0.8002710762267677;0.0148939263070882;1.0448179610235306;0.8004078281008836
63.723046;1.0444390703625501;0.8359836788825745;0.8004132813999951;-9.975967837486601e-05;-9.551499636614379e-05;9.999986138306358;0.8335086968424871;0.015561913279250448;0.0155619552699059;0.8002690345910016;0.014893928490656605;1.0448177855218652;0.800405697915618
63.733046;1.0444393316770757;0.8359824363270486;0.800412174773362;-9.986688912073981e-05;-9.561763615527766e-05;9.999987125373154;0.8335087576859769;0.01556191419550925;0.015561952376396944;0.800266995200252;0.014893930714580693;1.0448176159837732;0.8004035705776369
63.743046;1.0444395895639746;0.8359800362169688;0.8004099678490857;-0.00010008135111554985;-9.58229638340932e-05;9.999988146714928;0.8335088134121489;0.01556191513750847;0.01556194943630474;0.800265958011784;0.014893932984771282;1.0448174524984861;0.8004024459105555
63.753046;1.0444398438605769;0.8359775264694493;0.8004076643542044;-9.914029640685891e-05;-9.49219354283356e-05;9.999989199076538;0.8335088640903133;0.015561916105575313;0.015561946457762014;0.8002639230917488;0.01489393530767714;1.0448172951840662;0.800400324283483
63.763046;1.0444400944722037;0.8359762766882348;0.8004065760166214;-9.924750698817165e-05;-9.502457418581161e-05;9.999990277176405;0.83350890989076;0.015561917100010338;0.01556194344959506;0.8002618905150136;0.014893937690380502;1.0448171442916792;0.8003982055930822
63.773046;1.0444402489878413;0.8359736868809093;0.8004042845314199;-9.910342261144216e-05;-9.48866175850518e-05;9.999991373262244;0.8335089511318436;0.01556191812219643;0.015561940420439091;0.800259860313483;0.014893940139576843;1.0448170002552364;0.8003960899658165
63.783046;1.0444404923787702;0.8359724303896359;0.8004032079254467;-9.921063081282344e-05;-9.498925418473635e-05;9.999992478838633;0.8335089882578477;0.01556191917443368;0.015561937377700027;0.8002578325440723;0.014893942660900496;1.0448168636780821;0.8003939776363377
63.793046;1.044440732489713;0.835970014567298;0.8004010304221466;-9.942508802383337e-05;-9.519457726223869e-05;9.999993586700326;0.833509021772444;0.015561920258722156;0.015561934326884158;0.800256807347959;0.014893945258718245;1.0448167352801812;0.800392868780328
63.803046;1.044440969618138;0.8359686429699861;0.8003998618134808;-9.837677734894737e-05;-9.419085672220417e-05;9.999994690754884;0.8335090521932143;0.015561921375989695;0.015561931271666551;0.8002547849211866;0.014893947935583384;1.0448166158073744;0.8003907641135661
63.813046;1.04444120393383;0.8359662190125946;0.8003976946800161;-9.859123190406547e-05;-9.439617841719257e-05;9.999995784526876;0.8335090799979151;0.015561922525946223;0.01556192821423312;0.8002527654492071;0.014893950691511722;1.0448165059210996;0.8003886637867458
63.823046;1.044441342982047;0.8359648725557871;0.8003966390119928;-9.949539814407102e-05;-9.526187759594773e-05;9.999996860780794;0.833509105526257;0.01556192370787826;0.015561925155368563;0.8002507490850246;0.01489395352333842;1.0448164061124794;0.8003865680597326
63.833046;1.0444415713598287;0.8359623337129948;0.8003943796945416;-9.855433030448573e-05;-9.436083953932221e-05;9.999997912388702;0.8335091288920783;0.015561924921870848;0.015561922094966667;0.8002497359751787;0.014893956424793183;1.0448163166571338;0.8003854769088938
63.843046;1.0444417962211086;0.8359598987530481;0.8003922284284073;-9.876877707475886e-05;-9.456615649446953e-05;9.999998932891394;0.833509149979368;0.015561926169653963;0.0155619190332165;0.8002477262901172;0.014893959388053692;1.0448162375967083;0.8003833907342017
63.853046;1.0444420170142346;0.8359586162826999;0.8003911888289544;-9.887597270931616e-05;-9.466878650200267e-05;9.99999991619702;0.8335091685251219;0.015561927455572448;0.015561915970976241;0.8002457202369389;0.014893962404952835;1.0448161687884472;0.8003813094161206
63.863046;1.044442140762341;0.8359559943150213;0.8003889452421904;-9.873185369238923e-05;-9.453080378472342e-05;10.000000855851667;0.8335091842240009;0.015561928787261915;0.015561912908898573;0.8002437180543311;0.014893965465895916;1.0448161100171642;0.8003792330358016
63.873046;1.0444423518012722;0.8359547069212871;0.800387915772771;-9.883904319471063e-05;-9.463343132448574e-05;10.000001744758432;0.8335091967823735;0.015561930174808782;0.01556190984715261;0.8002427199770616;0.014893968558478575;1.0448160610161084;0.8003781615002006
63.883046;1.0444435530021312;0.8359530591605395;0.8003857848198597;-9.912754108460105e-05;-9.490956532166629e-05;10.000002575951484;0.8335092059346484;0.01556193162873184;0.01556190678672368;0.800240726167953;0.014893971668244422;1.0448160213765496;0.8003760952520306
63.893046;1.0444437525155001;0.835951661333494;0.8003846622655443;-9.807920725502188e-05;-9.390583612729365e-05;10.000003343463252;0.8335092114636768;0.015561933158067325;0.015561903730937797;0.8002387366839278;0.014893974780696968;1.0448159904973608;0.800374034252462
63.903046;1.0444439456302068;0.8359492142354801;0.8003825404637801;-9.829363606731185e-05;-9.411114798601977e-05;10.000004042601557;0.8335092131862624;0.015561934769157978;0.01556190068619483;0.8002367515067781;0.014893977882872866;1.0448159676073416;0.8003719786332889
63.913046;1.0444440394813457;0.8359478479919844;0.8003815289949627;-9.91977619248256e-05;-9.497682520070694e-05;10.000004669977299;0.833509210903014;0.015561936465292896;0.015561897662138488;0.8002357705420807;0.014893980964076205;1.0448159518445348;0.8003709282581084
63.923046;1.044444218441731;0.8359452929090112;0.8003793123040895;-9.825666485288525e-05;-9.407577981358434e-05;10.00000522315908;0.8335092043694295;0.01556193824725944;0.015561894671300213;0.8002337935799367;0.014893984015524254;1.044815942377593;0.8003688833615081
63.933046;1.0444443895548852;0.8359428454613163;0.8003772016747615;-9.847108273451877e-05;-9.428109146457372e-05;10.00000570014627;0.8335091932872262;0.015561940114497205;0.015561891728709282;0.8002318203382952;0.014893987029325421;1.0448159384722167;0.8003668435864922
63.943046;1.044444552165877;0.8359414472246498;0.8003760976584324;-9.742273352290144e-05;-9.327736418423539e-05;10.000006098965086;0.8335091773204105;0.015561942066484168;0.015561888851709728;0.8002298505565426;0.014893989997672259;1.0448159394833918;0.8003648087899052
63.953046;1.0444447056050952;0.8359390021772359;0.8003739923805527;-9.763714632844467e-05;-9.348267804109628e-05;10.000006417387683;0.8335091561511955;0.015561944103581402;0.015561886058490477;0.8002288840488629;0.014893992912347394;1.0448159448717818;0.800363778705617
63.963046;1.0444447568239532;0.8359376404487815;0.800372995246107;-9.854124918269316e-05;-9.434835059608764e-05;10.000006653270368;0.8335091295314977;0.015561946226562822;0.015561883365346684;0.8002269207268904;0.014893995765099984;1.0448159542669129;0.8003617535820051
63.973046;1.044444889973998;0.835935092092847;0.8003707905675129;-9.760013793476988e-05;-9.344730841173898e-05;10.000006805526528;0.8335090972807446;0.01556194843542153;0.015561880785335883;0.8002249605818977;0.014893998548899211;1.0448159674723734;0.8003597330917349
63.983046;1.0444450118806585;0.8359338086501915;0.8003697959186934;-9.77072973616777e-05;-9.354994083958473e-05;10.000006874736233;0.8335090592432441;0.015561950728419314;0.015561878329248725;0.8002230036560998;0.014894001258466566;1.0448159844214286;0.8003577169878904
63.993046;1.0444451217891892;0.8359313718738466;0.8003676955668156;-9.792170112709334e-05;-9.375525719642196e-05;10.00000686252761;0.83350901525767;0.015561953101419843;0.015561876006881378;0.8002220500213995;0.014894003889347302;1.0448160051877526;0.8003567047567891
64.003046;1.0444452190966764;0.8359299855950043;0.8003665993253594;-9.687334062941545e-05;-9.275153561335469e-05;10.00000677040064;0.8335089651614055;0.015561955547493145;0.01556187382689462;0.8002200996833589;0.014894006436400025;1.0448160299702116;0.8003546963294006
64.013046;1.0444452110665936;0.8359274792292785;0.8003644996219403;-9.788467278516045e-05;-9.371988699293345e-05;10.000006599475856;0.8335089088047735;0.015561958057394219;0.015561871796144131;0.8002181524558695;0.014894008893162978;1.0448160589854243;0.8003526910423059
64.023046;1.0444452824988144;0.8359262046342038;0.8003635065019507;-9.799182783152926e-05;-9.38225226056245e-05;10.000006350938127;0.8335088460405117;0.015561960620932444;0.015561869920318992;0.8002162079577382;0.014894011252223893;1.04481609238725;0.8003506883157858
64.033046;1.044445341168926;0.8359236694136727;0.8003613042542401;-9.705070934620692e-05;-9.292148450713396e-05;10.000006026296129;0.8335087766940249;0.015561963228128096;0.015561868205213972;0.8002152657351328;0.014894013505550014;1.0448161302978558;0.8003496873307351
64.043046;1.0444453874190633;0.8359212436174629;0.8003592043503023;-9.72651087134393e-05;-9.312680358245244e-05;10.000005627401375;0.8335087005496522;0.015561965869297666;0.015561866656587464;0.8002133253996304;0.014894015645265298;1.0448161729230192;0.800347687795189
64.053046;1.0444453292840887;0.8359199016326074;0.8003582101492996;-9.816918734878516e-05;-9.399246829190823e-05;10.000005156288676;0.83350861739108;0.015561968534844744;0.015561865278960377;0.8002113867193231;0.014894017664871634;1.0448162206394105;0.8003456889442769
64.063046;1.0444453521205632;0.8359173735228047;0.8003560062381451;-9.722806777247264e-05;-9.309143035885632e-05;10.000004615521734;0.8335085271117901;0.015561971216018143;0.01556186407513307;0.8002094496389393;0.0148940195594684;1.0448162739833142;0.8003436902014728
64.073046;1.0444453641243543;0.8359161109467197;0.800355010426622;-9.733522356707852e-05;-9.319406901101049e-05;10.000004008600659;0.8335084298116263;0.015561973905812834;0.01556186304709593;0.8002085142172329;0.014894021325257006;1.0448163335947331;0.8003426907914668
64.083046;1.044445365960829;0.8359136957172432;0.8003529071469008;-9.75496238207417e-05;-9.339938925790436e-05;10.000003338982685;0.8335083257737009;0.0155619765986702;0.015561862197397424;0.8002065805533998;0.014894022958822294;1.0448164002052092;0.8003406904120884
64.093046;1.0444453583329174;0.8359123316389973;0.8003518062205014;-9.650126426378315e-05;-9.23956734009869e-05;10.000002609086788;0.8335082153364402;0.01556197929036895;0.015561861528907643;0.800204648766431;0.014894024456168872;1.0448164746993411;0.8003386881994475
64.103046;1.0444452495401515;0.8359098481524131;0.8003496999622363;-9.751258172474704e-05;-9.336401389485136e-05;10.000001820763861;0.8335080987764807;0.015561981979462958;0.015561861043175083;0.8002037189805781;0.014894025812792793;1.0448165581067776;0.8003376832828741
64.113046;1.044445225069525;0.8359085973197531;0.8003486983420836;-9.761974189325938e-05;-9.34666557665811e-05;10.000000975840859;0.8335079763088252;0.015561984667661496;0.015561860739831186;0.8002017912998758;0.01489402702462719;1.0448166514184254;0.8003356753477952
64.123046;1.0444451931248722;0.8359060870534744;0.8003464856140631;-9.667862818745472e-05;-9.256562197549086e-05;10.000000076092169;0.8335078481699442;0.015561987357489503;0.015561860617162089;0.8001998658067189;0.014894028088327071;1.0448167554019159;0.8003336636446542
64.133046;1.0444451543506317;0.8359048431311936;0.8003454794665357;-9.678579176346285e-05;-9.266826637227046e-05;9.999999123432167;0.833507714669503;0.015561990050265208;0.015561860672621181;0.8001979425576039;0.014894029001073356;1.0448168705680312;0.8003316477342771
64.143046;1.0444451094365146;0.8359024475518959;0.8003433640072722;-9.700019933340722e-05;-9.287359170445378e-05;9.999998120220818;0.8335075761639478;0.01556199274606409;0.015561860903359379;0.8001970215648212;0.01489402976072112;1.0448169972324763;0.8003306271587185
64.153046;1.0444449666261446;0.8359010303892577;0.8003422486815548;-9.674875541856516e-05;-9.263289287690562e-05;9.999997069284197;0.833507432983819;0.015561995444367078;0.015561861306495593;0.8001951028042776;0.014894030366490882;1.0448171355823017;0.8003286021215769
64.163046;1.0444449112696799;0.8358986435537552;0.8003401259186222;-9.696316457587678e-05;-9.283821884349208e-05;9.999995973723914;0.8335072854000509;0.015561998144909116;0.015561861878374193;0.8001931862526207;0.014894030819437498;1.0448172856881677;0.8003265724298192
64.173046;1.044444851297916;0.8358973098668898;0.8003390027574133;-9.591481694614455e-05;-9.183451099808253e-05;9.999994836499598;0.8335071336262742;0.015562000848038883;0.015561862613234164;0.800191271947184;0.0148940311220192;1.044817447452075;0.8003245381198136
64.183046;1.0444447868639712;0.8358949330525278;0.8003368717504283;-9.612923047216405e-05;-9.203983975190216e-05;9.99999365982424;0.8335069777984381;0.015562003553965698;0.015561863502437776;0.8001903600464138;0.01489403127756679;1.0448176205439654;0.8003234990246574
64.193046;1.0444447180094867;0.8358937171417533;0.800335842899179;-9.623640533915766e-05;-9.214249130208524e-05;9.999992444810449;0.8335068180010112;0.015562006261944648;0.015561864535008463;0.8001884508203632;0.014894031290106127;1.0448178043949599;0.8003214554708589
64.203046;1.0444445523666148;0.8358911699736555;0.8003336007442894;-9.60922039563255e-05;-9.200446827434268e-05;9.999991191894662;0.8335066543458627;0.01556200896977262;0.015561865699025023;0.8001865445790188;0.014894031164184772;1.044817998260784;0.8003194072973644
64.213046;1.0444444748732067;0.835889965231665;0.8003325636205462;-9.619938315511712e-05;-9.210712140036249e-05;9.999989901744042;0.8335064870022502;0.015562011673538222;0.015561866982781686;0.8001856416330148;0.014894030904516213;1.044818201323403;0.8003183543601637
64.223046;1.0444443933392777;0.8358876105473314;0.800330416137163;-9.641380529228643e-05;-9.231245331777396e-05;9.99998857558691;0.8335063161851116;0.015562014368258482;0.015561868375255637;0.8001837422923302;0.014894030515395059;1.0448184128141513;0.8003162969964506
64.233046;1.0444443080641765;0.8358851540772241;0.8003281620041047;-9.547271269796347e-05;-9.141142977109615e-05;9.999987214804673;0.8335061421403557;0.015562017048937364;0.01556186986562894;0.8001818468354257;0.014894030000897647;1.0448186321196442;0.8003142349769768
64.243046;1.0444442193626966;0.8358839656932587;0.8003271129500334;-9.55799010154754e-05;-9.15140867284874e-05;9.99998582075556;0.8335059651158353;0.015562019711135707;0.015561871442441548;0.8001799554710443;0.014894029366359331;1.0448188587722187;0.8003121682135437
64.253046;1.0444440351487843;0.8358815529691697;0.8003249535767017;-9.659122142608835e-05;-9.248241627419107e-05;9.999984394804278;0.833505785340676;0.015562022350973573;0.015561873093519033;0.8001790683384499;0.014894028619295811;1.0448190923176006;0.8003110964257698
64.263046;1.0444439406307975;0.8358802676415771;0.8003237942750457;-9.554289730493927e-05;-9.147871803969193e-05;9.9999829376336;0.8335056030521492;0.015562024964860536;0.015561874805984352;0.8001771855244706;0.014894027768663713;1.044819332243715;0.8003090198860094
64.273046;1.044444839581113;0.8358787356856019;0.8003216278262834;-9.58313808730884e-05;-9.175486453466719e-05;9.999981448613344;0.8335054185477143;0.015562027549243594;0.0155618765659398;0.8001753071072076;0.014894026823420075;1.044819578058546;0.8003069384734838
64.283046;1.0444447409831925;0.8358775666632775;0.8003205645234484;-9.59385809725696e-05;-9.185752602891614e-05;9.999979926605544;0.8335052322278765;0.015562030100172312;0.015561878359275761;0.8001744331919363;0.014894025791497465;1.044819829345574;0.8003058522277243
64.293046;1.0444445483912694;0.8358750645548447;0.800318289102595;-9.579438640846527e-05;-9.171949524590934e-05;9.999978371276335;0.8335050446291508;0.015562032612554542;0.015561880173086537;0.8001725638814636;0.014894024679734046;1.044820085712238;0.8003037617996219
64.303046;1.04444444660427;0.8358739023213184;0.8003172200105773;-9.590159152208728e-05;-9.182215876988305e-05;9.999976783157365;0.8335048564121063;0.015562035080188295;0.0155618819958757;0.8001706992937847;0.014894023494528749;1.0448203467628492;0.8003016673643321
64.313046;1.0444443429916248;0.8358715870295519;0.8003150419842409;-9.611603732286458e-05;-9.202749904188809e-05;9.999975162875558;0.8335046682674954;0.015562037496958833;0.015561883817103137;0.8001698396839854;0.014894022242639398;1.044820612146052;0.8003005691456738
64.323046;1.04444423725971;0.8358703219775114;0.8003138653158334;-9.506772926950878e-05;-9.102380840325155e-05;9.99997351093724;0.8335044808217569;0.015562039857517964;0.01556188562768669;0.8001679855059215;0.014894020931450893;1.0448208815784756;0.800298467867332
64.333046;1.0444441292019981;0.8358680101504105;0.8003116829242011;-9.528218059740294e-05;-9.122915129895227e-05;9.99997182785937;0.8335042946418205;0.015562042157379717;0.015561887421280984;0.8001661373142498;0.014894019568479928;1.0448211548070845;0.800296363628909
64.343046;1.0444439263951504;0.8358667808444039;0.8003106050221072;-9.618627122456375e-05;-9.209479945797746e-05;9.999970113962638;0.8335041102534906;0.015562044394007225;0.015561889194122658;0.8001642956181997;0.014894018160716255;1.0448214315845352;0.8002942566635043
64.353046;1.0444438138016932;0.8358643634673596;0.800308316648364;-9.52452066670016e-05;-9.119378578557697e-05;9.999968369198616;0.833503928070567;0.0155620465678259;0.01556189094331349;0.8001634608248351;0.01489401671386197;1.0448217117220324;0.8002931471135435
64.363046;1.0444436992882604;0.8358632091675896;0.8003072361182937;-9.535242692013645e-05;-9.12964562560512e-05;9.999966593184588;0.8335037483401168;0.015562048681659463;0.01556189266597518;0.8001616332770207;0.014894015231516884;1.0448219951793847;0.8002910357249745
64.373046;1.044443583309536;0.8358608994232144;0.8003050485201911;-9.556688642532805e-05;-9.150180241305991e-05;9.999964784990627;0.8335035711860295;0.015562050739591856;0.015561894358959528;0.8001598133147708;0.014894013715367633;1.044822282084107;0.8002889227296925
64.383046;1.0444434665208007;0.8358596378251956;0.8003038643870239;-9.451859293163702e-05;-9.04981187755215e-05;9.999962943192623;0.8335033966609098;0.0155620527459617;0.015561896017921944;0.8001590013000903;0.014894012166952417;1.0448225726684042;0.8002878083395473
64.393046;1.0444432573218227;0.835857253543801;0.8003016765678777;-9.552992303511344e-05;-9.146643877821219e-05;9.9999610668024;0.8335032247528098;0.015562054704461363;0.015561897637523272;0.8001571975686694;0.01489401058959373;1.0448228672019826;0.8002856933099993
64.403046;1.0444431414128084;0.8358560982128302;0.8003005952800664;-9.563715218719777e-05;-9.156911426041038e-05;9.999959155963056;0.8335030553887034;0.015562056618446314;0.0155618992132947;0.80015540232308;0.014894008988710919;1.044823165928171;0.8002835779403839
64.413046;1.0444430272248761;0.8358536793122432;0.8002983048015367;-9.469610028341234e-05;-9.066810743715458e-05;9.99995721151224;0.833502888468692;0.01556205849237669;0.015561900742350834;0.8001546155753562;0.014894007371185356;1.0448234690086455;0.8002824626120972
64.423046;1.0444429154454287;0.8358525223023593;0.8002972227853615;-9.480333390267971e-05;-9.07707862393529e-05;9.999955234477943;0.8335027239026211;0.01556206033198461;0.015561902221863292;0.8001528371920199;0.014894005745032834;1.0448237765189454;0.8002803483176479
64.433046;1.0444428066094777;0.8358502089839833;0.8002950333574576;-9.50178051680864e-05;-9.097613999095953e-05;9.999953226660942;0.8335025615907843;0.015562062142621092;0.01556190364800406;0.8001510669099242;0.014894004118889534;1.0448240884680187;0.8002782355768014
64.443046;1.0444426086845855;0.8358488691754732;0.8002938459655115;-9.47663817090078e-05;-9.073542855681031e-05;9.999951191911206;0.8335024013807881;0.015562063927953384;0.015561905016756486;0.8001493042769853;0.014894002500919296;1.044824404811562;0.8002761250391366
64.453046;1.0444425067027725;0.8358465543540211;0.8002916528905586;-9.498085445273963e-05;-9.094078383568891e-05;9.999949136477838;0.8335022430765285;0.015562065689519431;0.015561906324754878;0.8001485486559093;0.01489400089797438;1.0448247254489866;0.8002750170714819
64.463046;1.044442408435848;0.8358453941370806;0.8002905635429661;-9.508809433665632e-05;-9.104346885351655e-05;9.999947067561099;0.8335020864832211;0.01556206742562497;0.01556190756956295;0.8001467992934125;0.014893999315605498;1.044825050180593;0.8002729124415946
64.473046;1.0444423141067756;0.8358429699954403;0.8002882620250651;-9.414705121738432e-05;-9.014247071406445e-05;9.999944991924696;0.8335019314482768;0.015562069130117802;0.015561908750326278;0.8001450553437767;0.014893997758234988;1.0448253786717885;0.8002708113187353
64.483046;1.0444422239410025;0.8358418071142116;0.8002871659988353;-9.425429386496937e-05;-9.0245159637383e-05;9.999942916146257;0.8335017779090006;0.015562070793183011;0.01556190986793522;0.8001443159054642;0.014893996229098915;1.0448257104808323;0.8002697138352913
64.493046;1.0444420456779033;0.8358394129004978;0.8002849597402321;-9.526562106815112e-05;-9.121347766854686e-05;9.999940847148553;0.8335016259558036;0.015562072404133726;0.015561910923821419;0.8001425801380769;0.014893994730482266;1.0448260451499056;0.8002676205947521
64.503046;1.0444419641354268;0.8358381390627351;0.8002837533385553;-9.421734609647077e-05;-9.020981226204242e-05;9.999938792175415;0.8335014758615419;0.015562073954631743;0.015561911919225997;0.8001408473473516;0.014893993264145112;1.0448263823396324;0.8002655315775102
64.513046;1.0444418867311454;0.8358358149179427;0.8002815392851729;-9.443182450365245e-05;-9.04151773752708e-05;9.999936758717896;0.8335013280237894;0.015562075440830686;0.015561912856066704;0.8001401169769654;0.014893991831524261;1.0448267218979064;0.8002644466551057
64.523046;1.0444418131085824;0.8358346442779149;0.8002804275991762;-9.453907078113136e-05;-9.051787357105367e-05;9.999934754123453;0.8335011828661911;0.015562076863544253;0.015561913737141117;0.8001383885637946;0.014893990433718314;1.0448270638164647;0.8002623661906623
64.533046;1.0444417428302728;0.8358322089299525;0.8002781028509813;-9.359803276110632e-05;-8.961688581788134e-05;9.999932785025532;0.8335010407716216;0.015562078226877843;0.015561914564744237;0.8001366616846018;0.014893989071535598;1.044827408184595;0.8002602900638542
64.543046;1.044441583079281;0.8358309604275477;0.800276982940011;-9.450212270953838e-05;-9.048253425803268e-05;9.999930857294807;0.8335009020553366;0.015562079536025106;0.015561915340055363;0.8001359359006581;0.014893987745650745;1.044827755133039;0.8002592181787807
64.553046;1.044441518323363;0.8358297842135174;0.8002758589623314;-9.460937177675164e-05;-9.05852367225947e-05;9.999928976456262;0.8335007669848193;0.01556208079564958;0.015561916064055473;0.8001342107324229;0.014893986455812355;1.044828104732835;0.8002571509732904
64.563046;1.0444414558772168;0.8358273436685529;0.8002735218393197;-9.366833555292724e-05;-8.968425448065e-05;9.999927148244534;0.8335006358451484;0.015562082009547092;0.015561916737993509;0.8001324856775734;0.01489398519965078;1.0448284569097332;0.8002550884067223
64.573046;1.044441395501106;0.8358261645137633;0.8002723897096252;-9.377558739838604e-05;-8.97869623506706e-05;9.999925378741166;0.8335005089776641;0.015562083179648904;0.015561917362323105;0.8001317602419982;0.014893983973677336;1.0448288114025497;0.8002540304905411
64.583046;1.044441337047112;0.8358238287604488;0.8002701472377144;-9.399007288472568e-05;-8.999234293553933e-05;9.999923673638273;0.833500386733401;0.015562084304607676;0.015561917935806364;0.8001300339784861;0.014893982775325469;1.0448291678289272;0.8002519777784135
64.593046;1.0444411880992628;0.8358224665353016;0.8002689044067772;-9.373864200702136e-05;-8.975163872869221e-05;9.999922037333162;0.8335002694186395;0.015562085380365806;0.01556191845697042;0.8001283065110335;0.014893981603169251;1.044829525806775;0.8002499302966521
64.603046;1.0444411335256816;0.8358201297160734;0.8002666540959749;-9.395312807764493e-05;-8.99570223563004e-05;9.999920472494054;0.8335001573327339;0.015562086402023058;0.015561918926708324;0.8001275774964832;0.014893980456265074;1.0448298849426574;0.8002488880767231
64.613046;1.0444410809362519;0.8358189484148479;0.8002655064211319;-9.406038440763606e-05;-9.005973947607926e-05;9.999918980421329;0.8335000508076111;0.015562087365310232;0.015561919348917265;0.8001258465881929;0.014893979333886918;1.0448302447536368;0.8002468516968442
64.623046;1.0444410302254508;0.8358165046831808;0.8002631461549213;-9.311935430484612e-05;-8.915877044454137e-05;9.999917562647736;0.8334999501076789;0.015562088267950278;0.015561919729261377;0.800124113431379;0.014893978235010704;1.0448306047119629;0.8002448212329755
64.633046;1.0444409812243463;0.8358153243605322;0.8002619914677426;-9.32266132927749e-05;-8.926149224265344e-05;9.999916222257394;0.8334998553091477;0.01556208911111392;0.01556192007446981;0.8001233776102797;0.014893977157668424;1.0448309643532938;0.8002437967495832
64.643046;1.0444408413708224;0.8358129154653594;0.8002597269929033;-9.42379291179685e-05;-9.022981680468185e-05;9.999914963266395;0.8334997663476742;0.015562089899591793;0.015561920392854938;0.8001216386097946;0.014893976098860567;1.044831323299446;0.8002417787839738
64.653046;1.0444407953123676;0.835811630097144;0.8002584630981917;-9.318967064419437e-05;-8.922618397958287e-05;9.999913789239402;0.8334996831234834;0.01556209063955866;0.015561920694941458;0.800119895858025;0.014893975054774548;1.0448316811929155;0.8002397673124367
64.663046;1.0444407504861037;0.8358092977530336;0.8002561925604171;-9.340416231133621e-05;-8.943157848110329e-05;9.99991270257147;0.8334996054845751;0.015562091335396405;0.015561920992839625;0.80011914875524;0.014893974021196134;1.0448320376198816;0.8002387623615199
64.673046;1.0444417024877508;0.8358089191060077;0.8002550257099146;-9.35854586014142e-05;-8.960510485250238e-05;9.99991170445014;0.8334995331871747;0.015562091988417624;0.015561921298034066;0.800117396678733;0.014893972994411796;1.0448323920651832;0.8002367646277639
64.683046;1.0444416598033373;0.8358064822448961;0.8002526474029085;-9.264443291527155e-05;-8.87041445966246e-05;9.99991079485196;0.8334994659757852;0.01556209259793243;0.015561921619258434;0.8001156390289117;0.014893971972184374;1.0448327439020737;0.8002347743956381
64.693046;1.0444415257178796;0.8358052353789244;0.8002514756544904;-9.354851530121577e-05;-8.956979890735541e-05;9.999909972016784;0.8334994037034559;0.015562093162477345;0.015561921962091295;0.8001148752924458;0.01489397095419602;1.0448330924088087;0.8002337918841045
64.703046;1.0444414850248092;0.8358029081482267;0.800249195128958;-9.376301020162594e-05;-8.97751965226191e-05;9.999909232108779;0.8334993463711348;0.01556209368057146;0.015561922330024236;0.8001131050743271;0.014893969941545841;1.0448334368250018;0.800231817661283
64.713046;1.044441445349024;0.8358016301730814;0.8002479155576269;-9.271475757476562e-05;-8.877157058003543e-05;9.99990856969472;0.8334992940713059;0.015562094151733165;0.01556192272588739;0.8001113281057421;0.014893968935755382;1.0448337764355788;0.8002298516274335
64.723046;1.0444414067228318;0.8357993047527434;0.8002456292964247;-9.292925514207694e-05;-8.897696999853398e-05;9.999907978442197;0.8334992469014714;0.015562094576305033;0.015561923152598668;0.8001105442288438;0.014893967939009626;1.0448341105756689;0.8002288935488153
64.733046;1.0444413691380738;0.8357981355876122;0.8002444461583665;-9.303652507492565e-05;-8.907970341872059e-05;9.999907451706584;0.8334992049379026;0.015562094953698598;0.015561923613202749;0.8001087533199377;0.01489396695581326;1.0448344385283943;0.8002269435328383
64.743046;1.0444412401345982;0.8357967857543778;0.8002431568563843;-9.2785085116425e-05;-8.883899585652599e-05;9.999906982985085;0.8334991682467062;0.015562095282005084;0.015561924110868527;0.8001069551951268;0.014893965993493987;1.0448347594392262;0.8002250009725072
64.753046;1.0444412044586961;0.8357944620654474;0.8002408603998242;-9.299958413410577e-05;-8.904439523230161e-05;9.999906566172145;0.8334991368589273;0.015562095559172331;0.01556192464889637;0.8001061495927705;0.014893965060327098;1.0448350723175932;0.8002240651412208
64.763046;1.0444411697298601;0.8357932941013957;0.800239666606429;-9.310685655753492e-05;-8.914712933016472e-05;9.999906195721543;0.833499110758397;0.015562095782858467;0.01556192523053305;0.8001043362351772;0.014893964163664036;1.0448353761161733;0.8002221358390603
64.773046;1.044441136019232;0.8357908634500912;0.8002372598846474;-9.216583793433914e-05;-8.824617156633697e-05;9.999905866889394;0.8334990899207464;0.015562095949488182;0.015561925858342329;0.8001025149138445;0.014893963309518263;1.0448356698342613;0.8002202124327182
64.783046;1.0444411034076;0.8357896955856082;0.8002360580282407;-9.227311270975852e-05;-8.83489059761911e-05;9.999905576293747;0.8334990743448732;0.015562096054800802;0.015561926532955754;0.8001016855533537;0.014893962502270174;1.0448359525786268;0.8002192943658472
64.793046;1.0444409795976028;0.8357872982870024;0.800233745382324;-9.328441644918786e-05;-8.93172136491157e-05;9.99990532236429;0.8334990640520532;0.015562096095035753;0.015561927252436636;0.8000998482115286;0.01489396174442556;1.0448362235864166;0.8002173816435934
64.803046;1.0444409494911309;0.8357860234927371;0.8002324321495051;-9.223617250546659e-05;-8.831358869807513e-05;9.99990510484408;0.8334990590416728;0.015562096067440946;0.015561928013214576;0.8000980029870387;0.014893961036880071;1.0448364822708442;0.8002154737772463
64.813046;1.0444409207198277;0.8357837005755477;0.8002301110233354;-9.245067645281981e-05;-8.85189859274046e-05;9.999904923717601;0.8334990592100446;0.015562095970498105;0.015561928811139792;0.8000971499275532;0.014893960378992294;1.0448367282814808;0.8002145702808893
64.823046;1.0444408932317517;0.8357825332867924;0.8002288923595824;-9.255795495405259e-05;-8.86217179640848e-05;9.999904778648434;0.8334990643181978;0.015562095803718161;0.01556192964210053;0.8000952890646431;0.014893959769139495;1.0448369614546629;0.8002126711761377
64.833046;1.044440867009866;0.8357801032912189;0.8002264611938993;-9.161694130574034e-05;-8.772075611746465e-05;9.999904668976171;0.8334990740433483;0.015562095566932386;0.015561930502466988;0.8000944205200192;0.014893959206316539;1.0448371816837074;0.8002117758083239
64.843046;1.044440749725568;0.8357788619472689;0.8002252359835345;-9.25210143398941e-05;-8.858638705362978e-05;9.999904593886498;0.8334990880517521;0.01556209526025058;0.015561931388164934;0.800092544544154;0.014893958690834984;1.044837388913832;0.8002098842600195
64.853046;1.0444407261976514;0.8357765388434895;0.8002229020723056;-9.273552067587611e-05;-8.879177960910581e-05;9.99990455273949;0.8334991060434283;0.015562094885293741;0.015561932293734966;0.8000906614525762;0.014893958223019702;1.044837583245561;0.8002079961127121
64.863046;1.0444407039294015;0.8357752635015548;0.8002215700782072;-9.16872825246905e-05;-8.77881498083999e-05;9.99990454560244;0.8334991277965133;0.015562094446336865;0.015561933213869273;0.8000897715454641;0.01489395780210875;1.0448377649471692;0.8002071109212774
64.873046;1.0444406828059232;0.8357740945950951;0.8002203397454744;-9.179456546524492e-05;-8.789087734394862e-05;9.99990457383221;0.8334991532450603;0.015562093949883973;0.015561934145445802;0.8000878750979487;0.014893957426887403;1.0448379343582257;0.8002052287523084
64.883046;1.0444406627548577;0.835771769189285;0.800218002905696;-9.200907508633546e-05;-8.809626783752795e-05;9.999904640112796;0.8334991824875495;0.015562093403811168;0.015561935087432793;0.8000859723965463;0.014893957096397;1.044838091819138;0.8002033492306673
64.893046;1.0444405512726458;0.8357704169325123;0.8002166703657154;-9.175762474603175e-05;-8.785552885543724e-05;9.999904747816853;0.833499215642164;0.015562092816826802;0.01556193603997952;0.8000850637601802;0.01489395680940261;1.0448382376766416;0.800202472125778
64.903046;1.044440532958003;0.8357680891227722;0.8002143356785768;-9.197213445126815e-05;-8.806091606519936e-05;9.999904900037889;0.8334992526995851;0.015562092196898848;0.015561937004669518;0.8000831495354351;0.014893956563609957;1.0448383723125003;0.8002005978835052
64.913046;1.0444405151469476;0.8357669153475223;0.8002131095402384;-9.20794208452328e-05;-8.816364014695286e-05;9.999905098542872;0.8334992935431705;0.015562091549501413;0.015561937984872699;0.800081230063849;0.014893956355774252;1.044838496156459;0.8001987265787537
64.923046;1.0444404975221209;0.8357644771140512;0.8002106772798967;-9.113841276440541e-05;-8.726266805425031e-05;9.99990534373759;0.833499338073067;0.015562090877173843;0.015561938984370752;0.8000803056404908;0.014893956182251618;1.044838609696313;0.8001978584293479
64.933046;1.044440479721242;0.8357632996500456;0.8002094576271743;-9.124570126310593e-05;-8.736539087396914e-05;9.999905636096205;0.8334993862562132;0.015562090179938452;0.015561940005158556;0.8000783765332142;0.014893956039145756;1.0448387134679784;0.8001959942904265
64.943046;1.0444403689272181;0.8357608903732072;0.8002071357554965;-9.225699074372486e-05;-8.833365987689664e-05;9.999905976958422;0.8334994380837814;0.015562089457020527;0.015561941046633946;0.8000774430615951;0.014893955922543629;1.044838807993244;0.8001951343682481
64.953046;1.0444403494450516;0.8357596008523684;0.8002058224435786;-9.120876006146824e-05;-8.733002185571073e-05;9.999906367492633;0.833499493567554;0.015562088709621297;0.015561942107032477;0.8000755056251866;0.014893955829247315;1.0448388936854476;0.8001932795071742
64.963046;1.0444403283700188;0.8357584157320288;0.8002046169942322;-9.131605028485238e-05;-8.743274114116016e-05;9.999906807835925;0.833499552801979;0.015562087942206754;0.015561943185445088;0.8000735646345328;0.01489395575659876;1.044838970794604;0.8001914298968071
64.973046;1.0444403052629279;0.8357560720718007;0.8002023105985757;-9.153056469248894e-05;-8.763812094200605e-05;9.999907297546514;0.8334996159875492;0.015562087161332472;0.015561944282084655;0.8000726204266134;0.014893955700812447;1.0448390394671474;0.8001905855456646
64.983046;1.0444402798518917;0.8357547735947689;0.8002010133094682;-9.0482336565571e-05;-8.663447998175477e-05;9.999907836055135;0.8334996833656892;0.015562086373611927;0.01556194539739575;0.8000706732403474;0.014893955655913263;1.044839099822571;0.800188746801151
