time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
64.993046;1.0444401596345465;0.8357523497488578;0.8001987174866576;-9.149362031528919e-05;-8.760273457860792e-05;9.999908422394608;0.8334997551397296;0.015562085584824754;0.01556194653188445;0.8000687232241448;0.014893955614735669;1.0448391519186149;0.8001869133486493
65.003046;1.044440129320946;0.8357511526177268;0.8001975330578904;-9.160091260778236e-05;-8.770544857868222e-05;9.99990905459234;0.8334998314372134;0.015562084799980239;0.015561947686490812;0.8000677704228746;0.014893955570822596;1.0448391957167518;0.8001860847735026
65.013046;1.0444400963573186;0.8357486902736467;0.8001951441666298;-9.065990793075735e-05;-8.680446356198115e-05;9.999909729215029;0.8334999122763076;0.015562084022497808;0.015561948862791712;0.8000658147810293;0.014893955519577472;1.0448392311525063;0.8001842611157906
65.023046;1.044440060537659;0.835747488674086;0.8001939683867593;-9.076720192689646e-05;-8.690717527905927e-05;9.99991044165902;0.833499997537845;0.015562083253315824;0.015561950063490457;0.8000648562038402;0.014893955458611344;1.0448392582372907;0.800183441656295
65.033046;1.0444400217087133;0.835746285617716;0.8001927962097428;-9.087449693932392e-05;-8.700988585664622e-05;9.99991118733961;0.8335000869798913;0.015562082491930081;0.015561951293151861;0.8000628946225945;0.014893955387629148;1.0448392771309327;0.8001816262649506
65.043046;1.0444398874381065;0.8357437448641737;0.8001904180539905;-9.073025533088684e-05;-8.68717668968351e-05;9.999911962614787;0.8335001802681232;0.015562081738096032;0.015561952558444007;0.8000609300161722;0.014893955306985104;1.0448392881927504;0.8001798142011006
65.053046;1.0444398425672523;0.8357425404022949;0.8001892516683278;-9.08375516881786e-05;-8.697447416718365e-05;9.99991276437172;0.8335002769793276;0.015562080992188738;0.015561953867500382;0.8000599624272642;0.014893955215148105;1.044839291984943;0.8001790047143609
65.063046;1.0444397947882744;0.8357401803575814;0.8001869811720098;-9.105207058187682e-05;-8.717983976614987e-05;9.99991358925572;0.8335003766031059;0.015562080254763277;0.015561955228257053;0.8000579919713314;0.014893955107201162;1.0448392891957923;0.8001771976443036
65.073046;1.0444397441939859;0.8357388688988134;0.8001857162266671;-9.000384988915395e-05;-8.617618658172483e-05;9.999914433529316;0.8335004786090788;0.015562079526315099;0.015561956647075709;0.8000560187737437;0.014893954975794967;1.0448392805152793;0.8001753924077823
65.083046;1.044440686619231;0.8357373065174698;0.8001834490565912;-9.029238967884814e-05;-8.645233663101286e-05;9.999915292855574;0.8335005825648703;0.015562078807402794;0.015561958128603821;0.8000550429004196;0.014893954814136164;1.044839266512475;0.8001745884768493
65.093046;1.0444405383606188;0.8357360298496186;0.8001822893259551;-9.119644444560239e-05;-8.731790164109073e-05;9.9999161619936;0.8335006882168915;0.015562078098867133;0.015561959675376503;0.8000530643897713;0.014893954618746161;1.0448392475793098;0.800172785821418
65.103046;1.044440480052811;0.8357347212673637;0.8001810278830999;-9.014822646416576e-05;-8.631424514057687e-05;9.999917035551027;0.8335007955146361;0.015562077401206614;0.015561961287433927;0.8000520833181053;0.014893954389825036;1.0448392239807265;0.8001719836342621
65.113046;1.0444404194188115;0.8357323659486766;0.8001787633007231;-9.036275135197052e-05;-8.651960502555575e-05;9.999917909462289;0.8335009045884848;0.015562076713536706;0.01556196296338788;0.8000500998129377;0.014893954129850452;1.0448391959582335;0.8001701817150569
65.123046;1.044440356605831;0.8357311679322382;0.800177605299191;-9.047005805500555e-05;-8.662230642408779e-05;9.999918781432315;0.8335010156561504;0.015562076033972755;0.015561964701667359;0.8000481140520692;0.014893953842720707;1.044839163837015;0.8001683793227429
65.133046;1.0444402917600584;0.8357287091142774;0.8001752381111129;-8.95290654904194e-05;-8.572130740426087e-05;9.999919650130513;0.8335011289078675;0.015562075360498483;0.01556196650092243;0.8000471262666156;0.01489395353440482;1.0448391280910538;0.8001675757549953
65.143046;1.0444401325341177;0.8357274411037979;0.8001740792198729;-9.043312030206892e-05;-8.658686260835882e-05;9.999920514930746;0.8335012444895616;0.01556207469063351;0.015561968359694627;0.8000451367259567;0.014893953213808648;1.0448390892831974;0.8001657708844785
65.153046;1.044440063674242;0.835725093821239;0.8001718128545747;-9.064765020002211e-05;-8.679222005571552e-05;9.999921376813445;0.8335013625737292;0.015562074021536929;0.015561970275087073;0.800044145717784;0.014893952891991132;1.0448390479152618;0.8001649639455777
65.163046;1.0444399928357881;0.8357239044012914;0.8001706510103644;-9.07549628857094e-05;-8.68949205292834e-05;9.999922238617547;0.8335014833668696;0.015562073350667843;0.015561972241301906;0.8000421535232813;0.014893952580092566;1.0448390043193865;0.80016315492263
65.173046;1.0444399202627037;0.8357226101034242;0.800169384008157;-8.970675606431615e-05;-8.58912627426317e-05;9.999923103770547;0.8335016070158492;0.015562072675245276;0.015561974249315599;0.8000401603587891;0.014893952288042939;1.044838958644784;0.8001613433582936
65.183046;1.044439846314678;0.8357202697958788;0.8001671101791604;-8.992129074807473e-05;-8.609662128842305e-05;9.999923975381863;0.83350173353098;0.015562071992142767;0.015561976288010872;0.8000391662925272;0.014893952024408935;1.0448389109406828;0.8001605288713254
65.193046;1.0444397713252684;0.835719087371383;0.8001659390099654;-9.002860789763255e-05;-8.619932333532163e-05;9.999924856651507;0.8335018627906872;0.015562071298798308;0.015561978345894406;0.8000371711969443;0.0148939517966864;1.0448398612798846;0.8001587116107266
65.203046;1.0444396032047414;0.8357165707858528;0.8001635545053458;-8.988435842985553e-05;-8.60611691891548e-05;9.999925750946037;0.8335019945938515;0.015562070592584116;0.015561980411360641;0.8000361747819815;0.014893951611999018;1.0448398097785705;0.8001578910009327
65.213046;1.0444395270812892;0.8357153937751026;0.8001623743646782;-8.999167657914706e-05;-8.616387200551239e-05;9.999926661032477;0.8335021287310254;0.015562069869352853;0.01556198247194469;0.8000341766842484;0.014893951477546278;1.0448397565023;0.8001560671685816
65.223046;1.0444394509832808;0.8357130641531614;0.8001600827296068;-9.020621324662054e-05;-8.636923207702158e-05;9.999927588772104;0.8335022650561312;0.015562069123272614;0.015561984514814468;0.8000321765436934;0.014893951400195875;1.0448397014443709;0.8001542397624167
65.233046;1.0444393753769856;0.8357117857300638;0.800158789373054;-8.915801155337345e-05;-8.536557855414037e-05;9.999928535412533;0.8335024035075823;0.015562068347222726;0.015561986527533633;0.8000311740368764;0.014893951385753727;1.0448396445961847;0.8001534084507609
65.243046;1.04443930072374;0.8357106173968814;0.8001575930033403;-8.926533129598746e-05;-8.546828513447548e-05;9.999929501736467;0.8335025440671159;0.01556206753332795;0.015561988497781502;0.8000291688926506;0.014893951438675673;1.0448395859491195;0.800151573433886
65.253046;1.0444391350624729;0.8357082224348502;0.8001552842712529;-9.027659562459788e-05;-8.64364864197677e-05;9.999930487943972;0.8335026867076819;0.015562066673836155;0.015561990413157355;0.800028160889248;0.014893951562652377;1.0448395254814917;0.8001507342520672
65.263046;1.0444390635852054;0.8357069528461158;0.8001539732038631;-8.922839323928439e-05;-8.543283629080996e-05;9.99993149354427;0.8335028313537144;0.015562065761778484;0.015561992261973212;0.8000261498169903;0.014893951761418604;1.0448394632801388;0.800148891171183
65.273046;1.0444389942909043;0.8357046382844338;0.8001516521946631;-8.944292834956153e-05;-8.563820184757642e-05;9.999932517342879;0.8335029778614388;0.015562064791771179;0.0155619940343512;0.8000241354559813;0.014893952038570435;1.0448393996400935;0.8001470439441947
65.283046;1.0444389275178376;0.8357034828631396;0.800150431193405;-8.955024622253335e-05;-8.57409142469181e-05;9.999933557138705;0.833503126043745;0.015562063761130014;0.01556199572211607;0.8000231175938106;0.014893952397257566;1.044839334958582;0.8001461922772566
65.293046;1.0444388635620157;0.8357022240275033;0.8001491010352526;-8.850204210612834e-05;-8.473726982948865e-05;9.99993460906857;0.833503275694972;0.015562062669639817;0.015561997317516481;0.8000210960310087;0.014893952840954109;1.044839269557672;0.8001443362531455
65.303046;1.0444387102988701;0.8356998467394497;0.8001467604619772;-8.951329348922071e-05;-8.570547095721769e-05;9.99993566708542;0.8335034265452722;0.01556206151770411;0.015561998812249839;0.8000200705613538;0.014893953373622735;1.0448392035729401;0.8001434750618552
65.313046;1.0444386527163552;0.835698702829971;0.8001455196487253;-8.96206067723986e-05;-8.580818832001105e-05;9.999936723279491;0.8335035781999838;0.015562060305581953;0.015562000197401147;0.8000180409828144;0.014893953998866625;1.0448391369326415;0.800141608463372
65.323046;1.0444385985833937;0.8356962999999922;0.8001430631631878;-8.867961281373843e-05;-8.490720263355117e-05;9.999937769362274;0.8335037301626625;0.015562059034370213;0.015562001463530576;0.8000160071627973;0.01489395471996658;1.044839069446487;0.8001397357017088
65.333046;1.044438548061692;0.8356951637108454;0.8001418091113349;-8.878692249497308e-05;-8.500992351115137e-05;9.99993879828615;0.8335038819226318;0.015562057706000783;0.015562002600390087;0.8000149690711887;0.014893955539920758;1.0448390009136872;0.800138856077634
65.343046;1.0444385013621633;0.8356940312350924;0.8001405486019804;-8.889423007076815e-05;-8.511264587462967e-05;9.999939804969992;0.833504033029668;0.015562056321743144;0.015562003597335105;0.800012926720356;0.014893956460341801;1.0448389311484847;0.8001369694660644
65.353046;1.0444383663481098;0.8356915658771388;0.8001380726717242;-8.874994094563032e-05;-8.497448685794632e-05;9.99994078604272;0.8335041831464495;0.015562054881345277;0.015562004444490348;0.8000118801042345;0.014893957481262049;1.0448388599716352;0.8001360751055391
65.363046;1.0444383280544467;0.835690441236514;0.8001367996396932;-8.885724278264894e-05;-8.507721076000863e-05;9.999941739144528;0.8335043320827429;0.015562053384051297;0.015562005133327108;0.800009829181769;0.014893958602527105;1.0448387872601372;0.8001341729825461
65.373046;1.0444382943276163;0.8356881651777003;0.8001344141859592;-8.907175660929825e-05;-8.5282588842972e-05;9.999942662687896;0.8335044797805374;0.015562051830433106;0.015562005657217147;0.800008773851702;0.01489395982489704;1.0448387129954122;0.8001332624309282
65.383046;1.044438265368223;0.83568704885468;0.8001331291593993;-8.917905346883341e-05;-8.538531518073375e-05;9.999943555639156;0.8335046262695158;0.015562050222286992;0.015562006012260307;0.8000067139495581;0.014893961150202173;1.044838637213179;0.8001313435456489
65.393046;1.0444382413590332;0.835685829672613;0.8001317356718709;-8.813082663680597e-05;-8.438168370874365e-05;9.999944416568054;0.8335047716305636;0.015562048560517128;0.015562006196722862;0.8000046493187426;0.01489396258074804;1.0448385599605612;0.8001294160272184
65.403046;1.0444382224580486;0.8356835667406067;0.8001293327659629;-8.834533272876176e-05;-8.458706535978606e-05;9.999945242965692;0.8335049159712931;0.015562046843918763;0.015562006209454464;0.8000035799135301;0.014893964118466538;1.044838481324868;0.8001284797065559
65.413046;1.0444381164386847;0.8356823900543329;0.8001280305207814;-8.924932391227371e-05;-8.545260886270345e-05;9.999946031258418;0.8335050594077863;0.015562045069996385;0.015562006049327197;0.8000015058467616;0.014893965764709995;1.0448384014146546;0.8001265350204368
65.423046;1.0444381083475442;0.8356800294290848;0.8001255139057741;-8.830830123691833e-05;-8.455163125715836e-05;9.99994677653793;0.8335052020140049;0.01556204323638919;0.015562005716341825;0.8000004273485551;0.014893967519975843;1.0448383203076588;0.8001255817339329
65.433046;1.0444381062457064;0.8356789362989672;0.800124201175159;-8.841558350940395e-05;-8.465436167093919e-05;9.99994747202631;0.8335053437469673;0.015562041341050024;0.01556200521349752;0.799998344696148;0.014893969382986311;1.0448382380482737;0.8001236202924321
65.443046;1.0444381107442593;0.8356778478707991;0.8001228837417798;-8.852286282127385e-05;-8.475709280686431e-05;9.999948109173179;0.8335054844473094;0.015562039381096092;0.01556200454774582;0.7999962581648451;0.014893971350080687;1.044838154636162;0.8001216506537755
65.453046;1.0444381225459536;0.8356755013184163;0.8001203530560633;-8.758183121625379e-05;-8.385611736579324e-05;9.999948678617413;0.8335056239207287;0.015562037352208874;0.015562003729456816;0.7999951679906089;0.014893973415497058;1.0448380700085411;0.8001206728523197
65.463046;1.0444380499058548;0.835674347991347;0.8001190275288645;-8.848579850853767e-05;-8.472165596576474e-05;9.999949171598715;0.8335057619887648;0.015562035249624117;0.015562002771117148;0.7999930743492598;0.014893975572628634;1.0448379840865463;0.8001186875160299
65.473046;1.0444380780585465;0.8356721175111814;0.8001165924338959;-8.870027899275764e-05;-8.492703838020605e-05;9.99994958093952;0.8335058984580028;0.015562033069403437;0.015562001685533036;0.7999919773369517;0.014893977815649958;1.044837896820207;0.8001176946660283
65.483046;1.0444381149129371;0.8356709395162142;0.8001151582035635;-8.765202257823173e-05;-8.39234108543168e-05;9.99994990102611;0.833506033068249;0.015562030808533507;0.015562000484219634;0.799989876902698;0.01489398014032544;1.0448378081781127;0.8001156951097377
65.493046;1.0444381606708357;0.8356698726879509;0.8001138241531415;-8.775928367672661e-05;-8.402614239813388e-05;9.999950127707443;0.8335061654759611;0.015562028464379062;0.015561999177370826;0.7999887727901122;0.01489398254379708;1.0448377181480877;0.8001146889841911
65.503046;1.0444392112149408;0.8356684507953445;0.8001113816634623;-8.804775674030294e-05;-8.430229885481094e-05;9.999950258715158;0.8335062952490288;0.015562026034621356;0.015561997774888913;0.799986664591933;0.014893985024094307;1.0448376267467936;0.8001126770506035
65.513046;1.044439182792504;0.8356672101203912;0.8001099412703581;-8.779617513545299e-05;-8.406146814710998e-05;9.999950293571773;0.8335064218865484;0.015562023517560362;0.01556199628657672;0.7999845518769995;0.01489398757924873;1.0448375339939449;0.8001106594655852
65.523046;1.0444392557835362;0.8356649984964353;0.8001074963760045;-8.80106355837463e-05;-8.426684622066575e-05;9.999950233086533;0.8335065448742859;0.015562020912342609;0.015561994721500431;0.7999834343025518;0.014893990205812656;1.0448374398627458;0.8001096363039253
65.533046;1.0444393374411591;0.8356639453832384;0.8001061577363975;-8.811788149778066e-05;-8.436957344869337e-05;9.999950079794653;0.8335066636937505;0.015562018219497667;0.015561993087862472;0.7999813116684614;0.014893992898280976;1.0448373442226755;0.8001076080380383
65.543046;1.0444394272206845;0.8356627875744063;0.800104717207666;-8.706960187472999e-05;-8.336594001049583e-05;9.999949838728638;0.83350677779143;0.015562015441603221;0.015561991393637148;0.7999801838780632;0.014893995649935595;1.0448372468233171;0.8001065743354966
65.553046;1.0444395245194478;0.8356605834998982;0.8001022746765729;-8.728405240542118e-05;-8.357131406639819e-05;9.999949516900172;0.8335068865947339;0.015562012583455293;0.01556198964749057;0.799978050868947;0.014893998453776149;1.0448371473276281;0.800104535565707
65.563046;1.044439536387039;0.8356594626267089;0.8001009410923363;-8.818796768676831e-05;-8.443682757689128e-05;9.999949121913069;0.8335069895662243;0.015562009652151;0.01556198785926087;0.7999769125854904;0.014894001302831857;1.0448370453569724;0.8001034915322933
65.573046;1.0444396470605435;0.8356584172107826;0.8000996111356987;-8.829520009405551e-05;-8.45395474613287e-05;9.999948661195694;0.8335070862452154;0.01556200665668773;0.015561986039236225;0.7999747689681997;0.014894004189914118;1.0448369406041256;0.8001014428323582
65.583046;1.044439763621655;0.8356561103979306;0.8000970764762804;-8.735411754064867e-05;-8.363855478405214e-05;9.999948141773922;0.8335071762545764;0.015562003606447505;0.015561984197261128;0.7999736199790257;0.014894007107421885;1.0448368329767566;0.800100389348839
65.593046;1.0444398855655626;0.835655067551977;0.8000957557917462;-8.746134458886361e-05;-8.374127108395752e-05;9.999947569864288;0.8335072592875554;0.01556200051039975;0.015561982342767804;0.7999714656689176;0.014894010047564014;1.0448367225883637;0.80009833158665
65.603046;1.044440012497653;0.8356528702797511;0.8000933343118536;-8.767577913337093e-05;-8.394663426113682e-05;9.999946950669978;0.8335073351280868;0.015561997377600726;0.015561980484506568;0.7999693062155241;0.014894013001974135;1.0448366096465282;0.8000962694812515
65.613046;1.044440144176369;0.8356517222635684;0.8000919226782363;-8.662747907635168e-05;-8.294298762458897e-05;9.999946288554852;0.8335074036885938;0.015561994216980674;0.015561978629372447;0.7999681419236521;0.014894015960573008;1.0448364944450554;0.8000952029356659
65.623046;1.0444401880661953;0.8356506083301092;0.8000906203253483;-8.753136899506038e-05;-8.380848098331647e-05;9.999945587084813;0.8335074650061318;0.015561991037083342;0.015561976781490164;0.7999659732186434;0.014894018911831107;1.0448363774137095;0.800093132368516
65.633046;1.0444403287281756;0.8356484138071077;0.8000882189331282;-8.774579459624046e-05;-8.40138368237311e-05;9.999944848906837;0.8335075192206935;0.01556198784698366;0.015561974942413195;0.7999648006131346;0.014894021844507685;1.0448362590785718;0.800092057564143
65.643046;1.0444404734536312;0.8356472687047328;0.8000868289027352;-8.669748716514941e-05;-8.301018382832738e-05;9.99994407587142;0.8335075665573768;0.015561984656362101;0.01556197311242;0.7999626246611545;0.014894024748002496;1.0448361399680643;0.8000899791220025
65.653046;1.0444406218569595;0.8356462321500525;0.8000855494916458;-8.680470020685499e-05;-8.311288862952069e-05;9.999943269484362;0.8335076072888833;0.015561981474075674;0.015561971292098188;0.7999614459435826;0.014894027611814456;1.0448360205376968;0.800088897067028
65.663046;1.044440773540343;0.8356440416287015;0.8000831720243659;-8.70191205325191e-05;-8.331823931696764e-05;9.999942431332737;0.8335076416965728;0.015561978307021138;0.015561969483258102;0.7999592650487221;0.014894030426641666;1.0448359011152342;0.8000868121574597
65.673046;1.0444408357033759;0.8356428271537079;0.8000818068838343;-8.676747050379949e-05;-8.307735607324134e-05;9.99994156342936;0.8335076700676392;0.015561975159972975;0.015561967689295358;0.7999580825135817;0.014894033185596655;1.044835781887956;0.8000857244292994
65.683046;1.0444409926794056;0.8356406402462858;0.8000794472636995;-8.698188585404496e-05;-8.328270124694675e-05;9.999940668637873;0.833507692710363;0.015561972036156413;0.015561965915305464;0.7999558987971241;0.014894035883113249;1.0448356629660653;0.8000836345710863
65.693046;1.0444411516925975;0.8356396108280207;0.8000782036933431;-8.708909235701213e-05;-8.338539814926746e-05;9.999939750817784;0.8335077099604203;0.015561968938620014;0.01556196416730522;0.799953714320198;0.014894038512848306;1.044835544469342;0.8000815427101575
65.703046;1.044441312444895;0.8356384760719167;0.800076867732287;-8.604077578509779e-05;-8.238173363487404e-05;9.999938814246772;0.8335077221874494;0.01556196587189865;0.015561962451033211;0.7999525295022074;0.014894041067275135;1.0448354265297355;0.8000804489187084
65.713046;1.044441474700825;0.8356362945402139;0.800074538814425;-8.625518854774389e-05;-8.258707337423936e-05;9.99993786265079;0.8335077297883798;0.015561962842612432;0.015561960771490042;0.799950344757202;0.014894043538811075;1.0448353092104947;0.8000783537185879
65.723046;1.0444415457646081;0.8356351954980374;0.8000733273093056;-8.71590474835639e-05;-8.345253215192124e-05;9.999936899013045;0.8335077331621987;0.015561959859075004;0.015561959133064397;0.7999491604606505;0.014894045920686067;1.0448351924668844;0.800077256857761
65.733046;1.0444417099009804;0.8356341706201375;0.8000721272453942;-8.726625054904841e-05;-8.355522040171459e-05;9.999935926761797;0.83350773267731;0.015561956931138488;0.015561957540400458;0.7999469769224047;0.014894048207557463;1.044835076244721;0.800075158732596
65.743046;1.044441874113873;0.8356318822761797;0.8000697296038173;-8.632513792582548e-05;-8.265419256237898e-05;9.999934951072218;0.8335077286139947;0.015561954069861711;0.015561955999428115;0.7999457944045059;0.014894050395803115;1.0448349606428622;0.8000740590804328
65.753046;1.0444420378054866;0.8356308550448803;0.8000685523325318;-8.643234089049024e-05;-8.275687722951763e-05;9.99993397881708;0.8335077211125662;0.015561951286736472;0.015561954516853646;0.79994361315914;0.014894052482669139;1.044834845969171;0.8000719584006425
65.763046;1.0444422004168794;0.8356286699160169;0.8000662799873772;-8.664675068357303e-05;-8.296220584697098e-05;9.999933017532285;0.8335077101827987;0.015561948593909494;0.015561953098711771;0.7999424334535756;0.01489405446475869;1.0448347326777978;0.8000708565299347
65.773046;1.0444423614064045;0.8356275301463324;0.8000650226055898;-8.559843182700502e-05;-8.195852793940406e-05;9.999932074580792;0.8335076957540875;0.015561946004845105;0.01556195174940021;0.7999402555528228;0.014894056337396095;1.0448346212902777;0.8000687539767198
65.783046;1.0444424279142377;0.8356264202599356;0.800063878977444;-8.650228102070235e-05;-8.282396763041234e-05;9.999931156664662;0.833507677713486;0.01556194353334531;0.015561950470896249;0.799939079653544;0.01489405809565742;1.0448345122995417;0.8000676505098594
65.793046;1.0444425843348661;0.8356242253273174;0.8000616400821622;-8.671668939370468e-05;-8.302929070886525e-05;9.999930269327152;0.8335076559156567;0.015561941191901388;0.015561949262012143;0.7999369058494309;0.014894059735433673;1.0448344060398786;0.8000655465509361
65.803046;1.0444427380265549;0.8356230751384364;0.800060415625144;-8.566837029543974e-05;-8.202560877420358e-05;9.999929417230302;0.8335076301734289;0.015561938991564305;0.015561948119137204;0.7999347341619067;0.014894061253270125;1.044834302609506;0.8000634419921773
65.813046;1.0444428887537598;0.835622028587703;0.8000593041490509;-8.577557373518988e-05;-8.212828601998943e-05;9.999928605597113;0.8335076002509849;0.015561936943014614;0.015561947038383588;0.7999335645747685;0.014894062646181826;1.0448342018952763;0.8000623367370613
65.823046;1.0444430361605932;0.835619822973228;0.8000570961596124;-8.5989983043048e-05;-8.233360717247397e-05;9.9999278410655;0.8335075658828406;0.015561935057908878;0.015561946015999424;0.7999313970628278;0.014894063912002752;1.0448341036690265;0.8000602312251395
65.833046;1.0444430873031538;0.8356185882405244;0.8000559010416151;-8.573830263447478e-05;-8.209267521457284e-05;9.999927131079822;0.8335075268045524;0.015561933349847339;0.015561945046844385;0.7999302316429519;0.014894065049611322;1.0448340077196288;0.8000591252285073
65.843046;1.0444432263084265;0.8356175315112808;0.800054817210369;-8.584550577883544e-05;-8.219534999675668e-05;9.999926482917493;0.8335074827761483;0.015561931833759342;0.015561944124425377;0.7999280684093452;0.01489406605871304;1.044833913915466;0.800057019235729
65.853046;1.0444433603595429;0.8356153164736169;0.800052634981159;-8.60599135080642e-05;-8.240066775631286e-05;9.999925902847187;0.8335074336033343;0.015561930524332987;0.015561943243182632;0.7999269075025325;0.014894066939653556;1.044833822142912;0.8000559130546064
65.863046;1.04444348928337;0.8356142546618697;0.8000515665662363;-8.616711685668918e-05;-8.25033417723875e-05;9.9999253954761;0.8335073791420466;0.015561929435098126;0.01556194240004087;0.7999247490630988;0.014894067693665913;1.0448337322273047;0.8000538071832878
65.873046;1.0444436129922994;0.8356130838062675;0.8000504024996438;-8.511879795623107e-05;-8.149965551211442e-05;9.999924963498634;0.833507319263879;0.015561928577791075;0.015561941593017065;0.7999235932407738;0.014894068322724564;1.0448336439147239;0.8000527013907212
65.883046;1.0444437312947568;0.83561086311929;0.8000482412951372;-8.533320557203955e-05;-8.170497209222008e-05;9.999924607594588;0.8335072538100471;0.015561927961662588;0.015561940819252369;0.7999214401984611;0.014894068828531485;1.0448335569147233;0.8000505961122163
65.893046;1.0444437514825569;0.8356097226485979;0.8000471926155068;-8.623703733112952e-05;-8.257038790189863e-05;9.999924326351726;0.8335071825632498;0.015561927593892303;0.015561940075398462;0.799920290069451;0.014894069211779179;1.0448334709671199;0.800049491160779
65.903046;1.044443857884059;0.8356085478116195;0.800046047329825;-8.518871640186612e-05;-8.156669870825895e-05;9.99992411680477;0.8335071052424626;0.015561927480508527;0.015561939358108696;0.7999181429651886;0.01489406947283948;1.044833385843853;0.8000473871932386
65.913046;1.0444439575964874;0.8356063237126021;0.8000439040165538;-8.540312039624105e-05;-8.177201092553035e-05;9.999923975787869;0.8335070215348623;0.01556192762548946;0.015561938662652923;0.7999169990566725;0.014894069613114212;1.0448333012843642;0.8000462842959346
65.923046;1.0444440500256151;0.8356052544369468;0.8000428725330233;-8.551032027927649e-05;-8.187467980965743e-05;9.999923900938619;0.8335069311415799;0.015561928029310314;0.01556193798235029;0.799914858633936;0.014894069635060035;1.0448332169781966;0.8000441833137637
65.933046;1.0444451303125293;0.8356037185593872;0.8000406373840098;-8.464318815706572e-05;-8.10443925966342e-05;9.999923890501442;0.8335068338132727;0.015561928689669664;0.015561937310269705;0.7999137221056116;0.014894069540952761;1.0448331326099265;0.8000430844364725
65.943046;1.0444451141123663;0.8356025743892662;0.8000396164467931;-8.554700726651618e-05;-8.190979418781083e-05;9.999923942725205;0.833506729365091;0.015561929602869878;0.015561936640661994;0.7999115899458624;0.0148940693325062;1.044833047884476;0.8000409885511195
65.953046;1.0444451814294737;0.8356015037598928;0.8000386007679903;-8.565420307551698e-05;-8.201245857297007e-05;9.999924055922438;0.8335066176735119;0.01556193076398829;0.01556193596845886;0.799910462583982;0.014894069011722848;1.0448329625031583;0.8000398958246392
65.963046;1.0444452394445825;0.8355992770268887;0.8000364837348519;-8.586859994392388e-05;-8.221776302414825e-05;9.999924228969041;0.8335064987226384;0.015561932166903525;0.01556193528853456;0.799908340292056;0.014894068581388054;1.0448328761380143;0.8000378070822033
65.973046;1.0444452877649026;0.8355980979113429;0.8000353752165389;-8.48202700139009e-05;-8.121406513212417e-05;9.999924461272537;0.8335063726908172;0.015561933804853788;0.015561934596212395;0.7999072231886918;0.01489406804417137;1.044832788472306;0.8000367223837074
65.983046;1.0444453260178939;0.8355970252597554;0.8000343739336423;-8.492746210727018e-05;-8.131672629483395e-05;9.999924751937023;0.833506239974604;0.015561935670917399;0.015561933888033687;0.7999051113585502;0.01489406740091423;1.0448326992662762;0.8000346423351705
65.993046;1.0444452614695199;0.8355947224014643;0.8000322706089701;-8.593846838907717e-05;-8.228475524903729e-05;9.999925098690484;0.8335061011384983;0.015561937757475379;0.015561933162001117;0.7999040049269318;0.014894066649920578;1.0448326083730517;0.8000335666969743
66.003046;1.044445278599827;0.8355935411963723;0.8000311752446259;-8.489013324999346e-05;-8.128105305819373e-05;9.999925497503902;0.8335059568683876;0.015561940054660032;0.015561932417051887;0.799901904037854;0.014894065788237675;1.0448325157574225;0.8000314958647062
66.013046;1.0444452848612407;0.8355924664890718;0.8000301863989838;-8.49973199802139e-05;-8.138371001471315e-05;9.999925943329124;0.833505807971812;0.015561942549520426;0.015561931651511656;0.7998998088229575;0.014894064813697065;1.0448324215338198;0.8000294297162497
66.023046;1.0444452801377047;0.8355902354081222;0.8000280947886901;-8.521170632618676e-05;-8.158900598372538e-05;9.999926431176442;0.8335056553628571;0.015561945226867388;0.015561930862660235;0.7998987193988651;0.014894063725654293;1.0448323259505794;0.8000283681073636
66.033046;1.0444452643643058;0.8355890516513387;0.8000270103000232;-8.416336670431348e-05;-8.058530051379643e-05;9.999926956495033;0.8335054999628241;0.01556194807071129;0.015561930048383162;0.7998966359022379;0.014894062524151036;1.0448322293689158;0.8000263113689257
66.043046;1.0444452375672644;0.8355879740389515;0.8000260318040116;-8.427054887627438e-05;-8.068795415968285e-05;9.999927514904705;0.8335053425801436;0.01556195106489065;0.015561929207737794;0.7998955585162247;0.01489406120926886;1.0448321322933833;0.8000252591165243
66.053046;1.0444451075085233;0.8355856658648491;0.8000239502817119;-8.528153508382207e-05;-8.165596607849065e-05;9.999928102313659;0.8335051838656182;0.015561954193215545;0.015561928339790702;0.7998934873990139;0.014894059781477948;1.0448320353545337;0.8000232116869738
66.063046;1.0444450591552799;0.8355844789026841;0.8000228760429785;-8.423318983628338e-05;-8.065225644082276e-05;9.999928715828691;0.8335050243268639;0.01556195744036988;0.01556192744341324;0.7998924225628326;0.014894058242127268;1.0448319392238472;0.8000221687844737
66.073046;1.0444450003854162;0.8355833979117007;0.8000219079607237;-8.434036656908139e-05;-8.075490629780753e-05;9.999929354564916;0.8335048643414719;0.015561960792627276;0.015561926517714764;0.7998903638369703;0.01489405659377727;1.0448318445667941;0.8000201308642225
66.083046;1.0444449315408002;0.835581160016885;0.800019837028737;-8.455474207527932e-05;-8.096019448695448e-05;9.99993001942297;0.8335047041636372;0.015561964236948982;0.015561925561695429;0.7998893109587213;0.01489405484021333;1.044831752015917;0.800019097711449
66.093046;1.0444448531653494;0.8355800761785029;0.8000188759306297;-8.466191648905206e-05;-8.106284296316461e-05;9.999930711939959;0.8335045439654827;0.015561967759659833;0.015561924574267558;0.7998872637014766;0.014894052985708492;1.0448316621099585;0.800017069759883
66.103046;1.0444446736764583;0.8355788096810915;0.8000178155237627;-8.441016437072034e-05;-8.08218432973807e-05;9.999931433118785;0.8335043839247531;0.015561971346355126;0.015561923555159602;0.7998862218955832;0.014894051034505461;1.0448315752503015;0.8000160466644887
66.113046;1.044444578825819;0.8355765674081855;0.8000157548124355;-8.462453469368383e-05;-8.102712747236258e-05;9.99993218282185;0.8335042242730385;0.015561974982408855;0.015561922505972646;0.7998841853676195;0.014894048991312544;1.044831491689005;0.8000140286957591
66.123046;1.044444477390402;0.8355754792764404;0.8000148037974646;-8.47317053111929e-05;-8.11297729816252e-05;9.999932959883555;0.8335040652560216;0.015561978652559105;0.01556192143134572;0.7998831539464992;0.014894046861456785;1.0448314115485342;0.8000130153471096
66.133046;1.0444443705646722;0.8355742825671809;0.8000137535402673;-8.368335187350863e-05;-8.012605735833664e-05;9.999933762778221;0.8335039070978136;0.01556198234032292;0.015561920339242863;0.7998811275227278;0.014894044650106965;1.044831334911225;0.8000110067065351
66.143046;1.0444442594195573;0.8355720361252325;0.8000117029688858;-8.389772004904964e-05;-8.033133933028845e-05;9.9999345896513;0.8335037500221423;0.01556198602929058;0.01556191923951001;0.7998801060462294;0.014894042362195149;1.044831261916237;0.8000100020809879
66.153046;1.0444441447811568;0.8355709438312064;0.8000107620476375;-8.400488883393038e-05;-8.043398239458622e-05;9.999935437272411;0.833503594282992;0.015561989705489342;0.015561918142079868;0.7998780894749186;0.014894040003197724;1.0448311927893856;0.8000080013975164
66.163046;1.0444439348894876;0.8355696690906157;0.8000097214943821;-8.375312274891911e-05;-8.01929683115838e-05;9.99993630065826;0.8335034401848179;0.015561993357761655;0.01556191705634388;0.7998770777942569;0.014894037579067196;1.0448311278199867;0.8000070038259413
66.173046;1.0444438150489017;0.8355674188362038;0.8000076801451006;-8.396748738628376e-05;-8.039824506398874e-05;9.99993717447196;0.8335032880869169;0.01556199697590295;0.015561915991659386;0.7998750711045295;0.014894035095299345;1.04483106730416;0.800005009174975
66.183046;1.0444436934989374;0.8355663230316209;0.8000067477916099;-8.407465386800464e-05;-8.05008835638819e-05;9.999938054877346;0.8335031383552176;0.015562000549437802;0.015561914956806573;0.7998740696264294;0.014894032556155906;1.0448310115076695;0.8000040165075419
66.193046;1.0444435708545383;0.8355652263480337;0.8000058179290935;-8.4181819962864e-05;-8.060352065361845e-05;9.999938940105475;0.8335029912974528;0.01556200406848489;0.015561913956986098;0.7998720735965932;0.01489402996413386;1.0448309606751587;0.8000020255633178
66.203046;1.044443447561;0.8355628663773257;0.8000036815063356;-8.324066006309836e-05;-7.970243269907861e-05;9.999939829789245;0.8335028471794506;0.015562007525106865;0.015561912992110483;0.7998710831903808;0.014894027319813234;1.0448309150491302;0.8000010354648652
66.213046;1.0444432314331968;0.8355616949369169;0.8000027564116193;-8.414440628916244e-05;-8.056776369136538e-05;9.999940724016424;0.8335027063043954;0.01556201091327857;0.015561912059508813;0.7998690985648162;0.014894024622645784;1.0448308748851658;0.7999990461734598
66.223046;1.0444431072412788;0.8355605975836254;0.800001833711013;-8.425156964797056e-05;-8.06703951129671e-05;9.99994162240092;0.8335025690446555;0.015562014228027131;0.015561911157263407;0.7998681199452665;0.014894021872772964;1.0448308404760895;0.7999980571060962
66.233046;1.044442982568332;0.8355582378837181;0.799999704172051;-8.331040563914845e-05;-7.976930025395393e-05;9.99994252356254;0.8335024357776258;0.015562017464790294;0.015561910284542069;0.7998661476304799;0.014894019072433163;1.0448308121903194;0.7999960684909017
66.243046;1.0444428572607065;0.8355571414895281;0.799998785586344;-8.341756759420485e-05;-7.987192855616721e-05;9.999943425437111;0.8335023067913222;0.01556202061827047;0.015561909440637473;0.7998651819399007;0.014894016225586476;1.0448307904602623;0.799995079925985
66.253046;1.0444427310122115;0.8355560458162689;0.799997868728562;-8.352472887821089e-05;-7.997455536021122e-05;9.999944326395243;0.8335021822906714;0.015562023680967962;0.015561908624737114;0.799863223187584;0.014894013337064789;1.044830775727003;0.7999930917044743
66.263046;1.0444426034086485;0.8355548437426153;0.7999968507291557;-8.247636620335791e-05;-7.897082011551902e-05;9.999945226726023;0.833502062496308;0.015562026643400558;0.015561907836599342;0.7998622716390356;0.01489401041257932;1.0448307684514688;0.799992103406947
66.273046;1.0444423816119375;0.8355525202545925;0.7999948301979382;-8.348729516621589e-05;-7.993876838180554e-05;9.999946129596589;0.8335019476714695;0.015562029495674862;0.01556190707727005;0.7998613274228922;0.01489400745844927;1.0448307691537764;0.7999911151500241
66.283046;1.0444422498623633;0.8355514272655922;0.7999939171222876;-8.359445357282212e-05;-8.004138984083651e-05;9.999947040868859;0.8335018380693611;0.015562032228176023;0.015561906347949428;0.7998593905256065;0.014894004480485423;1.0448307783837456;0.7999891271092526
66.293046;1.0444421152616026;0.8355503353205596;0.7999930047878073;-8.37016114559739e-05;-8.01440098839604e-05;9.999947967831377;0.8335017339521342;0.015562034831988652;0.015561905647841896;0.799858460890825;0.014894001483303427;1.0448307966852948;0.7999881390013409
66.303046;1.0444419773378508;0.8355479816691384;0.7999908839721811;-8.276044109505762e-05;-7.924290269660365e-05;9.999948917781028;0.8335016356750046;0.01556203729995501;0.015561904974044059;0.7998565384584071;0.014893998470702104;1.0448308246636038;0.7999861512748111
66.313046;1.0444418357950023;0.8355468917357087;0.7999899725501286;-8.286759812043297e-05;-7.934552009358938e-05;9.99994989716838;0.8335015437025085;0.015562039626740508;0.015561904322982219;0.7998556231003459;0.014893995446958127;1.0448308630916676;0.7999851637117739
66.323046;1.0444416905527818;0.8355458028903728;0.7999890614477144;-8.297475483738407e-05;-7.944813633878381e-05;9.999950910834935;0.8335014585601307;0.015562041807932593;0.015561903690844866;0.7998537145701102;0.014893992418521495;1.0448309128714715;0.7999831768288473
66.333046;1.0444414492799454;0.8355433785999873;0.7999869414454118;-8.283014688749008e-05;-7.930970563096701e-05;9.999951961464816;0.8335013808066171;0.015562043839488319;0.015561903073293542;0.7998528125373525;0.014893989394192848;1.0448309748526272;0.7999821905191856
66.343046;1.0444412967795562;0.8355422923535025;0.7999860304521074;-8.293730210724072e-05;-7.941231883764156e-05;9.999953050235098;0.8335013110386533;0.015562045717171622;0.015561902465957315;0.7998509166800755;0.01489398638306652;1.0448310496939655;0.7999802054380887
66.353046;1.0444411407537904;0.8355412074028891;0.7999851191511508;-8.304445716015913e-05;-7.951493116018056e-05;9.99995417823593;0.8335012499007081;0.015562047436270526;0.015561901865251443;0.7998500267280108;0.014893983392588121;1.0448311378268325;0.7999792215939943
66.363046;1.0444409812607447;0.8355389680141585;0.799983101049828;-8.325880643935034e-05;-7.972017643574885e-05;9.999955346810154;0.8335011980557033;0.01556204899218714;0.015561901268886355;0.7998481423878911;0.014893980428275123;1.0448312394788426;0.7999772397437452
66.373046;1.0444408183026441;0.8355377777119958;0.7999820862981077;-8.221043767458292e-05;-7.871642636341344e-05;9.999956556515306;0.833501156115972;0.015562050380994938;0.015561900676409347;0.7998472632548873;0.014893977494576568;1.044831354746217;0.7999762600088318
66.383046;1.0444415552299096;0.8355374174815264;0.7999811738916398;-8.318812197536895e-05;-7.965246020012173e-05;9.999957806603684;0.8335011245989146;0.015562051599841337;0.015561900089793359;0.7998453888223321;0.014893974596252342;1.0448314836431993;0.7999742831839461
66.393046;1.044441385365824;0.8355363342878742;0.799980261549162;-8.329527494965921e-05;-7.975506847195715e-05;9.999959095524675;0.8335011039050844;0.015562052647475885;0.015561899513761582;0.7998445185159778;0.014893971739313139;1.0448316260859773;0.7999733092069272
66.403046;1.044441212097351;0.8355339871212736;0.7999781404466478;-8.235409666462433e-05;-7.885394797537086e-05;9.999960421207122;0.8335010943067885;0.015562053523988326;0.015561898955547;0.799842651686505;0.014893968930868437;1.044831781882596;0.799971338450432
66.413046;1.0444410354521563;0.8355329004508949;0.7999772289427465;-8.246124937554988e-05;-7.89565553653804e-05;9.999961781203574;0.8335010959917151;0.01556205422986033;0.015561898424189011;0.7998417876554795;0.01489396617860288;1.0448319507419797;0.7999703704049439
66.423046;1.0444408555128455;0.8355318106181014;0.7999763184697828;-8.256840196813425e-05;-7.905916249095459e-05;9.999963173283483;0.8335011091037723;0.015562054765918685;0.015561897929890125;0.7998399258340572;0.01489396349071072;1.0448321322855525;0.7999684052267603
66.433046;1.0444406724477202;0.8355294540886046;0.7999742003674097;-8.162722332659658e-05;-7.815804120305309e-05;9.999964595909102;0.8335011337090911;0.015562055134189599;0.015561897483577142;0.7998390657879086;0.014893960875915135;1.0448323261297094;0.7999674424166989
66.443046;1.0444403941289855;0.8355282817198834;0.7999732926748425;-8.253092348176655e-05;-7.902331259528773e-05;9.999966047902689;0.8335011697953726;0.015562055338210251;0.015561897096247656;0.7998372072177202;0.014893958342934513;1.0448325320021739;0.7999654821712846
66.453046;1.0444402055820858;0.8355271783404862;0.7999723864566073;-8.263807473741446e-05;-7.912591860459617e-05;9.999967527327147;0.8335012173476318;0.0155620553825583;0.015561896777980309;0.7998363499267583;0.014893955900174477;1.0448327497404153;0.7999645239758654
66.463046;1.0444400147596626;0.8355249141961681;0.79997037501262;-8.285241830545001e-05;-7.933115643983812e-05;9.999969030122921;0.8335012763474123;0.015562055272046885;0.015561896536434108;0.7998344938060007;0.014893953556092432;1.0448329791793247;0.799962568021025
66.473046;1.0444398220259516;0.8355236929521342;0.7999693680877973;-8.180404537246818e-05;-7.832740214998487e-05;9.99997054942272;0.8335013466843967;0.015562055011004805;0.015561896374731677;0.7998336388230854;0.014893951319307153;1.0448332200603867;0.7999616138557476
66.483046;1.044439627789628;0.8355225733055188;0.799968464287214;-8.191119710715905e-05;-7.84300095714476e-05;9.999972076531986;0.8335014281315289;0.015562054603005459;0.015561896290656753;0.7998327850141906;0.014893949198119224;1.0448334720347097;0.7999606615942011
66.493046;1.0444394324938364;0.8355214479036192;0.799967560776851;-8.201834914432834e-05;-7.853261800676868e-05;9.999973603108057;0.8335015204043486;0.015562054051278832;0.015561896278566502;0.7998309324653259;0.014893947198839226;1.044833734735573;0.799958711328779
66.503046;1.0444391442543643;0.8355189798919062;0.7999654483104567;-8.187370826374624e-05;-7.839415427327571e-05;9.999975122694464;0.8335016232184036;0.015562053360462406;0.015561896332197152;0.7998300812413517;0.014893945323232589;1.0448340078329135;0.7999577625434993
66.513046;1.0444389483440986;0.8355178425050149;0.7999645448184507;-8.198086015833459e-05;-7.849676458912117e-05;9.999976630603635;0.8335017363024015;0.015562052538380979;0.015561896446424684;0.7998282313146731;0.014893943568096977;1.0448342910412074;0.7999558153456451
66.523046;1.0444387529589232;0.8355166990378334;0.7999636410071519;-8.208801277073272e-05;-7.859937676246461e-05;9.999978122764485;0.8335018593872292;0.015562051595254468;0.01556189661754922;0.7998273825869541;0.014893941927722733;1.044834584088312;0.79995486918511
66.533046;1.0444385586407239;0.8355143940932209;0.7999616302247426;-8.230235740774602e-05;-7.880462151317725e-05;9.999979595397;0.8335019921906293;0.015562050541164376;0.015561896842422578;0.7998255349502918;0.014893940396126407;1.04483488662814;0.7999529243204757
66.543046;1.0444383658850531;0.8355131316955423;0.7999606221796511;-8.12539876038929e-05;-7.780087686356168e-05;9.999981045990172;0.8335021343615188;0.015562049384177429;0.015561897117659408;0.7998246882668876;0.014893938967664474;1.0448351981609236;0.7999519803978083
66.553046;1.0444380827547364;0.8355118967968479;0.7999597152656006;-8.215767574879636e-05;-7.866614529529059e-05;9.999982473425655;0.8335022854028024;0.015562048130330958;0.015561897440014407;0.7998228422770451;0.01489393763788335;1.044835518040822;0.7999500377654462
66.563046;1.0444378943229367;0.835509574592328;0.7999577002043339;-8.237202195628885e-05;-7.887139493538852e-05;9.999983876517872;0.833502444683907;0.015562046785700214;0.015561897807310045;0.7998219965684499;0.014893936404628164;1.0448358455325994;0.7999490960779457
66.573046;1.0444377084916332;0.8355082950073782;0.799956686601972;-8.132365517511173e-05;-7.786765641221926e-05;9.999985252748084;0.8335026115537956;0.015562045358067777;0.015561898218807055;0.7998201506765139;0.014893935267428438;1.0448361798258365;0.7999471556942289
66.583046;1.0444375254975558;0.8355071170654372;0.7999557730181411;-8.14308143096989e-05;-7.797028159393289e-05;9.999986598341623;0.8335027854421581;0.01556204385610594;0.01556189867466018;0.7998193042083098;0.014893934225879703;1.0448365199993754;0.7999462162594647
66.593046;1.0444373455026457;0.8355059338495769;0.7999548565864644;-8.153797491796441e-05;-7.807290923346258e-05;9.999987908996223;0.8335029658840538;0.015562042288253485;0.01556189917454865;0.7998174568553574;0.014893933278709087;1.0448368650124356;0.7999442780630884
66.603046;1.0444371685493172;0.8355034829856864;0.7999527281702201;-8.059680258381999e-05;-7.71718074966893e-05;9.999989180330308;0.8335031524796478;0.015562040663197236;0.015561899716209042;0.7998166083289927;0.014893932423472091;1.0448372137871778;0.7999433406533554
66.613046;1.0444369022564788;0.8355022163309791;0.7999518056292749;-8.150048959880223e-05;-7.803708085185394e-05;9.999990408205694;0.8335033448301451;0.015562038990569352;0.015561900294794519;0.7998157583195156;0.014893931656718712;1.044837565349274;0.7999424040290191
66.623046;1.044436731329008;0.8355010195225042;0.799950880184219;-8.160765383863514e-05;-7.81397140886805e-05;9.99999158897549;0.8335035425222275;0.01556203728040178;0.015561900903537491;0.7998139064921246;0.014893930974719714;1.044837918863348;0.799940468092258
66.633046;1.044436563314128;0.8354986634375817;0.7999488455577537;-8.182200872923302e-05;-7.834497767786336e-05;9.999992719223185;0.8335037451675619;0.015562035541520153;0.015561901534874354;0.7998130525210274;0.0148939303742637;1.0448382735128274;0.799939532142106
66.643046;1.0444363980462639;0.8354973521409983;0.7999478120574611;-8.077365209277779e-05;-7.734125339552358e-05;9.999993795036332;0.8335039524086278;0.015562033780057865;0.015561902180444892;0.7998111961753429;0.014893929853071006;1.0448386284120337;0.7999375961111865
66.653046;1.0444362353453351;0.8354961444863482;0.7999468788091763;-8.088082168481982e-05;-7.744389216284073e-05;9.99999481157949;0.8335041638942275;0.015562032000019715;0.015561902830698332;0.7998103373787003;0.014893929409290178;1.0448389826545674;0.7999366591883698
66.663046;1.0444360750785175;0.8354949331696562;0.7999459434289903;-8.098799298370488e-05;-7.754653263996767e-05;9.99999576369265;0.8335043793028126;0.015562030206229012;0.015561903475625126;0.7998084761617952;0.01489392903968937;1.0448393353765613;0.7999347212250084
66.673046;1.0444358248109753;0.8354923814076929;0.799943797115719;-8.084334475991938e-05;-7.740807455816147e-05;9.999996647109704;0.8335045983724145;0.015562028406922421;0.015561904105658561;0.7998076125773859;0.014893928738157303;1.0448396857247157;0.7999337813971297
66.683046;1.0444356692940266;0.8354911625072062;0.7999428582450594;-8.095051796904565e-05;-7.751071730840515e-05;9.99999745908096;0.8335048208632077;0.015562026614221259;0.015561904711298548;0.7998057466819988;0.01489392849627921;1.0448400327659404;0.799931839644027
66.693046;1.0444355163099175;0.8354899398173374;0.7999419179786561;-8.105769242641312e-05;-7.76133616504372e-05;9.999998197482377;0.833505046482184;0.015562024843251759;0.015561905282104457;0.7998048785665817;0.014893928305425479;1.044840375444532;0.7999308953228391
66.703046;1.0444353661175425;0.8354887134552745;0.7999409765436092;-8.11648679374972e-05;-7.77160075084906e-05;9.999998859164961;0.8335052748268934;0.015562023110580506;0.015561905807334233;0.7998040083590453;0.014893928158315525;1.0448407126263057;0.7999299484663415
66.713046;1.0444352190092077;0.8354862209188054;0.7999388251943774;-8.022370765373647e-05;-7.681492077343001e-05;9.999999439749278;0.8335055053959929;0.015562021432217625;0.015561906278229426;0.79980213620665;0.014893928048688849;1.0448410431572412;0.7999279992634635
66.723046;1.04443498286196;0.8354849139580166;0.7999378820843974;-8.112739253846565e-05;-7.768019580742812e-05;9.999999935190836;0.8335057376625137;0.015562019821764509;0.015561906688796099;0.7998012623036825;0.014893927970828485;1.0448413658851907;0.79992704746773
66.733046;1.0444348425940622;0.8354836781539801;0.7999369386053389;-8.123456917043347e-05;-7.778284477126892e-05;10.00000034320218;0.8335059710956376;0.01556201828934892;0.015561907034576777;0.799799386914593;0.01489392792045499;1.044841679685604;0.7999250935552024
66.743046;1.044434706015613;0.8354811772767383;0.7999347858619953;-8.02934086467966e-05;-7.68817598209998e-05;10.000000663438719;0.8335062050912824;0.01556201684147768;0.015561907312199199;0.799798510304603;0.01489392789467509;1.0448419835367826;0.7999241373511979
66.753046;1.0444345732951261;0.8354799372171555;0.79993384190627;-8.040058657178748e-05;-7.698441124696665e-05;10.000000896989327;0.8335064389349814;0.015562015481594655;0.015561907520269562;0.799796632632158;0.014893927890544613;1.0448422765972065;0.799922179399534
66.763046;1.0444344446280378;0.8354786957158327;0.7999328977805336;-8.050776526834077e-05;-7.708706377173082e-05;10.000001046213885;0.833506671837872;0.015562014211155667;0.015561907659487402;0.7997957539165375;0.01489392790507988;1.044842558186565;0.799921219502894
66.773046;1.0444343202480444;0.8354774531948668;0.7999319534899139;-8.061494488271056e-05;-7.718971730696851e-05;10.00000111486806;0.8335069029583352;0.015562013031073794;0.015561907731338444;0.7997938740878253;0.014893927936370085;1.0448428276837967;0.7999192581226984
