time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
66.783046;1.0444341080223083;0.8354748733265945;0.799929799928291;-8.04702866882441e-05;-7.705125442845743e-05;10.000001108085897;0.8335071314175589;0.015562011943330628;0.015561907737164975;0.7997929930269002;0.014893927983607126;1.0448430844412944;0.7999182950601635
66.793046;1.0444339928688045;0.8354736296307628;0.7999288551427496;-8.057746749002008e-05;-7.715390865091166e-05;10.00000103232001;0.8335073563702672;0.015562010952063367;0.01556190767855266;0.7997921105845353;0.014893928046449527;1.044843327783498;0.7999173306322431
66.803046;1.0444338825352124;0.835472385409889;0.799927910037183;-8.068464960876693e-05;-7.725656355216779e-05;10.000000894637498;0.8335075770684304;0.015562010063417689;0.015561907557873345;0.7997902266241335;0.01489392812484324;1.0448435571066588;0.7999153650700649
66.813046;1.0444337770092966;0.8354710332918764;0.7999268620222924;-7.963630866798925e-05;-7.625285734020937e-05;10.000000701598362;0.8335077928652329;0.015562009284362615;0.015561907378190519;0.799789341051803;0.014893928219165194;1.0448437720250365;0.7999143980007747
66.823046;1.0444336761751232;0.8354686318706375;0.7999248100631181;-7.985067916959767e-05;-7.645813818810104e-05;10.000000459058898;0.833508003242357;0.015562008621514616;0.015561907142634626;0.7997874538258679;0.014893928330044288;1.0448439724383547;0.7999124297088678
66.833046;1.044433579879258;0.8354673847898643;0.7999238643173374;-7.995786562734824e-05;-7.656079377085715e-05;10.000000172664265;0.8335082078737747;0.01556200807983484;0.015561906852976454;0.7997865649842967;0.014893928457812981;1.0448441584455335;0.7999114597728568
66.843046;1.0444333956168184;0.8354660624266139;0.7999229183524892;-8.086154479896515e-05;-7.742605960869737e-05;9.99999984796576;0.8335084065951355;0.015562007660180038;0.01556190650824764;0.7997846746818088;0.014893928602224306;1.04484433023237;0.7999094884610413
66.853046;1.0444343037020767;0.8354643464274155;0.7999207632716269;-7.999435122260857e-05;-7.65957140680293e-05;9.999999490192549;0.8335085992917035;0.01556200735790795;0.015561906105208622;0.7997837832130482;0.01489392876273843;1.0448444880475445;0.7999085153573299
66.863046;1.044434220162942;0.835463095340046;0.7999198169159504;-8.010154163258024e-05;-7.669836701276694e-05;9.999999104229449;0.8335087858779762;0.015562007165472316;0.015561905640439425;0.799782890993683;0.014893928939144667;1.0448446321646843;0.7999075405496089
66.873046;1.0444341405546733;0.8354618431482536;0.7999188701953273;-8.02087338447588e-05;-7.68010189492575e-05;9.999998694787225;0.833508966372573;0.015562007076328203;0.015561905112142485;0.7997809984908257;0.014893929131831322;1.0448447628060167;0.7999055640401893
66.883046;1.0444340647277177;0.8354604829572538;0.7999178202964549;-7.916040233394636e-05;-7.579730793959287e-05;9.999998266274272;0.8335091409348526;0.015562007085496187;0.01556190452000389;0.7997801061669778;0.014893929341029979;1.0448448801278851;0.7999045851943325
66.893046;1.0444339925271526;0.8354580739170407;0.7999157657722882;-7.937478271006225e-05;-7.60025812447304e-05;9.999997822508263;0.8335093098336862;0.015562007187531505;0.015561903863555887;0.7997782144570145;0.014893929566298198;1.0448449842300238;0.799902603979052
66.903046;1.0444338313755919;0.8354567462341508;0.7999148162080247;-8.027846283665588e-05;-7.686783007351834e-05;9.999997367348215;0.8335094733980555;0.015562007375499806;0.015561903141531724;0.7997773237150428;0.014893929807722063;1.044846075112168;0.7999016196081694
66.913046;1.0444337656933629;0.835455492617246;0.7999138649741039;-8.038566167735825e-05;-7.697047471576514e-05;9.99999690608969;0.8335096319740561;0.015562007641598615;0.01556190235295914;0.799776434153943;0.014893930067485702;1.044846152663366;0.7999006318056202
66.923046;1.0444337027182704;0.8354541322811971;0.7999128091067003;-7.933733702776488e-05;-7.596675555512306e-05;9.99999644565574;0.8335097858654901;0.015562007978198235;0.015561901498196347;0.7997745458528317;0.01489393035020365;1.0448462167858215;0.79989864033378
66.933046;1.044433641908427;0.8354517243596201;0.7999107473742414;-7.955172329464366e-05;-7.617201906983846e-05;9.999995993501514;0.833509935263636;0.015562008377864582;0.015561900578889964;0.7997736588131688;0.014893930661852045;1.044846267555046;0.7998976444554619
66.943046;1.04443358255049;0.8354504728438449;0.799909789863514;-7.965892818319769e-05;-7.627465728573454e-05;9.999995557125514;0.8335100802180302;0.015562008831300185;0.01556189959749903;0.7997717730078454;0.014893931007640865;1.0448463052405328;0.7998956440945468
66.953046;1.0444335238356648;0.8354491149803789;0.7999087276411709;-7.86106093647347e-05;-7.527093140141879e-05;9.999995144004048;0.8335102206511841;0.015562009325625323;0.015561898557133021;0.799770888424687;0.014893931390175365;1.044846330159688;0.7998946384388395
66.963046;1.0444333726530775;0.8354477910589355;0.7999077659782659;-7.951429225554046e-05;-7.613615883551122e-05;9.999994760792;0.8335103564043617;0.01556200984591672;0.01556189746161346;0.7997690050970798;0.014893931809203821;1.0448463425199177;0.7998926273867738
66.973046;1.0444333131073618;0.8354453861888576;0.799905696160038;-7.972868336278664e-05;-7.63414110484495e-05;9.999994412485707;0.8335104872867153;0.015562010378134504;0.015561896315222172;0.799768123095414;0.014893932262694;1.0448463424182675;0.7998916102618632
66.983046;1.044433252305653;0.8354441374416861;0.7999047309592373;-7.983589362852659e-05;-7.644403896334193e-05;9.999994102367642;0.833510613072092;0.015562010910657073;0.015561895122651713;0.7997672425015265;0.014893932748386931;1.0448463299479747;0.7998905871172716
66.993046;1.0444331897301469;0.8354427820747307;0.7999036614479468;-7.878757955442911e-05;-7.544030266786477e-05;9.999993832354283;0.8335107334841176;0.0155620114348281;0.01556189388967024;0.7997653633750983;0.014893933265159332;1.04484630525989;0.7998885582532336
67.003046;1.0444331248952143;0.8354415343577292;0.799902692788384;-7.889479210224944e-05;-7.554292593151792e-05;9.999993603401624;0.8335108482257979;0.015562011945172784;0.015561892623058083;0.7997644857295249;0.014893933813266657;1.044846268572545;0.799887523653779
67.013046;1.0444329650685333;0.8354390575477214;0.79990061568052;-7.990565447232092e-05;-7.651075533328296e-05;9.999993416100022;0.8335109570013052;0.015562012438200355;0.015561891329442454;0.7997626095545411;0.01489393439358446;1.0448462201687276;0.7998854840936596
67.023046;1.044432894763721;0.835437703429424;0.7998995400205059;-7.88573421076603e-05;-7.550701086508092e-05;9.999993271217393;0.8335110594996448;0.015562012910127323;0.01556189001506017;0.799761734854769;0.014893935007608994;1.0448461603676957;0.799884439656849
67.033046;1.0444328215946244;0.8354364569824086;0.7998985642211408;-7.896455603033084e-05;-7.560962605395537e-05;9.999993169555296;0.8335111553866407;0.015562013356093437;0.015561888686954581;0.7997608616962203;0.014893935658240914;1.0448460894875322;0.7998833909436984
67.043046;1.0444327456984286;0.8354352112336799;0.7998975852563528;-7.907177060164202e-05;-7.571223896881939e-05;9.99999311107768;0.8335112443556464;0.01556201377140286;0.015561887353744027;0.7997589902559663;0.014893936349329999;1.0448460078278856;0.7998813386009551
67.053046;1.0444326673127289;0.8354328110037694;0.7998954963461118;-7.928616682557817e-05;-7.591747062979703e-05;9.999993093927262;0.8335113262354479;0.015562014152988548;0.015561886024953295;0.7997581207904402;0.014893937084333585;1.0448459156622123;0.7998802828199344
67.063046;1.044432586680601;0.8354314605263287;0.7998944071419521;-7.823785678552075e-05;-7.491371730045515e-05;9.999993114179468;0.8335114010308592;0.01556201450048404;0.01556188470999198;0.7997562535213887;0.014893937865972536;1.0448458132184992;0.7998782245278272
67.073046;1.0444324116741048;0.8354301448977381;0.7998934160070632;-7.914153145013284e-05;-7.577890304443752e-05;9.999993166644622;0.8335114688305532;0.015562014816746269;0.015561883417651058;0.7997553885628546;0.014893938696852243;1.0448457007039316;0.7998771639470946
67.083046;1.0444323273242864;0.8354289048572998;0.7998924201120635;-7.924874626271662e-05;-7.588150682044602e-05;9.99999324593785;0.8335115297449711;0.015562015107497114;0.01556188215586643;0.7997535259538189;0.01489393958022483;1.0448455783914081;0.7998751019218446
67.093046;1.044432241777032;0.8354264036368679;0.7998902101205926;-7.830761559627469e-05;-7.498036663291034e-05;9.999993347332234;0.8335115839674954;0.015562015381145053;0.015561880932080552;0.7997526657078795;0.014893940519987867;1.0448454466629924;0.7998740385333061
67.103046;1.0444321557088059;0.8354251664874183;0.7998892036510823;-7.841483051635077e-05;-7.508296701825122e-05;9.99999346771196;0.8335116318408532;0.015562015648843108;0.015561879754256562;0.7997518077987206;0.014893941519362252;1.0448453059869809;0.7998729743450371
67.113046;1.0444320698309086;0.835423930525371;0.7998881912511597;-7.852204542449104e-05;-7.518556587074258e-05;9.999993606370426;0.833511673827865;0.015562015923080257;0.015561878631164693;0.7997499521629844;0.014893942579462232;1.04484515689265;0.7998709098814977
67.123046;1.0444319847785049;0.8354226955362761;0.7998871723835835;-7.86292602774571e-05;-7.52881632592947e-05;9.999993764729487;0.8335117104084234;0.015562016214956757;0.015561877571748078;0.799749098777376;0.01489394369919185;1.0448449999656713;0.7998698451076233
67.133046;1.0444318087146331;0.8354201246665273;0.7998849374860614;-7.848457948760626e-05;-7.514958756501819e-05;9.999993944934168;0.8335117419781282;0.015562016532124114;0.015561876584480303;0.7997472477094875;0.014893944876083786;1.0448448358619316;0.799867780646568
67.143046;1.0444317267505538;0.8354188911376724;0.7998839042636299;-7.859179302793642e-05;-7.525218107354817e-05;9.999994148464078;0.833511768810542;0.015562016878499346;0.015561875676564986;0.7997463990681982;0.0148939461072288;1.0448446652728218;0.7998667163610379
67.153046;1.0444316468472457;0.8354176583228472;0.7998828634008164;-7.869900642330095e-05;-7.53547732117841e-05;9.999994375818133;0.8335117911082176;0.015562017255428965;0.01556187485349284;0.7997455528988342;0.014893947390315486;1.0448444888039963;0.7998656525138823
67.163046;1.0444315693263702;0.8354164263149689;0.7998818147588339;-7.880621965867007e-05;-7.545736401701172e-05;9.999994627326105;0.8335118090633088;0.015562017663711387;0.01556187411980043;0.7997437091023274;0.014893948723888594;1.0448443068941475;0.7998635892411244
67.173046;1.0444314945583741;0.8354139325690597;0.7998795493313916;-7.786508608118354e-05;-7.455621013977682e-05;9.999994903769345;0.8335118228360792;0.015562018105589435;0.015561873480018987;0.7997428674045749;0.01489395010615915;1.0448441198757674;0.7998625260687857
67.183046;1.044431422970301;0.8354127027783451;0.7998784851754747;-7.797229904193494e-05;-7.465879826491758e-05;9.999995206005478;0.833511832506646;0.01556201858469088;0.015561872938743388;0.799741027361125;0.014893951534509956;1.0448439280999124;0.7998604631462589
67.193046;1.0444312627050754;0.8354114007493333;0.7998774134257219;-7.887595408544703e-05;-7.552394816943838e-05;9.999995534733294;0.8335118380812133;0.015562019103572342;0.015561872500181363;0.799740188416746;0.014893953006781315;1.0448437320056574;0.7998593998797673
67.203046;1.0444311990636879;0.8354100677767794;0.7998762318181173;-7.782764004783469e-05;-7.452017005162126e-05;9.999995890840934;0.8335118395171718;0.01556201966216144;0.015561872167670035;0.7997393499985999;0.01489395452222772;1.044843532097146;0.7998583362000207
67.213046;1.0444311403279978;0.8354088448307643;0.7998751457211624;-7.793485129159767e-05;-7.462275268322337e-05;9.99999627533756;0.8335118367234574;0.015562020258842504;0.015561871943163833;0.7997375115389104;0.014893956080812785;1.0448433288896086;0.7998562721310425
67.223046;1.0444310870775733;0.8354064696878276;0.7998729464100859;-7.814923995753217e-05;-7.48279514836804e-05;9.999996688625677;0.8335118296119247;0.015562020891428358;0.015561871827049835;0.7997366724287963;0.014893957681753988;1.0448431229212474;0.799855207363624
67.233046;1.0444310396697352;0.8354052538371426;0.7998718469925539;-7.825645041830045e-05;-7.493053084549521e-05;9.999997129884806;0.8335118181854841;0.015562021556508092;0.015561871819044795;0.7997358320149748;0.01489395932271155;1.0448429148004876;0.7998541422917285
67.243046;1.0444309981331656;0.8354039350310131;0.7998706390001457;-7.720813480371963e-05;-7.392674618882061e-05;9.999997597452673;0.8335118025092214;0.015562022249402594;0.01556187191970856;0.7997339896358766;0.01489396100000655;1.0448427051685851;0.7998520773959596
67.253046;1.0444308699014362;0.8354026541166432;0.799869528133195;-7.81117785392988e-05;-7.479187778928947e-05;9.999998089818515;0.8335117826121062;0.015562022965469326;0.015561872130443096;0.7997331446519147;0.014893962709521313;1.0448424946090988;0.799851012671601
67.263046;1.0444308394156774;0.8354002965818969;0.799867305989167;-7.832616260742988e-05;-7.499706746594565e-05;9.999998605632413;0.8335117584611004;0.015562023700735226;0.015561872451502864;0.7997312965043886;0.01489396444794148;1.0448422836541718;0.7998489488604448
67.273046;1.0444308140598009;0.8353989924678896;0.7998660829143516;-7.727784359215852e-05;-7.399327620623426e-05;9.99999914267;0.8335117299765408;0.015562024450934719;0.015561872880515783;0.7997304447442647;0.014893966213544043;1.0448420728930516;0.799847886069787
67.283046;1.0444307935567236;0.8353978006210857;0.7998649580097342;-7.738504924002248e-05;-7.409584545198495e-05;9.99999969724592;0.833511697058961;0.015562025209947448;0.015561873413224764;0.7997295889737349;0.0148939680060545;1.0448418630234113;0.7998468249330537
67.293046;1.0444307776185549;0.8353966139269818;0.7998638288408155;-7.749225400794284e-05;-7.419841280912295e-05;10.000000264539752;0.833511659658;0.015562025969098807;0.015561874045323734;0.7997277287968386;0.014893969825802532;1.0448416547735169;0.7998447660375703
67.303046;1.0444307659653316;0.8353954325301476;0.7998626955577673;-7.75994579485935e-05;-7.430097826929886e-05;10.000000839103928;0.8335116178445194;0.015562026718349662;0.015561874773510172;0.799726863806921;0.014893971672019873;1.0448414488062436;0.7998437094126197
67.313046;1.0444306659213047;0.8353929199330469;0.7998603492519127;-7.745473780220355e-05;-7.416234341001661e-05;10.000001415333875;0.8335115718189817;0.015562027448718548;0.015561875595941195;0.7997249935623982;0.014893973540801037;1.0448412456930367;0.7998416557418417
67.323046;1.0444316574867891;0.8353925459104939;0.7998592081732566;-7.763588252729212e-05;-7.433563043432559e-05;10.000001988385195;0.8335115218406988;0.01556202815412494;0.015561876513030216;0.7997241175801174;0.014893975424692167;1.0448410459112474;0.7998406049308253
67.333046;1.0444316563232026;0.8353913809498246;0.7998580634933077;-7.774308330926829e-05;-7.443818897299069e-05;10.000002555248685;0.8335114681327799;0.01556202883209537;0.015561877527506774;0.7997232353695762;0.01489397731467951;1.0448408498215356;0.7998395572805932
67.343046;1.0444316576380275;0.8353902214689916;0.7998569154798999;-7.785028357614359e-05;-7.454074567907446e-05;10.000003115234643;0.8335114108328895;0.015562029483268474;0.015561878642740227;0.7997213464783227;0.014893979202530898;1.0448406576579563;0.7998375129522838
67.353046;1.0444316609840907;0.835387804791878;0.7998545554625792;-7.690913230708851e-05;-7.363955376751011e-05;10.000003669712934;0.8335113499949778;0.015562030109589054;0.015561879860609983;0.7997204505547136;0.014893981081145273;1.0448404695921183;0.7998364714838319
67.363046;1.0444316659570398;0.8353866563343934;0.7998534016797513;-7.701633177158173e-05;-7.37421072516049e-05;10.000004221051125;0.833511285622138;0.015562030713001109;0.015561881180570732;0.7997195474150218;0.014893982943287854;1.0448402858828725;0.7998354329242864
67.373046;1.0444315798802117;0.8353854394038247;0.7998522453005706;-7.79199486301464e-05;-7.460719854818503e-05;10.00000477115485;0.833511217705126;0.015562031295434342;0.015561882599636766;0.7997176369967399;0.014893984780924836;1.0448401069973188;0.7998333973731799
67.383046;1.0444315873247463;0.8353841945831082;0.7998509839627087;-7.68716195005255e-05;-7.360338576256158e-05;10.000005320648423;0.8335111462421326;0.015562031858135619;0.015561884111977791;0.7997167192045207;0.014893986586026435;1.0448399335851615;0.7998323644358619
67.393046;1.044431595983585;0.835383062067889;0.7998498228131631;-7.697881652260445e-05;-7.370593443248214e-05;10.000005869072734;0.8335110712682735;0.015562032400674;0.015561885708267224;0.799714793840452;0.014893988352331798;1.044839766359148;0.7998303344270631
67.403046;1.0444316059503003;0.8353807788643307;0.7998475528207238;-7.719318736258036e-05;-7.391109658658498e-05;10.000006415255937;0.8335109928845015;0.015562032921748464;0.015561887376386183;0.7997138606667961;0.014893990077460355;1.0448396060159986;0.799829307033089
67.413046;1.0444316172267694;0.83537965569496;0.7998463866911335;-7.730038300664323e-05;-7.401364331786542e-05;10.000006956982565;0.8335109112292158;0.015562033420667325;0.015561889103824101;0.7997129194860746;0.01489399176386672;1.044839453227922;0.7998282825300242
67.423046;1.0444316296626597;0.8353784295718274;0.7998451154369167;-7.625205112788251e-05;-7.30098266615384e-05;10.000007490640515;0.833510826422726;0.015562033897858932;0.01556189087967123;0.7997109701597803;0.014893993417549656;1.0448393086298386;0.7998262611857623
67.433046;1.0444315505966262;0.8353772406747889;0.7998439441431032;-7.715565499063747e-05;-7.38749036857729e-05;10.0000080116575;0.8335107385793338;0.015562034355637742;0.015561892694355714;0.7997100125667752;0.014893995045990595;1.0448391727284996;0.7998252426916925
67.443046;1.044431564235171;0.8353749739461255;0.7998416638116072;-7.737002008968991e-05;-7.40800608681219e-05;10.000008515255988;0.8335106478906097;0.015562034799107552;0.015561894537925077;0.7997090465768394;0.01489399665700196;1.044839045770494;0.7998242272505143
67.453046;1.0444315774986215;0.8353738662603998;0.7998404868858586;-7.747721079154872e-05;-7.41826042613265e-05;10.000008997207383;0.8335105546308893;0.015562035235345559;0.015561896399086927;0.79970707207372;0.014893998258431428;1.0448389277129373;0.7998222150820828
67.463046;1.0444315894993705;0.8353726547922609;0.7998392041636129;-7.642887366923137e-05;-7.317878474414106e-05;10.000009454368985;0.8335104590433975;0.015562035671439106;0.015561898265937896;0.7997060889508151;0.014893999858633777;1.0448388183417778;0.7998212058202251
67.473046;1.0444315993658282;0.8353715539168758;0.7998380206796496;-7.653606193359597e-05;-7.328132776845462e-05;10.000009884675883;0.8335103612923507;0.015562036113448793;0.015561900127510953;0.7997040970575726;0.014894001467021396;1.0448387174140326;0.79981919965491
67.483046;1.0444316063600483;0.8353704564896012;0.7998368337308982;-7.664324874102389e-05;-7.338387072557142e-05;10.000010286918288;0.833510261536609;0.015562036567354694;0.015561901975340188;0.7997030961873381;0.014894003093028131;1.0448386247214243;0.7998181959609973
67.493046;1.0444315174906473;0.835368025754055;0.7998344343051864;-7.649848164489622e-05;-7.324518769375047e-05;10.00001066082324;0.8335101599770917;0.015562037040691073;0.015561903804437999;0.7997020861244049;0.014894004744010442;1.044838540121907;0.7998171945633686
67.503046;1.0444315168392042;0.8353669347599507;0.7998332406251845;-7.660566373123991e-05;-7.334772964254156e-05;10.000011007499479;0.8335100568257415;0.015562037541922154;0.01556190561215466;0.7997000666740229;0.014894006424451467;1.044838463589781;0.7998151952989039
67.513046;1.0444315114190188;0.8353658466125663;0.7998320438411161;-7.67128436246192e-05;-7.34502717268398e-05;10.00001132958293;0.8335099522277836;0.015562038077616407;0.015561907395517749;0.7996990376475019;0.014894008136443981;1.044838395213842;0.7998141975487983
67.523046;1.0444315005961364;0.8353647609932913;0.799830844175608;-7.68200210512831e-05;-7.355281402230037e-05;10.000011630809398;0.8335098461682034;0.01556203865089048;0.015561909150800498;0.799697998818468;0.014894009879758717;1.0448383351127608;0.7998132012205363
67.533046;1.0444314837845263;0.8353635702941814;0.7998295392640433;-7.577166907865347e-05;-7.254899379356572e-05;10.000011915774326;0.833509738475117;0.015562039262250776;0.015561910875220316;0.7996959499092282;0.014894011651796157;1.0448382833382532;0.7998112061802354
67.543046;1.0444314605183258;0.8353613328013779;0.799827228299113;-7.598601301181504e-05;-7.275414900033757e-05;10.000012190033624;0.8335096289661679;0.015562039910635313;0.015561912566815538;0.7996948906782316;0.014894013448366104;1.0448382398473146;0.7998102117980982
67.553046;1.044431338180503;0.8353601779295243;0.7998260218092736;-7.688957484465673e-05;-7.36192079840698e-05;10.00001245970866;0.833509517597981;0.01556204059318609;0.01556191422238838;0.799693821038372;0.01489401526475774;1.0448382045573805;0.7998092180701395
67.563046;1.0444313014018545;0.8353590975806022;0.7998248142206722;-7.699673882353938e-05;-7.37217502901545e-05;10.00001273051011;0.8335094045057482;0.015562041304424313;0.01556191583641007;0.7996917410901869;0.01489401709579641;1.0448381773698152;0.7998072251388582
67.573046;1.0444312578545738;0.8353579102879044;0.7998235036074811;-7.594837256689883e-05;-7.27179300286466e-05;10.000013007339716;0.8335092899573336;0.015562042036076576;0.015561917401586125;0.7996906510770951;0.014894018934815897;1.0448381581254869;0.7998062327954046
67.583046;1.0444312076039868;0.8353568300973649;0.7998222959703585;-7.605552931202614e-05;-7.282047297058759e-05;10.000013294785623;0.8335091742648311;0.015562042777948325;0.015561918909645634;0.7996885512933096;0.014894020773603573;1.0448381465917156;0.7998042416919594
67.593046;1.0444311507963613;0.8353545941069728;0.7998199830476168;-7.626985349835432e-05;-7.302562759133423e-05;10.00001359751729;0.8335090576874842;0.015562043519646086;0.01556192035235903;0.7996874419769556;0.014894022603668315;1.0448381424763935;0.7998032519261742
67.603046;1.044431087649946;0.8353534061406531;0.7998186755854262;-7.522147631971277e-05;-7.202180837920549e-05;10.000013920169708;0.833508940385581;0.01556204425247741;0.015561921723751981;0.7996863232838639;0.014894024416789201;1.0448381454614133;0.7998022641802598
67.613046;1.0444309260385563;0.8353522511631275;0.7998174730120174;-7.612500789460247e-05;-7.288686099125054e-05;10.00001426677826;0.8335088224369491;0.015562044970321147;0.01556192302239828;0.7996841953746416;0.014894026204977664;1.0448381552996129;0.7998002790924248
67.623046;1.044430850871622;0.8353511700245988;0.7998162735577408;-7.623214942434085e-05;-7.298940470811063e-05;10.000014639881472;0.8335087038914651;0.015562045669002565;0.015561924251695062;0.7996830584965086;0.014894027960625916;1.0448381718768895;0.7997992966756999
67.633046;1.0444307699805082;0.8353500889399256;0.799815077901784;-7.633928762646841e-05;-7.309194916161299e-05;10.000015040152883;0.8335085848519549;0.015562046345073272;0.0155619254176655;0.7996819129480832;0.014894029675692163;1.044838195150914;0.7997983173623414
67.643046;1.04443068347705;0.8353477453296246;0.7998126778103447;-7.539806587610244e-05;-7.219074174271759e-05;10.000015467107335;0.8335084655067427;0.01556204699514932;0.015561926526200493;0.799679758990115;0.014894031340575134;1.0448382250390558;0.7997963415109942
67.653046;1.0444305914447871;0.8353466646738834;0.7998114918983454;-7.55051975605285e-05;-7.229328788271359e-05;10.000015920240633;0.8335083460756635;0.015562047615605357;0.01556192758185387;0.7996785968208758;0.014894032944741122;1.0448382613373073;0.7997953689215717
67.663046;1.0444304940167521;0.8353455843228532;0.7998103117259457;-7.561232608798326e-05;-7.239583491869424e-05;10.000016399884435;0.8335082267823105;0.015562048201796795;0.01556192858822277;0.7996774266188851;0.014894034478355592;1.044838303712134;0.7997943999218325
67.673046;1.0444302990194008;0.8353444303174428;0.7998091375688541;-7.651582933412406e-05;-7.326088397907307e-05;10.000016907254398;0.8335081078854071;0.015562048747397176;0.015561929548709687;0.7996752486071491;0.014894035932812162;1.0448383517372024;0.7997924348986506
67.683046;1.0444301913574232;0.8353432432451605;0.7998078671164934;-7.546742408463568e-05;-7.225706872114296e-05;10.000017443759;0.8335079896669844;0.015562049244978365;0.015561930467175517;0.7996740631136267;0.014894037299576177;1.044838404888982;0.7997914737667192
67.693046;1.0444300789762226;0.8353410077930127;0.7998055992022037;-7.568171159836603e-05;-7.246222671776781e-05;10.000018010708253;0.8335078724009164;0.015562049687411194;0.015561931347984769;0.799672870578302;0.014894038569179384;1.0448384625172729;0.7997905169316053
67.703046;1.04442996226159;0.835339927585953;0.7998044439211505;-7.578882762470347e-05;-7.256477649853461e-05;10.00001860945177;0.8335077563701645;0.015562050068843649;0.015561932194584753;0.7996706714946511;0.014894039732537749;1.0448385238786868;0.7997885647234564
67.713046;1.044429841629813;0.8353387396306757;0.7998031921605187;-7.474041463379296e-05;-7.15609643184049e-05;10.000019241131577;0.833507641874286;0.015562050385241413;0.015561933008406663;0.7996694663720864;0.014894040782786624;1.0448385882256046;0.7997876168491964
67.723046;1.0444297174761603;0.8353376579358298;0.7998020488474484;-7.484752624937213e-05;-7.166351645106533e-05;10.000019906527237;0.833507529190141;0.015562050634804115;0.015561933790179996;0.7996682557609958;0.014894041714789167;1.0448386548550863;0.7997866733872365
67.733046;1.0444295901453438;0.8353365749559213;0.7998009110197002;-7.495463611974335e-05;-7.176606997805024e-05;10.000020605979412;0.8335074185089835;0.015562050817743587;0.01556193454145578;0.7996660402510195;0.014894042523848159;1.0448387231114755;0.7997847342740186
67.743046;1.044429367598419;0.8353342607959671;0.7997986719418171;-7.596528123813145e-05;-7.273372583236997e-05;10.000021339145881;0.8335073098795579;0.01556205093519542;0.015561935263623356;0.7996648203969139;0.014894043206209052;1.0448387923914442;0.7997837989027016
67.753046;1.0444292348173216;0.8353330666962046;0.7997974416135117;-7.491686081908303e-05;-7.172991829247761e-05;10.000022105318296;0.8335072032266708;0.015562050987619275;0.01556193595542381;0.7996635966838833;0.014894043760309117;1.044838862099351;0.7997828673435351
67.763046;1.0444290997022823;0.8353319769836525;0.7997963185344533;-7.502396628596192e-05;-7.183247557082469e-05;10.000022904031507;0.8335070984589167;0.015562050973328549;0.015561936611585425;0.799661369596591;0.014894044186159467;1.044838931562507;0.799780939895698
67.773046;1.044428962502834;0.8353308839461112;0.7997951997531063;-7.51310712633532e-05;-7.193503450511973e-05;10.000023735721909;0.8335069955448586;0.015562050887452142;0.015561937223565461;0.7996601396710098;0.014894044483483576;1.0448390000140875;0.7997800164445538
67.783046;1.044428823540541;0.835329787064314;0.7997940848907487;-7.523817602272977e-05;-7.203759510433411e-05;10.000024602614271;0.8335068944811319;0.01556205072134481;0.01556193778145301;0.7996589074582797;0.014894044651777235;1.0448390666639102;0.7997790973358434
67.793046;1.0444286832238967;0.8353285786770355;0.7997928709248544;-7.418975416033207e-05;-7.103379419052196e-05;10.000025508706875;0.8335067952339342;0.015562050463252125;0.015561938276153393;0.7996566734899654;0.014894044691771415;1.0448391308142315;0.7997771828060934
67.803046;1.0444284496698928;0.8353262432001085;0.7997906561786403;-7.520038705488811e-05;-7.200145036132708e-05;10.000026458567858;0.8335066977549173;0.015562050100629424;0.015561938701371134;0.7996554382687516;0.014894044605093238;1.0448391919300704;0.7997762725192629
67.813046;1.0444283080383727;0.8353251319567783;0.7997895504177283;-7.530749164316187e-05;-7.21040147697902e-05;10.000027456174129;0.833506602077919;0.015562049622934105;0.015561939054459217;0.7996542022369607;0.014894044392756576;1.044839249579485;0.799775366693526
67.823046;1.0444291621039186;0.8353248115235582;0.7997884467072733;-7.548852595718081e-05;-7.227729530932185e-05;10.000028504185732;0.8335065083957006;0.015562049023598867;0.015561939335992803;0.7996519657650315;0.014894044054742357;1.0448393033269383;0.7997734656171374
67.833046;1.0444290206911737;0.8353235818435988;0.7997872419519343;-7.444010466161238e-05;-7.127349938335305e-05;10.000029603494566;0.8335064170324086;0.015562048300262275;0.015561939549111926;0.7996507291827242;0.01489404359061267;1.0448393527135553;0.7997725690764179
67.843046;1.0444288797577215;0.8353224535860989;0.7997861408536578;-7.454721237253812e-05;-7.13760681274024e-05;10.000030753353759;0.8335063283626465;0.015562047452841699;0.0155619396986546;0.7996494927882882;0.014894043000510867;1.0448393973229366;0.7997716773000672
67.853046;1.0444287396264982;0.8353201641290408;0.7997839339264764;-7.476148809460648e-05;-7.158124518746677e-05;10.000031951967305;0.8335062427600343;0.015562046481158985;0.015561939789642463;0.7996472568334078;0.014894042285901445;1.0448394368414504;0.7997697903702956
67.863046;1.0444285084351288;0.835318843545719;0.7997827306988005;-7.450942301221529e-05;-7.133992912949887e-05;10.000033196939105;0.8335061606018614;0.015562045384013495;0.015561939826307904;0.7996460215321468;0.014894041449703759;1.0448394710455655;0.799768907711002
67.873046;1.044428371481425;0.8353176986071053;0.7997816296535665;-7.461653384250691e-05;-7.144250054437527e-05;10.000034485631517;0.8335060822898044;0.015562044159572028;0.015561939812084823;0.7996447870863387;0.014894040495721229;1.0448394997663542;0.7997680291917314
67.883046;1.0444282370499431;0.835316548327864;0.7997805277035286;-7.472364617729731e-05;-7.154507317323637e-05;10.000035815180938;0.8335060082093656;0.015562042806713491;0.015561939749564388;0.7996425537257246;0.014894039426756463;1.0448395228663236;0.7997661546610633
67.893046;1.04442810567368;0.8353153928187158;0.7997794245857596;-7.483076005082173e-05;-7.164764705647357e-05;10.000037181766379;0.8335059386330317;0.01556204132646782;0.015561939640591084;0.7996413217608237;0.014894038242890748;1.0448395401728132;0.7997652834292669
67.903046;1.0444279777351226;0.8353141250010374;0.7997782175497361;-7.378234772735942e-05;-7.06438588633958e-05;10.000038580243778;0.8335058736559269;0.015562039721999564;0.015561939486870468;0.7996400915944035;0.014894036942257225;1.04483955145135;0.79976441526684
67.913046;1.044427853495044;0.8353118036921349;0.799776005339062;-7.399663036065982e-05;-7.084904133590077e-05;10.000040004710167;0.8335058132112236;0.01556203799744035;0.015561939290778924;0.7996378636983515;0.014894035522788021;1.044839556510456;0.7997625498575227
67.923046;1.0444276407677953;0.8353105587663687;0.7997748978965409;-7.490009353297296e-05;-7.17140877705116e-05;10.00004144924827;0.8335057571299701;0.015562036157069872;0.015561939055702984;0.7996366385827098;0.014894033982619941;1.0448395553034155;0.7997616863098025
67.933046;1.0444275243293135;0.8353093823692441;0.7997737888565883;-7.50072128017057e-05;-7.181666585188481e-05;10.00004290886798;0.8335057051844539;0.01556203420516095;0.015561938785683741;0.7996354167477457;0.014894032319941719;1.0448395479246957;0.7997608242542391
67.943046;1.0444274119221362;0.8353080932190474;0.7997725753708553;-7.39588059354954e-05;-7.081288174793237e-05;10.000044380118858;0.8335056571014191;0.015562032146129532;0.01556193848535524;0.7996331986737062;0.014894030533227555;1.0448395345653818;0.7997589633516288
67.953046;1.044427303690161;0.8353069055117238;0.7997714624836784;-7.406592849128694e-05;-7.09154623802158e-05;10.000045860370049;0.8335056125913565;0.015562029984447634;0.015561938160095693;0.7996319848224848;0.01489402862153196;1.0448395154736376;0.7997581027784535
67.963046;1.0444271998123293;0.8353057120169647;0.7997703475223589;-7.417305271098805e-05;-7.101804423981882e-05;10.00004734673078;0.8335055714124696;0.015562027723895703;0.015561937816098255;0.7996307755689762;0.014894026584981537;1.0448394909693306;0.7997572422839542
67.973046;1.0444271004324066;0.8353033572083999;0.799768124192466;-7.43873430767189e-05;-7.122323219504259e-05;10.000048835643886;0.8335055334138477;0.015562025367084748;0.015561937461233993;0.7996285711492063;0.014894024425381857;1.0448394615657426;0.7997553816687476
67.983046;1.0444270056273635;0.8353020450945631;0.7997669027831282;-7.333894296760024e-05;-7.021945291875076e-05;10.000050322917165;0.8335054985031964;0.01556202291636203;0.015561937105600299;0.7996273716664368;0.014894022145944054;1.0448394280612352;0.7997545202224604
67.993046;1.0444268231149374;0.8353007608234041;0.7997657822904003;-7.424240797730656e-05;-7.108449837384925e-05;10.000051804134493;0.8335054665563375;0.015562020375115093;0.015561936760179286;0.7996261770824586;0.01489401974992953;1.044839391446843;0.7997536577317562
68.003046;1.0444267377070686;0.8352995454528389;0.7997646604912039;-7.434953813021693e-05;-7.118708383852994e-05;10.000053275375853;0.8335054373525307;0.015562017747625672;0.015561936434974654;0.7996239872555024;0.014894017239603938;1.0448393527485844;0.7997517939823758
68.013046;1.044426657229373;0.835298218278591;0.7997634349694768;-7.330114231728327e-05;-7.018330692899344e-05;10.000054733984404;0.8335054105617581;0.015562015038216035;0.01556193613831237;0.7996228020503039;0.01489401461660037;1.0448393129913454;0.7997509283158174
68.023046;1.0444265817639569;0.8352969939770644;0.7997623111710325;-7.340827605238771e-05;-7.028589479128761e-05;10.000056178963092;0.833505385717458;0.015562012251788401;0.015561935876983601;0.7996216213843674;0.014894011882805877;1.0448392732333736;0.7997500607339529
68.033046;1.0444265112040412;0.8352946102179405;0.7997600803344191;-7.362257479019445e-05;-7.049108767444805e-05;10.000057610569133;0.8335053622087951;0.01556200939513931;0.015561935656020199;0.7996194451995087;0.014894009040697393;1.0448392345180915;0.7997481913705834
68.043046;1.044426445256231;0.835293378451624;0.7997589553357688;-7.372971171073518e-05;-7.059367778017902e-05;10.000059029336082;0.8335053393782472;0.015562006477082538;0.015561935478104897;0.7996182734679114;0.014894006093612263;1.0448391977677158;0.799747319953813
68.053046;1.0444262911346607;0.8352919624520797;0.7997577272065958;-7.347764997432706e-05;-7.035235795199894e-05;10.000060435331804;0.8335053166433047;0.015562003507261168;0.015561935344261688;0.7996171061997239;0.01489400304616614;1.0448391637048184;0.799746446857463
68.063046;1.0444262329763574;0.8352907247452128;0.7997566012828755;-7.358478831859795e-05;-7.045494883411855e-05;10.000061828147373;0.8335052935634842;0.015562000494677566;0.015561935255466619;0.7996149433617218;0.014893999904399716;1.0448391328122915;0.7997445725442792
68.073046;1.044426177834774;0.8352894846073451;0.7997554748707358;-7.369192773736947e-05;-7.055754046003336e-05;10.00006320698068;0.8335052698767175;0.015561997446950466;0.015561935213022042;0.7996137847802273;0.014893996675859321;1.044839105372877;0.7997436969535563
68.083046;1.0444261250953701;0.8352882424168396;0.7997543479560293;-7.379906814387814e-05;-7.066013272887462e-05;10.000064570528234;0.8335052454606429;0.015561994370606161;0.015561935218294333;0.7996126301619217;0.014893993369336219;1.0448390815843271;0.799742820469452
68.093046;1.0444260741912128;0.8352857358831528;0.7997520115401446;-7.285784393975571e-05;-6.975896467903745e-05;10.000065917258311;0.8335052202470012;0.015561991271834892;0.015561935273115087;0.7996114792156452;0.014893989994152333;1.0448390616711427;0.7997419431827687
68.103046;1.0444260246641344;0.8352844908414854;0.7997508834892983;-7.29649862359184e-05;-6.986155792819251e-05;10.000067245365564;0.833505194203118;0.015561988156990898;0.015561935379824452;0.7996093317378445;0.014893986559556156;1.044839045960098;0.7997400651900626
68.113046;1.0444258838324885;0.8352831711900494;0.799749754674802;-7.386844949006459e-05;-7.072659681056096e-05;10.000068552029118;0.8335051673175707;0.0155619850321281;0.015561935540545005;0.7996081876072165;0.01489398307409547;1.0448390349001564;0.7997391858740894
68.123046;1.0444258361263803;0.8352819252510261;0.79974862507531;-7.397559260161342e-05;-7.082918955794766e-05;10.000069833207098;0.8335051395391965;0.01556198190247257;0.015561935756825566;0.7996070467732335;0.014893979545507868;1.0448390290082878;0.7997383049961438
68.133046;1.0444257889742687;0.8352805723523765;0.7997473917602417;-7.292720892222639e-05;-6.982541875400442e-05;10.000071084161865;0.8335051107858485;0.01556197877372733;0.015561936030076886;0.7996049092584264;0.014893975981690845;1.044839028743077;0.7997364222947756
68.143046;1.044425742143981;0.835279327187828;0.7997462595758458;-7.303435404492347e-05;-6.99280119514002e-05;10.000072300196027;0.8335050810337502;0.01556197565450583;0.015561936362199902;0.7996037750740481;0.014893972391395572;1.0448390343521745;0.7997355370454965
68.153046;1.0444256954681164;0.8352769274192584;0.7997440191488706;-7.324866134734601e-05;-7.013320716476307e-05;10.000073477645213;0.8335050503753325;0.015561972557437555;0.015561936755210833;0.7996026440652658;0.014893968783566023;1.0448390458303511;0.7997346491071866
68.163046;1.0444256489125165;0.8352756844010364;0.7997428827518571;-7.335580863056086e-05;-7.023580091141642e-05;10.000074614614489;0.8335050190157423;0.015561969497638765;0.01556193720965619;0.7996005158555375;0.01489396516599266;1.044839063037223;0.7997327584059796
68.173046;1.0444256025699976;0.8352743356859204;0.7997416408958202;-7.230742920976373e-05;-6.923203114852881e-05;10.000075710833055;0.8335049872304575;0.015561966489195273;0.015561937724153487;0.7995993899336185;0.014893961544620502;1.044839085828672;0.7997318644399635
68.183046;1.0444254642519915;0.8352730218575926;0.7997404981519365;-7.32108896807728e-05;-7.009706215747631e-05;10.000076767131512;0.8335049552784706;0.01556196354222706;0.015561938297129877;0.7995982657302267;0.014893957924272033;1.0448391140954327;0.7997309673497276
68.193046;1.0444254187647422;0.83527178364426;0.7997393515121884;-7.331803879968684e-05;-7.019965538773812e-05;10.000077785154827;0.8335049233297067;0.015561960662575576;0.015561938928152962;0.7995961426030439;0.014893954309693671;1.0448391477465615;0.7997290673922106
68.203046;1.0444253738819635;0.8352704398692685;0.7997380978506475;-7.226966081072647e-05;-6.919588474203825e-05;10.000078767201227;0.833504891481583;0.015561957852942586;0.015561939617291147;0.7995950198200094;0.014893950705468688;1.044839186684306;0.7997281643471906
68.213046;1.044425329837726;0.8352692046436642;0.7997369420006758;-7.23768110109834e-05;-6.929847785507139e-05;10.000079715817279;0.8335048598070555;0.015561955113781977;0.015561940364440592;0.7995938966384596;0.014893947115264913;1.0448392307919911;0.799727258493069
68.223046;1.044425287027817;0.8352668149597001;0.7997346747026013;-7.259112133585614e-05;-6.950367149435318e-05;10.000080633018003;0.8335048283833248;0.015561952444435213;0.01556194117016567;0.799592772455396;0.01489394354115103;1.044839279906694;0.7997263499110843
68.233046;1.0444252459494978;0.8352655814443914;0.7997335084643618;-7.269827150599385e-05;-6.96062642346365e-05;10.000081519739592;0.8335047973304296;0.01556194984460111;0.015561942036463038;0.799590646894089;0.014893939983431604;1.0448393337124764;0.799724438848756
68.243046;1.0444251148090369;0.8352641670559697;0.7997322341507102;-7.244619683530794e-05;-6.936492225060586e-05;10.000082375628677;0.8335047668556899;0.015561947314979547;0.015561942965792459;0.7995895197705644;0.014893936441780536;1.044839391672239;0.799723525030825
68.253046;1.0444250788244185;0.8352629335525424;0.7997310571228989;-7.255334491625887e-05;-6.946751343603753e-05;10.000083198444635;0.8335047372742453;0.015561944856808542;0.015561943959823668;0.799588391035361;0.01489393291687593;1.044839453128667;0.7997226086778654
68.263046;1.044425046095295;0.8352616994413274;0.7997298748563524;-7.266049227331303e-05;-6.957010429739712e-05;10.00008398366552;0.833504708972663;0.015561942471295366;0.015561945019506324;0.7995862607365517;0.014893929410803598;1.044839517394842;0.7997206899344607
68.273046;1.0444250168934974;0.8352604642381227;0.7997286875720226;-7.276763878259194e-05;-6.967269474879017e-05;10.000084725164173;0.8335046823180516;0.015561940159957384;0.015561946145604078;0.7995851289771718;0.014893925926098133;1.0448395836874238;0.7997197683280469
68.283046;1.0444249913612604;0.8352591202679087;0.7997273929222393;-7.171925656310466e-05;-6.8668920733924e-05;10.000085416223474;0.8335046575735349;0.015561937924952106;0.015561947338834295;0.7995839959135241;0.01489392246476146;1.0448396510478333;0.7997188438607257
68.293046;1.044424969614105;0.8352567257880456;0.7997250899904835;-7.193355997196657e-05;-6.887410972295203e-05;10.0000860505909;0.8335046348771663;0.015561935768011988;0.015561948599861887;0.7995828618077867;0.014893919028413046;1.044839718381732;0.7997179163738004
68.303046;1.0444248594223293;0.8352554102524804;0.7997238890732618;-7.283699890889839e-05;-6.973912041814394e-05;10.00008662371063;0.8335046142721444;0.015561933689026263;0.015561949929403622;0.7995807270394069;0.01489391561947701;1.04483978456706;0.7997159858764973
68.313046;1.044424845503793;0.8352541655385807;0.7997226841366131;-7.294413992581582e-05;-6.984170728457055e-05;10.000087132786252;0.8335045957322877;0.01556193168571329;0.015561951328561672;0.799579592059838;0.014893912242152465;1.0448398485447508;0.7997150517946497
68.323046;1.0444248353860515;0.8352528103267137;0.7997213726282262;-7.189575181681025e-05;-6.883792930271591e-05;10.000087575342357;0.8335045792088734;0.015561929754355566;0.015561952799150208;0.799578457373272;0.014893908901996376;1.0448399093447058;0.7997141140106169
68.333046;1.0444258244271964;0.8352523550788752;0.7997201597391697;-7.207680342942139e-05;-6.901121733308834e-05;10.000087948049247;0.8335045647249713;0.015561927890808203;0.015561954343911668;0.7995763235472749;0.014893905604245089;1.0448399660508343;0.7997121723935647
68.343046;1.0444258206545323;0.8352510999191923;0.7997189428373186;-7.218394034515013e-05;-6.91138015714057e-05;10.000088246923909;0.8335045524358069;0.015561926090745016;0.015561955967165956;0.7995751911836402;0.014893902351609953;1.0448400177947086;0.7997112263337912
68.353046;1.044425819319996;0.8352498410452801;0.799717721917786;-7.229107598108606e-05;-6.921638477997352e-05;10.000088468588823;0.8335045426216544;0.015561924349350663;0.015561957675265923;0.7995740608468352;0.014893899142501391;1.0448400638023772;0.799710275821384
68.363046;1.044425820137471;0.8352473157284894;0.7997152880546216;-7.134983934993748e-05;-6.831520126678953e-05;10.000088611189549;0.8335045356352125;0.015561922661479573;0.015561959475231072;0.7995729330269806;0.014893895971296221;1.044840103395666;0.7997093207236617
68.373046;1.044425730691657;0.8352459753920305;0.7997140591191365;-7.225325948540278e-05;-6.918019491195758e-05;10.000088674165848;0.8335045318072901;0.015561921022069936;0.015561961372598397;0.7995708081560493;0.014893892831004039;1.0448401359384902;0.7997073610409626
68.383046;1.0444257356978417;0.8352447051049423;0.7997128262497631;-7.236039098060391e-05;-6.928277334719073e-05;10.000088658022413;0.8335045313754457;0.01556191942581541;0.01556196337072381;0.799569686594835;0.014893889716151973;1.0448401607945779;0.7997063961615026
68.393046;1.0444257428481152;0.8352434308389611;0.7997115893058164;-7.246752176727574e-05;-6.938535027341226e-05;10.000088564721775;0.8335045344908787;0.015561917866151506;0.015561965470599872;0.7995685685781304;0.01489388662381285;1.0448401772873679;0.7997054259509194
68.403046;1.0444257520541895;0.8352420452781923;0.799710245594069;-7.141912312147211e-05;-6.838156137103483e-05;10.00008839779036;0.8335045412584089;0.015561916335135833;0.015561967670090774;0.7995664542067431;0.014893883553129742;1.0448401846568618;0.7997034503469286
68.413046;1.0444257630592937;0.8352407625817744;0.7997090002909716;-7.152625298215896e-05;-6.848413485708746e-05;10.00008816194336;0.8335045517900004;0.015561914824656468;0.015561969964117132;0.7995653434861376;0.014893880504895004;1.0448401820900426;0.7997024689421232
68.423046;1.0444257755125763;0.8352394754699841;0.799707750942474;-7.163338259617699e-05;-6.85867064574842e-05;10.000087862812391;0.8335045662821085;0.015561913327504411;0.01556197234611314;0.799564236360082;0.01489387748180954;1.044840168832275;0.7997014820407151
68.433046;1.0444256967702024;0.8352369544023076;0.7997053913837134;-7.264394761937735e-05;-6.955427893774789e-05;10.000087506844283;0.8335045850389542;0.015561911837595532;0.015561974808875438;0.7995631327427973;0.014893874488865377;1.0448401442489141;0.7997004899024838
68.443046;1.0444257112928368;0.8352355510689479;0.7997040321465931;-7.159554701334018e-05;-6.855048106330087e-05;10.000087101401355;0.8335046084071175;0.015561910349627221;0.01556197734411599;0.7995610325474684;0.014893871532970678;1.0448401077823446;0.7996984930252554
68.453046;1.0444257265920567;0.8352342504377912;0.7997027721868615;-7.170267528457068e-05;-6.865304519455229e-05;10.000086655174417;0.8335046367277895;0.015561908858851057;0.015561979942037913;0.799559935717636;0.014893868621422219;1.044840058885759;0.7996974913964349
68.463046;1.0444257425439596;0.8352329455772896;0.7997015090397455;-7.180980359813983e-05;-6.875560698219817e-05;10.00008617835188;0.8335046703665624;0.015561907361258787;0.015561982591886563;0.7995588422636162;0.014893865760049486;1.0448399970177424;0.7996964854790505
68.473046;1.044425759014601;0.8352316368084772;0.7997002428375183;-7.191693198809977e-05;-6.885816637389511e-05;10.0000856818825;0.833504709747777;0.015561905853492873;0.01556198528242673;0.799556752257914;0.014893862952660533;1.0448399217185722;0.7996944756727138
68.483046;1.0444257758467335;0.8352302173777282;0.7996988711431215;-7.086853157371937e-05;-6.785435908316222e-05;10.000085176084752;0.8335047553149703;0.015561904332444735;0.015561988001515807;0.7995556657989292;0.014893860202218142;1.044839832686248;0.7996934618142527
68.493046;1.0444257928409317;0.8352289020493804;0.7996975993002865;-7.097566011559103e-05;-6.795691364238359e-05;10.0000846695186;0.8335048074656667;0.01556190279485802;0.015561990735848664;0.7995545830133265;0.014893857511894568;1.0448397298062186;0.7996924442402522
68.503046;1.0444257174197715;0.8352275102268639;0.7996963247615302;-7.187905979189856e-05;-6.882186383552218e-05;10.000084168704316;0.8335048665472903;0.015561901236829054;0.015561993471459472;0.7995535040775924;0.014893854884553612;1.0448396131637168;0.7996914230787301
68.513046;1.0444257341048806;0.8352250346435819;0.7996939414177928;-7.209334164564094e-05;-6.902700795493519e-05;10.000083678279262;0.8335049328473294;0.015561899653266573;0.015561996194950705;0.7995514292007285;0.01489385232198217;1.0448394829968135;0.7996893985820249
68.523046;1.0444257506647188;0.835223605680466;0.7996925595523422;-7.104494003817011e-05;-6.802319015007267e-05;10.000083201099484;0.833505006522672;0.015561898037660688;0.01556199889551449;0.7995503585885598;0.014893849825432388;1.0448393396377362;0.799688370484617
68.533046;1.04442576748681;0.8352222824695209;0.7996912783100651;-7.1152067094815e-05;-6.812573458347e-05;10.00008273876791;0.8335050875725608;0.015561896382998073;0.01556200156657354;0.7995492924148361;0.014893847396640437;1.0448391835409387;0.799687339099587
68.543046;1.0444257851205423;0.835220958240347;0.79968999545738;-7.12591938220588e-05;-6.822827703772338e-05;10.000082292320982;0.8335051758890142;0.015561894683229131;0.015562004206031823;0.7995482307892307;0.014893845037593549;1.0448390152720064;0.7996863046163408
68.553046;1.0444258041144379;0.8352196334296572;0.7996887113081874;-7.136632012554481e-05;-6.833081767211194e-05;10.000081861595332;0.8335052713162392;0.015561892933418803;0.015562006815284085;0.799546173710451;0.014893842749541373;1.044838835380132;0.7996842674200012
