time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
68.563046;1.0444257326387867;0.8352181274493182;0.7996873233978634;-7.11141803619793e-05;-6.808938287426699e-05;10.000081443762586;0.8335053736961097;0.015561891129145435;0.015562009397495314;0.7995451210219645;0.014893840532902065;1.0448386442988709;0.7996832273581173
68.573046;1.04442575589539;0.8352168029147273;0.7996860371357727;-7.122130443007093e-05;-6.819191938785872e-05;10.000081033380374;0.8335054828908987;0.015561889266999742;0.015562011956191744;0.7995440724035607;0.014893838387437191;1.044838442348901;0.7996821847082328
68.583046;1.0444257820966305;0.8352154792511935;0.7996847498825983;-7.132842777694641e-05;-6.829445473659413e-05;10.000080624229993;0.8335055987708068;0.015561887345583291;0.015562014494509557;0.799542027391079;0.014893836311834836;1.0448382298257446;0.799680139640871
68.593046;1.0444258116952185;0.8352128942217047;0.799682252572398;-7.038717474721129e-05;-6.739321897686489e-05;10.00008021101348;0.8335057211856055;0.015561885365712663;0.015562017014366167;0.7995409854229916;0.014893834303623623;1.0448380071129053;0.7996790917798247
68.603046;1.0444258449683457;0.8352115735709577;0.7996809628313994;-7.049429634535168e-05;-6.749575269820519e-05;10.000079789886994;0.8335058499498552;0.015561883330277816;0.015562019515626184;0.7995399459168988;0.014893832359966636;1.044837774694972;0.7996780412967823
68.613046;1.044425882033746;0.8352102549551615;0.7996796713259865;-7.06014168753278e-05;-6.759828591051395e-05;10.000079358103926;0.8335059848386654;0.015561881243916642;0.015562021995919623;0.799538908332805;0.014893830478961286;1.044837533075613;0.799676988224328
68.623046;1.0444259229308255;0.8352089387351503;0.7996783777754018;-7.070853616035173e-05;-6.770081885341372e-05;10.000078913279484;0.8335061255809545;0.015561879112606574;0.015562024451153861;0.799536872233399;0.014893828660778827;1.044837282737023;0.7996749328351022
68.633046;1.0444258753737274;0.835207444270157;0.7996769794409541;-7.045637956250067e-05;-6.745936938017221e-05;10.000078452745418;0.833506271859589;0.015561876943929034;0.015562026876302173;0.7995358373560175;0.014893826908187238;1.044837024167518;0.7996738749580263
68.643046;1.0444259241281466;0.8352061341262804;0.7996756817598423;-7.056349466622523e-05;-6.756190140148132e-05;10.000077972660764;0.8335064233299773;0.015561874747071784;0.015562029265625691;0.799534803593114;0.01489382522639767;1.044836757854092;0.7996728149933641
68.653046;1.0444259769643913;0.8352048277013925;0.7996743823407232;-7.067060795701115e-05;-6.766443373420366e-05;10.000077466861557;0.8335065796671648;0.015561872531724757;0.015562031611988493;0.7995337708522986;0.014893823622153064;1.044836484223691;0.7996717532148089
68.663046;1.0444260339515037;0.8352035254632441;0.7996730815397177;-7.077771928990999e-05;-6.776696650499114e-05;10.00007692704282;0.8335067405989733;0.015561870307207236;0.015562033906588781;0.7995317389426764;0.014893822102414541;1.0448362036486605;0.7996696901315422
68.673046;1.0444260951620956;0.8352021207380907;0.7996716771389253;-6.972929969007783e-05;-6.676313526915095e-05;10.00007634466965;0.8335069058728847;0.015561868082099127;0.015562036140508675;0.7995307075766006;0.014893820673355856;1.0448359165476369;0.7996686257889588
68.683046;1.0444261607330638;0.8351996727506497;0.7996692682933965;-6.994355912994745e-05;-6.69682624583449e-05;10.000075712810213;0.833507075208489;0.01556186586383232;0.015562038307022628;0.799529676430711;0.01489381933964838;1.044835623479695;0.7996675607564533
68.693046;1.0444261385371583;0.8351983119146192;0.7996679653872785;-7.08469109605866e-05;-6.783317192519028e-05;10.000075026516242;0.8335072482872163;0.015561863659059382;0.01556204040241915;0.799528645203165;0.014893818104255614;1.0448353251290539;0.7996664953780291
68.703046;1.0444262134568534;0.8351970309334383;0.7996666625355536;-7.095401300618865e-05;-6.793570650119398e-05;10.000074281944077;0.8335074247502704;0.015561861473981997;0.01556204242517683;0.7995266136392303;0.01489381696919291;1.0448350222083749;0.7996644301223567
68.713046;1.0444262933135904;0.8351956492379642;0.7996652574830243;-6.990558421864831e-05;-6.693187745448308e-05;10.00007347550401;0.833507604180304;0.015561859313552149;0.015562044374358989;0.7995255815093172;0.014893815935899415;1.044834715428317;0.7996633649218442
68.723046;1.0444263781999747;0.83519438164431;0.7996639558388763;-7.001268246707532e-05;-6.703441424666134e-05;10.000072604091288;0.8335077860770199;0.015561857181232153;0.015562046248568216;0.7995245485746661;0.014893815004864553;1.0448344055605923;0.7996623002314651
68.733046;1.0444264682152407;0.8351931214540749;0.799662655426248;-7.01197790004535e-05;-6.713695237895917e-05;10.000071666168239;0.8335079698749128;0.015561855079758635;0.01556204804654888;0.7995235145899464;0.014893814176418906;1.0448340934753786;0.7996612363262331
68.743046;1.044426563541632;0.8351918690291503;0.7996613566485161;-7.022687399915689e-05;-6.723949199353883e-05;10.000070662513616;0.833508155051191;0.015561853011632352;0.015562049766978833;0.7995214793176031;0.01489381345209106;1.044833780100844;0.7996591736073706
68.753046;1.0444266644331515;0.8351905175738661;0.7996599573548102;-6.917843878218154e-05;-6.62356685361866e-05;10.000069595711352;0.8335083412411495;0.01556185097936496;0.01556205140630485;0.7995204425156776;0.0148938128343519;1.0448334663615984;0.7996581118700992
68.763046;1.0444266787679568;0.8351892079354953;0.7996586631681913;-7.008177024145342e-05;-6.710057865141791e-05;10.000068469078945;0.8335085282198949;0.01556184898619719;0.015562052957705002;0.7995194038941281;0.014893812325251245;1.0448331531485977;0.7996570513259597
68.773046;1.0444267913133238;0.8351868257555597;0.7996562657641633;-7.029601084620313e-05;-6.730571317818916e-05;10.00006728649625;0.8335087157771155;0.015561847037002707;0.015562054412087217;0.7995183630540289;0.014893811925234405;1.044832841281598;0.7996559919072901
68.783046;1.044426909786917;0.8351856086553908;0.7996549782685263;-7.040310088555063e-05;-6.740825821626514e-05;10.00006605270714;0.8335089036300449;0.015561845137768811;0.015562055759333877;0.7995163194875567;0.014893811632642417;1.044832531453718;0.7996539336700301
68.793046;1.0444270342514996;0.8351842942675446;0.7996535921857543;-6.935466179754023e-05;-6.640444003733103e-05;10.000064772604645;0.8335090914189286;0.01556184329405416;0.015562056989155068;0.7995152726854344;0.014893811444817147;1.0448322242172945;0.7996528761789541
68.803046;1.044427164786868;0.8351830970665113;0.7996523132332964;-6.946175167638016e-05;-6.650698803827922e-05;10.000063450305388;0.8335092787220251;0.015561841510922743;0.015562058092259792;0.7995142222573762;0.014893811360048958;1.0448319199582676;0.799651819576939
68.813046;1.044427301455932;0.8351819100100901;0.7996510394229095;-6.956884189669718e-05;-6.660953736151484e-05;10.000062089596025;0.8335094650635251;0.015561839794106459;0.015562059062146595;0.7995131679620618;0.01489381137824115;1.0448316188567;0.7996507639107174
68.823046;1.0444274442989567;0.8351807331742892;0.7996497713493202;-6.967593267373935e-05;-6.671208794403009e-05;10.000060694603341;0.8335096499161768;0.01556183815017421;0.015562059896131943;0.799511109678398;0.014893811500843348;1.0448313209656623;0.7996487095173833
68.833046;1.0444275010402155;0.8351793855389006;0.7996484068951545;-6.942372531269611e-05;-6.647063380789624e-05;10.000059269186275;0.8335098326722279;0.015561836585690695;0.015562060594234164;0.7995100474041009;0.014893811731748802;1.04483102632329;0.799647656332696
68.843046;1.0444276564003945;0.8351782291944588;0.7996471518275872;-6.953081666371307e-05;-6.657318585921584e-05;10.00005781617023;0.8335100126132465;0.015561835107592556;0.01556206115708341;0.799508981274614;0.01489381207795561;1.0448307349310335;0.7996466048646211
68.853046;1.0444278180403248;0.8351770831190285;0.7996459038361857;-6.963790911821074e-05;-6.6675739199532e-05;10.00005633781755;0.8335101889605845;0.015561833724430013;0.015562061584575997;0.7995079115417885;0.01489381254782757;1.044831446700975;0.7996455553938921
68.863046;1.0444289816125898;0.8351767436348523;0.7996446631455929;-6.981890172399859e-05;-6.684898483222255e-05;10.00005483681936;0.8335103609742917;0.015561832445383969;0.015562061875326397;0.7995058385201453;0.014893813148480723;1.0448311614957135;0.799643508262636
68.873046;1.0444291555853142;0.8351743557233102;0.7996422209918553;-6.887761575485545e-05;-6.594776578171384e-05;10.000053316135077;0.8335105279831617;0.015561831278005483;0.01556206202699169;0.7995047625580836;0.01489381388539185;1.0448308791863141;0.7996424632170752
68.883046;1.0444293356597678;0.8351732410335033;0.7996409954142244;-6.898471249055184e-05;-6.605032301656102e-05;10.000051777758722;0.8335106893461548;0.015561830227975706;0.015562062037024772;0.7995036840461118;0.01489381476349066;1.044830599650789;0.7996414205176788
68.893046;1.044429429517142;0.8351720630077402;0.7996397774312601;-6.988803319046429e-05;-6.691523243221598e-05;10.000050222160132;0.8335108444284415;0.015561829300302303;0.015562061902622671;0.799502603416543;0.014893815787051932;1.0448303227062468;0.7996403802725529
68.903046;1.0444296218391191;0.8351709694908978;0.7996385670898751;-6.99951324030075e-05;-6.701779162557737e-05;10.000048648840828;0.8335109925968527;0.015561828500041263;0.015562061620520543;0.7995005211022433;0.014893816958271605;1.0448300480149744;0.7996383427702335
68.913046;1.0444298203011442;0.8351697795284594;0.7996372615739219;-6.89467035276715e-05;-6.60139874514737e-05;10.000047057190782;0.8335111332145753;0.015561827832319788;0.015562061187705468;0.7994994374950429;0.014893818276283296;1.0448297750757576;0.7996373077968872
68.923046;1.0444300248473786;0.8351687075043129;0.7996360658412723;-6.905380660789227e-05;-6.611654981841438e-05;10.000045447219923;0.8335112656745484;0.01556182730168105;0.015562060601982425;0.7994983529465681;0.0148938197371903;1.0448295033092252;0.7996362757471277
68.933046;1.0444302352776362;0.8351676463755408;0.7996348770619676;-6.916091167906261e-05;-6.621911373549888e-05;10.00004382017848;0.8335113894541575;0.015561826911277577;0.01556205986149016;0.7994972677495463;0.014893821334382176;1.044829232108164;0.799635246964496
68.943046;1.0444304512215108;0.8351665962928738;0.7996336950387566;-6.926801879965771e-05;-6.63216791672276e-05;10.000042179154294;0.8335115041024566;0.015561826662807516;0.015562058963881648;0.7994961820778131;0.014893823059222735;1.0448289608502717;0.7996342218435406
68.953046;1.04443067223927;0.8351654502360228;0.7996324170668824;-6.821959808283047e-05;-6.531788113696101e-05;10.000040528876307;0.8335116091967735;0.015561826556542473;0.015562057905738282;0.7994940960038787;0.01489382490234732;1.0448286889696368;0.799632200921925
68.963046;1.0444308056355005;0.8351643486313161;0.7996312482055555;-6.912292413038133e-05;-6.618279284990498e-05;10.000038874164698;0.8335117043811949;0.015561826590338333;0.015562056682940762;0.7994930096045328;0.01489382685493247;1.0448284160540926;0.7996311841903662
68.973046;1.0444310358529103;0.8351633320520329;0.7996300859781981;-6.923003709617959e-05;-6.628536181988865e-05;10.000037218533965;0.833511789437586;0.01556182675882413;0.015562055292992785;0.7994919230217434;0.014893828909477274;1.0448281418880423;0.7996301721581944
68.983046;1.0444312704826544;0.835161170931623;0.799627824012065;-6.944429932410978e-05;-6.649052034878402e-05;10.000035564367682;0.8335118642654596;0.015561827054821635;0.015562053737666741;0.7994908364714668;0.01489383105989996;1.0448278664473873;0.7996291650983484
68.993046;1.0444315095078565;0.835160176163949;0.7996266751638995;-6.95514175820429e-05;-6.659309294478902e-05;10.000033913693578;0.8335119287979649;0.015561827471928105;0.015562052022850052;0.7994887502478564;0.014893833301039655;1.0448275898619375;0.7996271633061459
69.003046;1.0444317528826816;0.835159084954606;0.799625430627677;-6.850300862894232e-05;-6.558930259809874e-05;10.000032268260465;0.8335119829607027;0.015561828005730883;0.015562050155908414;0.7994876646758694;0.014893835627897216;1.0448273123164908;0.7996261664024457
69.013046;1.0444320004940109;0.8351581115178476;0.799624295706587;-6.861013253430369e-05;-6.569187960994626e-05;10.000030629494102;0.8335120267017021;0.015561828653539103;0.015562048143648458;0.7994865800625138;0.014893838035131822;1.0448270339168773;0.7996251744068232
69.023046;1.0444322521896625;0.8351571485698889;0.7996231679525811;-6.87172593249826e-05;-6.579445910595932e-05;10.000028998983021;0.8335120600459442;0.015561829413732142;0.015562045992305536;0.7994854967486063;0.014893840517266;1.0448267546508152;0.7996241870508184
69.033046;1.0444324154631142;0.8351561219772276;0.7996220475332428;-6.962059452753853e-05;-6.66593761196284e-05;10.000027378722748;0.8335120831313196;0.015561830285209296;0.01556204370883627;0.799483415171461;0.014893843069055814;1.044826474507025;0.7996222041528753
69.043046;1.0444326747602641;0.8351550720714371;0.799620832349942;-6.857219582560457e-05;-6.565559481432648e-05;10.000025770612504;0.8335120962044867;0.015561831266596117;0.015562041302277552;0.7994823358331397;0.014893845685293698;1.0448261936239909;0.7996212249739794
69.053046;1.0444329375403743;0.8351541388551641;0.7996197279412292;-6.867932973035722e-05;-6.57581814909108e-05;10.000024175739783;0.8335120995635169;0.01556183235485974;0.015562038783810545;0.7994812592522267;0.01489384836008937;1.0448259123249204;0.7996202492740261
69.063046;1.0444332036026132;0.8351532146546033;0.7996186320593844;-6.878646605040006e-05;-6.586077106179733e-05;10.000022594413805;0.833512093497428;0.015561833544677352;0.015562036165188614;0.7994801859841202;0.014893851086463744;1.044825631071429;0.7996192766013571
69.073046;1.044433472712951;0.8351522988106984;0.799617544845439;-6.889360458439217e-05;-6.596336360603713e-05;10.000021027149618;0.8335120783062535;0.015561834829560738;0.015562033456929716;0.7994791166905564;0.014893853856716628;1.0448253504277696;0.7996183064823602
69.083046;1.0444337445990655;0.8351512834445419;0.7996163637178517;-6.784521512240334e-05;-6.495959405269111e-05;10.000019475144189;0.8335120543932312;0.015561836202942657;0.015562030667935475;0.7994770521872977;0.014893856662759242;1.044825071034464;0.7996163386698817
69.093046;1.044434019003304;0.8351503820884694;0.7996152938576003;-6.79523574288735e-05;-6.506219279801648e-05;10.000017939443344;0.8335120222822614;0.015561837657817407;0.015562027806208106;0.7994759933995853;0.014893859496304654;1.0448247935667165;0.7996153725034674
69.103046;1.04443420337753;0.8351482574388611;0.7996131263056575;-6.896284346029275e-05;-6.602970793962268e-05;10.000016420126894;0.8335119824729748;0.015561839186122394;0.015562024878822455;0.799474941257684;0.014893862349478072;1.0448245186906053;0.7996144079071285
69.113046;1.0444344821378007;0.8351473676791121;0.7996120739739647;-6.906998738338032e-05;-6.613231216874514e-05;10.000014916645455;0.8335119353140897;0.015561840779510169;0.015562021891601696;0.7994738966003362;0.014893865215648078;1.0448242470346696;0.7996134446142571
69.123046;1.044434762627483;0.8351463756701443;0.7996109278599799;-6.802160225646875e-05;-6.512855444852857e-05;10.000013428913242;0.8335118810453772;0.015561842431612932;0.015562018850058468;0.7994718600875002;0.014893868090110608;1.0448239791733795;0.799611482498468
69.133046;1.0444350444584583;0.8351454951861519;0.7996098930881129;-6.812874782151398e-05;-6.523116522803201e-05;10.000011958132273;0.8335118198693123;0.015561844139820563;0.015562015760795214;0.7994708321372964;0.014893870970213007;1.0448237156153506;0.7996105209244581
69.143046;1.0444353272867728;0.8351446185734712;0.799608866941984;-6.823589385805894e-05;-6.533377916420074e-05;10.000010506746012;0.8335117519628052;0.015561845904921549;0.015562012632342527;0.7994698129231403;0.014893873854581949;1.044823456784509;0.7996095598397662
69.153046;1.04443561084667;0.8351437452757431;0.7996078491484092;-6.834304018091116e-05;-6.543639612799046e-05;10.000009077885114;0.8335116775080981;0.015561847729012437;0.01556200947536397;0.7994688024324228;0.014893876741947273;1.044823202948259;0.7996085991173604
69.163046;1.0444358025957365;0.8351426936437902;0.7996067366245644;-6.80908466213376e-05;-6.519497068361434e-05;10.000007674774867;0.8335115967170936;0.015561849613165011;0.015562006301881622;0.7994678005572583;0.014893879630912562;1.0448229541191825;0.7996076387185206
69.173046;1.044436087012586;0.8351418250929283;0.7996057341421858;-6.819799190684492e-05;-6.529759212390066e-05;10.000006299935356;0.8335115097839985;0.015561851556567013;0.015562003123741787;0.7994658071815871;0.014893882520894013;1.0448227100462408;0.7996056788154892
69.183046;1.044436371628436;0.8351409579022221;0.7996047385665769;-6.830513699067858e-05;-6.540021604079081e-05;10.00000495446043;0.8335114168228047;0.015561853556981113;0.015561999951542083;0.7994648222049067;0.014893885412456492;1.0448224703071318;0.7996047191030279
69.193046;1.0444366563049308;0.8351400914012178;0.7996037495132309;-6.841228172408717e-05;-6.550284224247246e-05;10.00000363819894;0.8335113178501433;0.015561855611079381;0.015561996794394907;0.7994638454593389;0.01489388830619522;1.0448222344189193;0.7996037598938817
69.203046;1.044436940897593;0.8351391178623986;0.7996026640800684;-6.736389599501126e-05;-6.449910518415371e-05;10.000002350717512;0.8335112128161796;0.015561857714738125;0.015561993659892467;0.7994628766136482;0.014893891201887968;1.0448220019494336;0.799602801390611
69.213046;1.0444372252897431;0.8351382510391687;0.7996016871276749;-6.747103975661074e-05;-6.460173537802817e-05;10.000001092051944;0.8335111016721855;0.015561859863920035;0.015561990554955303;0.7994619152088943;0.014893894098971332;1.0448217725952407;0.7996018437436156
69.223046;1.0444375094183322;0.835137383263557;0.7996007157495699;-6.75781830364441e-05;-6.470436733341474e-05;9.999999863139324;0.8335109844146649;0.015561862055807793;0.01556198748771368;0.7994599607980136;0.014893896996564647;1.044821546128418;0.7995998871739477
69.233046;1.0444377009293868;0.8351352846748875;0.799598643157942;-6.858865037280571e-05;-6.56718972174134e-05;9.999998666278863;0.8335108610633783;0.015561864289135785;0.015561984468319998;0.7994590130380824;0.014893899892411216;1.0448213223424059;0.7995989312999864
69.243046;1.0444379844387033;0.8351343066485583;0.7995975791817119;-6.754026190075844e-05;-6.46681659584297e-05;9.999997504986398;0.8335107316322109;0.015561866563400018;0.015561981508434776;0.7994580717073713;0.014893902782598705;1.0448211011936819;0.7995979761945325
69.253046;1.0444382675079185;0.8351334337698914;0.7995966220251415;-6.764740331368094e-05;-6.477080172849313e-05;9.999996383045886;0.8335105961189935;0.015561868877673642;0.015561978620793428;0.7994571367157991;0.014893905662806649;1.0448208829127217;0.799597021710405
69.263046;1.0444385499027107;0.8351325585889775;0.7995956684886412;-6.775454472289135e-05;-6.487343904468563e-05;9.999995303629898;0.8335104545073293;0.015561871229189757;0.015561975817845184;0.7994552080902358;0.014893908530085853;1.0448206678367302;0.7995950678484847
69.273046;1.044438831293367;0.8351316807877367;0.7995947178531964;-6.786168621002647e-05;-6.497607783844162e-05;9.999994269183205;0.8335103067971779;0.015561873612600927;0.015561973108635262;0.7994542858999486;0.014893911383308948;1.044820456179439;0.7995941140675346
69.283046;1.0444391112682978;0.8351306929471339;0.7995936666956097;-6.681329784028553e-05;-6.397235255685752e-05;9.99999328177664;0.8335101530105204;0.015561876021343582;0.015561970496889517;0.7994533701843978;0.01489391422137364;1.0448202479962045;0.7995931603322288
69.293046;1.044439389327258;0.8351298091477901;0.7995927192649034;-6.692043966546295e-05;-6.407499398807574e-05;9.999992343316684;0.8335099931539639;0.015561878449375035;0.01556196798307526;0.7994524609446363;0.014893917041573713;1.0448200432922707;0.7995922064387747
69.303046;1.0444395725961784;0.8351288482302033;0.7995917719962883;-6.782375503873844e-05;-6.493994075999472e-05;9.9999914560488;0.8335098272112691;0.015561880891079714;0.015561965568275394;0.7994515581775715;0.014893919840221318;1.0448198421038448;0.7995912522068879
69.313046;1.0444398451633257;0.8351279578980128;0.7995908241774095;-6.793089616833505e-05;-6.504258353135121e-05;9.999990623299517;0.8335096551735294;0.015561883340647686;0.015561963255602681;0.7994496618926956;0.014893922613951211;1.0448196444589213;0.7995892976440793
69.323046;1.044440114144323;0.8351269570902254;0.7995897724723241;-6.688250748201363e-05;-6.403886195086055e-05;9.999989849222525;0.8335094770351686;0.015561885792021227;0.015561961048323072;0.7994487720652438;0.01489392536026352;1.0448194502926555;0.7995883421932711
69.333046;1.0444403790285661;0.8351260600558276;0.7995888215147483;-6.698964897157276e-05;-6.414150706909816e-05;9.999989137831218;0.8335092927243782;0.015561888238898373;0.015561958947338372;0.79944788856697;0.014893928077440789;1.044819259475082;0.7995873857186976
69.343046;1.0444406394002388;0.8351251596029834;0.7995878683426085;-6.709679061439433e-05;-6.42441532393931e-05;9.999988492620828;0.8335091020770826;0.015561890674925924;0.015561956950541175;0.7994470111575929;0.014893930764261373;1.0448190718811787;0.799586427838625
69.353046;1.0444408949200887;0.8351242556849869;0.7995869126831316;-6.720393236097009e-05;-6.434680031497634e-05;9.999987916763175;0.8335089049248454;0.015561893094002828;0.015561955054041444;0.7994461395369583;0.014893933420024397;1.0448188873529822;0.7995854681676406
69.363046;1.0444411452752391;0.835123348257189;0.7995859543204868;-6.731107414787461e-05;-6.444944812484395e-05;9.999987413504558;0.8335087011715774;0.015561895490732888;0.015561953253964509;0.7994442734067231;0.014893936044599036;1.0448187056828298;0.7995835065393314
69.373046;1.0444412978594575;0.8351222561758572;0.7995848904453663;-6.705885147208744e-05;-6.420802764146154e-05;9.999986986552996;0.8335084908082462;0.015561897860714002;0.015561951547751477;0.7994434125003037;0.014893938638234936;1.0448185267401584;0.7995825423621965
69.383046;1.0444415371709848;0.8351201857145202;0.7995828198353859;-6.727313207288632e-05;-6.441325686936545e-05;9.99998663974893;0.8335082739521421;0.015561900199916778;0.015561949933213658;0.7994425565641987;0.014893941201429487;1.0448183505880142;0.7995815756654239
69.393046;1.0444417709535792;0.8351192665417757;0.7995818523831241;-6.738027260666066e-05;-6.451590485118712e-05;9.999986376135581;0.8335080508919872;0.015561902504369424;0.015561948406164787;0.7994417053194053;0.014893943734845223;1.0448181774556213;0.7995806063193102
69.403046;1.044441999394604;0.8351183426638003;0.7995808814785751;-6.748741309104584e-05;-6.461855296901305e-05;9.999986197683512;0.8335078220538523;0.015561904770655171;0.015561946960396578;0.7994408584501278;0.014893946239269373;1.0448180076405822;0.799579634165507
69.413046;1.0444422226459236;0.8351173064354922;0.7995798043418016;-6.643902356959337e-05;-6.361483544167362e-05;9.999986105952296;0.8335075879258473;0.015561906995581694;0.01556194558977786;0.7994390156430747;0.0148939487158055;1.0448178414218496;0.7995776592687516
69.423046;1.0444434365539146;0.8351171678447203;0.7995788260072161;-6.662004743896433e-05;-6.378816241093513e-05;9.99998610261244;0.8335073490407153;0.015561909175606214;0.01556194428974245;0.799438176652094;0.014893951166186584;1.0448176789656258;0.7995766812500404
69.433046;1.0444436497996694;0.8351162270638876;0.7995778437913824;-6.672718811487734e-05;-6.389080998408185e-05;9.999986189409592;0.8335071060090881;0.015561911307616907;0.01556194305799142;0.799437341308587;0.014893953592774454;1.0448175202781607;0.7995757002227846
69.443046;1.0444437659439842;0.8351152060351555;0.7995768574852375;-6.763048571148164e-05;-6.475574469300039e-05;9.999986368105857;0.8335068595425952;0.01556191338962328;0.015561941894826755;0.7994365094441414;0.014893955998192421;1.0448173653418071;0.799574716057112
69.453046;1.044443969830455;0.8351141450607439;0.7995757644846958;-6.65820948210406e-05;-6.375202445835566e-05;9.999986640500252;0.8335066104599159;0.015561915420222833;0.01556194080269492;0.7994356808039594;0.014893958384899243;1.0448172143443133;0.7995737286100147
69.463046;1.044444169438049;0.8351131842408063;0.7995747697706301;-6.668923561614186e-05;-6.38546692621791e-05;9.999987007967679;0.8335063596882338;0.015561917397917223;0.015561939785078607;0.7994348550461298;0.014893960754728318;1.0448170677047435;0.7995727377034363
69.473046;1.0444443651540338;0.8351122161838351;0.7995737707056606;-6.679637718094434e-05;-6.395731320060824e-05;9.999987470390026;0.8335061082408096;0.015561919320921557;0.015561938845845502;0.7994330318291909;0.014893963108618007;1.0448169258643143;0.7995707432425682
69.483046;1.0444445573813552;0.8351112406480328;0.7995727673443093;-6.690351972576997e-05;-6.405995611082412e-05;9.999988025424978;0.8335058571385155;0.015561921188093816;0.015561937989390366;0.7994322108829773;0.014893965447109707;1.0448167891148483;0.7995697445644512
69.493046;1.0444447464810354;0.8351101502137415;0.799571657296653;-6.585513235353136e-05;-6.305623206895008e-05;9.999988668866092;0.8335056073046977;0.015561923000795317;0.015561937220665643;0.799431391990693;0.014893967771075501;1.044816657592394;0.7995687415283523
69.503046;1.0444449327398697;0.8351091588206616;0.7995706460272171;-6.596227750130442e-05;-6.31588723902811e-05;9.999989395655007;0.8335053595182617;0.015561924764090119;0.01556193654467301;0.7994305749602201;0.014893970081358255;1.0448165313136455;0.7995677337824962
69.513046;1.0444450240538137;0.835108085137805;0.7995696312714884;-6.68655731545691e-05;-6.402379129607958e-05;9.99999020034077;0.8335051144337453;0.015561926486410051;0.015561935965425652;0.7994297596844021;0.014893972377306988;1.0448164101668354;0.7995667209098094
69.523046;1.044445205214618;0.8351070767900193;0.7995686135341248;-6.69727206049408e-05;-6.412642739650351e-05;9.999991076381681;0.8335048726086558;0.015561928177952393;0.015561935485100972;0.7994279462243288;0.014893974655924486;1.0448162939122179;0.7995647026849796
69.533046;1.0444453839720655;0.8351059528197383;0.7995674904819502;-6.592433887329932e-05;-6.312269602361348e-05;9.999992015558897;0.8335046345327766;0.015561929849080967;0.015561935104499628;0.7994271347858576;0.014893976912790706;1.0448161822518167;0.7995636784735048
69.543046;1.0444455603577687;0.8351049276380609;0.7995664674663346;-6.603149025946839e-05;-6.32253289151461e-05;9.999993008706927;0.8335044006785772;0.015561931509402292;0.015561934823909036;0.7994263256221057;0.014893979143357385;1.0448160749597923;0.7995626482691022
69.553046;1.044445734386899;0.835103894211071;0.7995654420079876;-6.613864369243888e-05;-6.332796029228281e-05;9.999994046673214;0.8335041715328247;0.015561933166849194;0.015561934643172782;0.7994255189581952;0.014893981343193405;1.0448159720406822;0.799561611996341
69.563046;1.044445906035098;0.8351028525773435;0.7995644141499885;-6.624579918633924e-05;-6.343059026419452e-05;9.999995120155882;0.8335039475585495;0.01556193482717259;0.015561934561469173;0.7994247149200845;0.014893983508088043;1.0448158738194446;0.7995605697108473
69.573046;1.044446075218562;0.8351018026905965;0.7995633839090751;-6.635295672437306e-05;-6.353321900496706e-05;9.999996219402123;0.8335037291203186;0.015561936494524569;0.015561934576647124;0.7994229134609755;0.014893985635328826;1.044815780847841;0.799558521713784
69.583046;1.0444461494868202;0.835099407888561;0.7995611423047653;-6.6207862927596e-05;-6.339433182802298e-05;9.999997335110251;0.8335035164476369;0.015561938172094638;0.01556193468411439;0.7994221143813632;0.014893987725476253;1.0448156936852069;0.7995574677723778
69.593046;1.0444463133675235;0.83509834115409;0.7995601073879366;-6.631502328209971e-05;-6.349695774620724e-05;9.999998459439139;0.8335033096457176;0.01556193986234176;0.015561934877136727;0.7994213174246373;0.014893989782422653;1.044815612711385;0.7995564081672224
69.603046;1.0444464745314297;0.8350972658511123;0.7995590701498567;-6.642218547235108e-05;-6.359958311356073e-05;9.99999958611997;0.8335031087202962;0.015561941567810185;0.015561935148485612;0.7994205222977008;0.014893991810984053;1.0448155380740127;0.7995553430238638
69.613046;1.0444466331366828;0.835096181854424;0.799558030491697;-6.65293493850172e-05;-6.370220811100535e-05;10.00000071055232;0.833502913621933;0.015561943292205263;0.015561935491199094;0.7994197286336743;0.014893993813534935;1.044815469780709;0.7995542724747383
69.623046;1.0444467894817493;0.8350949818514832;0.7995568856912365;-6.548098378353064e-05;-6.269846694914098e-05;10.000001829793561;0.8335027243343658;0.01556194504006762;0.015561935898589148;0.7994189360346932;0.014893995787876334;1.0448154078047271;0.7995531966518796
69.633046;1.0444469438886632;0.8350938799773168;0.7995558408105654;-6.558815076891299e-05;-6.280109165411381e-05;10.000002941657101;0.8335025409680208;0.015561946815064499;0.015561936364648357;0.7994171441761201;0.014893997727641127;1.0448153521191224;0.799551115841169
69.643046;1.044447096597275;0.8350927690672475;0.7995547932585497;-6.569531914131427e-05;-6.290371639030307e-05;10.000004043891764;0.8335023637390826;0.015561948619027285;0.015561936884427273;0.7994163528394334;0.014893999624378772;1.0448153027184905;0.7995500297660078
69.653046;1.0444471554691594;0.8350915753162621;0.7995537430128045;-6.659862108287046e-05;-6.37686055107639e-05;10.000005134591602;0.8335021928214921;0.015561950452233742;0.015561937453825966;0.7994155618447074;0.014894001469564216;1.0448152596345324;0.7995489386756099
69.663046;1.044447305348719;0.8350903394637791;0.7995525876959816;-6.555025991958075e-05;-6.276486340134881e-05;10.000006212970195;0.8335020282452222;0.015561952313347099;0.015561938069300398;0.7994147709898979;0.01489400325551485;1.0448152229179117;0.7995478427239086
69.673046;1.0444474540992592;0.8350892020089665;0.7995515325653261;-6.565743121366719e-05;-6.286748751765424e-05;10.000007279064606;0.8335018699179457;0.015561954199389785;0.015561938728020041;0.7994139800756213;0.014894004975219225;1.0448151926096942;0.799546742150534
69.683046;1.0444476017528268;0.8350880558766027;0.7995504753448226;-6.576460387825764e-05;-6.297011184341917e-05;10.000008332600364;0.8335017177021079;0.015561956107092571;0.015561939427668495;0.7994131889758191;0.014894006622018745;1.0448151687246259;0.7995456372722669
69.693046;1.0444477481635859;0.8350869010913448;0.7995494164944474;-6.587177795015782e-05;-6.307273638264041e-05;10.000009372164524;0.8335015715097703;0.015561958034769029;0.015561940165974307;0.799411397653036;0.014894008189357977;1.0448151512395705;0.7995435286749865
69.703046;1.0444478931017007;0.8350856305514519;0.7995482540216579;-6.482342234469814e-05;-6.206899505615186e-05;10.000010395088458;0.8335014313677757;0.015561959983450765;0.015561940941051046;0.7994106060958375;0.01489400967048149;1.04481514008411;0.7995424164910435
69.713046;1.0444480363284188;0.8350844586641545;0.7995471937093944;-6.493059929188244e-05;-6.217161986911971e-05;10.000011397940392;0.8335012974094708;0.015561961956531513;0.015561941751668749;0.7994098142834571;0.014894011058835123;1.044815135129329;0.799541301358834
69.723046;1.0444480852396945;0.8350832047581742;0.7995461335211361;-6.583390212032959e-05;-6.303650150546802e-05;10.000012377205936;0.8335011698093364;0.015561963957715069;0.015561942596334168;0.7994090222112857;0.014894012348709563;1.044815136136653;0.7995401836874586
69.733046;1.0444482240623028;0.8350820171517399;0.7995450741278292;-6.594108081103854e-05;-6.313912511264684e-05;10.00001332948381;0.8335010486880452;0.015561965989043677;0.01556194347122603;0.7994082298880033;0.014894013534887677;1.0448151427085677;0.7995390638793671
69.743046;1.0444483599490166;0.8350808227232871;0.7995440159650707;-6.604826086854998e-05;-6.32417484590169e-05;10.000014251177198;0.8335009340400016;0.015561968050310342;0.015561944368324053;0.7994074373005536;0.01489401461196467;1.044815154328564;0.7995379424106687
69.753046;1.044448492362533;0.8350795152056963;0.7995428568811251;-6.499991107906722e-05;-6.223800529262824e-05;10.000015138218446;0.8335008257403834;0.015561970138885103;0.01556194527636299;0.7994056444287204;0.014894015575034376;1.0448151704360165;0.7995358200094846
69.763046;1.0444486208700638;0.8350783097258205;0.7995418024208327;-6.510709350933367e-05;-6.23406277848661e-05;10.000015986502541;0.8335007236131824;0.01556197224965544;0.015561946184023196;0.7994048512764488;0.014894016421307098;1.0448151904455514;0.7995346968975101
69.773046;1.0444487451804636;0.8350770999259096;0.7995407504278356;-6.521427685831911e-05;-6.24432496669334e-05;10.000016793070017;0.8335006274780046;0.015561974375908004;0.015561947081528362;0.7994040578143836;0.014894017150346783;1.0448152137463547;0.7995335738070575
69.783046;1.044448865104529;0.8350758865700402;0.7995397013343103;-6.532146093035487e-05;-6.254587079564843e-05;10.000017557090501;0.8335005371577201;0.015561976510454495;0.015561947960123883;0.799403263872024;0.014894017763354996;1.0448152397558068;0.7995324513312038
69.793046;1.0444488881818943;0.8350744894828497;0.7995385529058602;-6.506923109807123e-05;-6.230437430216698e-05;10.000018280101406;0.8335004525195975;0.015561978645732558;0.015561948811919349;0.7994024690896907;0.014894018263255418;1.0448152680429725;0.7995313301170628
69.803046;1.0444489989325652;0.8350732715191674;0.7995375107584299;-6.517641495372199e-05;-6.240699255387177e-05;10.000018965615217;0.8335003735179414;0.01556198077348815;0.015561949630638885;0.7994016729562561;0.014894018654051095;1.0448152984610362;0.7995302107858722
69.813046;1.044449104956042;0.8350720523718661;0.7995364725299849;-6.528359894822639e-05;-6.250960981737544e-05;10.000019618103547;0.8335003001504778;0.015561982884813155;0.015561950411851634;0.7993998749197405;0.014894018939286255;1.0448153311625785;0.7995280940019334
69.823046;1.044449206188854;0.8350708325363861;0.7995354384287275;-6.539078282840005e-05;-6.261222606527222e-05;10.0000202416914;0.8335002323849191;0.015561984970521888;0.015561951152517902;0.7993990745138193;0.01489401912239137;1.0448153664832485;0.7995269797802845
69.833046;1.0444493025707764;0.835069505205452;0.7995343060183511;-6.43424351943334e-05;-6.160847505207921e-05;10.0000208396209;0.8335001701322607;0.015561987022441921;0.015561951850620368;0.7993982714039765;0.014894019208045435;1.0448154048075537;0.7995258686020189
69.843046;1.0444493940956046;0.8350682848615092;0.79953328048415;-6.444961795041566e-05;-6.171108929656831e-05;10.000021414769495;0.8335001132662426;0.015561989035276256;0.015561952503930162;0.799397465336726;0.014894019201671037;1.0448154464594706;0.799524760767511
69.853046;1.0444494808849036;0.8350670645146108;0.7995322591944541;-6.455679966400225e-05;-6.181370266369173e-05;10.000021970115188;0.8335000616603429;0.015561991006928745;0.015561953108408673;0.7993966560906078;0.01489401910796428;1.0448154916612187;0.7995236565908301
69.863046;1.044449470840335;0.8350657703700917;0.7995312419743558;-6.546008892478255e-05;-6.267855733556078e-05;10.000022508473233;0.8335000151954711;0.015561992936394162;0.015561953658699834;0.7993958434900645;0.014894018930872444;1.0448155406101622;0.7995225563955977
69.873046;1.0444495487625696;0.8350633946559964;0.79952912238736;-6.567439879408988e-05;-6.288374233119578e-05;10.000023032190164;0.8334999737385554;0.015561994821577083;0.015561954149828073;0.7993940274292328;0.014894018674795147;1.0448155935827523;0.7995204606669408
69.883046;1.0444496223761242;0.8350620674073297;0.799528010268152;-6.462604347758003e-05;-6.187998646087381e-05;10.000023543627695;0.8334999371372065;0.015561996659613967;0.015561954578117418;0.7993932078735355;0.014894018345260317;1.0448156509531483;0.799519369378243
69.893046;1.0444496917133848;0.8350608473405956;0.7995270041079929;-6.473321723779158e-05;-6.198259648645152e-05;10.00002404592188;0.8334999052464513;0.015561998448482635;0.01556195494152953;0.7993923848402912;0.014894017948324005;1.044815713126232;0.7995182830676313
69.903046;1.0444497569066922;0.8350596273653398;0.7995260010186562;-6.484038884824692e-05;-6.208520608251092e-05;10.000024542960025;0.8334998779726667;0.015562000187920278;0.015561955239600824;0.7993915583714137;0.01489401748940265;1.0448157804593532;0.7995172020895432
69.913046;1.0444498181331163;0.8350584075955817;0.7995250005592063;-6.494755824912423e-05;-6.218781523276974e-05;10.000025038640574;0.8334998552985446;0.015562001880293302;0.015561955473025921;0.799390728530525;0.014894016972810674;1.0448158532318557;0.7995161266919784
69.923046;1.0444498755022391;0.8350570810153262;0.7995238994923044;-6.389919431834046e-05;-6.118405757696016e-05;10.000025536440841;0.8334998372686265;0.015562003531046524;0.015561955643784542;0.7993898953935508;0.014894016401773265;1.0448159316631305;0.7995150570013163
69.933046;1.0444498367047221;0.8350557880290718;0.7995229020706192;-6.48024593059874e-05;-6.204889932146868e-05;10.00002603976857;0.8334998239664354;0.015562005147088219;0.015561955756425367;0.7993890590073421;0.014894015777732385;1.0448160159325695;0.799513993054592
69.943046;1.0444498863381781;0.8350545690912627;0.7995219049967947;-6.490962103939994e-05;-6.21515059809626e-05;10.00002655245202;0.8334998155253028;0.015562006734561028;0.015561955819126339;0.7993872193451607;0.01489401509966799;1.0448161061681178;0.7995119349717407
69.953046;1.044449932126864;0.8350533500515813;0.7995209074921266;-6.501678068173893e-05;-6.225411213464727e-05;10.000027078956824;0.8334998121549527;0.015562008298257416;0.015561955842255563;0.7993863762939353;0.014894014364524288;1.0448162024551115;0.7995108822279208
69.963046;1.0444499742524553;0.8350520234544498;0.7995198063769927;-6.39684071514785e-05;-6.125035129370944e-05;10.000027624373665;0.8334998141187533;0.01556200984164181;0.015561955835078214;0.7993855297213297;0.014894013568360705;1.0448163048498462;0.7995098346969891
69.973046;1.0444500130056273;0.8350508032467159;0.7995188062158911;-6.407556266489033e-05;-6.135295626105833e-05;10.000028194144246;0.8334998216561048;0.01556201136638306;0.01556195580394588;0.7993846795477733;0.014894012707648724;1.0448164133181492;0.7995087920541709
69.983046;1.044450048749088;0.8350495820019163;0.7995178038024093;-6.418271607394564e-05;-6.145556053752755e-05;10.000028793833739;0.8334998349100473;0.015562012872651753;0.015561955753100315;0.7993838256916237;0.014894011779931122;1.0448165277008827;0.7995077540615958
69.993046;1.0444510776216516;0.8350491555414941;0.7995167984272727;-6.436373620992785e-05;-6.16288312668596e-05;10.000029429075612;0.8334998539135355;0.015562014360222573;0.015561955686017764;0.7993829679864033;0.014894010783283632;1.0448166477900591;0.799506720590752
70.003046;1.0444511085239643;0.8350479314445645;0.7995157893702138;-6.44708852437234e-05;-6.173143382916956e-05;10.000030105367088;0.8334998786299721;0.01556201582914936;0.015561955605926171;0.7993811062177069;0.014894009715767082;1.0448167733991227;0.7995046917659766
70.013046;1.0444510450652196;0.835046524589174;0.7995146733238264;-6.421859095426591e-05;-6.14898933171726e-05;10.000030827518742;0.8334999090002647;0.015562017280186377;0.015561955516120008;0.7993802402108897;0.014894008576417742;1.0448169043750444;0.7995036672630786
70.023046;1.0444510718979676;0.8350452966855562;0.7995136550052088;-6.432573452761975e-05;-6.159249278851047e-05;10.0000315989962;0.8334999449549336;0.015562018715588747;0.015561955420404389;0.7993793698643146;0.014894007366406658;1.0448170405771209;0.7995026473656925
70.033046;1.0444510966469194;0.8350440663514835;0.7995126313577061;-6.443287607987985e-05;-6.169509105812413e-05;10.000032421828768;0.8334999863633952;0.015562020140323509;0.015561955323314126;0.7993784951526361;0.014894006088081065;1.0448171818001988;0.7995016322467399
70.043046;1.04445111919862;0.8350428331920269;0.7995116020208991;-6.454001572927064e-05;-6.179768799614248e-05;10.000033297073992;0.8335000329884147;0.01556202156272319;0.015561955230746445;0.7993776161269204;0.014894004743161155;1.0448173277242305;0.7995006220556011
70.053046;1.044451139330476;0.835041489734408;0.7995104640680369;-6.349162137806976e-05;-6.0793916931671906e-05;10.00003422512038;0.8335000845243155;0.01556202299372196;0.015561955151236097;0.7993767328763265;0.014894003332461032;1.04481747800103;0.7994996168651084
70.063046;1.0444511567036159;0.8350402499362423;0.799509422249063;-6.359875761880745e-05;-6.0896510828250686e-05;10.000035205982647;0.833500140629381;0.01556202444536004;0.015561955095990664;0.7993758454771326;0.014894001856546556;1.0448176323464728;0.799498616701704
70.073046;1.0444511709211215;0.8350390063846111;0.799508373537325;-6.370589239249657e-05;-6.099910304671642e-05;10.000036239924723;0.833500200897316;0.015562025928779689;0.015561955077234966;0.7993739539589084;0.014894000316129535;1.0448177904794949;0.7994966217433371
70.083046;1.0444510892350776;0.8350376849617762;0.799507317377235;-6.460910918643214e-05;-6.18639104849402e-05;10.000037327611487;0.8335002648570703;0.015562027452047498;0.015561955106690086;0.7993730582682693;0.014893998713305337;1.0448179520206862;0.7994956316249124
70.093046;1.044451095791355;0.8350363260819236;0.7995061508421961;-6.356070812351421e-05;-6.0860131429187686e-05;10.000038469387915;0.8335003320190196;0.015562029019966691;0.015561955194675209;0.7993721582605829;0.01489399705360479;1.0448181165016959;0.7994946465149432
70.103046;1.0444510977928476;0.8350350700186672;0.7995050786306612;-6.366783818080543e-05;-6.0962717180178895e-05;10.000039664610103;0.83350040190984;0.015562030635832984;0.015561955349899523;0.799371253724397;0.014893995346122244;1.044818283434205;0.7994936664625106
70.113046;1.0444510948285877;0.8350338096068463;0.7995039978729885;-6.377496720010626e-05;-6.106530114716977e-05;10.00004091168785;0.8335004740845728;0.015562032302264647;0.015561955580140013;0.7993703444264697;0.014893993601710872;1.044818452343448;0.7994926915777836
70.123046;1.0444510865346626;0.8350325448639885;0.7995029083174316;-6.38820952275519e-05;-6.116788343027856e-05;10.00004220866554;0.8335005481269252;0.015562034020820379;0.01556195589258923;0.7993694302016301;0.014893991831965;1.044818622786865;0.7994917220087904
70.133046;1.0444510725440856;0.8350312757420699;0.7995018097444769;-6.398922230799727e-05;-6.127046417009648e-05;10.000043553873581;0.8335006236425827;0.015562035791828922;0.015561956293664898;0.7993685110244377;0.014893990049149116;1.044818794395888;0.7994907578771119
70.143046;1.0444510525249737;0.835029894910222;0.7995005993782139;-6.29408162814626e-05;-6.026667689570011e-05;10.000044946071275;0.8335007002597608;0.015562037614083224;0.015561956789231706;0.7993675869974898;0.014893988265736598;1.0448189669052823;0.7994897992363857
70.153046;1.0444509339019667;0.8350285424979806;0.7994994820957111;-6.384401721375006e-05;-6.113146458864096e-05;10.000046383946769;0.8335007776294666;0.01556203948453912;0.01556195738502297;0.7993656583032106;0.014893986493572634;1.04481914013575;0.7994878463024383
70.163046;1.0444509011328844;0.8350272589895517;0.7994983552423706;-6.395114071822083e-05;-6.123404062555368e-05;10.00004786547456;0.8335008554090119;0.01556204139878227;0.015561958086811854;0.7993647251517743;0.014893984743210622;1.0448193139875332;0.7994868988238828
70.173046;1.0444508619165853;0.8350259706682714;0.7994972185812532;-6.40582635180624e-05;-6.133661571215121e-05;10.000049387630854;0.8335009332592126;0.015562043351543287;0.015561958900091192;0.7993637877210198;0.014893983023585852;1.0448194884939737;0.7994859570794931
70.183046;1.0444508164838548;0.835024570742924;0.7994959694049026;-6.30098534272732e-05;-6.033282321197433e-05;10.000050946717923;0.8335010108635122;0.01556204533690854;0.015561959829352443;0.7993628461351833;0.014893981341601893;1.0448196638476313;0.799485021081216
70.193046;1.0444507651999617;0.8350232738584497;0.7994948127747309;-6.311697488521805e-05;-6.043539668621424e-05;10.000052538902795;0.8335010879484582;0.015562047348813531;0.015561960878113826;0.7993619005184495;0.014893979701723683;1.0448198403311202;0.799484090713415
70.203046;1.0444507084366046;0.8350219732399017;0.7994936460948068;-6.322409564751372e-05;-6.05379694696538e-05;10.000054160208256;0.8335011643186546;0.015562049381131236;0.015561962050158404;0.7993609510494005;0.014893978106599174;1.0448200182194454;0.7994831657671396
70.213046;1.044450646475534;0.8350206691589812;0.7994924693352775;-6.333121570789242e-05;-6.064054162051546e-05;10.000055806275514;0.8335012398772403;0.015562051426517454;0.015561963350546493;0.7993599979293355;0.014893976558245488;1.04482019772907;0.7994822459324336
70.223046;1.0444504871662614;0.8350192879542105;0.7994912823134096;-6.423440285110769e-05;-6.150531538238177e-05;10.000057472331742;0.8335013145599603;0.01556205347561769;0.015561964785199936;0.7993580413157695;0.014893975058383097;1.0448203790075736;0.7994803309353782
70.233046;1.0444504152183178;0.8350178704146759;0.799489982320558;-6.318598818437546e-05;-6.0501518535898914e-05;10.000059153086946;0.8335013882249502;0.015562055517956393;0.015561966359746552;0.7993570813125089;0.014893973608526753;1.0448205621536193;0.7994794199037176
70.243046;1.0444503384271844;0.8350165571421525;0.7994887741211989;-6.329310501662351e-05;-6.060408805376954e-05;10.000060842501854;0.8335014606279646;0.015562057543374188;0.015561968078706311;0.7993561179954369;0.014893972210330508;1.0448207472984394;0.7994785125396506
70.253046;1.0444502569835066;0.8350152412147925;0.7994875549144794;-6.340022109240458e-05;-6.0706657195011225e-05;10.000062533275564;0.8335015314692015;0.015562059543361349;0.015561969945013144;0.7993551514405979;0.014893970865066697;1.04482093471487;0.7994776085009317
70.263046;1.0444501711529968;0.8350139227816058;0.799486324654088;-6.35073363842949e-05;-6.080922608725592e-05;10.00006421669392;0.8335016004137866;0.015562061512032967;0.015561971959584194;0.7993541817583701;0.014893969573233865;1.0448211248774395;0.7994767075886468
70.273046;1.04445008130943;0.8350124948287571;0.7994849808924397;-6.24589186503338e-05;-5.9805428041851205e-05;10.000065883674452;0.8335016671001854;0.01556206344613429;0.015561974121091426;0.7993532090906618;0.014893968335632246;1.0448213184444775;0.7994758097255601
70.283046;1.0444499879687046;0.8350111717681992;0.7994837289777549;-6.256603231429215e-05;-5.990799688056763e-05;10.000067525843944;0.8335017311750691;0.01556206534446787;0.015561976426297468;0.7993522335833133;0.014893967153911081;1.044821516161356;0.7994749148827597
70.293046;1.0444498917362162;0.8350098467433313;0.7994824666093969;-6.2673145131424e-05;-6.0010565922139205e-05;10.000069135776418;0.8335017923218248;0.015562067207235356;0.015561978870910976;0.7993512554067084;0.014893966029527151;1.0448217187082085;0.7994740230154461
70.303046;1.0444497009400537;0.8350084462909849;0.7994811940602563;-6.357631598217619e-05;-6.087532898477689e-05;10.00007070737573;0.8335018502572324;0.015562069035477038;0.015561981449661765;0.7993492747920747;0.014893964963019058;1.044821926568383;0.7994721342651167
70.313046;1.044449600823151;0.8350070114865789;0.7994798092965749;-6.252789377236365e-05;-5.987153078499099e-05;10.00007223636311;0.833501904720614;0.01556207083032293;0.015561984154877225;0.7993482920277512;0.014893963954967771;1.0448221399996604;0.799471248382283
70.323046;1.0444494995867888;0.8350056831995375;0.7994785179095749;-6.263500298467719e-05;-5.9974099995353075e-05;10.000073719597559;0.8335019554485341;0.015562072592036463;0.015561986975626057;0.799347307438781;0.014893963007656887;1.0448223590913621;0.799470365850056
70.333046;1.0444493976652676;0.8350043547329292;0.799477217893998;-6.274211145643442e-05;-6.007666976765728e-05;10.000075153798164;0.8335020021345043;0.015562074320172837;0.015561989899128301;0.7993463213619026;0.014893962125114913;1.0448225838184373;0.7994694871068322
