time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
70.343046;1.0444492955676858;0.8350030264371349;0.7994759098008344;-6.284921926721206e-05;-6.017924022642622e-05;10.000076535281627;0.8335020444250772;0.0155620760145298;0.015561992912842368;0.7993453340917831;0.014893961311467247;1.0448228140810802;0.7994686125396292
70.353046;1.044449193892778;0.8350016985685992;0.7994745941064633;-6.295632649686531e-05;-6.028181152046354e-05;10.000077860432288;0.8335020819621246;0.015562077675200356;0.0155619960050616;0.7993443458172879;0.014893960569572892;1.0448230497952788;0.7994677423915334
70.363046;1.0444490932020194;0.8350002641670263;0.7994731686236763;-6.190790098670769e-05;-5.9278016863751746e-05;10.000079126061868;0.833502114439715;0.01556207930236513;0.01556199916438294;0.7993433566157836;0.01489395990059542;1.0448232909719817;0.7994668767820333
70.373046;1.044448901663194;0.8349988637246101;0.799471838774545;-6.281105834426282e-05;-6.014277649728125e-05;10.000080329803058;0.8335021416398591;0.015562080896961128;0.015562002379577394;0.7993423665101546;0.014893959304564507;1.0448235376536306;0.7994660157230684
70.383046;1.0444488043107476;0.8349975379161225;0.7994705024591011;-6.291816306252764e-05;-6.024535005687478e-05;10.000081470099296;0.8335021634413722;0.015562082461736697;0.015562005640301984;0.79934037551707;0.014893958781600823;1.0448237897762618;0.7994641592741795
70.393046;1.0444487091846035;0.8349962129772315;0.7994691599818479;-6.302526741333009e-05;-6.0347924952025945e-05;10.000082545682124;0.8335021798000954;0.015562084002106805;0.015562008938213839;0.799339383654873;0.014893958332407713;1.0448240471209087;0.7994633068616175
70.403046;1.0444486166125269;0.8349947818596571;0.7994677091386109;-6.19768392345975e-05;-5.9344134269223676e-05;10.000083555746457;0.8335021907158896;0.01556208552592388;0.015562012267162768;0.7993383909176195;0.014893957957447627;1.0448243093706429;0.7994624583633254
70.413046;1.0444485269593848;0.8349934588220358;0.7994663554033402;-6.208394304973171e-05;-5.9446712200286653e-05;10.000084500556767;0.8335021962675937;0.0155620870417626;0.01556201562176155;0.7993373972437392;0.014893957655976689;1.044824576185316;0.7994616134432743
70.423046;1.044448440623015;0.8349921366959363;0.7994649965076726;-6.219104673518639e-05;-5.954929185133927e-05;10.000085380863187;0.8335021966770285;0.015562088557804483;0.015562018996461698;0.7993364025508458;0.014893957426069337;1.0448248472307904;0.7994607717605683
70.433046;1.0444483580049566;0.8349908154424521;0.7994636327389336;-6.229815040754886e-05;-5.9651873340520245e-05;10.000086196442533;0.8335021923034904;0.015562090082052208;0.015562022386600479;0.7993354068247106;0.014893957264919553;1.044825122154632;0.7994599330126746
70.443046;1.0444482795168617;0.8349894950792367;0.799462264430911;-6.24052541984015e-05;-5.9754456752416106e-05;10.000086945902195;0.83350218358814;0.015562091621630367;0.015562025788804336;0.7993344101716964;0.014893957168913076;1.0448254005385784;0.7994590969325229
70.453046;1.0444481132791195;0.8349879946941992;0.7994607893832693;-6.215286824911919e-05;-5.95128528420006e-05;10.000087627912045;0.8335021709483972;0.015562093181503372;0.01556202919912045;0.7993334128196191;0.014893957134143158;1.0448256818639208;0.7994582632789053
70.463046;1.0444480443475694;0.83498667630093;0.7994594133961278;-6.225997159846279e-05;-5.961543909996342e-05;10.000088241933138;0.8335021546846082;0.01556209476522857;0.015562032611584519;0.7993324150971405;0.014893957157296123;1.0448259655506489;0.7994574318559592
70.473046;1.0444479808576785;0.8349853589373339;0.7994580345488692;-6.236707552643867e-05;-5.971802722798321e-05;10.000088788422207;0.833502135005209;0.015562096377119996;0.015562036018440232;0.7993304174020551;0.014893957236244619;1.0448262511073751;0.7994556026821514
70.483046;1.0444479232879151;0.8349840426491629;0.7994566536286865;-6.247418022645225e-05;-5.982061710920104e-05;10.000089268919051;0.833502112087791;0.015562098022788537;0.015562039410174406;0.7993294201726117;0.014893957369124074;1.0448265382577635;0.7994547752987349
70.493046;1.0444478721553105;0.8349826203936969;0.7994551688517216;-6.142575367288462e-05;-5.881684146727129e-05;10.000089685252657;0.8335020860889155;0.015562099707948533;0.015562042775527299;0.7993284238795066;0.014893957551927687;1.0448268268767646;0.7994539498517916
70.503046;1.0444478279291936;0.8349813065040348;0.7994537860875012;-6.153286048339472e-05;-5.8919434393096576e-05;10.0000900387867;0.8335020571192744;0.015562101438105444;0.015562046102858997;0.7993274290164828;0.014893957777352876;1.0448271168422305;0.7994531264205303
70.513046;1.0444477909479557;0.8349799939829918;0.799452403466117;-6.163996858489012e-05;-5.9022028589755405e-05;10.000090330370872;0.8335020252300493;0.01556210321907313;0.015562049382018127;0.7993264360688893;0.014893958036261068;1.0448274080182804;0.799452305186502
70.523046;1.0444476691458422;0.8349786092096853;0.7994510215750796;-6.254311254523667e-05;-5.9886794270048016e-05;10.000090560177028;0.8335019904793447;0.01556210505635924;0.015562052604743606;0.7993254454829106;0.014893958320280384;1.044827700314005;0.7994514863930042
70.533046;1.0444476473250686;0.8349773002366333;0.7994496411081266;-6.265022243688778e-05;-5.998938934698867e-05;10.000090727774003;0.833501953005545;0.015562106954289693;0.015562055763499595;0.7993244576141637;0.014893958623595807;1.0448279936874751;0.7994506702482903
70.543046;1.0444476332719308;0.834975886447856;0.7994481599735519;-6.160180161008527e-05;-5.898561778656627e-05;10.000090832557344;0.8335019129924878;0.015562108916187875;0.015562058851157525;0.7993234726479277;0.014893958942666674;1.0448282882098336;0.799449856853377
70.553046;1.044447626970584;0.8349757379234648;0.7994478901869384;-6.16017922854158e-05;-5.898564935470496e-05;10.000090873895461;0.8335018705901465;0.015562110944723505;0.015562061862421957;0.7993224905693923;0.014893959274626728;1.0448285842102993;0.7994490462488689
70.563046;1.0444476283292028;0.8349744366964327;0.7994465169712487;-6.170890669930014e-05;-5.9088245538024985e-05;10.000090851559237;0.8335018258662668;0.015562113042177113;0.015562064794506949;0.799321511199714;0.014893959616616059;1.0448288822725487;0.799448238515126
70.573046;1.044447637213894;0.834973138408862;0.7994451471905745;-6.18160226655595e-05;-5.919084180023822e-05;10.000090766626744;0.8335017787923562;0.015562115211035737;0.015562067646158211;0.7993195342400932;0.014893959966367908;1.0448291830323777;0.7994464339514908
70.583046;1.044447653416362;0.8349717359271964;0.7994436787698471;-6.076760800386566e-05;-5.818707085920345e-05;10.000090621980899;0.8335017292769814;0.01556211745456334;0.015562070416749747;0.7993185593094858;0.014893960322279503;1.0448294869613954;0.7994456323029906
70.593046;1.0444486723501523;0.8349712394743668;0.7994423173497366;-6.0948580523505284e-05;-5.8360322541949174e-05;10.000090422394885;0.8335016771958879;0.015562119776835468;0.015562073105510837;0.7993175859873068;0.014893960682600984;1.0448297942471445;0.7994448337756017
70.603046;1.0444486098716923;0.8349698760272919;0.7994409608565776;-6.185172803240602e-05;-5.922508087602082e-05;10.000090174409118;0.8335016223526603;0.015562122181847052;0.015562075710832759;0.799316613874362;0.014893961044750317;1.044830104797998;0.7994440383986587
70.613046;1.0444486459793625;0.8349685893654134;0.7994396099915106;-6.195884946219155e-05;-5.932767582911978e-05;10.000089885646519;0.8335015644271301;0.015562124672647483;0.0155620782312322;0.7993156426537116;0.01489396140547808;1.0448304183988568;0.7994432462453878
70.623046;1.044448688062514;0.8349673056597681;0.7994382654001168;-6.206597263234283e-05;-5.943027069369664e-05;10.00008956389466;0.833501502992477;0.015562127252062316;0.015562080667284291;0.7993146720827384;0.014893961761718224;1.044830734910172;0.7994424574223995
70.633046;1.0444487357380698;0.8349659178384334;0.7994368252464694;-6.1017564220334816e-05;-5.8426498170344175e-05;10.000089216650506;0.8335014376024469;0.01556212992413895;0.015562083022077492;0.7993137019420725;0.01489396211044016;1.0448310543579082;0.7994416720218431
70.643046;1.044448788382706;0.8349646402885724;0.7994354952743844;-6.112469085105166e-05;-5.852909300383948e-05;10.000088851471007;0.8335013678882782;0.015562132694142852;0.01556208529976647;0.799312732043326;0.014893962447666121;1.0448313769547966;0.7994408900691101
70.653046;1.0444488451458165;0.8349633661382182;0.7994341733741399;-6.123181908269273e-05;-5.863168801110801e-05;10.000088476817723;0.8335012936052186;0.015562135566303335;0.015562087504231025;0.7993117622679486;0.014893962768980862;1.0448317031135113;0.7994401115245924
70.663046;1.0444489051041994;0.8349620956726722;0.7994328598500424;-6.133894873487816e-05;-5.873428339633031e-05;10.000088102067918;0.8335012146547272;0.01556213854106137;0.015562089639351372;0.7993107925394597;0.014893963071206185;1.0448320333874244;0.7994393363530721
70.673046;1.0444488750778897;0.8349607552551729;0.7994315548371511;-6.224209846724661e-05;-5.959903426100344e-05;10.000087735999646;0.8335011311040573;0.015562141614544577;0.015562091709297508;0.7993088227490535;0.014893963353459362;1.0448323683413252;0.7994375647285149
70.683046;1.0444489389600997;0.8349593855904102;0.7994301560092768;-6.119369582631673e-05;-5.859526250825923e-05;10.000087385149481;0.8335010431542706;0.015562144779652617;0.01556209371735367;0.799307852743367;0.014893963616921512;1.0448327084331432;0.7994367962614916
70.693046;1.044449003953801;0.8349581271616295;0.7994288685207506;-6.1300827283767e-05;-5.8697859044373095e-05;10.000087053881108;0.8335009510737074;0.015562148026818186;0.015562095664682817;0.7993068823759493;0.014893963863702725;1.044833053936738;0.7994360309185407
70.703046;1.0444490697240696;0.834956872976468;0.7994275898394788;-6.140795936336488e-05;-5.880045650369366e-05;10.000086745888538;0.8335008551597277;0.015562151344960962;0.015562097550503787;0.7993059115174432;0.014893964096106384;1.0448334048906895;0.7994352682681304
70.713046;1.0444491359300243;0.834955623177235;0.7994263198812457;-6.151509196985687e-05;-5.8903054957063614e-05;10.000086465367598;0.8335007557244496;0.015562154722880134;0.01556209937329575;0.7993049400485257;0.014893964316412898;1.0448337610792968;0.7994345077185849
70.723046;1.04444920215487;0.8349542707454006;0.7994249558810471;-6.046669170477322e-05;-5.789928704909684e-05;10.00008621733191;0.8335006530772677;0.015562158150127129;0.015562101131642818;0.7993039679144739;0.014893964526251921;1.0448341220951294;0.7994337486246109
70.733046;1.044449267991669;0.8349530299743165;0.7994237027093538;-6.057382518625846e-05;-5.8001887684053965e-05;10.000086007320384;0.8335005474889042;0.01556216161675665;0.015562102824145304;0.7993029951745371;0.014893964725929182;1.0448344874844784;0.7994329903211739
70.743046;1.0444493331720326;0.8349517937933442;0.7994224575586756;-6.068095904264969e-05;-5.810448944777645e-05;10.000085840415474;0.8335004391803749;0.015562165112618515;0.015562104449356464;0.799302021982295;0.014893964914835528;1.044834856893308;0.7994322321594507
70.753046;1.0444493052849297;0.8349504884081542;0.7994212201889759;-6.158410323861643e-05;-5.896923873949934e-05;10.000085720315177;0.833500328406639;0.015562168627544297;0.01556210600660339;0.7993010485259846;0.01489396509250318;1.044835230137223;0.7994314736064053
70.763046;1.0444493689503054;0.8349492615142583;0.7994199906241077;-6.169123663159584e-05;-5.907184171979334e-05;10.000085649339518;0.8335002155473681;0.015562172151943656;0.015562107497064668;0.7993000749589766;0.014893965258859998;1.04483560715087;0.7994307142784967
70.773046;1.0444494319409776;0.8349479319924504;0.7994186662007943;-6.064283699015797e-05;-5.8068078267226095e-05;10.000085628945541;0.8335001010930109;0.015562175676612255;0.015562108923834358;0.7992991013382681;0.014893965413667517;1.044835987844;0.7994299538520218
70.783046;1.0444494943327256;0.8349467137655302;0.7994174519154971;-6.07499710052508e-05;-5.817068334257121e-05;10.000085659766055;0.8334999855819686;0.015562179191726842;0.015562110290872113;0.7992971275914517;0.014893965555974897;1.0448363719946476;0.7994281921529213
70.793046;1.0444495561240121;0.834945499288773;0.7994162449047022;-6.08571053826585e-05;-5.827328927279722e-05;10.000085741050446;0.8334998695446209;0.015562182685824525;0.01556211160226105;0.7992961535411868;0.01489396568392922;1.0448367592617196;0.7994274284658488
70.803046;1.044449617217292;0.8349442880978691;0.7994150446655781;-6.096424014772216e-05;-5.837589588314398e-05;10.000085870231816;0.8334997534679155;0.01556218614582482;0.015562112862306682;0.7992951789635631;0.014893965794881057;1.0448371492582924;0.7994266625955337
70.813046;1.0444496774420675;0.8349429726134399;0.7994137479775958;-5.991584197084649e-05;-5.737213547009687e-05;10.000086043089889;0.8334996378123458;0.015562189557793045;0.015562114075455857;0.7992942036019542;0.014893965885610804;1.0448375416047868;0.7994258941518331
70.823046;1.0444496442906874;0.834941692783021;0.7994125591855678;-6.081897973144994e-05;-5.823688186176811e-05;10.000086254376749;0.8334995230460548;0.015562192907495715;0.015562115245769326;0.799293227160468;0.014893965952414222;1.0448379359837219;0.7994251226983204
70.833046;1.0444497021619557;0.8349404887959352;0.7994113751919777;-6.09261145262132e-05;-5.833948838958509e-05;10.000086498340847;0.8334994096227458;0.0155621961809476;0.01556211637592069;0.7992922493782288;0.014893965990715506;1.0448383322021295;0.7994243477674174
70.843046;1.0444497585449717;0.8349392865440655;0.7994101955033449;-6.103324967996046e-05;-5.8442094840257007e-05;10.000086768989933;0.8334992979217742;0.015562199365018608;0.015562117466418262;0.799291270126125;0.014893965994592914;1.0448387301513211;0.7994235689336583
70.853046;1.0444498132658064;0.8349392414782715;0.7994101262785875;-6.103326743133231e-05;-5.844214088740513e-05;10.000087060621913;0.8334991882473635;0.015562202447324716;0.015562118516507097;0.7992902893945547;0.01489396595736243;1.0448391296861315;0.7994227859124727
70.863046;1.0444498661908137;0.8349379354811801;0.7994088521194233;-5.9984870053390466e-05;-5.743837899863958e-05;10.000087368229664;0.8334990808841191;0.015562205415397478;0.01556211952537793;0.7992893072349007;0.014893965873681528;1.044839530576061;0.7994219986068088
70.873046;1.0444499172047934;0.834936738448061;0.7994076843695527;-6.009200649912538e-05;-5.7540984203779085e-05;10.000087687363829;0.8334989761194053;0.015562208256084249;0.015562120492101482;0.7992883237376696;0.01489396574113385;1.0448399325270645;0.7994212070395157
70.883046;1.0444499662460431;0.8349355433841638;0.7994065202501577;-6.019914347311498e-05;-5.7643588816272226e-05;10.000088014365687;0.8334988742604457;0.015562210955735758;0.015562121415245316;0.7992873390034229;0.014893965559060586;1.044840335192683;0.7994204112084592
70.893046;1.0444500133834476;0.8349343504180038;0.7994053595025972;-6.030628095702652e-05;-5.7746192784763094e-05;10.000088346618904;0.8334987756798641;0.015562213501331332;0.01556212229307944;0.7992863531286987;0.01489396532658117;1.0448407381511882;0.7994196110046198
70.903046;1.044449966489201;0.8349330858491957;0.7994042017549838;-6.120941331728163e-05;-5.861092764615773e-05;10.000088681800339;0.8334986807833937;0.015562215882164115;0.015562123124147448;0.7992853662334068;0.014893965042725265;1.0448411408468574;0.7994188062290961
70.913046;1.0444500103363967;0.8349317903863334;0.7994029441248262;-6.016101710669454e-05;-5.760716132647198e-05;10.000089016969214;0.833498589910479;0.01556221809068676;0.015562123906900267;0.7992833784589357;0.014893964707678738;1.0448415425425641;0.7994169968076003
70.923046;1.0444500527068195;0.8349306045078851;0.7994017911267419;-6.0268154427356156e-05;-5.770976179446798e-05;10.000089348158161;0.8334985033273455;0.015562220121685516;0.015562124638529282;0.7992823899280768;0.014893964322682328;1.044841942343513;0.7994161821349938
70.933046;1.0444500936120331;0.8349294211589066;0.7994006396435763;-6.0375291836544226e-05;-5.781236118194564e-05;10.000089670247633;0.8334984212703194;0.015562221970601732;0.015562125315150173;0.7992814007195486;0.014893963888851315;1.0448423392600645;0.7994153621503697
70.943046;1.0444501330236098;0.8349282404279165;0.7993994892042918;-6.0482429238812545e-05;-5.791495935945487e-05;10.000089977235191;0.8334983439162443;0.015562223632955667;0.015562125933297036;0.7992804108689517;0.014893963407252396;1.044842732227313;0.7994145366732683
70.953046;1.0444501708941065;0.8349269553862901;0.7993982368703992;-5.9434033214999856e-05;-5.6911188503326905e-05;10.000090262730575;0.8334982713636809;0.015562225105905573;0.015562126490375493;0.7992794203839204;0.014893962880549541;1.0448431200548363;0.7994137055957777
70.963046;1.0444502071545627;0.834925780538155;0.7993970874245278;-5.954117035209821e-05;-5.701378399605595e-05;10.00009052048221;0.8334982036756696;0.015562226389445048;0.015562126983906953;0.7992784292296504;0.01489396231408098;1.044843501387876;0.7994128688739351
70.973046;1.0444502417214865;0.8349246090518312;0.7993959379594674;-5.9648307236246985e-05;-5.71163780885009e-05;10.000090745115912;0.8334981408911146;0.015562227485667171;0.015562127411868984;0.7992774372575957;0.014893961715424116;1.0448438747563078;0.7994120264971475
70.983046;1.0444501822195111;0.8349233673580805;0.7993947880556027;-6.055142932492927e-05;-5.798109386638738e-05;10.000090933003056;0.8334980829694543;0.015562228398785752;0.015562127774136245;0.7992764441626664;0.01489396109332101;1.044844238663989;0.7994111784174146
70.993046;1.0444502132126707;0.8349222033979519;0.7993936375448811;-6.065856427330431e-05;-5.808368403983973e-05;10.000091082806799;0.8334980297051047;0.0155622291360098;0.015562128072813326;0.7992754495353646;0.014893960456538125;1.044844591685586;0.799410324472459
71.003046;1.0444502423793218;0.8349209364433816;0.7993923837228903;-5.9610165283697644e-05;-5.707990489565629e-05;10.000091195060122;0.8334979806839581;0.015562229706471493;0.01556212831132924;0.7992744529417992;0.01489395981273833;1.044844932575813;0.79940946442008
71.013046;1.044450269668781;0.8349197809582999;0.7993912317801728;-5.971729890458013e-05;-5.718249202730055e-05;10.000091270953126;0.8334979353595363;0.015562230119353829;0.01556212849340129;0.7992734539816622;0.01489395916732284;1.0448452603303182;0.7994085980760562
71.023046;1.0444502949298151;0.8349186300163541;0.79939007931583;-5.9824431688848203e-05;-5.72850775779042e-05;10.000091311601654;0.833497893200458;0.01556223038402464;0.015562128622050073;0.7992724523259094;0.014893958522350034;1.0448455741724876;0.7994077254094953
71.033046;1.044450317866597;0.8349174836881823;0.7993889265208816;-5.993156350182937e-05;-5.73876615250668e-05;10.000091317935295;0.8334978537613748;0.015562230511116194;0.015562128698758932;0.7992714477100423;0.014893957877198317;1.044845873500809;0.7994068465520946
71.043046;1.0444503380521541;0.8349163419197648;0.7993877736102091;-6.0038694194350634e-05;-5.749024383210332e-05;10.000091290684118;0.8334978166477426;0.015562230512075734;0.015562128723406425;0.7992704399238629;0.014893957231441077;1.0448461578404717;0.7994059617768223
71.053046;1.0444503550122142;0.8349162529997972;0.7993876245887003;-5.888317474274124e-05;-5.638389859580566e-05;10.000091231134109;0.8334977815014661;0.015562230398060014;0.015562128695350261;0.7992684288681202;0.01489395658676964;1.044846426820112;0.7994040716447293
71.063046;1.044450276014299;0.834915046103824;0.7993864718952567;-5.978628060460242e-05;-5.724859306540554e-05;10.000091141988833;0.8334977480704127;0.015562230180159474;0.015562128614878556;0.7992674146084401;0.014893955946839036;1.0448466801194785;0.7994031762716082
71.073046;1.0444502852992874;0.8349139171865738;0.7993853194768324;-5.989340618794689e-05;-5.735116895962561e-05;10.00009102662936;0.8334977162499763;0.015562229869898345;0.015562128484198863;0.7992663973386559;0.014893955316882427;1.0448469173594626;0.7994022763004626
71.083046;1.044450290236065;0.8349127922203947;0.799384167264961;-6.0000530415989296e-05;-5.745374288385494e-05;10.000090887712545;0.8334976860326648;0.01556222947814348;0.015562128307272736;0.79926537729654;0.01489395470288124;1.0448471380216044;0.7994013721213394
71.093046;1.0444502904967699;0.8349115638583472;0.7993829126994891;-5.8952120022352856e-05;-5.6449946779780526e-05;10.000090726817533;0.8334976574761174;0.015562229013387904;0.015562128088381907;0.7992643547012269;0.01489395410997486;1.044847341509301;0.7994004639917257
71.103046;1.0444502857958546;0.8349104460855736;0.7993817609480052;-5.905924171558228e-05;-5.6552516348553693e-05;10.000090544717196;0.8334976307197534;0.015562228481167579;0.015562127831143673;0.799263329756644;0.014893953541784176;1.044848527306062;0.7993995520640743
71.113046;1.0444502760184615;0.8349093315492954;0.7993806095212016;-5.916636216142741e-05;-5.6655083571787354e-05;10.00009034157793;0.8334976059449795;0.015562227884334513;0.01556212753842105;0.7992623027197497;0.014893953001242348;1.044848695051658;0.7993986364765332
71.123046;1.0444502613151572;0.8349082200135644;0.7993794584001477;-5.9273481349035365e-05;-5.6757648386091615e-05;10.000090117571055;0.8334975833122221;0.015562227224053184;0.015562127212030463;0.7992612739370509;0.014893952492092822;1.0448488445228876;0.799397717408388
71.133046;1.0444501497247842;0.8349070373831904;0.799378307388506;-6.0176569291932e-05;-5.762231906396358e-05;10.000089873693186;0.8334975629787841;0.015562226501416292;0.015562126852460365;0.799260243784307;0.014893952019844675;1.0448489756476211;0.7993967950610626
71.143046;1.044450126222575;0.834905823911957;0.7993770538144308;-5.912815158606408e-05;-5.6618509898753035e-05;10.000089611951106;0.8334975451371961;0.015562225717739239;0.015562126459243788;0.799259212592425;0.01489395159103202;1.044849088522747;0.7993958695991311
71.153046;1.0444500988847198;0.8349047195878753;0.7993759025056714;-5.923526607134919e-05;-5.6721066289952146e-05;10.000089335349399;0.8334975300231574;0.015562224873342287;0.015562126031778862;0.799258180643017;0.014893951212002647;1.0448491833558913;0.7993949410799057
71.163046;1.044450068137475;0.834903616816292;0.7993747507614064;-5.9342379503976816e-05;-5.682362022205328e-05;10.000089047998472;0.8334975179361223;0.015562223966710576;0.015562125569614295;0.7992571481921437;0.014893950888923728;1.0448492603914659;0.7993940094511006
71.173046;1.044450034396606;0.8349025150229508;0.7993735985232985;-5.944949199812642e-05;-5.692617167999483e-05;10.000088754705505;0.83349750921295;0.0155622229946001;0.015562125072332556;0.7992561154687068;0.014893950627492103;1.0448493198955338;0.7993930746463584
71.183046;1.0444499979603807;0.8349014135691276;0.7993724457419075;-5.955660368074258e-05;-5.70287206369605e-05;10.000088460041033;0.8334975041214637;0.015562221952639226;0.015562124539865085;0.7992550826653985;0.01489395043168192;1.044849362208848;0.7993921366440369
71.193046;1.044449958971321;0.8349002047108712;0.7993711898278222;-5.85081813444827e-05;-5.602489905194417e-05;10.000088167202641;0.8334975027964864;0.015562220836043741;0.015562123972488066;0.799254049960995;0.014893950303262283;1.0448493877924772;0.7993911954191765
71.203046;1.0444499173748785;0.8348991020804081;0.7993700359490066;-5.86152917601694e-05;-5.6127442939497655e-05;10.00008787734263;0.8334975052632029;0.015562219640240935;0.015562123369979837;0.79925301755309;0.014893950241949687;1.0448493971813075;0.799390250896432
71.213046;1.044450776323232;0.8348998756273798;0.7993699880024925;-5.94850894374752e-05;-5.6960172150809155e-05;10.000087590431523;0.8334975114644539;0.015562218360888449;0.015562122730320897;0.7992519856538972;0.014893950245612573;1.0448493909380019;0.7993893029492328
71.223046;1.044450728587825;0.8348987694143168;0.7993688335587769;-5.959219773701704e-05;-5.7062709778472254e-05;10.000087306945138;0.8334975212675484;0.015562216993385542;0.015562122048803967;0.7992499544584111;0.014893950311017862;1.0448493697081955;0.7993873515472374
71.233046;1.0444506773796478;0.8348975533432099;0.799367576611166;-5.854377109909497e-05;-5.6058876765032156e-05;10.000087028379415;0.8334975345150882;0.015562215533021045;0.015562121318726486;0.7992489240997175;0.014893950434906688;1.0448493342864376;0.7993863960279005
71.243046;1.0444506227030133;0.8348964410266424;0.799366422572625;-5.865087838234348e-05;-5.616140942078766e-05;10.000086756300373;0.8334975511513765;0.015562213975877284;0.015562120533147048;0.7992478946303697;0.014893950614982712;1.044849285595717;0.7993854361834617
71.253046;1.044450564705432;0.8348953248619817;0.7993652692137299;-5.875798510279457e-05;-5.6263939716078206e-05;10.000086491378672;0.8334975713358499;0.01556221231949074;0.015562119686802055;0.7992468660772665;0.014893950850212669;1.0448492246124614;0.7993844716851258
71.263046;1.044450503608647;0.8348942045856579;0.7993641168250957;-5.886509123025036e-05;-5.636646777712695e-05;10.000086233272242;0.8334975954466379;0.015562210563012475;0.015562118777556233;0.7992458385129492;0.01489395114039366;1.0448491523249548;0.7993835023548411
71.273046;1.0444504396846936;0.8348930802283192;0.7993629656576766;-5.897219675578777e-05;-5.646899375615928e-05;10.000085980756335;0.8334976240003816;0.015562208707288463;0.01556211780569139;0.7992448120586206;0.014893951485812086;1.0448490697554023;0.7993825281803496
71.283046;1.0444503732274633;0.8348918449330142;0.7993617133861108;-5.792376725239611e-05;-5.546514969481932e-05;10.000085731791758;0.8334976575193623;0.01556220675430879;0.015562116771322725;0.7992437867976956;0.01489395188676254;1.0448489779868544;0.7993815492926676
71.293046;1.0444502122452015;0.8348906394040481;0.7993605652772535;-5.882682497345484e-05;-5.63297636549641e-05;10.00008548414664;0.8334976963762392;0.015562204705859251;0.015562115672708111;0.799242762691443;0.014893952342902837;1.0448488781368719;0.7993805659378046
71.303046;1.0444501416835021;0.8348895044784614;0.7993594190383605;-5.893392772695424e-05;-5.6432283332391434e-05;10.000085236203697;0.8334977407382578;0.015562202562797478;0.015562114506621705;0.7992417396341558;0.014893952853075565;1.0448487712875831;0.7993795784112517
71.313046;1.0444500696322951;0.8348883665279064;0.7993582746566418;-5.904102999103928e-05;-5.653480158485685e-05;10.000084986888703;0.8334977906412991;0.015562200325118528;0.015562113269577618;0.7992407176027243;0.014893953415313096;1.0448486584361176;0.7993785870060593
71.323046;1.0444499964558573;0.8348872257110046;0.7993571320632227;-5.914813180601976e-05;-5.6637318554504884e-05;10.000084734764531;0.8334978460772493;0.015562197991648685;0.015562111957794047;0.7992396967386054;0.014893954026791324;1.0448485405155217;0.7993775920092338
71.333046;1.044449922454019;0.8348859750825821;0.7993558886016573;-5.809969876403038e-05;-5.563346615110584e-05;10.000084477239572;0.8334979070046198;0.015562195559984868;0.015562110565992607;0.7992386773143164;0.014893954683775449;1.0448484184325304;0.7993765936900127
71.343046;1.0444498478960245;0.8348848290783397;0.7993547493192591;-5.8206799796600176e-05;-5.573598094210866e-05;10.000084210896013;0.83349797328708;0.015562193027977235;0.015562109088153097;0.7992376596406862;0.014893955381677019;1.044848293036258;0.7993755922639028
71.353046;1.0444497730370734;0.8348848363910781;0.7993547180592676;-5.820678941912736e-05;-5.57359411450339e-05;10.000083932793276;0.8334980446386344;0.015562190395355719;0.01556210752014396;0.7992366439782607;0.014893956115414076;1.044848165044353;0.7993745878488869
71.363046;1.044449698076698;0.8348836862780211;0.7993535821666155;-5.831388993793324e-05;-5.5838454316421705e-05;10.000083641319575;0.8334981206460473;0.01556218766334948;0.01556210586027002;0.7992356304877472;0.014893956879704783;1.0448480349884637;0.7993735804549005
71.373046;1.0444495308157578;0.8348824607854316;0.7993524479758811;-5.9216935854440116e-05;-5.670305123909858e-05;10.000083335946725;0.8334982008607913;0.015562184833289949;0.015562104107726894;0.7992346192073625;0.01489395766928006;1.0448479032104134;0.799372570054459
71.383046;1.044449455834838;0.8348812007700886;0.7993512129377377;-5.816850050903983e-05;-5.569919410496933e-05;10.000083016502897;0.833498284881082;0.015562181906697703;0.015562102262101694;0.7992336100668282;0.014893958479673229;1.0448477699190457;0.7993715566798774
71.393046;1.0444493807394368;0.8348800468403;0.7993500819380742;-5.827559942120172e-05;-5.580170504050982e-05;10.000082682715677;0.8334983723497748;0.01556217888710142;0.01556210032354427;0.7992326029766609;0.014893959308030759;1.0448476352303173;0.7993705404507304
71.403046;1.044449305403051;0.8348788920760145;0.7993489523090131;-5.838269809184247e-05;-5.590421584445641e-05;10.000082334416035;0.83349846289274;0.015562175781343519;0.015562098292361755;0.7992315978954252;0.014893960152545654;1.0448474991481096;0.7993695215345697
71.413046;1.0444492296473284;0.8348777366215757;0.7993478240134614;-5.848979645943314e-05;-5.600672663768732e-05;10.000081972154332;0.8334985560739498;0.01556217259888122;0.015562096169137785;0.7992305947897724;0.01489396101126192;1.0448473615697327;0.7993685001034602
71.423046;1.044449153168666;0.8348765805419344;0.7993466969973271;-5.85968944508426e-05;-5.610923755423489e-05;10.000081597772212;0.833498651407608;0.015562169349907864;0.015562093955712727;0.799229593616666;0.014893961881934936;1.04484722234847;0.7993674763018578
71.433046;1.0444490755747213;0.8348753167577644;0.7993454685521014;-5.754845755018035e-05;-5.5105380414994815e-05;10.000081214767212;0.833498748439652;0.015562166043399127;0.015562091656515106;0.7992285943946102;0.014893962762334874;1.0448470813226163;0.7993664501894606
71.443046;1.044448996529828;0.8348741595459136;0.799344343548495;-5.7655554609428e-05;-5.520789197377887e-05;10.00008082805991;0.8334988468253747;0.015562162686144345;0.015562089279904648;0.7992265972314051;0.01489396364988193;1.0448469382840968;0.7993644218315514
71.453046;1.044448823550468;0.8348729280359136;0.7993432191338806;-5.8558587866139005e-05;-5.607247978455773e-05;10.000080442866258;0.8334989463004423;0.015562159283187642;0.015562086838576315;0.7992256022278685;0.014893964540840635;1.044846792996576;0.79936339059772
71.463046;1.0444487411856769;0.8348717699715478;0.7993420952002169;-5.866568293296235e-05;-5.6174991228010656e-05;10.000080063693668;0.8334990466257112;0.01556215583862362;0.015562084348054141;0.799224609380488;0.014893965429636127;1.0448466453130978;0.7993623563302925
71.473046;1.0444486572195253;0.8348716600789015;0.7993419753551395;-5.751013433937621e-05;-5.506858317407036e-05;10.000079694492888;0.833499147612874;0.015562152356633384;0.015562081823835634;0.799223618621943;0.014893966309080459;1.0448464953010153;0.7993613187808912
71.483046;1.0444485718738716;0.8348705017449312;0.7993408518715012;-5.7617228868622805e-05;-5.517109562602736e-05;10.00007933924005;0.8334992491414723;0.015562148842601844;0.01556207927939532;0.7992226298995119;0.01489396717139095;1.0448463432282624;0.79936027780731
71.493046;1.044448485497076;0.8348693437237874;0.7993397285368657;-5.772432334563446e-05;-5.5273608548868934e-05;10.00007900192168;0.8334993510924706;0.01556214530328917;0.015562076726187445;0.7992216431456179;0.014893968008621913;1.0448461894024281;0.7993592333470199
71.503046;1.0444483984807535;0.8348681864055173;0.799338605390141;-5.783141796129075e-05;-5.5376121901792405e-05;10.0000786856465;0.833499453276251;0.015562141746813392;0.015562074174525235;0.7992206582123607;0.0148939688122565;1.044846034052814;0.7993581854082863
71.513046;1.0444483111692675;0.8348670302037539;0.7993374825008616;-5.793851290200361e-05;-5.5478635650975805e-05;10.000078391478995;0.8334995554214801;0.015562138182588897;0.015562071633368688;0.7992196748641158;0.01489396957285284;1.0448458773307698;0.7993571340558284
71.523046;1.0444482238445876;0.8348657683832759;0.7993362573832081;-5.689007386586595e-05;-5.447478136138225e-05;10.000078118812233;0.8334996572084912;0.015562134620065234;0.01556206910895338;0.7992186927804132;0.014893970280462914;1.0448457193190417;0.7993560793849683
71.533046;1.044448044450785;0.8348645416200409;0.799335135169797;-5.779309872464746e-05;-5.533936422050141e-05;10.000077867259776;0.8334997583269342;0.015562131067324797;0.015562066604827314;0.799217711542869;0.014893970925844451;1.0448455600238808;0.7993550215417139
71.543046;1.0444479577463093;0.8348633906602246;0.7993340135048134;-5.7900194211713034e-05;-5.544187805388293e-05;10.000077637519006;0.8334998585513014;0.01556212753100144;0.015562064123225212;0.7992167306895525;0.014893971501128232;1.0448453993994404;0.7993539607785238
71.553046;1.0444478714969747;0.8348622417852029;0.7993328924183674;-5.800729037102089e-05;-5.55443922824795e-05;10.000077431044955;0.8334999577895728;0.015562124017023598;0.0155620616653777;0.799215749832991;0.014893971999383002;1.0448452373830643;0.7993528974531965
71.563046;1.0444477857150358;0.8348610950900701;0.7993317720216571;-5.8114387220056285e-05;-5.564690688830391e-05;10.00007724987306;0.8335000560615723;0.015562120531279764;0.015562059231637037;0.7992147687088365;0.01489397241452533;1.0448450739126933;0.7993518319332797
71.573046;1.0444477004224826;0.8348598435987543;0.7993305499290466;-5.706595031690604e-05;-5.464305329383841e-05;10.000077096103121;0.8335001534315941;0.01556211708021969;0.015562056822115332;0.7992137871282958;0.014893972741704028;1.044844908946422;0.7993507644650417
71.583046;1.0444476156163847;0.8348598572176128;0.7993305378169192;-5.706594076926933e-05;-5.464301790570397e-05;10.000076971059979;0.833500249939063;0.015562113671194073;0.015562054436334346;0.7992128049065864;0.014893972977447718;1.0448447424789993;0.7993496950997034
71.593046;1.044447531221788;0.8348587179414542;0.7993294206233659;-5.7173039674779564e-05;-5.474553318623062e-05;10.000076874851962;0.8335003455614985;0.015562110311517491;0.015562052073144154;0.7992118218231656;0.014893973119945265;1.044844574544907;0.7993486237012573
71.603046;1.0444474471199268;0.8348575815034601;0.7993283049173733;-5.728013920843418e-05;-5.4848048499853745e-05;10.000076806079646;0.8335004402067975;0.015562107006707591;0.015562049732536826;0.7992108376622611;0.014893973168630179;1.0448444052091665;0.7993475499868304
71.613046;1.04444727093739;0.8348563742546055;0.7993271907763998;-5.818316037317742e-05;-5.571262470457911e-05;10.000076761614611;0.8335005336773932;0.015562103759835768;0.015562047417001804;0.7992098522843929;0.014893973122757673;1.0448442345251308;0.7993464735858764
71.623046;1.0444471873176542;0.8348551368542371;0.7993259757799065;-5.713472523556432e-05;-5.470876990295888e-05;10.000076737089758;0.8335006256210574;0.015562100572443841;0.015562045130541435;0.7992088656114538;0.01489397298093559;1.0448440624895545;0.7993453941387761
71.633046;1.0444471041757828;0.834854009720453;0.7993248648834846;-5.724182474581854e-05;-5.481128313467383e-05;10.000076728020245;0.8335007155574344;0.015562097445217691;0.015562042877128215;0.7992078775585822;0.01489397274223138;1.0448438890514704;0.7993443113780314
71.643046;1.0444470218175148;0.8348528857446241;0.7993237553877504;-5.734892432384945e-05;-5.491379552097011e-05;10.000076730541844;0.833500802984451;0.01556209437755053;0.015562040660197618;0.7992068880232303;0.014893972407710702;1.044843714138407;0.7993432251081148
71.653046;1.0444469405678258;0.8348517649322014;0.7993226471389179;-5.745602386754446e-05;-5.501630679940224e-05;10.000076741444744;0.8335008874885996;0.015562091367347732;0.015562038483123512;0.799205896906586;0.014893971981104905;1.044843537676939;0.7993421351389942
71.663046;1.0444468607582866;0.8348506473086333;0.799321539971882;-5.7563123307702446e-05;-5.511881674799189e-05;10.000076757948083;0.8335009688005094;0.015562088410872463;0.015562036350238406;0.7992049041220609;0.014893971467800105;1.0448433596749918;0.7993410412886337
71.673046;1.0444467828074309;0.834849425768342;0.7993203311293232;-5.6514688178568033e-05;-5.411495659599267e-05;10.000076777759192;0.8335010467687622;0.015562085502168895;0.015562034267135276;0.7992039096056142;0.014893970872773542;1.0448431803369513;0.7993399434621796
71.683046;1.0444467072882706;0.8348483144552888;0.7993192254511595;-5.662178742147277e-05;-5.4217463454817986e-05;10.000076799497311;0.8335011212807542;0.015562082633790532;0.015562032239723675;0.7992029132812828;0.014893970199257272;1.0448430001219042;0.7993388417319898
71.693046;1.0444465425774605;0.8348482878086972;0.7993192264419582;-5.7417693383450526e-05;-5.497947271993685e-05;10.000076822859125;0.8335011922162444;0.015562079798805398;0.01556203027328067;0.7992019149801063;0.014893969450037198;1.0448428197449857;0.7993377363360284
71.703046;1.04444647391676;0.8348471821760236;0.7993181212928632;-5.7524791792296225e-05;-5.508197512091077e-05;10.00007684832713;0.833501259470834;0.015562076992379912;0.015562028372116786;0.7992009144548824;0.014893968629935968;1.0448426401176645;0.7993366275918192
71.713046;1.0444464095944586;0.8348460790004435;0.7993170162772167;-5.763189062631139e-05;-5.518447579139712e-05;10.000076876411079;0.8335013230065009;0.015562074212398058;0.015562026539046404;0.7991999115243513;0.014893967745655561;1.0448424622351251;0.7993355158122921
71.723046;1.0444463501531769;0.8348448709502768;0.7993158089270049;-5.658345564155084e-05;-5.418060603140635e-05;10.000076906618487;0.8335013828742768;0.01556207145949903;0.015562024774886685;0.799198906171665;0.014893966803551331;1.044842287052914;0.7993344012618725
71.733046;1.0444462961297019;0.8348437720884765;0.7993147045117817;-5.669055589763896e-05;-5.428310328992959e-05;10.000076937373356;0.8335014391799016;0.015562068736682394;0.015562023079265056;0.7991978985038855;0.014893965808149667;1.0448421153520644;0.7993332841233439
71.743046;1.04444624798139;0.8348426752336112;0.7993136006721029;-5.679765710030091e-05;-5.438559890011799e-05;10.000076966997602;0.8335014920291106;0.015562066048265035;0.015562021451209697;0.7991968886764241;0.014893964762107227;1.0448419476423645;0.7993321644741651
71.753046;1.0444462059739232;0.8348415803273379;0.7993124975537763;-5.690475940809009e-05;-5.448809290515652e-05;10.000076994176009;0.8335015415114477;0.01556206339878933;0.015562019888085542;0.7991958768669124;0.014893963667430354;1.044841784170346;0.7993310422787919
71.763046;1.0444461702043606;0.8348404872840178;0.7993113952811004;-5.7011862991959734e-05;-5.459058535736361e-05;10.000077017580457;0.8335015876988335;0.015562060792036165;0.015562018385819805;0.799194863259168;0.014893962526740709;1.0448416249741668;0.7993299174057554
71.773046;1.044446048434548;0.8348392150540763;0.7993101913891281;-5.6759338017169264e-05;-5.434875270926498e-05;10.000077035912314;0.8335016306182621;0.015562058230321361;0.015562016941405082;0.7991938480165457;0.0148939613437967;1.0448414698967834;0.7993287897085835
71.783046;1.0444460253445178;0.8348381253411246;0.7993090912041695;-5.686644351016893e-05;-5.4451241339833817e-05;10.000077048578435;0.8335016702383298;0.015562055715335966;0.01556201555409316;0.799192831276313;0.014893960123196704;1.0448413185876417;0.799327659113952
71.793046;1.044446008780197;0.8348381925518397;0.79930909858011;-5.686644623246816e-05;-5.445118145656006e-05;10.00007705599426;0.833501706506558;0.01556205324958565;0.015562014223832667;0.7991918131238483;0.014893958868936017;1.0448411705965457;0.7993265255981343
71.803046;1.0444459988846337;0.8348371054387814;0.799308000808889;-5.697355512848207e-05;-5.455366794800549e-05;10.000077059457814;0.8335017394151404;0.015562050836624194;0.01556201294913208;0.7991907935341306;0.014893957583733509;1.0448410255340073;0.7993253891255555
71.813046;1.0444459957705776;0.8348360194094737;0.799306904200459;-5.708066578838801e-05;-5.4656153583896536e-05;10.000077060958334;0.8335017690683443;0.015562048480784673;0.01556201172682915;0.7991897723793054;0.014893956270661568;1.0448408831453404;0.7993242496821612
71.823046;1.0444459995478264;0.8348348272642275;0.7993057059837284;-5.603224379049792e-05;-5.365226967921845e-05;10.000077062733267;0.8335017957092852;0.015562046187069325;0.015562010554245468;0.7991887495149221;0.014893954934312937;1.04484074323127;0.7993231073312663
71.833046;1.0444460103449569;0.8348337431490719;0.7993046108396799;-5.613935802041086e-05;-5.375475393863228e-05;10.000077066959966;0.8335018196933361;0.015562043960644752;0.01556200943088848;0.7991877248376609;0.014893953579370053;1.0448406055320605;0.7993219621957588
71.843046;1.0444460282648191;0.8348326598988342;0.7993035157207355;-5.624647397534939e-05;-5.385723760892431e-05;10.000077075541407;0.8335018414593267;0.0155620418059965;0.015562008357847478;0.7991866982487238;0.014893952209035626;1.0448404697310048;0.7993208143989531
71.853046;1.0444460533218223;0.8348315773785031;0.7993024201664615;-5.635359151890771e-05;-5.395972073226849e-05;10.000077089300625;0.8335018614775811;0.015562039726487314;0.01556200733721251;0.7991856695766052;0.014893950825277235;1.0448403355478;0.7993196640445623
71.863046;1.0444459931031718;0.8348304215165602;0.7993013237166311;-5.7256606006635134e-05;-5.4824240017566046e-05;10.00007710747008;0.8335018801322117;0.015562037725049759;0.015562006372283386;0.7991846385634728;0.014893949429255003;1.044840202824283;0.7993185112887493
71.873046;1.0444470276434883;0.8348300283948615;0.7993001235068993;-5.6282013892356836e-05;-5.389098312776082e-05;10.000077128314052;0.8335018976035533;0.015562035805364144;0.015562005466746937;0.7991836049167386;0.014893948021449074;1.044840071548075;0.7993173564258745
71.883046;1.0444470727503112;0.8348301017218649;0.7993001305234521;-5.6282030540230624e-05;-5.3890917403364316e-05;10.000077150108703;0.8335019138364539;0.015562033971628912;0.015562004623564253;0.7991825683646284;0.014893946602597505;1.0448399417637775;0.7993161998758278
71.893046;1.0444471236254924;0.8348290188109433;0.7992990290785148;-5.638915132800941e-05;-5.399339737012334e-05;10.000077171955805;0.8335019286468064;0.015562032227362563;0.015562003844882051;0.7991815287152482;0.01489394517434744;1.044839813476903;0.7993150421346934
71.903046;1.0444471797472306;0.8348279347993114;0.799297925195005;-5.649627275090193e-05;-5.409587679529335e-05;10.0000771939598;0.8335019419114063;0.015562030575333225;0.015562003131837083;0.7991804858936973;0.014893943738505623;1.0448396866701242;0.799313883774754
71.913046;1.0444472406798173;0.8348268492796043;0.7992968185702326;-5.660339465946976e-05;-5.419835564945908e-05;10.000077216651025;0.8335019536361948;0.015562029017808569;0.015562002483687352;0.7991794399185537;0.01489394229616346;1.0448395613225074;0.7993127254349286
71.923046;1.0444473061311736;0.8348256547949024;0.7992956064025696;-5.5554981381604864e-05;-5.319446495645254e-05;10.000077240808833;0.8335019638491334;0.015562027555910199;0.015562001897339323;0.7991783908556067;0.014893940847937617;1.0448394373608407;0.7993115677635002
71.933046;1.044447376030045;0.8348245652860166;0.799294493591008;-5.566210393512825e-05;-5.3296942484262366e-05;10.000077267504045;0.8335019725095033;0.015562026189684278;0.015562001367632089;0.7991773387378939;0.01489393939432082;1.0448393146727846;0.7993104113577133
71.943046;1.0444473582592937;0.8348233995940713;0.7992933774390609;-5.6565114458858906e-05;-5.416144778781155e-05;10.000077297272558;0.8335019795078151;0.015562024918902531;0.015562000888028792;0.7991762834484556;0.014893937934932024;1.0448391932020171;0.7993092567223625
71.953046;1.0444474377224242;0.8348223051580783;0.7992922580642001;-5.667223621044129e-05;-5.426392279981448e-05;10.00007732954825;0.833501984676138;0.015562023742671889;0.015562000452028605;0.7991752246942547;0.014893936468136058;1.044839072996223;0.7993081042534499
71.963046;1.0444475224528293;0.8348212080167983;0.7992911355209258;-5.677935801840815e-05;-5.436639707997384e-05;10.00007736333124;0.833501987825364;0.015562022658920061;0.015562000054860803;0.7991741621093434;0.014893934991865865;1.0448389541844267;0.7993069542776989
71.973046;1.0444476126870768;0.8348211565108345;0.7992910137814252;-5.562384206717792e-05;-5.3259956474534184e-05;10.000077397788827;0.8335019888062117;0.015562021665827454;0.015561999693448719;0.7991730953514056;0.014893933504044587;1.0448388369237314;0.7993058071583405
71.983046;1.0444477085260444;0.8348200537119282;0.7992898853242314;-5.573096389644447e-05;-5.336242935626396e-05;10.000077432074875;0.8335019874858198;0.015562020763732564;0.015561999364938853;0.7991720241269544;0.014893932002805135;1.0448387213428671;0.7993046633681272
71.993046;1.0444478099123644;0.8348189480299114;0.7992887540323976;-5.58380857203643e-05;-5.346490158979621e-05;10.000077465012257;0.833501983671147;0.015562019954928218;0.015561999066393533;0.7991709482233653;0.014893930487365573;1.0448386075215768;0.7993035234329349
72.003046;1.0444479166508662;0.8348178394417748;0.7992876199150992;-5.594520751140915e-05;-5.356737324879511e-05;10.000077494821506;0.8335019770909197;0.015562019241849438;0.015561998795270671;0.7991698675826215;0.014893928957814835;1.0448384955235213;0.7993023878359866
72.013046;1.0444480284317021;0.8348167278749182;0.7992864829849065;-5.60523292086271e-05;-5.366984445358025e-05;10.00007751880157;0.8335019674189263;0.015562018625385587;0.01556199854928168;0.799168782339445;0.014893927413007145;1.044838385453234;0.7993012570234611
72.023046;1.0444480525501887;0.8348154322895753;0.7992852406944372;-5.5799795171364835e-05;-5.342796739672531e-05;10.000077533102312;0.8335019542937079;0.015562018103937668;0.01556199832686731;0.7991676927407917;0.014893925849000234;1.0448382774273757;0.799300131484222
72.033046;1.0444481731304192;0.8348143144135177;0.7992840983038999;-5.59069152916013e-05;-5.353043708275573e-05;10.000077532668088;0.8335019373483287;0.01556201767357899;0.015561998128313296;0.7991665989872992;0.014893924259965052;1.0448381714195718;0.7992990117922155
72.043046;1.0444482975015645;0.8348131932321281;0.7992829532968775;-5.601403498997652e-05;-5.3632906742592554e-05;10.00007751170189;0.833501916263221;0.015562017329416599;0.015561997955753453;0.7991655011601985;0.014893922640552748;1.0448380671514403;0.7992978985977
72.053046;1.0444484254472004;0.8348132242333629;0.7992829121788158;-5.601405301165485e-05;-5.363283238459992e-05;10.000077464567868;0.8335018907901317;0.015562017067395758;0.015561997812203032;0.79916439930792;0.014893920987507647;1.0448379641851233;0.799296792595866
72.063046;1.0444485569127366;0.8348120964017212;0.7992817624578595;-5.612117144594513e-05;-5.373530232909887e-05;10.000077386169618;0.8335018607136868;0.015562016884920857;0.015561997700681212;0.7991632935903308;0.014893919300017195;1.0448378621214196;0.7992956944684778
72.073046;1.044448691919529;0.8348108583764137;0.7992805083245772;-5.507275351052861e-05;-5.27314034710034e-05;10.00007727179672;0.8335018258464707;0.015562016780101834;0.015561997623892487;0.7991621843543165;0.014893917579866899;1.0448377607067254;0.7992946048160303
72.083046;1.0444488304438833;0.834809724710865;0.7992793553359484;-5.5179870228760934e-05;-5.283387414414939e-05;10.00007711723653;0.8335017861009939;0.015562016751262392;0.015561997584672067;0.7991610721127823;0.014893915831242176;1.0448376598196891;0.799293524123127
72.093046;1.0444489723383115;0.8348085887540618;0.7992782014897776;-5.5286985991644016e-05;-5.293634534673298e-05;10.000076919021637;0.8335017415198694;0.015562016796844656;0.015561997586555621;0.7991599575034948;0.01489391405970418;1.0448375594584647;0.7992924527907163
72.103046;1.044449117358616;0.8348074510121191;0.7992770473645084;-5.539410077523131e-05;-5.30388171635539e-05;10.000076674519295;0.8335016922311465;0.015562016914865622;0.015561997633328764;0.7991588412765745;0.014893912271073348;1.0448374597493828;0.7992913912030958
72.113046;1.0444491729136047;0.8348062382610264;0.7992758934791514;-5.62970857008859e-05;-5.3903302286515726e-05;10.000076382128414;0.8335016384563484;0.015562017102462238;0.01556199772806139;0.7991577242391544;0.01489391047028388;1.044837360885635;0.7992903397492815
