time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
72.123046;1.0444493232001708;0.8348049917430145;0.7992746378739247;-5.524866193377871e-05;-5.2899405131015306e-05;10.000076041651903;0.8335015805947211;0.01556201735656132;0.01556199787293402;0.7991566071677004;0.014893908660167588;1.0448372630446725;0.7992892987854204
72.133046;1.044449475492125;0.8348038525574801;0.7992734859101438;-5.535577289708982e-05;-5.300187778566011e-05;10.000075654523513;0.8335015192394287;0.015562017675146648;0.015561998068913565;0.799155490819588;0.014893906841262985;1.0448371663860017;0.7992882685929502
72.143046;1.0444496293473617;0.8348038697827717;0.7992734415724185;-5.53557831406802e-05;-5.300180794825671e-05;10.000075223428349;0.8335014550635197;0.015562018057151418;0.015561998314619203;0.7991543760046701;0.014893905013218963;1.0448370710408066;0.7992872493536344
72.153046;1.0444497843010598;0.8348027329311399;0.7992722921084994;-5.546289275518964e-05;-5.3104281672924865e-05;10.000074751228205;0.8335013886849427;0.015562018500328918;0.015561998606273653;0.799153263589057;0.014893903176860818;1.044836976998354;0.7992862411067668
72.163046;1.0444499398650269;0.8348015980689065;0.7992711437576441;-5.557000177603361e-05;-5.320675583506258e-05;10.000074240145663;0.8335013206024027;0.015562018999049338;0.015561998939305344;0.7991521544277929;0.014893901335100055;1.0448368840012128;0.7992852437232741
72.173046;1.0444500955818867;0.8348003585161621;0.7992698938802085;-5.452157461452659e-05;-5.22028611169297e-05;10.000073692166017;0.8335012511939482;0.015562019544160952;0.015561999309971524;0.7991510492652975;0.014893899492126644;1.0448367915759402;0.7992842569871944
72.183046;1.044450251035224;0.8347992287531132;0.799268747601688;-5.462868231550321e-05;-5.230533580617228e-05;10.000073109998665;0.833501180749577;0.015562020124757612;0.015561999716251015;0.7991499486758687;0.01489389765257894;1.0448366991220037;0.7992832807291173
72.193046;1.044450313510426;0.8347980280346156;0.7992676025225118;-5.553165259912061e-05;-5.316981580336243e-05;10.000072497693585;0.8335011095250913;0.015562020730052478;0.015562000158305564;0.799148853095444;0.014893895821498412;1.0448366059382244;0.7992823148816197
72.203046;1.0444504671236512;0.8347969040758734;0.7992664591100638;-5.563875765027574e-05;-5.327228957632855e-05;10.00007186081413;0.833501037834458;0.015562021350450556;0.015562000638063343;0.7991477628748332;0.014893894004150495;1.044836511228066;0.7992813594557546
72.213046;1.0444506191746428;0.8347969385663968;0.799266424210919;-5.563876300719393e-05;-5.327222136528262e-05;10.000071205815699;0.8335009661330605;0.015562021978299076;0.015562001157608423;0.799146678299163;0.014893892205817605;1.044836414171199;0.7992804145323464
72.223046;1.0444507694532916;0.8347957132129692;0.7992651831210866;-5.459033089957148e-05;-5.2268325836428275e-05;10.000070539022111;0.833500894979278;0.01556202260794511;0.01556200171788131;0.7991455996056358;0.014893890431510282;1.0448363140474222;0.799279480288232
72.233046;1.0444509180216863;0.8347945976059322;0.7992640477554397;-5.469743358111506e-05;-5.237079958508737e-05;10.000069866087665;0.8335008249266912;0.01556202323432207;0.015562002318632693;0.7991445270074803;0.014893888684604202;1.044836210322103;0.7992785569482678
72.243046;1.0444510651428784;0.8347934845066567;0.7992629158320452;-5.480453555220373e-05;-5.2473273287571484e-05;10.000069191807045;0.8335007564783402;0.015562023851709624;0.015562002958960057;0.7991434606740494;0.014893886965713166;1.0448361026268391;0.7992776446606988
72.253046;1.0444512111708377;0.8347923737316405;0.7992617874756124;-5.4911636897842195e-05;-5.257574692208835e-05;10.000068519993272;0.8335006901090177;0.015562024454342337;0.015562003638420023;0.7991424006570017;0.014893885273309003;1.0448359906642088;0.7992767434556537
72.263046;1.044451356471634;0.8347912650153463;0.7992606627988266;-5.50187377281041e-05;-5.267822046583698e-05;10.000067853192471;0.8335006262993018;0.015562025037323592;0.015562004358521779;0.7991413468481784;0.014893883604658842;1.0448358741121722;0.7992758532825288
72.273046;1.0444514090749186;0.8347899771151399;0.7992594393510967;-5.476615816881714e-05;-5.243632236072556e-05;10.000067192425616;0.8335005654971351;0.01556202559632452;0.015562005122982274;0.7991402990125146;0.014893881956456915;1.0448357525982739;0.7992749740072547
72.283046;1.0444515537819894;0.8347888715555181;0.7992583224677404;-5.4873257233009634e-05;-5.253879460495213e-05;10.000066537561784;0.8335005080139783;0.015562026127071193;0.015562005935677654;0.7991392568180328;0.014893880325541335;1.0448356257578146;0.7992741053818909
72.293046;1.0444516984458185;0.8347889227543028;0.7992583160930721;-5.487325834886337e-05;-5.253872572216737e-05;10.000065887881693;0.8335004539953729;0.015562026625702639;0.015562006797932708;0.7991382198378126;0.014893878708457809;1.0448354933109698;0.7992732470131868
72.303046;1.0444518431421017;0.8347878195067048;0.7992572076654577;-5.498035712244208e-05;-5.264119752797503e-05;10.000065242494522;0.8335004035087306;0.015562027089547742;0.015562007707705433;0.7991371876036532;0.014893877100373381;1.0448353551247664;0.7992723983509346
72.313046;1.0444519878695462;0.8347867172604092;0.7992561037276864;-5.508745578951475e-05;-5.274366901691068e-05;10.000064600951974;0.8335003566645632;0.015562027517520905;0.015562008660522984;0.7991361596926696;0.014893875495531122;1.0448352112379915;0.7992715587537972
72.323046;1.0444521325490246;0.8347855088737717;0.7992549019001248;-5.403901878485388e-05;-5.1739770728741395e-05;10.000063963135988;0.8335003136796362;0.015562027909910377;0.015562009650465556;0.7991351357113603;0.014893873888641183;1.044835061799019;0.799270727572908
72.333046;1.044452277117706;0.8347844085063101;0.7992538073674706;-5.414611719736277e-05;-5.184224140394864e-05;10.000063327715708;0.8335002748373408;0.015562028267262298;0.015562010670592935;0.7991341151800937;0.014893872275724456;1.0448349069680667;0.7992699041580047
72.343046;1.04445242162765;0.834783308995272;0.7992527175741422;-5.425321545528061e-05;-5.1944711564605865e-05;10.000062690719037;0.8335002404099965;0.01556202858865916;0.015562011713155915;0.7991330974858208;0.014893870654656948;1.0448347468792225;0.7992690878313004
72.353046;1.0444525661895432;0.8347822102015053;0.79925163240802;-5.436031357075108e-05;-5.2047181137446004e-05;10.000062045132218;0.8335002106388552;0.015562028871401087;0.015562012769816502;0.7991320819526958;0.014893869025342484;1.0448345816689677;0.7992682778965222
72.363046;1.0444526185247711;0.8347821936067513;0.7992516580739848;-5.515616158178568e-05;-5.280909951718395e-05;10.000061381188953;0.8335001857443295;0.015562029112505453;0.015562013831427622;0.7991310679143611;0.014893867389158431;1.044834411547497;0.7992674736687072
72.373046;1.044452763010161;0.8347809884083838;0.7992504793401561;-5.410772287030947e-05;-5.180519707732188e-05;10.000060687719857;0.8335001658968006;0.015562029309541349;0.015562014887952934;0.7991300547290087;0.014893865748487459;1.0448342368872192;0.7992666744922208
72.383046;1.0444529069808781;0.8347798903511188;0.799249407594491;-5.421481973179195e-05;-5.1907663217876264e-05;10.000059953705426;0.8335001511768684;0.015562029460504466;0.01556201592982357;0.7991290417811722;0.01489386410681917;1.0448340582289972;0.7992658797350087
72.393046;1.0444530499491496;0.8347787922812392;0.7992483403098422;-5.4321916736820276e-05;-5.2010128326637035e-05;10.000059168799794;0.8335001415771421;0.015562029564502115;0.015562016949311681;0.7991280285051814;0.014893862468606781;1.0448338761644964;0.7992650887708519
72.403046;1.0444531913749056;0.8347776942257745;0.7992472775400109;-5.44290140687072e-05;-5.2112592335082945e-05;10.000058323864897;0.8335001370349481;0.0155620296222858;0.015562017940055517;0.7991270143909511;0.014893860838191223;1.0448336912498277;0.7992643009686542
72.413046;1.0444533307224086;0.8347765962532734;0.7992462193408403;-5.453611195081777e-05;-5.2215055208199436e-05;10.000057411903565;0.8335001374595784;0.015562029635032755;0.01556201889617208;0.7991259989308919;0.014893859218392157;1.044833504022797;0.7992635156838542
72.423046;1.0444534675166688;0.8347753913257226;0.7992450631631123;-5.348767506883558e-05;-5.1211147457171475e-05;10.000056428501948;0.8335001427386717;0.015562029603144099;0.015562019812550783;0.7991249815513881;0.01489385761028609;1.0448333150005107;0.7992627322441392
72.433046;1.0444536013927501;0.8347754492283448;0.7992451203914525;-5.348767810407132e-05;-5.121106828759093e-05;10.000055372130225;0.8335001527238971;0.01556202952689838;0.015562020685724477;0.7991239615829298;0.014893856014338208;1.0448331246155682;0.7992619499543959
72.443046;1.044453639864423;0.8347742780961981;0.7992440756060964;-5.439061904118097e-05;-5.207551111618055e-05;10.000054244333397;0.8335001671997807;0.015562029407480391;0.015562021514613649;0.7991229382933542;0.014893854431151647;1.0448329331935513;0.7992611681210583
72.453046;1.044453767434786;0.8347731812652129;0.7992430351100733;-5.4497720256437497e-05;-5.21779692683463e-05;10.000053049015095;0.8335001858565316;0.015562029246909805;0.015562022300511298;0.7991219109635791;0.014893852861158612;1.044832741066143;0.7992603860488567
72.463046;1.0444538917309405;0.8347720851073348;0.7992419985656964;-5.46048229613648e-05;-5.2280427024465505e-05;10.000051791304282;0.8335002082947464;0.015562029047290753;0.01556202304597891;0.7991208789455831;0.014893851303787507;1.044832548742526;0.7992596030203127
72.473046;1.044454012563224;0.834770989756291;0.7992409656039482;-5.4711927220275784e-05;-5.2382884657431363e-05;10.000050476761118;0.8335002340748006;0.015562028810189506;0.015562023753785266;0.7991198416988358;0.014893849756657177;1.0448323569216253;0.7992588183096541
72.483046;1.044454129722813;0.8347697881839069;0.7992398333197444;-5.366349751586378e-05;-5.1378972865597586e-05;10.000049110879944;0.8335002627809541;0.015562028536744104;0.015562024426351692;0.7991197988309385;0.014893848216376605;1.0448321663296924;0.799259031034268
72.493046;1.0444542430922494;0.8347686945742466;0.7992388064532395;-5.3770604952099586e-05;-5.14814311573876e-05;10.000047698934056;0.8335002940204327;0.0155620282284989;0.01556202506529366;0.7991187501379993;0.014893846680816026;1.0448319776004271;0.79925824081919
72.503046;1.044454352693587;0.8347687572669802;0.7992388885027237;-5.3770618334392886e-05;-5.148135139447573e-05;10.000046246208502;0.8335003273596158;0.01556202788822306;0.015562025671384637;0.7991176956297668;0.014893845149946777;1.0448317913022471;0.7992574466988455
72.513046;1.0444544586511302;0.8347676650151462;0.7992378663947058;-5.3877728619195265e-05;-5.1583811485038146e-05;10.000044758393766;0.8335003623152656;0.01556202751947226;0.015562026244341881;0.7991166355311223;0.014893843625262797;1.044831608044283;0.7992566478263812
72.523046;1.0444545611106653;0.8347665731810644;0.7992368461992195;-5.3984840055508943e-05;-5.1686272785303785e-05;10.000043241687553;0.8335003983989075;0.015562027125096183;0.015562026782135313;0.7991155702574715;0.014893842109970006;1.0448314285398796;0.79925584337762
72.533046;1.0444545679417445;0.8347653007639879;0.7992357251014636;-5.373224796950725e-05;-5.1444340339685597e-05;10.000041702662164;0.833500435103303;0.015562026706499072;0.015562027281375065;0.799114500348392;0.014893840609114159;1.044831253557697;0.7992550325985428
72.543046;1.0444546639099168;0.8347642095460565;0.799234708117899;-5.3839359864772446e-05;-5.154680351325035e-05;10.00004014833956;0.8335004718596497;0.015562026264155588;0.015562027737990569;0.7991134263846709;0.014893839128389744;1.0448310838214745;0.799254214803511
72.553046;1.0444557527428897;0.8347639144166672;0.7992336925510904;-5.402028098619314e-05;-5.1719887559083904e-05;10.000038586074899;0.833500508091856;0.015562025798600755;0.015562028146483685;0.7991123489770694;0.01489383767243126;1.0448309199362458;0.7992533893791024
72.563046;1.0444558433864433;0.8347628236600132;0.7992326783845307;-5.4127393235783344e-05;-5.1822354221615384e-05;10.000037022924964;0.8335005433822275;0.015562025310845518;0.015562028499764728;0.7991112688104278;0.014893836243749804;1.0448307623357236;0.7992525557841004
72.573046;1.0444559320849527;0.8347628886486548;0.7992327720714335;-5.4127410744728023e-05;-5.182228516299534e-05;10.000035465120195;0.8335005775823598;0.015562024801795811;0.015562028791012657;0.7991101866174642;0.01489383484284328;1.044830611273349;0.7992517134942483
72.583046;1.044456019346639;0.8347616912987318;0.79923165850338;-5.3078985424972405e-05;-5.081838610337855e-05;10.000033918154633;0.8335006107386844;0.015562024271805737;0.015562029015537826;0.7991091030765283;0.01489383346883277;1.044830466888464;0.7992508619454863
72.593046;1.0444561056191886;0.8347606014052119;0.7992306493418652;-5.3186095858615617e-05;-5.0920858824319875e-05;10.000032387124369;0.8335006429424251;0.015562023721063589;0.01556202917143481;0.7991080187190216;0.014893832120175431;1.0448303292668035;0.7992500005509405
72.603046;1.0444561912709125;0.834759511885831;0.7992296423427016;-5.3293205108736066e-05;-5.102333366198171e-05;10.000030876574021;0.8335006742554888;0.015562023149847226;0.015562029259704811;0.7991069338870235;0.014893830795544348;1.0448301984540203;0.7992491287656333
72.613046;1.044456276581114;0.8347584227389796;0.7992286378770387;-5.340031298428183e-05;-5.1125810644814475e-05;10.0000293902879;0.8335007047266546;0.015562022558222095;0.015562029283934518;0.7991058487725232;0.01489382949454093;1.0448300744774561;0.7992482461664538
72.623046;1.0444562694838126;0.8347572601534702;0.7992276362817655;-5.430324159508299e-05;-5.1990255138476707e-05;10.00002793181382;0.8335007344509093;0.015562021946322332;0.015562029249661777;0.799104763521045;0.014893828218261072;1.044829957359802;0.7992473525179646
72.633046;1.044456354700593;0.8347572201266249;0.7992276418319797;-5.3147715318429027e-05;-5.088382895016597e-05;10.000026504838477;0.8335007636008401;0.015562021315421495;0.015562029164150974;0.7991036782932779;0.014893826969403404;1.0448298470748463;0.79924644773839
72.643046;1.0444564399751008;0.8347561318177845;0.7992266470687716;-5.325481745077315e-05;-5.0986311344959494e-05;10.000025112813079;0.8335007923809018;0.015562020668290582;0.015562029035982;0.7991025932192788;0.014893825751493877;1.0448297435039373;0.7992455317835807
72.653046;1.0444565251605693;0.8347550434981592;0.7992256559258721;-5.336191799223355e-05;-5.108879588772048e-05;10.000023758528261;0.8335008209386017;0.01556202000849177;0.01556202887378528;0.7991015083115749;0.014893824568335112;1.044829646465703;0.7992446045691027
72.663046;1.0444566099304167;0.8347539550261193;0.7992246683123909;-5.3469016979695217e-05;-5.1191282567356854e-05;10.000022444060896;0.8335008493224263;0.015562019339638898;0.015562028685138637;0.7991004234389437;0.014893823424479256;1.0448295557187866;0.7992436659446754
72.673046;1.044456693791037;0.8347528662888601;0.799223684036294;-5.3576114476497905e-05;-5.129377138129345e-05;10.000021171066312;0.8335008775452161;0.015562018664934178;0.015562028476392998;0.7990993383624194;0.014893822325479731;1.044829470903092;0.7992427157015153
72.683046;1.044456776133959;0.8347516701088485;0.7992226004101677;-5.252767388925241e-05;-5.028989253227319e-05;10.000019940740597;0.8335009056681233;0.015562017987021743;0.015562028253293616;0.7990982527801745;0.014893821276972318;1.0448293916126856;0.7992417536221577
72.693046;1.044456856342867;0.8347505806211523;0.7992216224584332;-5.2634768612487815e-05;-5.039238562025318e-05;10.000018753338205;0.8335009338017213;0.015562017308435549;0.015562028022264203;0.7990971663890728;0.014893820283764512;1.0448293175765;0.7992407795236721
72.703046;1.044456841660348;0.8347505724535002;0.7992217540125437;-5.343058425142037e-05;-5.1154303150517735e-05;10.000017608417252;0.8335009620843048;0.015562016632196961;0.015562027791356526;0.7990960789446987;0.014893819350330838;1.0448292487135922;0.7992397932707707
72.713046;1.0444569164281043;0.8347494822569558;0.7992207825624298;-5.353767532014358e-05;-5.1256799341859026e-05;10.000016505676813;0.8335009906784941;0.015562015961887941;0.015562027569391217;0.7990959902351962;0.014893818482042668;1.0448291850548233;0.7992397946181042
72.723046;1.0444569883805785;0.8347483921023681;0.7992198146276648;-5.364476525403318e-05;-5.135929753811988e-05;10.000015444911812;0.8335010197386084;0.015562015301415056;0.015562027364139117;0.799094900029697;0.014893817685491863;1.0448291266613403;0.7992387839131039
72.733046;1.044457057688644;0.834747302557841;0.7992188504123764;-5.3751854159160645e-05;-5.146179767492608e-05;10.000014425221485;0.8335010493600811;0.015562014654769975;0.015562027181700371;0.7990938081301893;0.014893816967877166;1.0448290735770873;0.7992377610247712
72.743046;1.0444571246012038;0.8347461072156649;0.7992177875360148;-5.270340545345882e-05;-5.045792975813466e-05;10.000013444645758;0.8335010795549918;0.015562014025789573;0.015562027026597645;0.7990927144630566;0.014893816336236654;1.0448290257702695;0.7992367259958114
72.753046;1.0444571893903887;0.8347450209334341;0.7992168311818874;-5.281049253205576e-05;-5.056043346819189e-05;10.00001250021098;0.8335011102946147;0.015562013418113682;0.015562026901522088;0.7990916191065125;0.014893815796708844;1.0448289830715158;0.7992356788542416
72.763046;1.0444572523004418;0.8347450927597333;0.7992169852876551;-5.2810486552756334e-05;-5.05604032051307e-05;10.000011588308958;0.8335011415713233;0.015562012835117559;0.015562026807296129;0.7990905222596919;0.014893815353997017;1.0448289451899986;0.7992346196281662
72.773046;1.0444573135254673;0.8347440121210172;0.7992160372016022;-5.291757200048534e-05;-5.066291000652877e-05;10.000010705701165;0.8335011733694444;0.015562012279767726;0.015562026742674127;0.7990894241865175;0.014893815010851378;1.0448289118108307;0.7992335483700302
72.783046;1.0444573732598372;0.834742934898385;0.799215093329972;-5.302465669735213e-05;-5.0765418238118406e-05;10.000009850416465;0.8335012056099073;0.01556201175495131;0.015562026703994203;0.799088325202152;0.014893814767831618;1.0448288826787349;0.7992324651690347
72.793046;1.0444573394569205;0.8347416803930655;0.7992140510710166;-5.277201070926795e-05;-5.0523508435637387e-05;10.000009022061775;0.8335012381905808;0.015562011264331571;0.015562026685609002;0.799087225742209;0.0148938146243676;1.0448288575948652;0.799231370151976
72.803046;1.0444573968559028;0.8347406105118772;0.7992131155378008;-5.287909302676196e-05;-5.062601841907676e-05;10.000008221800725;0.8335012710697108;0.015562010812971028;0.01556202668077049;0.7990861264092041;0.01489381458045245;1.0448288363646598;0.7992302634749202
72.813046;1.0444574531243136;0.8347395444558771;0.799212184049587;-5.298617488568656e-05;-5.072852985546482e-05;10.00000745174937;0.833501304291711;0.015562010406654763;0.01556202668276058;0.7990850278987597;0.014893814637397848;1.0448288188027492;0.7992291452942737
72.823046;1.044457507914428;0.834739637843416;0.7992123628173659;-5.298616530181435e-05;-5.072850831986441e-05;10.00000671408045;0.8335013379450708;0.015562010050201323;0.01556202668595557;0.7990839308825772;0.014893814797679218;1.0448288047987464;0.7992280157612465
72.833046;1.0444575606694497;0.834738579562765;0.7992114388841546;-5.3093246631227195e-05;-5.0831022966781724e-05;10.000006010495078;0.8335013721140567;0.015562009746380443;0.015562026685843992;0.7990828359306046;0.014893815064607168;1.0448287943471892;0.7992268750528541
72.843046;1.0444576107864092;0.8347374177878021;0.7992104157976198;-5.204479125059085e-05;-4.9827169408295195e-05;10.000005341810386;0.8335014068851586;0.015562009495869647;0.015562026678390866;0.7990817434412955;0.014893815441759432;1.04482878753996;0.7992257233662536
72.853046;1.0444576577262201;0.834736366225023;0.7992094982403385;-5.215187266716402e-05;-4.9929687739727725e-05;10.000004707569312;0.8335014423748416;0.01556200929772333;0.015562026659964574;0.7990806536065013;0.014893815932122554;1.0448287846019089;0.7992245608835973
72.863046;1.0444577010574865;0.8347353172260058;0.7992085832499952;-5.2258954403144176e-05;-5.0032208021188794e-05;10.000004106057698;0.8335014787120236;0.015562009150108327;0.015562026627538821;0.799079566491136;0.014893816537643803;1.0448287859501533;0.7992233877474395
72.873046;1.04445774044302;0.8347342702398961;0.7992076704482829;-5.236603664841878e-05;-5.013473028208768e-05;10.00000353454586;0.8335015160212063;0.015562009050549167;0.015562026578231988;0.7990784821736672;0.014893817259340348;1.0448287921709112;0.7992222040614375
72.883046;1.0444576832842378;0.8347343064679303;0.799207865817001;-5.31618273466844e-05;-5.0896663141308916e-05;10.000002989226735;0.8335015544722565;0.015562008995299798;0.015562026508482726;0.7990784008343091;0.014893818097543771;1.0448288039041504;0.7992220098043283
72.893046;1.0444577137945088;0.8347332618892735;0.7992069563961509;-5.326890997030934e-05;-5.099918835630905e-05;10.000002465460577;0.8335015943319493;0.01556200897894484;0.015562026413566963;0.7990773227323299;0.014893819052275992;1.044828821704789;0.7992208056462178
72.903046;1.0444577392836183;0.8347321105571565;0.7992059457334566;-5.222045687833363e-05;-4.999534552250996e-05;10.000001959197958;0.8335016359180191;0.015562008995039463;0.015562026288151638;0.7990762480772001;0.014893820122969546;1.0448288459446247;0.7992195919218934
72.913046;1.0444577592080346;0.8347310660169158;0.7992050387230517;-5.23275415575721e-05;-5.0097874867124314e-05;10.000001468266309;0.8335016795073068;0.015562009037250066;0.01556202612826925;0.7990751769451684;0.014893821307362736;1.0448288768280758;0.7992183692403516
72.923046;1.0444577728929143;0.8347300204596614;0.7992041326726126;-5.2434627512241476e-05;-5.0200406316218864e-05;10.000000991942175;0.833501725327378;0.015562009099851962;0.015562025933182719;0.7990741093504056;0.014893822601940113;1.0448289144415577;0.7992171382356072
72.933046;1.0444577796404313;0.8347289730582639;0.7992032274242836;-5.254171491933154e-05;-5.0302939880292674e-05;10.000000529412487;0.8335017736097298;0.015562009177239669;0.015562025705205316;0.7990730453283811;0.01489382400385652;1.0448289587192785;0.7992158995716461
72.943046;1.0444577788033287;0.8347290784740398;0.7992034291526121;-5.254171394564945e-05;-5.0302942100556476e-05;10.000000078280264;0.8335018245939284;0.015562009264017676;0.015562025447824077;0.7990719849231075;0.014893825511118768;1.0448290094553634;0.7992146539893669
72.953046;1.04445776979022;0.8347279176776548;0.7992024222708033;-5.149326807716811e-05;-4.929910979381846e-05;9.99999963395231;0.8335018784628027;0.015562009356548426;0.015562025164078277;0.7990709281289222;0.014893827120938853;1.0448290664221516;0.7992134023020071
72.963046;1.0444577520759282;0.834726859523351;0.7992015177756384;-5.160036079475447e-05;-4.9401649652269145e-05;9.999999190395956;0.8335019352880049;0.015562009454145685;0.015562024856269134;0.7990698748349904;0.01489382882882216;1.0448291293992544;0.7992121453172855
72.973046;1.044457632953624;0.8347257222956526;0.7992006125892416;-5.2503245579806885e-05;-5.02661261037197e-05;9.999998741195991;0.833501995053188;0.015562009558226864;0.015562024526116162;0.7990688248236735;0.014893830629642875;1.044829198108159;0.7992108837597987
72.983046;1.0444575966462835;0.8347246529236636;0.7991997063229926;-5.2610341466029e-05;-5.0368668711360194e-05;9.999998279725931;0.833502057689632;0.01556200967014983;0.01556202417455665;0.7990677778141371;0.014893832519396749;1.044829272222067;0.7992096182491472
72.993046;1.0444575505825082;0.8347247327005776;0.7991999048455998;-5.26103508155072e-05;-5.036868059536149e-05;9.99999779921476;0.8335021230635697;0.015562009790141438;0.015562023801619184;0.7990667334902224;0.014893834495343476;1.0448293513928764;0.7992083492793067
73.003046;1.044457494537787;0.8347235431847947;0.7991988924109228;-5.156191488041155e-05;-4.936485623303934e-05;9.99999729313543;0.833502190977997;0.015562009918170814;0.015562023406728711;0.799065691519639;0.014893836555202305;1.0448294352367833;0.7992070771719064
73.013046;1.0444574284501733;0.8347224538585517;0.7991979799254506;-5.166901825223893e-05;-4.946740347588827e-05;9.999996755145895;0.8335022612177617;0.01556201005472943;0.015562022989435181;0.7990646515680818;0.014893838697390747;1.0448295233471194;0.799205802092264
73.023046;1.0444573524472534;0.8347213574074905;0.7991970643048867;-5.177612440517915e-05;-4.956995201595734e-05;9.999996179021139;0.8335023336021413;0.015562010200815596;0.015562022550164882;0.7990636132985278;0.01489384092163512;1.0448296152952903;0.7992045241565815
73.033046;1.044457266778754;0.8347202536663014;0.7991961450036482;-5.1883233442177275e-05;-4.967250176050483e-05;9.99999555935084;0.8335024080331243;0.015562010358452146;0.015562022090718261;0.7990635763601348;0.01489384322861474;1.0448297106280602;0.7992042433813319
73.043046;1.0444571717747024;0.8347191426005514;0.7991952215076301;-5.199034541158117e-05;-4.977505262178836e-05;9.999994892546702;0.8335024845301707;0.015562010530579725;0.015562021614460334;0.7990625403400257;0.014893845619089791;1.0448298089012964;0.7992029604733043
73.053046;1.0444570678513831;0.8347191798675879;0.7991953997793103;-5.199037143858037e-05;-4.977507207871328e-05;9.999994177178888;0.8335025632256505;0.015562010719220299;0.01556202112532708;0.7990615047141313;0.014893848093193579;1.0448299096773055;0.7992016758179296
73.063046;1.0444568631942766;0.8347178737392813;0.7991943642516729;-5.1737734856908075e-05;-4.953318176863046e-05;9.999993413226923;0.8335026443269817;0.0155620109243747;0.015562020625681364;0.799060468892315;0.0148938506494962;1.0448300125167358;0.7992003900983907
73.073046;1.0444567427917149;0.8347167417818834;0.7991934263348786;-5.1844854549772816e-05;-4.9635734103252235e-05;9.99999260119744;0.8335027280810415;0.015562011144898762;0.01556202011511623;0.7990594323396815;0.014893853283998025;1.0448301170414356;0.7991991040166806
73.083046;1.0444566147220347;0.8347156033275035;0.7991924833814333;-5.1951977187895384e-05;-4.973828699522299e-05;9.999991742276382;0.8335028147383983;0.015562011379679651;0.015562019591180606;0.7990583946727238;0.014893855990293709;1.0448302229942512;0.7991978182471791
73.093046;1.0444564792832451;0.8347144585506443;0.7991915353024641;-5.205910278613482e-05;-4.984084036762534e-05;9.999990838908312;0.8335029045088035;0.015562011627602146;0.015562019050279438;0.799057355675941;0.014893858761355157;1.0448303302348352;0.7991965334079654
73.103046;1.044456336746294;0.8347144631288268;0.7991916883549516;-5.2059143561520105e-05;-4.984086281387241e-05;9.999989894702942;0.8335029975289161;0.015562011886466325;0.015562018487690024;0.7990563152523977;0.014893861591762385;1.0448304387022784;0.7991952500281082
73.113046;1.04445618736551;0.8347131990097989;0.7991906271820491;-5.101073835732893e-05;-4.883704668171645e-05;9.999988914007748;0.8335030938292092;0.015562012153255315;0.015562017898035073;0.7990552733629649;0.014893864478539378;1.0448305483825968;0.7991939685567715
73.123046;1.044456031370158;0.8347120359953065;0.7991896632180354;-5.1117872654004436e-05;-4.893960112612433e-05;9.999987901380246;0.833503193296727;0.015562012426666083;0.01556201727654598;0.7990542299736496;0.01489386742011242;1.0448306593096717;0.7991926893912623
73.133046;1.0444558689959387;0.8347108671124388;0.7991886940570049;-5.122500969374747e-05;-4.904215578825314e-05;9.999986860908823;0.8335032956886396;0.015562012708585907;0.015562016619814496;0.7990531849911248;0.014893870414738922;1.0448307715651994;0.799191412877319
73.143046;1.0444557005411976;0.8347096925421316;0.7991877199009673;-5.1332149369325376e-05;-4.9144710644925083e-05;9.999985796299141;0.8335034006957528;0.015562013003119357;0.015562015925638956;0.7990521382118927;0.01489387346020952;1.0448308852181512;0.7991901393051184
73.153046;1.044455434100958;0.8347084387265222;0.7991867408630317;-5.2235064888241214e-05;-5.0009184488528304e-05;9.999984711837547;0.8335035079875861;0.015562013315732478;0.015562015192302537;0.7990510893452764;0.01489387655541503;1.0448310002567602;0.7991888689353382
73.163046;1.0444552546850066;0.8347084090768688;0.7991868634683191;-5.223512165530684e-05;-5.000920844356989e-05;9.999983612966938;0.8335036172261087;0.015562013653167912;0.015562014417823507;0.7990510380980946;0.014893879701407048;1.0448311166353317;0.7991886018684901
73.173046;1.0444550705547997;0.8347071119883851;0.7991857724095802;-5.118673058688059e-05;-4.900539256297887e-05;9.999982505764143;0.8335037280721361;0.015562014022961777;0.015562013599719746;0.7990499842203002;0.01489388289968472;1.0448312344288513;0.7991873387447057
73.183046;1.044454882281046;0.8347059176310815;0.7991847791688822;-5.1293878103068074e-05;-4.910794735059289e-05;9.999981396025722;0.8335038401790562;0.015562014433000858;0.015562012735418393;0.7990489275094792;0.014893886149402777;1.0448313539379857;0.7991860796514975
73.193046;1.044454690452067;0.834704719496848;0.7991837813266109;-5.140102726468335e-05;-4.921050242886747e-05;9.999980288736712;0.8335039531959962;0.015562014891608921;0.015562011823086863;0.7990478678652195;0.014893889445840913;1.0448314756694164;0.7991848247932224
73.203046;1.0444544957216007;0.8347035182664735;0.7991827790028712;-5.150817780645281e-05;-4.9313057799285994e-05;9.999979187588643;0.833504066800309;0.015562015406805633;0.015562010861760773;0.7990468053499178;0.01489389278092571;1.0448316002489075;0.7991835743368705
73.213046;1.0444542987903902;0.8347034702099868;0.7991828786604845;-5.1508242815456586e-05;-4.931308318227805e-05;9.999978095054662;0.8335041807294542;0.015562015984429741;0.01556200985002568;0.7990457401742463;0.014893896145697099;1.044831728333799;0.7991823284069585
73.223046;1.0444541003097676;0.8347021578844133;0.7991817650889939;-5.045985873095802e-05;-4.830926883359582e-05;9.99997701374866;0.8335042948266541;0.01556201662733827;0.015562008784789156;0.7990446726286123;0.014893899532309499;1.0448318605865852;0.7991810870834988
73.233046;1.0444539008125964;0.8347009516472842;0.7991807497839861;-5.05670120051336e-05;-4.841182531054378e-05;9.99997594740295;0.8335044090891789;0.015562017336365103;0.015562007661506169;0.7990436030095857;0.01489390293391782;1.0448319976710383;0.7991798504382498
73.243046;1.0444536085056733;0.8346996711704333;0.7991797303155673;-5.146993130662216e-05;-4.927629361312578e-05;9.999974900195637;0.8335045236385465;0.015562018111405878;0.015562006474842039;0.799042531598878;0.014893906344142277;1.0448321401710683;0.7991786185453713
73.253046;1.0444534085413053;0.8346984644844692;0.7991787070806923;-5.157708417238942e-05;-4.937885005409839e-05;9.999973875392945;0.8335046386566746;0.015562018952503915;0.015562005219179541;0.7990414586844221;0.014893909756700645;1.0448322885077428;0.799177391456891
73.263046;1.0444532094246464;0.8346984136454609;0.7991787868907451;-5.157715146838482e-05;-4.9378877810161426e-05;9.999972874494313;0.8335047543721271;0.015562019861460186;0.015562003889431254;0.7990403845293802;0.014893913164676085;1.044832442965504;0.7991761692035156
73.273046;1.044454007790041;0.8346980035352739;0.7991777576307688;-5.1758098532226006e-05;-4.955204279990914e-05;9.999971897643327;0.833504871037578;0.015562020842141427;0.01556200248185459;0.7990393092948491;0.014893916560657468;1.044832603761055;0.7991749518034237
73.283046;1.044453813104616;0.8346966911655256;0.7991766238384896;-5.0709712955614093e-05;-4.8548230535350016e-05;9.99997094508403;0.8335049888816279;0.015562021898578728;0.015562000994616888;0.7990392330362694;0.014893919937742695;1.0448327710965974;0.7991747390752417
73.293046;1.044453621991323;0.8346954864940055;0.7991755912391667;-5.0816864565836345e-05;-4.865078954895785e-05;9.999970018216823;0.833505108113848;0.015562023032927311;0.015561999427864624;0.7990381558076299;0.014893923289890743;1.0448329452052398;0.7991735313687435
73.303046;1.0444534352047092;0.8346942824672258;0.7991745579260575;-5.092401541053457e-05;-4.8753349398910966e-05;9.999969119184795;0.8335052289513387;0.015562024244483101;0.015561997783424944;0.7990370777445097;0.014893926611737072;1.0448331263547848;0.7991723286192358
73.313046;1.0444532532994817;0.8346930791576533;0.7991735244581175;-5.103116530833104e-05;-4.885591009819944e-05;9.999968249816698;0.8335053515941084;0.015562025529679467;0.015561996065103872;0.7990359990207111;0.014893929898754231;1.0448333148197155;0.7991711310855582
73.323046;1.0444530766475504;0.8346930321626823;0.7991735976750026;-5.1031228533524915e-05;-4.885594247189518e-05;9.999967411454888;0.8335054761918579;0.015562026883505128;0.01556199427937409;0.7990349197664021;0.014893933148002017;1.0448335108513693;0.799169939126101
73.333046;1.0444528132202624;0.8346916495295904;0.7991724626255682;-5.077859606294743e-05;-4.8614037436621625e-05;9.99996660529053;0.8335056028318892;0.015562028301766092;0.015561992435524627;0.7990338400832393;0.014893936358804373;1.0448337146042446;0.7991687531399229
73.343046;1.0444526477057794;0.8346904485071371;0.7991714311134236;-5.088574112865161e-05;-4.8716599437457515e-05;9.999965832061031;0.8335057314939124;0.015562029782170791;0.01556199054499397;0.799032760104511;0.014893939532740054;1.0448339260002248;0.7991675735553895
73.353046;1.044452487848686;0.8346892481789804;0.7991704007900808;-5.09928847561987e-05;-4.8819162220781934e-05;9.999965091344365;0.8335058619830615;0.015562031323505563;0.015561988619816034;0.7990316799703187;0.014893942673500866;1.0448341446498008;0.7991664008394762
73.363046;1.044452333582673;0.8346880485541133;0.7991693718333157;-5.110002686244988e-05;-4.892172583764603e-05;9.99996438111308;0.8335059939424986;0.015562032924517244;0.015561986671046586;0.7990305997650292;0.014893945786172905;1.0448343699511762;0.7991652355089144
73.373046;1.0444521847955166;0.8346880052151164;0.7991694507502014;-5.11000829201543e-05;-4.892176223891595e-05;9.999963698050458;0.8335061269682139;0.015562034584072139;0.015561984708010426;0.7990295195300197;0.014893948875314186;1.0448346012580547;0.7991640781271376
73.383046;1.0444520413618346;0.8346868071196439;0.7991684249187785;-5.120722175869037e-05;-4.902432760464795e-05;9.999963038688163;0.833506260735158;0.015562036302254048;0.015561982737599084;0.7990284393310318;0.014893951943938416;1.0448348379840668;0.7991629292433696
73.393046;1.0444519031555897;0.8346855027271408;0.7991672982918954;-5.015882114249634e-05;-4.802052321946213e-05;9.999962400565328;0.8335063950663456;0.015562038081026469;0.015561980763676528;0.7990283593196033;0.014893954994368888;1.0448350796605221;0.7991627891404961
73.403046;1.0444517700320834;0.8346843062157158;0.7991662759680128;-5.0265956643215755e-05;-4.8123090228834115e-05;9.999961782972932;0.8335065299064278;0.015562039923999824;0.015561978787709718;0.7990272797887004;0.014893958028983845;1.0448353259083072;0.799161658524178
73.413046;1.044451641825833;0.8346831105365594;0.7991652553192495;-5.0373090490900154e-05;-4.822565800443112e-05;9.999961187188497;0.8335066652160265;0.015562041836020661;0.01556197681016751;0.7990262012126649;0.014893961050128544;1.0448355763247719;0.7991605375157339
73.423046;1.0444514260891877;0.8346829974859528;0.7991653424430967;-5.1168888235641894e-05;-4.898759426300283e-05;9.999960615625753;0.8335068009148525;0.01556204382309844;0.015561974831314941;0.7990251242139793;0.014893964059914694;1.0448358304072092;0.7991594263530586
73.433046;1.0444513071827688;0.8346818036135887;0.799164324428703;-5.127601767067128e-05;-4.90901625028865e-05;9.999960070523947;0.8335069369080111;0.015562045892392958;0.015561972851385759;0.7990240494714844;0.014893967060510585;1.044836087539662;0.7991583252228194
73.443046;1.044451192640684;0.8346805036127679;0.7991632048648972;-5.0227607744050776e-05;-4.8086360858763295e-05;9.999959553898028;0.83350707307281;0.015562048051787894;0.01556197087135804;0.7990229776497438;0.014893970055303117;1.0448363470039694;0.7991572342896991
73.453046;1.0444510823671145;0.834679311662458;0.7991621887092414;-5.033473408831404e-05;-4.8188930758908646e-05;9.999959068451608;0.8335072091840461;0.015562050309154118;0.015561968894143748;0.7990219093360013;0.014893973049781179;1.044836608005484;0.7991561536964334
73.463046;1.044450976455308;0.8346781206538315;0.7991611734700625;-5.0441858971117474e-05;-4.829150151159114e-05;9.999958617932569;0.8335073449001619;0.015562052671744877;0.015561966924271465;0.7990208449665501;0.014893976050679412;1.0448368696942447;0.7991550835148107
73.473046;1.0444508751093626;0.8346780860202997;0.7991612656626622;-5.044189905171358e-05;-4.8291546025944656e-05;9.999958207042123;0.8335074798454873;0.0155620551456199;0.01556196496591046;0.7990197848038787;0.014893979064398355;1.0448371311902034;0.7991540236926347
73.483046;1.0444507784383807;0.8346768964900352;0.7991602527725311;-5.054902094366722e-05;-4.8394118282892254e-05;9.999957841544246;0.8335076136763608;0.015562057734687494;0.015561963021516911;0.7990187289815726;0.014893982096244127;1.0448373916283682;0.7991529740120354
73.493046;1.0444506863523362;0.834675707363057;0.7991592415002563;-5.065614121037437e-05;-4.8496691139176066e-05;9.999957528104495;0.8335077460577426;0.015562060439676489;0.015561961092115655;0.799018677584476;0.014893985150063946;1.0448376502027017;0.7991529338858125
73.503046;1.0444505986179413;0.8346744113021918;0.7991581297697232;-4.960772191387177e-05;-4.7492893754013234e-05;9.999957273440835;0.8335078766135771;0.015562063258211977;0.015561959178108401;0.7990176307014599;0.014893988227302844;1.044837906209752;0.7991519030758936
73.513046;1.0444504226469347;0.8346731483688921;0.7991571230666921;-5.05105795266027e-05;-4.83573546535492e-05;9.999957083467198;0.8335080049283319;0.015562066186704372;0.015561957279753326;0.7990165884011806;0.014893991325720547;1.0448381591048257;0.799150880745349
73.523046;1.0444503425799647;0.834673114214891;0.7991572256710042;-5.0510610525633564e-05;-4.835740131739468e-05;9.99995696292748;0.8335081305756318;0.015562069222629007;0.015561955397334758;0.7990155507178401;0.0148939944391821;1.0448384085281457;0.7991498662414266
73.533046;1.044450265632091;0.8346719236184859;0.799156224924183;-5.061772142634939e-05;-4.8459973981012146e-05;9.99995691532982;0.8335082531487537;0.015562072364807028;0.015561953531169058;0.7990145177188568;0.01489399755884144;1.0448386542568942;0.7991488589302749
73.543046;1.0444501912261077;0.8346707318702545;0.7991552271255933;-5.0724829911040956e-05;-4.8562546603931e-05;9.999956943302728;0.8335083723062485;0.015562075611500206;0.01556195168128099;0.799013489538639;0.01489400067416588;1.044838896102745;0.7991478581562206
73.553046;1.0444501187695348;0.8346694317952152;0.7991541295569905;-4.967639815381395e-05;-4.7558748355219076e-05;9.999957049117267;0.8335084877862904;0.015562078958271837;0.015561949846806436;0.7990124663145516;0.014894003773839063;1.0448391337653202;0.7991468632158985
73.563046;1.0444500477280123;0.8346693931181357;0.7991542434192033;-4.967641946667641e-05;-4.7558794802056466e-05;9.999957234491081;0.8335085993789703;0.015562082397315949;0.015561948025447097;0.7990114481294162;0.014894006847659819;1.0448393667152596;0.7991458733773101
73.573046;1.0444499777389893;0.8346681976832432;0.7991532532140282;-4.9783520511742175e-05;-4.7661367077654944e-05;9.999957500012222;0.8335087069129399;0.015562085918393356;0.015561946213466097;0.7990104349912482;0.014894009887956356;1.044839594263503;0.7991448879290518
73.583046;1.0444499086478876;0.8346670009107319;0.7991522650358188;-4.989061908351471e-05;-4.776393915419701e-05;9.999957845326376;0.8335088102569569;0.015562089510448504;0.015561944407006003;0.799009426834586;0.01489401288865444;1.0448398157658974;0.7991439061982408
73.593046;1.0444498404259117;0.8346658025953434;0.7991512785357783;-4.999771522471007e-05;-4.7866510967594156e-05;9.9999582696243;0.8335089093243183;0.015562093162863402;0.015561942603402878;0.7990094235750118;0.014894015843365659;1.0448400307538621;0.7991439273662444
73.603046;1.0444496808487302;0.8346645287499059;0.7991502932548908;-5.090054233149688e-05;-4.8730962406606166e-05;9.999958771632857;0.8335090040843482;0.015562096865642623;0.015561940800242213;0.7990084251434074;0.014894018745448238;1.0448402389461278;0.79914295119255
73.613046;1.0444496146329572;0.8346643752707119;0.799150312725903;-4.974501381358412e-05;-4.7624636551303655e-05;9.999959349810535;0.8335090945456782;0.015562100609379185;0.015561938993765333;0.799007431425252;0.014894021589829132;1.044840440210179;0.7991419770083874
73.623046;1.044449549822797;0.8346631713821978;0.7991493289246792;-4.9852101978845314e-05;-4.772720594111785e-05;9.99996000302126;0.8335091807042389;0.015562104385747141;0.01556193717911895;0.7990064421956369;0.014894024374016329;1.0448406345062453;0.7991410044100486
73.633046;1.0444494867722778;0.8346619655257882;0.7991483455779038;-4.995918802215678e-05;-4.782977464577832e-05;9.99996073097597;0.8335092625124374;0.015562108187567375;0.015561935351148944;0.799005457160062;0.014894027098039333;1.0448408218228777;0.7991400331075452
73.643046;1.044449425717777;0.8346607577568709;0.7991473626812041;-5.0066272010956536e-05;-4.7932342529908755e-05;9.999961534110854;0.8335093398814882;0.015562112008006463;0.015561933504261658;0.7990044760461708;0.014894029764095273;1.044841002083131;0.7991390629508577
73.653046;1.0444493667460455;0.8346595481707079;0.7991463802474384;-5.017335399270696e-05;-4.803490942523019e-05;9.99996241319447;0.8335094126803446;0.015562115839249508;0.015561931632416873;0.799003498636398;0.014894032375644389;1.0448411751052598;0.7991380938931932
73.663046;1.0444493098193854;0.834659385362365;0.7991464020610316;-4.90178151360849e-05;-4.6928579327990143e-05;9.999963369074656;0.833509480737898;0.01556211967168426;0.015561929729611065;0.7990025247822452;0.014894034936025063;1.044841340709915;0.7991371259476462
73.673046;1.044449254759853;0.8346581726755701;0.7991454202474156;-4.9124893330499824e-05;-4.703114367567144e-05;9.999964402681657;0.83350954387301;0.01556212349452774;0.015561927790092675;0.7990015544370075;0.014894037447398152;1.0448414987705124;0.7991361591901147
73.683046;1.0444492012641389;0.8346569589277055;0.7991444383777675;-4.9231969845969203e-05;-4.713370648715013e-05;9.999965515278163;0.8335096019280056;0.015562127296900742;0.015561925808502311;0.7990015876389905;0.014894039910908421;1.0448416490949752;0.7991361936097853
73.693046;1.044449148994471;0.8346557444610301;0.7991434561457177;-4.933904484001556e-05;-4.723626762021062e-05;9.999966708530167;0.8335096547687535;0.01556213106809095;0.01556192377994729;0.7990006244613483;0.014894042327937326;1.0448417913684285;0.7991352297944563
73.703046;1.0444490053969373;0.8346556112647628;0.7991435795490929;-5.013476288503938e-05;-4.799817457373744e-05;9.999967983829169;0.8335097022534902;0.015562134797025584;0.015561921699624556;0.7989996649929416;0.014894044700780878;1.0448419252422012;0.7991342678026164
73.713046;1.0444489548058382;0.8346543959281738;0.7991425955800959;-5.0241834073159825e-05;-4.8100731013060065e-05;9.999969341452717;0.8335097441938506;0.015562138471968079;0.015561919562760367;0.7989987093377015;0.014894047031669973;1.044842050387745;0.7991333077861157
73.723046;1.044448904779297;0.8346530730639331;0.7991415076839702;-4.919336624429977e-05;-4.709691455551009e-05;9.999970780609138;0.8335097803777709;0.015562142081433661;0.015561917365283317;0.7989977576209374;0.01489404932150908;1.044842166428349;0.799132349871624
73.733046;1.0444488551360227;0.834651856692279;0.7991405205615109;-4.930043502145986e-05;-4.719946711514118e-05;9.999972300241152;0.8335098107073602;0.015562145615730398;0.015561915104287049;0.7989968099931597;0.01489405157016113;1.0448422729023663;0.7991313942450918
73.743046;1.0444488056552603;0.8346506396324869;0.7991395313137847;-4.940750273451697e-05;-4.730201764619431e-05;9.999973899533083;0.8335098353264406;0.01556214906752234;0.015561912778065111;0.7989958665967191;0.014894053777379967;1.0448423693476274;0.7991304411549744
73.753046;1.0444487561217153;0.8346505774057101;0.7991396459051859;-4.940748951719379e-05;-4.730204221492959e-05;9.999975577464825;0.8335098546005775;0.015562152431148873;0.015561910385611001;0.7989949275391384;0.014894055942365104;1.0448424553528801;0.7991294908999499
73.763046;1.0444487063677133;0.834649358979004;0.7991386512487427;-4.9514555500029684e-05;-4.740458850217767e-05;9.999977332080674;0.8335098690322769;0.015562155701803986;0.015561907925306052;0.7989949929039719;0.014894058063178103;1.0448425305196969;0.7991295436407964
73.773046;1.044448656243401;0.8346481399702064;0.7991376535233123;-4.9621620817234946e-05;-4.750713260153831e-05;9.999979160369325;0.8335098792047377;0.015562158875107937;0.015561905394359051;0.7989940627411929;0.014894060138031434;1.044842594460724;0.7991286000365554
73.783046;1.0444486055865179;0.8346468133962812;0.7991365501150371;-4.857314784043101e-05;-4.6503303536709925e-05;9.999981058354651;0.8335098857019487;0.015562161947327416;0.015561902789496273;0.7989931370404567;0.01489406216699715;1.0448436468459033;0.7991276601324854
73.793046;1.0444484619997274;0.8346455197116467;0.7991355459335664;-4.947592892902858e-05;-4.736770736262602e-05;9.999983020823477;0.83350988901561;0.015562164916418528;0.01556190010753604;0.798992215716407;0.014894064152030912;1.0448436874347158;0.7991267239835752
73.803046;1.0444484100505935;0.8346454549675182;0.7991356448214986;-4.947591306065692e-05;-4.736772124121523e-05;9.999985041144422;0.833509889546837;0.015562167782716867;0.015561897345983221;0.7989912986031186;0.014894066095726789;1.044843716115751;0.7991257914339862
73.813046;1.0444483577160335;0.8346442342635318;0.7991346339822668;-4.958297583370559e-05;-4.747025597978282e-05;9.999987111653152;0.8335098876866776;0.01556217054848755;0.015561894503708148;0.7989903854459643;0.014894068000766572;1.04484373294974;0.7991248621535252
73.823046;1.0444483054218416;0.8346430130239386;0.7991336199254997;-4.9690038388032716e-05;-4.757278886685597e-05;9.999989224247026;0.833509883861202;0.015562173217060493;0.015561891581096068;0.7989894758489975;0.014894069870360748;1.0448437381607234;0.7991239357544697
73.833046;1.0444482536952886;0.8346416840246571;0.7991325004026884;-4.864156298328832e-05;-4.656894891678447e-05;9.999991370896693;0.833509878522221;0.015562175792085093;0.015561888580115207;0.7989885692084043;0.014894071708117722;1.0448437321002684;0.7991230119311074
73.843046;1.0444482030818552;0.8346416168435631;0.7991325871652737;-4.86415463342917e-05;-4.6568955536328344e-05;9.999993544370023;0.8335098721320544;0.015562178277007075;0.015561885504653358;0.7989876647285955;0.014894073517070235;1.0448437152275314;0.7991220905074176
73.853046;1.0444481540375785;0.834640393216482;0.7991315652636458;-4.8748608493653354e-05;-4.667148327013368e-05;9.99999573912581;0.8335098651781053;0.015562180674143661;0.015561882360720133;0.7989877615248219;0.014894075299039636;1.0448436880800844;0.7991221711797816
73.863046;1.0444481068898612;0.8346391684913218;0.7991305412996983;-4.885567062087027e-05;-4.6774009273558026e-05;9.999997951751647;0.8335098581770278;0.015562182983546414;0.015561879155948697;0.7989868587350089;0.01489407705533643;1.0448436512426604;0.7991212541283984
73.873046;1.0444480618712224;0.8346379423411417;0.7991295153536548;-4.8962732745716354e-05;-4.687653354775006e-05;10.00000018022981;0.8335098515669578;0.015562185203471536;0.015561875898360753;0.7989859555808372;0.01489407878805879;1.0448436053460237;0.7991203389798508
73.883046;1.0444480191055365;0.834636714334733;0.7991284873149083;-4.906979486758034e-05;-4.6979056150499396e-05;10.00000242240211;0.8335098455500353;0.01556218733140086;0.015561872595584655;0.798985051333783;0.01489408050035964;1.0448435510892722;0.7991194255182951
73.893046;1.044447886257119;0.8346364587264283;0.7991284607365484;-4.870994917868604e-05;-4.663453987011323e-05;10.000004675228817;0.8335098400548098;0.015562189363717895;0.015561869255795186;0.7989841452099049;0.014894082196164093;1.044843489256363;0.7991185134903082
