time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
73.903046;1.0444478475772905;0.8346352258355685;0.7991274277346632;-4.881701007114226e-05;-4.673705839574886e-05;10.000006935059922;0.8335098348181781;0.015562191295799877;0.015561865889548122;0.798983236337078;0.014894083880424484;1.0448434206906871;0.7991176026154261
73.913046;1.044447810369855;0.8346339900883076;0.7991263918719781;-4.892407081587116e-05;-4.683957559180185e-05;10.000009197814137;0.8335098294766927;0.015562193122894334;0.015561862510264637;0.7989823238459677;0.014894085559325228;1.0448433462117095;0.7991166926336761
73.923046;1.0444477742097555;0.8346327512195387;0.799125352933657;-4.903113136924251e-05;-4.69420915788034e-05;10.000011459161318;0.8335098236196372;0.015562194839589724;0.015561859132723843;0.7989814069762625;0.014894087239389156;1.0448432665056013;0.799115783349902
73.933046;1.0444477387641555;0.8346326644655523;0.7991254171120393;-4.903111395575972e-05;-4.6942084705983566e-05;10.000013715069304;0.8335098168272891;0.015562196438528964;0.015561855770429105;0.7989814851337873;0.01489408892569735;1.04484318206339;0.7991158745132199
73.943046;1.0444477038317839;0.8346314184772995;0.7991243715191444;-4.9138174174692555e-05;-4.7044598581310216e-05;10.000015962016183;0.8335098087132927;0.015562197910817558;0.015561852433032604;0.7989805578958213;0.01489409062051662;1.04484309318838;0.7991149665238144
73.953046;1.0444476693646256;0.8346300615338779;0.7991232198375725;-4.808969653330634e-05;-4.604074032727172e-05;10.000018196619502;0.8335097989530005;0.015562199248116497;0.015561849125858753;0.7989796249839917;0.014894092322789421;1.0448430000378954;0.7991140593216131
73.963046;1.044447635442064;0.834628807690009;0.7991221668669692;-4.819675664210627e-05;-4.614325237175079e-05;10.000020415404595;0.8335097873049866;0.01556220044429799;0.015561845851675095;0.7989786862722932;0.014894094028485244;1.044842902700356;0.7991131529729649
73.973046;1.0444476022071707;0.8346287053324577;0.7991222161172301;-4.819673896198378e-05;-4.614324186491419e-05;10.000022615105975;0.8335097736307197;0.015562201495540431;0.015561842611773515;0.7989777418462399;0.014894095731833307;1.0448428013090485;0.7991122474025084
73.983046;1.0444474775573962;0.8346273695630947;0.7991211544047462;-4.909950012452696e-05;-4.700760167079394e-05;10.000024792961836;0.8335097578675598;0.015562202399875748;0.015561839405429727;0.7989767919781874;0.0148940974268373;1.0448426961156725;0.799111342401591
73.993046;1.0444474461987987;0.8346261034820198;0.7991200878267568;-4.9206558944312705e-05;-4.711011057079096e-05;10.000026946611799;0.8335097399627621;0.015562203157295573;0.015561836230007488;0.7989758369473267;0.01489409910853765;1.0448425874326277;0.7991104377475267
74.003046;1.0444474160065729;0.8346248332991516;0.7991190160726263;-4.931361754800478e-05;-4.721261888563562e-05;10.000029073913437;0.8335097198370756;0.015562203769799452;0.015561833082442631;0.7989758768976153;0.014894100773404606;1.0448424755247014;0.7991105331065446
74.013046;1.0444473870547362;0.834623451883327;0.7991178364376771;-4.826513804695223e-05;-4.6208755333019346e-05;10.000031172554756;0.8335096974122717;0.0155622042406254;0.015561829960358124;0.7989749118917981;0.014894102418861858;1.0448423605863264;0.7991096286923735
74.023046;1.0444473592635781;0.8346233288935624;0.7991178602037017;-4.826511921427186e-05;-4.6208741752442456e-05;10.000033239716677;0.8335096726780146;0.015562204573423473;0.01556182686198528;0.7989739420505098;0.01489410404256887;1.0448422427431778;0.7991087241810455
74.033046;1.0444483281029926;0.8346228419162397;0.7991167720335993;-4.844595541741159e-05;-4.6381843739541764e-05;10.000035272604324;0.833509645726853;0.015562204772037276;0.01556182378614514;0.7989729675871466;0.014894105641517634;1.0448421220297661;0.799107819424582
74.043046;1.0444483017340316;0.8346215551639361;0.7991156783041549;-4.8553012217103774e-05;-4.648434951034305e-05;10.00003726899058;0.8335096167369941;0.015562204840528771;0.015561820733324802;0.7989719886896041;0.014894107211892854;1.0448419984271249;0.7991069143086944
74.053046;1.0444482754956297;0.8346202643481997;0.7991145790121575;-4.8660068578502975e-05;-4.6586854638896854e-05;10.00003922658269;0.8335095859545867;0.015562204783058626;0.01556181770680787;0.7989710053998684;0.014894108750098488;1.0448418719206798;0.7991060087636948
74.063046;1.0444482489982385;0.8346200178812863;0.7991144779327353;-4.750450904966161e-05;-4.548046725748926e-05;10.000041142324836;0.8335095536815811;0.015562204603588321;0.015561814712374831;0.7989700176341091;0.014894110253288453;1.0448417424944993;0.7991051027640137
74.073046;1.0444482218951336;0.8346187188356009;0.7991133672221276;-4.7611564845782305e-05;-4.558297122397625e-05;10.000043013402205;0.8335095202451543;0.0155622043054693;0.015561811756592374;0.798969025291497;0.014894111719171956;1.0448416101288391;0.7991041963047993
74.083046;1.0444481016558655;0.8346173420507947;0.7991122505413162;-4.851431272245977e-05;-4.644731477878048e-05;10.000044838887671;0.8335094859470742;0.01556220389128238;0.01556180884508978;0.7989690283673924;0.014894113145764084;1.0448414748518413;0.7991042891965627
74.093046;1.044448072622132;0.8346160353707796;0.7991111278674207;-4.8621367180585396e-05;-4.6549817000531346e-05;10.000046619586776;0.8335094510164297;0.015562203363338658;0.015561805982289548;0.7989680270237836;0.014894114530733495;1.0448413367938112;0.799103381731637
74.103046;1.0444480423425915;0.8346158808598647;0.7991111054620457;-4.8621346036232153e-05;-4.654979962419426e-05;10.000048356889732;0.8335094156231668;0.015562202724200246;0.015561803172105652;0.7989670215535403;0.014894115870757079;1.044841196222691;0.7991024735906094
74.113046;1.0444480106194702;0.8346145676557936;0.7991099705670557;-4.8728400463226556e-05;-4.6652301981286365e-05;10.000050052597492;0.8335093799416043;0.015562201976896329;0.015561800418477396;0.7989660122746591;0.014894117161527973;1.0448410535550916;0.7991015645190493
74.123046;1.0444479772545672;0.8346131443278321;0.7991087270715632;-4.767991611086991e-05;-4.5648433354545446e-05;10.000051709042886;0.8335093441615277;0.015562201125654353;0.015561797725711916;0.7989649994481135;0.014894118398325669;1.044840909295476;0.7991006542413513
74.133046;1.044447942057654;0.8346118251279985;0.7991075800706612;-4.778697084902229e-05;-4.5750936719165424e-05;10.000053328879249;0.8335093084252946;0.015562200176718971;0.015561795098009293;0.7989639832546934;0.014894119576373845;1.044840763938255;0.7990997425671532
74.143046;1.0444479048208581;0.8346116587659721;0.7991075334663507;-4.7786950305622035e-05;-4.5750921304358474e-05;10.000054914866219;0.8335092727790443;0.015562199137852442;0.015561792537945152;0.7989629638341954;0.014894120690008531;1.044840617923828;0.7990988293915472
74.153046;1.0444478653438845;0.8346103345854401;0.7991063746060364;-4.7894005637539696e-05;-4.58534263599691e-05;10.000056469310051;0.8335092371771359;0.01556219801686462;0.01556179004578109;0.7989629413142809;0.014894121732037755;1.044840471640018;0.7990989144533202
74.163046;1.044447823568756;0.8346090086321494;0.7991052100401556;-4.8001061295125906e-05;-4.595593248064874e-05;10.000057993419976;0.8335092014709385;0.015562196820986918;0.015561787620593808;0.7989619157841547;0.014894122695184994;1.0448403254281429;0.7990979979996682
74.173046;1.044447687403581;0.8346076076559066;0.7991040399943424;-4.890380168727641e-05;-4.6820272487020126e-05;10.00005948704656;0.833509165336758;0.015562195557192574;0.015561785261345565;0.7989608873243331;0.014894123573845215;1.044840179584054;0.799097079740431
74.183046;1.044447641730222;0.8346073282228927;0.7991038687715238;-4.7748243401906084e-05;-4.571389012552688e-05;10.000060948942071;0.8335091282586842;0.015562194231973797;0.015561782966321845;0.798959856095882;0.014894124363762475;1.0448400343613917;0.7990961595107363
74.193046;1.0444475946912413;0.8346060001896595;0.7991026890877325;-4.7855298528883696e-05;-4.581639921436744e-05;10.000062377934729;0.8335090896664771;0.015562192850861195;0.015561780732324856;0.7989588223817904;0.014894125060503404;1.0448398900351201;0.7990952370713477
74.203046;1.0444475467124719;0.8346046725534303;0.7991015053737623;-4.796235356688017e-05;-4.591890992034505e-05;10.00006377376596;0.8335090490842404;0.01556219141871479;0.015561778555377125;0.7989577866154008;0.014894125659045677;1.0448397470247806;0.7990943121485689
74.213046;1.0444474982502077;0.8346033458051931;0.7991003183241225;-4.806940835438785e-05;-4.602142242025757e-05;10.000065136307185;0.8335090061511773;0.015562189940469597;0.015561776432394325;0.7989567493779929;0.014894126155104308;1.0448396059204361;0.799093384518597
74.223046;1.0444474498118932;0.8346020204327826;0.7990991287289089;-4.817646275151673e-05;-4.612393690786067e-05;10.000066464673681;0.8335089606116366;0.015562188422077515;0.015561774362162467;0.7989567113137158;0.014894126546102771;1.0448394673124397;0.799093453870788
74.233046;1.044447401965108;0.83460185251065;0.7990990437541869;-4.817644218078995e-05;-4.612393507544404e-05;10.000067757262897;0.8335089123588078;0.01556218687104497;0.015561772345093865;0.7989556730746548;0.014894126829912866;1.044839331561253;0.7990925204541718
74.243046;1.0444473552977427;0.8346004245091426;0.799097748820102;-4.712795650783701e-05;-4.512008260928402e-05;10.000069011771215;0.8335088614709713;0.015562185295095864;0.015561770382830074;0.798954635338923;0.014894127003121475;1.0448391987095051;0.7990915839927176
74.253046;1.0444473103261191;0.8345991068309297;0.7990965558482006;-4.723500893578032e-05;-4.5222604131906666e-05;10.0000702248606;0.8335088082041094;0.015562183699334072;0.015561768477824712;0.7989535988120129;0.014894127061179074;1.0448390685691191;0.7990906444061285
74.263046;1.0444472674376821;0.8345977931347082;0.7990953626765901;-4.73420604471605e-05;-4.532512830815335e-05;10.000071391814776;0.8335087529617724;0.015562182084801467;0.015561766632244659;0.7989525641591744;0.014894126999277396;1.0448389408408594;0.7990897016594498
74.273046;1.0444471346267061;0.8345975657887107;0.7990952758534948;-4.8137713128034573e-05;-4.6086962004043305e-05;10.000072506557432;0.8335086962330014;0.015562180449707703;0.015561764847501146;0.7989515319258024;0.014894126812372751;1.0448388151380683;0.7990887557660983
74.283046;1.0444470965829116;0.8345962616347937;0.7990940828251765;-4.824476128774758e-05;-4.618949080194009e-05;10.00007356221345;0.833508638491997;0.015562178791070101;0.015561763125042052;0.7989515025349598;0.014894126495425337;1.0448386909266707;0.7990888066325158
74.293046;1.0444470611233754;0.8345949625916637;0.7990928899734226;-4.835180814307726e-05;-4.629202253778972e-05;10.000074551653626;0.8335085801159247;0.015562177105556612;0.015561761466670385;0.7989504763063427;0.014894126044458009;1.0448385675178837;0.7990878547151208
74.303046;1.0444470282908456;0.8345935615914075;0.7990915948848178;-4.73033147096195e-05;-4.52881856579899e-05;10.0000754680248;0.8335085213785031;0.015562175390834659;0.015561759874155817;0.7989494534327303;0.014894125457059525;1.0448384442036969;0.7990868998929268
74.313046;1.0444469981453048;0.8345934282336753;0.7990915091314025;-4.730328535860219e-05;-4.528820590947986e-05;10.00007630583052;0.8335084624972575;0.015562173646840613;0.015561758349026534;0.7989484339683895;0.014894124732333468;1.0448383204012281;0.7990859421644202
74.323046;1.0444469708169328;0.8345921442159043;0.7990903175807555;-4.741032782522477e-05;-4.5390746620137586e-05;10.000077061565246;0.8335084036755068;0.015562171875126572;0.015561756892601222;0.7989474178283004;0.014894123871232765;1.044838195667281;0.7990849815362155
74.333046;1.0444469464919166;0.8345908648451952;0.7990891266239811;-4.75173687634579e-05;-4.549329033614718e-05;10.000077732953443;0.8335083451334298;0.01556217007734703;0.015561755507056935;0.7989464047768339;0.014894122876492593;1.04483806967674;0.799084018005508
74.343046;1.044446925363973;0.8345895898230636;0.79908793622353;-4.7624408180864675e-05;-4.559583701682634e-05;10.000078318155769;0.8335082871262663;0.015562168254883772;0.015561754196635273;0.7989453944545721;0.01489412175190895;1.0448379422768612;0.7990830514699413
74.353046;1.044446907638615;0.8345894743886945;0.7990878527177128;-4.7624372758753304e-05;-4.5595869162404416e-05;10.00007881589889;0.8335082298937536;0.015562166409000785;0.01556175296658166;0.7989453864376882;0.014894120501393767;1.0448378135480154;0.7990830815301063
74.363046;1.0444468935675586;0.8345881001083805;0.7990865607565212;-4.657587028203017e-05;-4.459205001580705e-05;10.000079225542198;0.8335081735655561;0.015562164540426594;0.015561751820804187;0.7989443802806;0.014894119127646082;1.044837683756144;0.7990821082842511
74.373046;1.044446791165169;0.8345867625721165;0.7990853714661869;-4.747857296773602e-05;-4.545642195517325e-05;10.000079546636934;0.8335081181399651;0.015562162649173086;0.015561750760205537;0.7989433755617309;0.014894117631796905;1.0448375532194625;0.7990811313950142
74.383046;1.0444467852417902;0.8345855018618975;0.7990841820680683;-4.758560524118322e-05;-4.555897880293263e-05;10.000079778623634;0.8335080635389326;0.015562160735184483;0.015561749782665238;0.7989423719353217;0.014894116014845842;1.0448374222072734;0.799080150789787
74.393046;1.0444467838382832;0.8345853993537254;0.7990840985642477;-4.758556372754774e-05;-4.555902184896775e-05;10.000079921025428;0.8335080096589408;0.015562158798372491;0.015561748885146068;0.7989413691304269;0.014894114278551208;1.0448372909202828;0.7990791664294122
74.403046;1.0444467873103684;0.8345841436660831;0.7990829079695045;-4.7692592801194177e-05;-4.56615837362673e-05;10.000079973845967;0.833507956418044;0.015562156837275819;0.015561748065510637;0.7989403668937919;0.014894112424529348;1.044837159493986;0.7990781782764902
74.413046;1.0444467960533825;0.8345828901768266;0.7990817164411982;-4.7799620149070416e-05;-4.576414790694749e-05;10.00007993777443;0.8335079038085793;0.015562154848109563;0.015561747321681387;0.7989403649593024;0.014894110453828198;1.0448370279901156;0.7990781861277729
74.423046;1.0444468104819493;0.8345815318122628;0.7990804211676865;-4.675110679511656e-05;-4.476034248276975e-05;10.00007981449585;0.8335078519142808;0.015562152825462137;0.015561746649743292;0.7989393631061062;0.01489410836805031;1.0448368964301753;0.7990771903166659
74.433046;1.044446831002469;0.8345814383931066;0.799080333147576;-4.675105823589351e-05;-4.476039421873519e-05;10.00007960723438;0.8335078009059175;0.015562150763844838;0.015561746043674834;0.798938361219744;0.014894106170327586;1.044836764897453;0.7990761906952208
74.443046;1.0444468579772748;0.834580192003407;0.7990791367078215;-4.685807999623382e-05;-4.486296399883303e-05;10.000079320712583;0.833507751064669;0.015562148659034228;0.015561745496552115;0.7989373592507725;0.014894103865810972;1.0448366336270982;0.7990751873746921
74.453046;1.0444468916955818;0.8345789484808971;0.7990779379046186;-4.6965099828584244e-05;-4.496553522295971e-05;10.000078960520604;0.8335077028015201;0.015562146508699954;0.01556174500147374;0.7989363571182857;0.014894101462372158;1.044836502980062;0.7990741805262409
74.463046;1.0444469323906218;0.8345788637072397;0.7990778428976087;-4.6965045484105606e-05;-4.496559132190426e-05;10.000078532577689;0.8335076566445276;0.015562144312054691;0.015561744552040025;0.7989353546363096;0.014894098970533476;1.044836373317329;0.7990731702922242
74.473046;1.0444468880027113;0.8345775531973825;0.7990766387968268;-4.786772141049245e-05;-4.5829974330034444e-05;10.00007804282195;0.8335076132310018;0.015562142068749004;0.015561744142928281;0.7989343514876993;0.014894096402188748;1.0448362448919821;0.7990721567694736
74.483046;1.0444469431915713;0.8345762133330178;0.7990753296012811;-4.681919545138021e-05;-4.482617615893293e-05;10.000077497592724;0.8335075732942028;0.015562139778254273;0.015561743770453227;0.7989343472636253;0.01489409376951534;1.0448361178056988;0.799072139877341
74.493046;1.0444470056926554;0.834574984851795;0.7990741205009387;-4.6926206621819193e-05;-4.492875067188783e-05;10.000076904345873;0.8335075375871663;0.01556213744053623;0.015561743433163761;0.7989333415513363;0.014894091085000056;1.044835992028461;0.7990711200542552
74.503046;1.0444470753980992;0.8345749165587233;0.7990740156315632;-4.692614507804809e-05;-4.492881059720904e-05;10.000076271367993;0.8335075067600876;0.01556213505710802;0.015561743132060098;0.7989323339949389;0.014894088361708552;1.0448358674751663;0.7990700972132802
74.513046;1.0444471521883045;0.8345736976580884;0.799072802576064;-4.703315318492335e-05;-4.503138644356426e-05;10.00007560689895;0.8335074813001896;0.015562132630930649;0.015561742870203173;0.7989313243021438;0.014894085612537336;1.0448357440432279;0.7990690714817382
74.523046;1.0444472360156263;0.8345724838825244;0.7990715880618643;-4.714015992075699e-05;-4.5133962754678324e-05;10.000074918808075;0.8335074615945037;0.015562130164558296;0.015561742652713966;0.7989303122503211;0.014894082848987193;1.044835621598232;0.7990680430567254
74.533046;1.0444473268733496;0.8345711682449848;0.799070269924025;-4.609162643270546e-05;-4.4130167680426035e-05;10.0000742148748;0.8335074480392877;0.015562127658276807;0.01556174248679898;0.7989292976980061;0.014894080080014221;1.0448355000007497;0.7990670121635081
74.543046;1.044447424705255;0.8345711204082747;0.7990701599035573;-4.60915594149471e-05;-4.413022939175507e-05;10.000073503090258;0.8335074410741985;0.015562125110230857;0.015561742380792908;0.7989292805965577;0.014894077310771385;1.0448353791389329;0.7990669788322616
74.553046;1.0444475294012912;0.8345699221449716;0.7990689430761463;-4.6198562263930883e-05;-4.4232806722055964e-05;10.000072791464875;0.8335074411318574;0.015562122517793356;0.015561742342866437;0.7989282610230304;0.014894074542488754;1.044835258932759;0.799065943580122
74.563046;1.0444476408280259;0.8345687289299499;0.7990677261429062;-4.63055639882375e-05;-4.4335384245628345e-05;10.00007208765829;0.8335074485904762;0.01556211987832736;0.015561742380106528;0.7989272391748571;0.014894071774031159;1.0448351393328352;0.7990649063502424
74.573046;1.044447666515127;0.8345674669828894;0.799066509390083;-4.720821588983284e-05;-4.51997627272709e-05;10.000071398655825;0.8335074637520066;0.015562117189011637;0.015561742498140468;0.798926215302903;0.014894069003277787;1.0448350203124697;0.7990638672080668
74.583046;1.044447790634711;0.8345674394022241;0.799066399615506;-4.720814488598205e-05;-4.519982494246905e-05;10.000070730242273;0.8335074868191836;0.015562114446916329;0.015561742700909096;0.7989251896694081;0.01489406622767112;1.0448349019301744;0.7990628262135118
74.593046;1.0444479204114288;0.8345661542816024;0.7990650818756101;-4.615960456647419e-05;-4.419602942265158e-05;10.000070086676446;0.8335075178804023;0.015562111649030359;0.015561742989832855;0.7989241625677452;0.014894063445845481;1.044834784399733;0.7990617834855958
74.603046;1.0444480552043056;0.8345649812465806;0.7990638679149497;-4.626660292558753e-05;-4.4298605581263245e-05;10.000069470906299;0.8335075569174863;0.015562108791519688;0.015561743362834743;0.7989241343413369;0.014894060659718359;1.0448346679872509;0.7990617391030259
74.613046;1.044448194273811;0.834563813100969;0.7990626554929979;-4.637360124938928e-05;-4.44011815063894e-05;10.000068884859456;0.8335076038283085;0.015562105870396097;0.015561743814913874;0.7989231053414183;0.014894057874171484;1.0448345528760756;0.7990606937964464
74.623046;1.0444483368315145;0.8345638052146316;0.799062551172785;-4.6373529681156044e-05;-4.440124289371565e-05;10.000068329545103;0.8335076584488549;0.01556210288349702;0.0155617443404932;0.7989220758836979;0.014894055095468197;1.044834439194972;0.7990596478005136
74.633046;1.0444484820901925;0.8345626463261804;0.7990613424008162;-4.648052832192568e-05;-4.450381830066904e-05;10.00006780520746;0.8335077205588987;0.015562099830166204;0.015561744935432878;0.7989210462617187;0.014894052330503128;1.04483432709393;0.7990586014775578
74.643046;1.0444486292966757;0.8345614918000784;0.7990601358330517;-4.6587527219502355e-05;-4.46063934553377e-05;10.000067311313913;0.8335077898503186;0.015562096708687764;0.01556174559745552;0.7989200167526669;0.014894049585855903;1.0448342167568747;0.7990575551548518
74.653046;1.0444487777741291;0.834560341494009;0.7990589318511647;-4.669452639497026e-05;-4.470896833570777e-05;10.000066846435324;0.8335078658874006;0.015562093514925096;0.015561746325415099;0.7989189875992867;0.014894046867132062;1.0448341083895014;0.7990565091566931
74.663046;1.0444489269453994;0.8345602438038883;0.7990587347457316;-4.553891699911375e-05;-4.360265671072692e-05;10.000066408690614;0.8335079481301947;0.015562090243611977;0.015561747118441901;0.7989189590129924;0.014894044179986068;1.0448340022181177;0.7990564636495415
74.673046;1.0444489840706872;0.8345590280431808;0.7990575371864834;-4.6441560217454415e-05;-4.446702419768516e-05;10.000065996286997;0.8335080360062208;0.015562086889883654;0.015561747975795235;0.7989179311644252;0.014894041530645103;1.0448338985251722;0.7990554193307
74.683046;1.0444491333057577;0.8345578903070953;0.7990563434359218;-4.654855947975758e-05;-4.456959654934494e-05;10.000065607676556;0.8335081289602073;0.015562083448676413;0.015561748896676048;0.7989169041323829;0.014894038924634988;1.0448337977035087;0.7990543763813348
74.693046;1.0444492820959408;0.8345579125556252;0.7990562599848263;-4.654849044328355e-05;-4.456965487531786e-05;10.000065241820527;0.83350822647612;0.015562079914210545;0.015561749879558731;0.7989158778916237;0.014894036365953378;1.044833700257121;0.7990533351698148
74.703046;1.0444494301594627;0.8345567840525621;0.7990550741817781;-4.665549098593184e-05;-4.4672225491803285e-05;10.000064898161263;0.8335083281035829;0.015562076281690037;0.01556175092248855;0.7989148523852744;0.014894033857602493;1.0448336067062183;0.799052296064869
74.713046;1.044449577209352;0.8345556608112563;0.7990538925396771;-4.6762492321247914e-05;-4.4774795074781344e-05;10.000064576181996;0.8335084335071068;0.015562072548907272;0.015561752024610733;0.798913827598009;0.014894031402432936;1.0448335174544807;0.7990512594244776
74.723046;1.0444497229716034;0.8345544362318731;0.7990526127051918;-4.571395565611613e-05;-4.37709915718795e-05;10.000064275673322;0.8335085424958356;0.015562068715814364;0.015561753187498193;0.7989138035483344;0.01489402900366014;1.0448334327303368;0.7990512254439616
74.733046;1.0444498671570095;0.8345544803316346;0.7990525461419171;-4.571388994550069e-05;-4.377104563294379e-05;10.000063997100199;0.8335086549520103;0.01556206478304868;0.01556175441553349;0.7989127802339551;0.014894026665362669;1.0448333526221802;0.7990501948400226
74.743046;1.0444500093929858;0.8345533751564825;0.7990513775309563;-4.582089411895883e-05;-4.3873611680841996e-05;10.000063740463577;0.8335087707166033;0.015562060751200443;0.015561755714824922;0.7989117576256747;0.014894024393065287;1.0448332771583675;0.7990491677268554
74.753046;1.0444501492219505;0.8345522762991354;0.7990502130936498;-4.592789933966404e-05;-4.3976176444985013e-05;10.000063503827057;0.8335088895866452;0.015562056621402748;0.01556175709105296;0.7989107357227566;0.014894022192943852;1.044833206375021;0.7990481442350967
74.763046;1.0444502861987712;0.8345511836690365;0.7990490526097184;-4.6034905696120464e-05;-4.407873987850623e-05;10.00006328342154;0.8335090113978724;0.015562052395742232;0.015561758548033695;0.7989097146075473;0.014894020069782035;1.0448331403199798;0.7990471243334949
74.773046;1.0444503276948307;0.8345511788424153;0.7990490021491653;-4.683047996986047e-05;-4.484057480086561e-05;10.000063074341787;0.8335091360666811;0.015562048076911472;0.015561760087658482;0.7989096944449849;0.014894018026329203;1.0448330790301839;0.7990471077045265
74.783046;1.0444504579025882;0.8345499909988605;0.7990477463065963;-4.578194894386666e-05;-4.3836762303527504e-05;10.000062870542356;0.8335092635932915;0.015562043668539529;0.015561761710806749;0.7989086754212218;0.014894016063954265;1.0448330225592184;0.7990460944683064
74.793046;1.044450584199528;0.8345489159131754;0.7990465962764434;-4.5888958276253256e-05;-4.393932041115936e-05;10.00006266510076;0.8335093940581784;0.015562039176045818;0.015561763418245353;0.7989076576915272;0.014894014182504344;1.0448329710504916;0.7990450841036953
74.803046;1.0444507061507755;0.8345490019909798;0.7990465558339133;-4.588890138662632e-05;-4.393936486571093e-05;10.000062451083883;0.8335095276045558;0.015562034606767637;0.015561765210458494;0.7989066413833977;0.014894012379981883;1.0448329247689316;0.7990440761142725
74.813046;1.0444508232219858;0.834547938095069;0.7990454121846559;-4.59959139128921e-05;-4.404191999967841e-05;10.000062221664422;0.8335096644148772;0.015562029969807673;0.015561767086887699;0.7989056266399599;0.014894010653645125;1.0448328840288135;0.7990430699268855
74.823046;1.0444509348075335;0.8345468796488079;0.7990442716769609;-4.61029281769779e-05;-4.4144473632443645e-05;10.000061969457116;0.8335098046858913;0.015562025275801878;0.015561769045335768;0.7989046136665587;0.014894009001376822;1.0448328490849452;0.799042065034721
74.833046;1.0444520360351748;0.8345466220894471;0.799043134370306;-4.6283708741207355e-05;-4.4317609350815875e-05;10.000061686580008;0.8335099485887235;0.015562020536170484;0.015561771081718202;0.7989046027038927;0.014894007420879912;1.0448328200860144;0.7990420609188542
74.843046;1.044452134840607;0.8345466224006174;0.7990430043189627;-4.5128119050566435e-05;-4.3211275674428574e-05;10.000061365897853;0.8335100962046622;0.015562015762874613;0.015561773190489703;0.7989035939351612;0.014894005907807034;1.0448327970854145;0.7990410577411914
74.853046;1.0444522263201848;0.8345455790844682;0.7990418740641739;-4.5235139199118476e-05;-4.3313824578712673e-05;10.000061002215844;0.8335102474857399;0.015562010968783176;0.015561775366273527;0.7989025874580579;0.014894004455566953;1.044832780083187;0.7990400552385432
74.863046;1.0444523097699805;0.8345445405060546;0.7990407477234016;-4.534216149659108e-05;-4.3416371911553114e-05;10.00006059248594;0.833510402285569;0.015562006167492868;0.015561777606163965;0.7989015833429561;0.014894003056314532;1.0448327690923325;0.7990390533070714
74.873046;1.0444522922572352;0.8345434328174549;0.7990396254407529;-4.624481269440147e-05;-4.4280694573057506e-05;10.000060135661956;0.833510560417184;0.015562001372795915;0.015561779910398704;0.7989005816564754;0.0148940017018333;1.0448327641715665;0.7990380517132429
74.883046;1.0444523577830387;0.8345435589408158;0.7990396138012509;-4.624477175311358e-05;-4.428072677097757e-05;10.000059632576733;0.8335107216814837;0.015561996598236828;0.015561782280365085;0.7989005824319043;0.01489400038468041;1.0448327653719174;0.7990380499040374
74.893046;1.0444524136832658;0.8345425338091078;0.7990385001421976;-4.635179983089657e-05;-4.4383268491065364e-05;10.000059085170978;0.8335108858554385;0.015561991856923753;0.015561784715818736;0.7988995856615612;0.014893999099537881;1.0448327726103077;0.7990370478095717
74.903046;1.044452459523372;0.8345414056060233;0.7990372884680113;-4.5303290273525854e-05;-4.3379436571194756e-05;10.000058495626305;0.8335110526560671;0.015561987162045899;0.015561787214089509;0.7988985913046373;0.014893997843350538;1.0448327855684723;0.7990360449286034
74.913046;1.0444524948147607;0.8345415436071641;0.7990372903544465;-4.530325639677111e-05;-4.3379464403585296e-05;10.000057866784049;0.8335112217181416;0.015561982527259204;0.01556178977188828;0.798897599275941;0.014893996613962806;1.044832803730854;0.7990350410908502
74.923046;1.044452519170956;0.8345405290829478;0.7990361907859683;-4.5410291516062565e-05;-4.348200194217106e-05;10.000057202990849;0.8335113926366298;0.015561977965872517;0.01556179238707852;0.7988966094301151;0.014893995408888555;1.0448328264748556;0.7990340362688304
74.933046;1.0444525324605005;0.8345395168166458;0.7990350964229104;-4.5517328968993856e-05;-4.358453829977411e-05;10.000056509586313;0.8335115650506455;0.01556197349005611;0.015561795058687345;0.7988956215676842;0.014893994225087016;1.0448328531091113;0.7990330304742603
74.943046;1.0444525347945646;0.8345385060339146;0.7990340075509559;-4.5624368774329035e-05;-4.3687073608294526e-05;10.000055791997745;0.833511738692018;0.015561969110760928;0.015561797786030621;0.7988956354542964;0.014893993059901236;1.0448328829808622;0.7990330234882904
74.953046;1.0444525264012914;0.8345386516327512;0.7990340307641379;-4.562434428641036e-05;-4.3687096953716604e-05;10.000055056085095;0.8335119133889443;0.015561964837089303;0.01556180056763778;0.7988946508155413;0.014893991912870155;1.044832915622883;0.7990320155724304
74.963046;1.0444525075571656;0.8345375349498747;0.7990328509239478;-4.457584886027966e-05;-4.268325827179705e-05;10.000054308784904;0.8335120890518112;0.015561960675559445;0.015561803400876897;0.7988936673238727;0.0148939907862275;1.0448329507384282;0.7990310065016102
74.973046;1.0444523863858097;0.8345364514194807;0.7990317794026551;-4.547851474456863e-05;-4.354756039062226e-05;10.000053557871226;0.8335122656491614;0.015561956630979715;0.015561806283135197;0.7988926846270423;0.014893989682695296;1.0448329880791956;0.7990299962894771
74.983046;1.0444523479759245;0.8345365965549251;0.7990318200958548;-4.54784975275621e-05;-4.354758130762336e-05;10.00005281113521;0.8335124431715069;0.015561952708035575;0.015561809213285501;0.7988917023921338;0.014893988603113525;1.0448330273808233;0.7990289850038382
74.993046;1.0444523007990338;0.8345355850362245;0.7990307600722065;-4.5585548344989476e-05;-4.365011146580459e-05;10.000052075552698;0.8335126215935842;0.015561948911106098;0.015561812191885691;0.7988917203149651;0.014893987546675284;1.0448330683736322;0.7990289725937676
75.003046;1.0444522456491967;0.8345345719271051;0.7990297054280648;-4.569260163984646e-05;-4.3752640913303587e-05;10.000051357210168;0.8335128008622651;0.01556194524266014;0.015561815220341304;0.798890738119961;0.014893986512355128;1.0448331108134299;0.7990279595618128
75.013046;1.0444521832981564;0.8345335567274313;0.7990286558463534;-4.579965738525862e-05;-4.385516963159364e-05;10.000050662173964;0.8335129808999829;0.015561941702692948;0.015561818300115552;0.798889755600267;0.014893985499676512;1.0448331544896154;0.7990269458991709
75.023046;1.044452114428426;0.834533587406078;0.7990286149366782;-4.464410998425234e-05;-4.274881533473587e-05;10.00004999705297;0.8335131615781273;0.01556193828973576;0.01556182143190816;0.7988887726589097;0.014893984509324193;1.0448331992384075;0.799025931826706
75.033046;1.0444520396005141;0.8345325665684513;0.7990275747590179;-4.4751170489099e-05;-4.285134242382991e-05;10.00004936837491;0.8335133426950878;0.015561935001658563;0.015561824614053081;0.7988877892787862;0.014893983543385678;1.044833244979927;0.7990249176416391
75.043046;1.0444519592696782;0.8345315423007527;0.7990265389253423;-4.485823325804751e-05;-4.295386857450392e-05;10.000048781690113;0.833513524029647;0.015561931835161651;0.01556182784162511;0.7988878054643193;0.014893982604655314;1.0448332917130245;0.799024903477295
75.053046;1.0444518738293724;0.8345316697476558;0.799026613528559;-4.485823263141582e-05;-4.2953883720699354e-05;10.000048241434211;0.8335137053916128;0.015561928785545714;0.015561831107751958;0.7988868212143552;0.014893981695614174;1.0448333394308842;0.7990238899466044
75.063046;1.0444517836791838;0.8345306374160855;0.7990255855520516;-4.496529962081863e-05;-4.305640768964736e-05;10.000047750760652;0.8335138866056211;0.01556192584808392;0.015561834405665761;0.7988858365080549;0.014893980817788557;1.0448333880056115;0.7990228771326504
75.073046;1.0444515970289674;0.8345295267281682;0.7990245610478129;-4.5867979703679666e-05;-4.392069255499893e-05;10.000047310821463;0.8335140675252923;0.015561923019551581;0.015561837729700538;0.7988848513063783;0.014893979971940216;1.0448334371479762;0.7990218653520071
75.083046;1.0444514989121654;0.8345283779263317;0.7990234372569271;-4.4819509494837384e-05;-4.291684074503835e-05;10.000046921012634;0.8335142480722646;0.015561920298406787;0.01556184107494921;0.7988838655832693;0.014893979159594933;1.0448334864900959;0.799020855024243
75.093046;1.0444513975439669;0.834528486828202;0.7990235251396604;-4.4819516738324085e-05;-4.291685129644622e-05;10.00004658030709;0.8335144282126334;0.01556191768392676;0.0155618444367729;0.7988838793750647;0.014893978385000478;1.0448335356879186;0.7990208464976233
75.103046;1.0444512933145724;0.8345274351862844;0.7990225090535304;-4.492659029564824e-05;-4.3019369738666444e-05;10.000046287752657;0.8335146079143252;0.015561915175919504;0.015561847812007729;0.7988828928154998;0.014893977655144856;1.0448335844765841;0.7990198406792401
75.113046;1.0444511865493327;0.8345263783918605;0.7990214950147883;-4.5033665696526224e-05;-4.3121887271467855e-05;10.000046041998301;0.8335147871267627;0.015561912776238517;0.015561851201133847;0.7988819061078256;0.014893976978108656;1.0448336327205314;0.7990188378818799
75.123046;1.0444510774805005;0.8345264719075526;0.7990215890736997;-4.503367848073623e-05;-4.3121895117837954e-05;10.000045841063873;0.8335149657498062;0.015561910490291897;0.015561854607992063;0.7988809194517881;0.014893976361820205;1.0448336804174776;0.7990178384246107
75.133046;1.0444509662114891;0.8345254047057734;0.7990205781982949;-4.514075753970764e-05;-4.322441123039465e-05;10.000045682561057;0.8335151435820699;0.01556190832576803;0.015561858036706521;0.7988799329940828;0.014893975813087825;1.044833727610077;0.799016842424587
75.143046;1.0444508527852197;0.8345243324620832;0.7990195684867987;-4.5247838428330475e-05;-4.332692681742174e-05;10.000045564136702;0.8335153202786615;0.015561906289946154;0.015561861489689386;0.7988799468144935;0.014893975336651039;1.0448337743315859;0.7990168496786578
75.153046;1.044450737287047;0.8345231483321938;0.799018457136194;-4.419938111087924e-05;-4.23230695994601e-05;10.000045483673203;0.8335154953598899;0.015561904389499774;0.015561864968245041;0.7988789609253322;0.01489397493502291;1.0448338206654124;0.799015860497396
75.163046;1.0444506198415824;0.8345232222923412;0.7990185552162442;-4.419940106531376e-05;-4.232307550222921e-05;10.000045438663626;0.8335156682709554;0.015561902632722445;0.015561868472923195;0.7988779752932212;0.014893974608886237;1.0448338667827184;0.7990148748131249
75.173046;1.0444504082578103;0.8345220627556765;0.7990175471165591;-4.5102090403560834e-05;-4.3187344714505535e-05;10.00004542542017;0.8335158384552005;0.015561901030001534;0.015561872002308422;0.7988769899016269;0.014893974357366188;1.0448339128793465;0.7990138929279323
75.183046;1.0444502869663461;0.834520973068732;0.7990165390164368;-4.5209176784801635e-05;-4.328985812310451e-05;10.000045439319127;0.8335160054249645;0.01556189959126321;0.015561875552238631;0.7988760048322184;0.014893974178259195;1.0448339591155174;0.7990129152408216
75.193046;1.0444501634233918;0.8345210353033289;0.7990166369806067;-4.520920123138968e-05;-4.328986370471629e-05;10.000045475951962;0.8335161687959259;0.015561898323884774;0.01556187911605727;0.7988760203059716;0.01489397406794509;1.044834005600193;0.7990129419162032
75.203046;1.0444500371406773;0.8345199386229581;0.799015627919562;-4.531629036233345e-05;-4.339237729697318e-05;10.000045531951653;0.8335163282373304;0.015561897232818636;0.01556188268502846;0.7988750366389172;0.014893974020581758;1.0448340523923008;0.7990119735053521
75.213046;1.0444499075121816;0.8345187316359288;0.7990145152574384;-4.426784081634976e-05;-4.238851870046209e-05;10.000045604981029;0.833516483392766;0.015561896320507775;0.0155618862487525;0.7988740541372837;0.014893974028105385;1.0448340995469145;0.7990110099447919
75.223046;1.044449773967935;0.8345187840476405;0.7990146098909585;-4.4267869237978005e-05;-4.2388525132015415e-05;10.000045693627335;0.8335166338495529;0.015561895585894065;0.01556188979571049;0.798873073023278;0.014893974082115503;1.0448341471917677;0.7990100513232965
75.233046;1.0444496361256501;0.8345176777236869;0.7990135960488357;-4.437496228132644e-05;-4.2491039989117876e-05;10.000045797686266;0.8335167791451504;0.015561895024910642;0.01556189331442372;0.7988720934544182;0.014893974175554294;1.0448341955617486;0.7990090977177979
75.243046;1.0444494939108806;0.8345165681829448;0.7990125795958924;-4.4482056598297614e-05;-4.259355561023033e-05;10.000045918606943;0.8335169188085866;0.015561894632312848;0.015561896794255358;0.7988721156013068;0.014893974302498413;1.044834244949444;0.7990091489830301
75.253046;1.0444493475720384;0.834515455294872;0.7990115601084323;-4.458915213399201e-05;-4.269607219329729e-05;10.00004605973649;0.8335170524414592;0.015561894402866415;0.015561900224509016;0.7988711396950933;0.014893974457580096;1.0448342956347862;0.7990082054179118
75.263046;1.044449197505866;0.8345154943051942;0.7990116436315896;-4.4589185437421796e-05;-4.2696082070463455e-05;10.0000462260054;0.8335171797587784;0.01556189433188893;0.015561903593883857;0.7988701659899174;0.014893974636470842;1.0448343478876823;0.7990072666810946
75.273046;1.0444490440609249;0.8345142666837123;0.7990105146305423;-4.3540743012632404e-05;-4.169222865000442e-05;10.000046423043717;0.8335173005429726;0.015561894414553456;0.015561906891711507;0.7988691946706618;0.014893974836667575;1.044834401974451;0.7990063324697722
75.283046;1.0444487952466692;0.8345130680291974;0.7990094841792256;-4.444343578530493e-05;-4.255649531729373e-05;10.000046656305978;0.8335174146177348;0.015561894643861785;0.01556191010892975;0.798868225799319;0.014893975057853802;1.0448344581259403;0.7990054024109662
75.293046;1.0444486357545146;0.8345130942206581;0.7990095559580463;-4.444347132031454e-05;-4.25565096182672e-05;10.00004693079509;0.8335175219259237;0.015561895010549592;0.015561913238429101;0.7988682593580406;0.014893975301773577;1.0448345165695094;0.7990054759370643
75.303046;1.0444484733506345;0.8345119604814613;0.7990085169686182;-4.455056936959344e-05;-4.265903248151037e-05;10.000047250816717;0.8335176226226925;0.015561895505140354;0.015561916275616539;0.7988672953435386;0.014893975571409198;1.0448345775613244;0.7990045529633559
75.313046;1.0444483079271445;0.8345108223992193;0.7990074734545881;-4.465766744544063e-05;-4.2761557238184773e-05;10.000047619256533;0.8335177170800411;0.015561896118291918;0.015561919217468922;0.798866333828953;0.014893975869446918;1.04483464132301;0.7990036328568262
75.323046;1.0444481393934015;0.8345096798769086;0.7990064253563316;-4.47647652894446e-05;-4.28640840089176e-05;10.000048037644904;0.8335178058097167;0.01556189683916996;0.015561922060747215;0.7988653749491058;0.014893976197248502;1.044834708014321;0.7990027151997035
75.333046;1.0444479677691443;0.8345096882577739;0.7990064790572892;-4.476480042607374e-05;-4.2864106103967085e-05;10.000048507464458;0.8335178893606825;0.015561897654692493;0.015561924803013534;0.7988644188113575;0.014893976555856015;1.0448347778044453;0.7990017996617219
75.343046;1.0444477931232181;0.834508429238715;0.7990053194261716;-4.3716357039261064e-05;-4.186026462081207e-05;10.000049030688844;0.8335179682197796;0.015561898550680934;0.015561927445031086;0.79886446538505;0.014893976947617807;1.044834850909957;0.7990018858010992
75.353046;1.0444476154859974;0.8345072724277515;0.7990042580868253;-4.382345265471823e-05;-4.196279788990019e-05;10.000049608854136;0.8335180427391156;0.015561899513754326;0.015561929990839479;0.798863514436887;0.01489397737610487;1.0448349275349251;0.7990009737222458
75.363046;1.0444474348813226;0.8345072663366799;0.7990042992193711;-4.3823484837238225e-05;-4.196282647494037e-05;10.000050242612751;0.8335181131309409;0.015561900532564014;0.015561932446591705;0.7988625655377037;0.01489397784528212;1.044835007818788;0.7990000630670699
75.373046;1.0444472514135976;0.8345060999703852;0.7990032304241058;-4.3930577867714666e-05;-4.2065363877697286e-05;10.00005093225413;0.8335181795256397;0.015561901598173106;0.015561934820226175;0.7988616181358982;0.014893978359550909;1.044835091883283;0.7989991537615416
75.383046;1.0444469730545671;0.83450485520554;0.7990021583679;-4.483325607086915e-05;-4.2929641998480455e-05;10.00005167777832;0.8335182420345307;0.015561902704244457;0.01556193712059184;0.7988606716713834;0.014893978923617152;1.0448351799037146;0.7989982457923671
75.393046;1.0444467846579266;0.8345048351582727;0.7990021898075922;-4.4833283807859845e-05;-4.2929676360630685e-05;10.000052478153878;0.8335183007503749;0.015561903847187874;0.015561939355069727;0.7988607256702296;0.014893979540531477;1.044835272095226;0.7989983389254993
75.403046;1.0444465943575385;0.8345035479630647;0.7990010097480204;-4.378483102406304e-05;-4.1925845541341224e-05;10.000053330429575;0.8335183556943566;0.015561905025579364;0.015561941528108799;0.7988597797696428;0.014893980209568565;1.0448353686075054;0.798997433372833
75.413046;1.0444464024960718;0.8345023632714199;0.7989999298837426;-4.389191658111559e-05;-4.2028389042204415e-05;10.000054229464695;0.8335184067957605;0.015561906239111495;0.01556194364164365;0.7988588336759394;0.014893980927316312;1.0448354694250972;0.7989965287819155
75.423046;1.0444462093317413;0.8345023295029304;0.798999954377099;-4.3891939370190985e-05;-4.2028428389835864e-05;10.000055168369023;0.8335184539473988;0.0155619074880886;0.01556194569559716;0.7988578870888374;0.014893981690759166;1.0448355743798472;0.7989956249115453
75.433046;1.044446015046706;0.8345011354511995;0.798998870709589;-4.3999021635165214e-05;-4.21309750324515e-05;10.000056138760154;0.8335184971048649;0.015561908773033343;0.015561947688147502;0.7988579396564085;0.01489398249880607;1.0448356832050743;0.7989957212213665
75.443046;1.0444458197547943;0.8344999364916077;0.798997785375251;-4.410610228695674e-05;-4.223352320404643e-05;10.000057130893635;0.833518536352041;0.015561910093939656;0.015561949616704604;0.7988569910375859;0.01489398335224933;1.0448357954932768;0.7989948175587771
75.453046;1.044445623529982;0.8344987324962577;0.7989966984191668;-4.421318134281552e-05;-4.233607288573521e-05;10.000058134794555;0.833518571887369;0.015561911449672283;0.015561951479274435;0.7988560410095703;0.014893984253317264;1.044835910639754;0.7989939131978027
75.463046;1.044445426455537;0.8344985718735315;0.7989966137785406;-4.305765772183918e-05;-4.12297456602708e-05;10.00005914187302;0.8335186039727558;0.015561912837503463;0.015561953274909853;0.798855089457658;0.014893985205225132;1.044836027918332;0.7989930076252562
75.473046;1.0444452286613237;0.834497357607344;0.7989955239160745;-4.3164733702340354e-05;-4.133229835867276e-05;10.000060145630702;0.8335186328697162;0.015561914252877965;0.015561955003492087;0.7988541362506882;0.014893986211946783;1.0448361466201834;0.7989921004035675
75.483046;1.0444450303408772;0.8344961381290407;0.7989944330434382;-4.327180823824206e-05;-4.143485259267509e-05;10.00006114131317;0.8335186587472894;0.015561915690264888;0.015561956665282699;0.7988541811257546;0.014893987277403422;1.0448362661055446;0.7989921910144383
75.493046;1.044444739482985;0.8344959952494111;0.798994447965764;-4.4067399158479676e-05;-4.219663396060424e-05;10.000062125044638;0.833518681627058;0.015561917145088427;0.015561958259344146;0.7988532236523475;0.014893988403971485;1.0448363857668175;0.7989912795827967
75.503046;1.0444445408564087;0.8344947654914271;0.798993356656059;-4.417446983933458e-05;-4.229919015370408e-05;10.000063093299131;0.8335187014417281;0.015561918614742331;0.015561959782303236;0.7988522633097429;0.014893989591390513;1.044836504994363;0.7989903658817759
75.513046;1.044444342468616;0.8344935307688828;0.7989922662897158;-4.4281539220027345e-05;-4.2401747746325805e-05;10.000064042984448;0.8335187181480446;0.015561920097305448;0.015561961229434918;0.7988512996249589;0.014893990836561552;1.044836623165265;0.7989894500649107
75.523046;1.044444144566747;0.8344934467737204;0.7989922841872008;-4.428154735359663e-05;-4.2401801923054616e-05;10.000064971358507;0.8335187318090028;0.015561921589508435;0.015561962596415525;0.7988513322243681;0.014893992134995877;1.044836739631854;0.7989895322484746
75.533046;1.0444439473333784;0.8344920955659193;0.7989910959565457;-4.323307428322362e-05;-4.1397989150070625e-05;10.000065875614393;0.8335187426342092;0.015561923086025957;0.015561963879840133;0.7988503607724005;0.01489399348383646;1.044836853737661;0.7989886130457065
75.543046;1.0444437509000803;0.8344908470289703;0.7989900135994757;-4.334014003743744e-05;-4.15005501216058e-05;10.000066752725488;0.8335187509497113;0.015561924579960754;0.015561965077157644;0.7988493849406151;0.0148939948835683;1.0448369648871285;0.7989876924231828
75.553046;1.0444435554278078;0.8344907498542152;0.7989900413291169;-4.3340144620139135e-05;-4.150060727682577e-05;10.000067599548181;0.8335187570900701;0.01556192606341182;0.015561966187164263;0.7988484044564791;0.014893996336652535;1.044837072589783;0.7989867703991913
75.563046;1.0444433611276356;0.8344894931894213;0.7989889665081694;-4.344720799065559e-05;-4.160316994133021e-05;10.00006841280398;0.8335187613148819;0.01556192752825821;0.015561967210705466;0.7988474191390147;0.014893997845387658;1.0448371764021704;0.7989858469240174
75.573046;1.0444431682357043;0.8344882328801766;0.7989878954296508;-4.355427006008263e-05;-4.170573343344359e-05;10.000069189046899;0.8335187638060296;0.015561928967271455;0.015561968150344205;0.7988474288925133;0.014893999411250403;1.0448372758612954;0.7989859217954408
75.583046;1.044442977041245;0.8344869693289068;0.7989868278465914;-4.3661330709517416e-05;-4.180829778365803e-05;10.00006992489432;0.8335187646718222;0.015561930374573733;0.015561969008717338;0.7988464336939863;0.014894001035694646;1.0448373704910467;0.7989849954519125
75.593046;1.0444427879694194;0.834486751472074;0.7989867671952376;-4.250578980433717e-05;-4.070198555082073e-05;10.000070617524406;0.833518763932602;0.015561931745360762;0.015561969786838489;0.7988454335969666;0.014894002721918861;1.0448374598115042;0.7989840679662157
75.603046;1.0444425093990835;0.8344854090196919;0.7989857051069029;-4.3408417214107583e-05;-4.156627445237666e-05;10.000071265186229;0.8335187615158482;0.015561933075922742;0.015561970483276734;0.7988444287431707;0.014894004475953388;1.0448375433349364;0.7989831396908345
75.613046;1.0444423266912946;0.8344841382873341;0.7989846449016554;-4.35154717267038e-05;-4.166884018791773e-05;10.00007186740002;0.8335187572442799;0.01556193436431404;0.015561971093935012;0.7988444193356388;0.014894006305831032;1.044837620583463;0.7989832108464605
75.623046;1.044442148619109;0.8344840213751918;0.7989846923797307;-4.3515465479428534e-05;-4.166890285952833e-05;10.000072424784197;0.8335187508578706;0.015561935610896182;0.015561971612325158;0.7988434055960698;0.014894008220190743;1.0448376911133055;0.7989822822167448
75.633046;1.0444419762954607;0.8344827475495873;0.7989836343514181;-4.3622516145371625e-05;-4.1771469512396454e-05;10.000072938499862;0.8335187420996087;0.015561936818036661;0.015561972030325614;0.7988423877846809;0.014894010227022577;1.0448377545805345;0.7989813541446799
75.643046;1.0444418108524145;0.834481472724011;0.7989825767780602;-4.372956470830395e-05;-4.1874036274461854e-05;10.000073409454103;0.8335187307642318;0.015561937989320422;0.015561972339260136;0.7988413662319263;0.014894012332286117;1.044837810837763;0.798980427220317
75.653046;1.044441653430201;0.8344813528423687;0.7989826256755983;-4.372955215771529e-05;-4.187409929463164e-05;10.00007383812592;0.8335187166584568;0.01556193912877507;0.015561972531144634;0.7988403412802706;0.014894014538880044;1.0448378599449402;0.7989795020261818
75.663046;1.0444415051472953;0.834479970238643;0.7989814655263096;-4.268105617911917e-05;-4.087029281516077e-05;10.0000742254476;0.8335186995678056;0.015561940240381626;0.015561972599354323;0.7988403132164572;0.01489401684622754;1.0448379020897267;0.7989795788875723
