time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
75.673046;1.0444423627516208;0.8344794906845906;0.7989804074759084;-4.2861846720399485e-05;-4.104343065332014e-05;10.000074573506108;0.8335186793173311;0.015561941328005688;0.015561972538255033;0.7988392823208679;0.014894019250981636;1.0448379375177703;0.7989786585869894
75.683046;1.0444422356613259;0.8344793721233764;0.7989804551390968;-4.286182711557145e-05;-4.1043492682192407e-05;10.000074885261093;0.8335186558438695;0.01556194239502177;0.015561972341947975;0.7988382489544362;0.014894021749072008;1.044837966505256;0.7989777413717917
75.693046;1.0444421204631913;0.8344780995959793;0.7989793954455371;-4.296886409608419e-05;-4.114605794899545e-05;10.000075164361188;0.833518629165633;0.015561943443602183;0.015561972002965812;0.7988372135800859;0.014894024337558164;1.044837989348462;0.798976827623817
75.703046;1.0444419257544006;0.8344767553350502;0.7989783343289799;-4.387146110924855e-05;-4.2010337790538134e-05;10.000075415397822;0.8335185993305604;0.015561944474377885;0.015561971512404937;0.7988371767635583;0.014894027014246577;1.044838006311027;0.7989769174668191
75.713046;1.0444418368273787;0.8344766426877699;0.7989783777571703;-4.3871434935065144e-05;-4.2010399202002244e-05;10.000075643617938;0.8335185664199906;0.015561945485650543;0.0155619708610217;0.7988361391636737;0.014894029775282931;1.0448380175236094;0.7989760114494304
75.723046;1.0444417620828594;0.8344752699860801;0.79897720993107;-4.282292341865548e-05;-4.100659010711745e-05;10.000075854246532;0.8335185305401634;0.015561946472613108;0.015561970039775079;0.7988351014694012;0.014894032613393672;1.0448380229628245;0.7989751094908525
75.733046;1.0444417019821344;0.8344740070505361;0.7989761417990946;-4.292995104097659e-05;-4.1109154028336725e-05;10.000076052250456;0.8335184917942038;0.015561947429210415;0.015561969040009536;0.79883406432418;0.01489403551776099;1.0448380225083431;0.798974211592807
75.743046;1.0444416567556485;0.8344739024708363;0.7989761769372498;-4.2929918981111974e-05;-4.1109215542939476e-05;10.000076242497375;0.8335184502869284;0.015561948351372056;0.015561967854094477;0.7988340282880847;0.014894038474425643;1.0448380159497748;0.7989743175376038
75.753046;1.0444416264317529;0.8344726452147933;0.7989751023805627;-4.3036942928408835e-05;-4.1211779590230725e-05;10.000076429751852;0.833518406145252;0.015561949237681602;0.015561966476855118;0.798832993809021;0.014894041466818315;1.0448380029762163;0.7989734275512927
75.763046;1.044441610876258;0.834471390865064;0.7989740242378418;-4.314396527510539e-05;-4.1314343625953895e-05;10.000076618472212;0.8335183595007538;0.015561950088097777;0.01556196490673138;0.7988319611916271;0.01489404447617073;1.0448379832223924;0.7989725411536905
75.773046;1.0444416097859202;0.834470139499818;0.7989729421212052;-4.3250986166134784e-05;-4.141690755283074e-05;10.000076812680259;0.8335183104703224;0.015561950903684488;0.01556196314514057;0.7988309306162392;0.014894047482378088;1.0448379563668901;0.7989716578489383
75.783046;1.044441622730148;0.834470046717892;0.798972961923361;-4.325094790425669e-05;-4.141696875912473e-05;10.000077015471014;0.8335182592001366;0.01556195168701532;0.015561961194765982;0.7988299022043737;0.014894050465820558;1.0448379222353974;0.7989707770996185
75.793046;1.0444416492373307;0.8344686943466997;0.7989717679463042;-4.220242496359636e-05;-4.041315908918667e-05;10.000077228376762;0.8335182059102478;0.015561952441449124;0.015561959058366135;0.798829876056222;0.014894053408700697;1.0448378808065442;0.7989708982875855
75.803046;1.0444416887513754;0.8344674519628094;0.7989706712651079;-4.230944181686588e-05;-4.051572184835366e-05;10.000077451799925;0.833518150891291;0.015561953169399102;0.015561956738227635;0.798828852253972;0.014894056295213903;1.0448378321111127;0.7989700214467783
75.813046;1.0444416482405388;0.8344672942401589;0.7989706755580097;-4.310495408658627e-05;-4.12774888064987e-05;10.000077686051846;0.8335180944848565;0.01556195387123061;0.015561954235703697;0.7988278308917015;0.014894059111159895;1.0448377761551089;0.7989691462129592
75.823046;1.044441711211714;0.8344660575379023;0.7989695680598851;-4.321196743740724e-05;-4.1380049119592156e-05;10.00007793164107;0.8335180370659917;0.015561954546143907;0.015561951550930046;0.7988268121228562;0.014894061843214724;1.0448377129261148;0.7989682724770447
75.833046;1.0444417843761853;0.8344648235922189;0.7989684550030507;-4.331897977508055e-05;-4.148260867324906e-05;10.000078189074928;0.8335179790735902;0.015561955194126786;0.015561948682705336;0.7988267961787208;0.014894064477952258;1.0448376424439316;0.7989683999443467
75.843046;1.0444418667930597;0.8344647479002618;0.7989684426652562;-4.331893455338028e-05;-4.148266604551431e-05;10.000078458746437;0.8335179210698923;0.015561955816863272;0.01556194562836835;0.7988257833448911;0.014894067001208237;1.0448375648302457;0.798967528754384
75.853046;1.0444419576217825;0.8344634123288055;0.7989672157197792;-4.227040409755444e-05;-4.04788510238817e-05;10.000078740785431;0.8335178637495643;0.015561956418109117;0.015561942384858765;0.7988247739060955;0.014894069398706274;1.044837480325477;0.7989666584840045
75.863046;1.0444420560879812;0.8344621866243256;0.7989660854819721;-4.2377414055575075e-05;-4.0581408285327466e-05;10.000079034988408;0.8335178078785419;0.015561957004385594;0.01556193895083328;0.7988237681315123;0.014894071657546283;1.0448373892147682;0.798965788955725
75.873046;1.04444216147729;0.8344621194505437;0.7989660558056858;-4.237736673774257e-05;-4.058146328511946e-05;10.000079340983175;0.8335177541524974;0.015561957583944496;0.015561935327264251;0.7988237663322999;0.014894073767262976;1.0448372917749895;0.798965919926051
75.883046;1.044442273100101;0.8344608999217188;0.7989649139744875;-4.2484375560561825e-05;-4.068401879362497e-05;10.000079658383813;0.8335177030607165;0.015561958163705644;0.015561931516681041;0.7988227688893176;0.014894075720472317;1.04483718829652;0.7989650517327462
75.893046;1.0444423902126998;0.8344596837237588;0.7989637664387755;-4.259138392895581e-05;-4.0786573275131215e-05;10.000079986786421;0.8335176548867296;0.015561958747665508;0.01556192752345184;0.79882177618309;0.01489407751325235;1.0448370791062196;0.7989641842273439
75.903046;1.044442512003285;0.8344596264894366;0.798963719752282;-4.259133522885744e-05;-4.078662519270838e-05;10.00008032592877;0.8335176097856861;0.015561959338413806;0.015561923354736882;0.7988207884982246;0.014894079144240163;1.0448369645648854;0.7989633175079566
75.913046;1.0444426376638447;0.8344584171823529;0.7989625614831111;-4.269834283285321e-05;-4.088917731678897e-05;10.000080676150754;0.8335175678337038;0.015561959939312914;0.015561919020604368;0.7988208060036099;0.0148940806126439;1.0448368450493917;0.7989634515894611
75.923046;1.044442674172613;0.83445703050084;0.7989612958406247;-4.244535456801466e-05;-4.064705393941456e-05;10.000081038805254;0.833517529050107;0.015561960555188811;0.015561914533288259;0.7988198287970902;0.014894081917260927;1.0448367209237028;0.7989625870444812
75.933046;1.0444428052453836;0.8344569834194759;0.7989612346717091;-4.244530497610851e-05;-4.064710203767522e-05;10.000081416406926;0.8335174933821532;0.015561961191391659;0.01556190990564438;0.7988188569171196;0.014894083057075092;1.044836592575387;0.7989617238998461
75.943046;1.0444429377862812;0.8344557837662971;0.7989600631694487;-4.2552310899381396e-05;-4.0749649133702024e-05;10.000081812500905;0.8335174606590731;0.015561961851769777;0.01556190514931205;0.7988178902964226;0.014894084031561033;1.0448364605312914;0.7989608622978605
75.953046;1.0444430709345869;0.8344545866902651;0.7989588883161621;-4.265931703372026e-05;-4.0852194804141007e-05;10.000082231088081;0.8335174305995787;0.015561962537311019;0.01556190027433009;0.7988179287214203;0.014894084840126911;1.0448363255138802;0.7989610021063853
75.963046;1.044443203910225;0.8344545472544641;0.7989588171887182;-4.265926812403734e-05;-4.0852238631679705e-05;10.000082675708777;0.8335174028958448;0.015561963246937907;0.015561895290602312;0.7988169718408425;0.014894085482298152;1.0448361883935462;0.7989601435783779
75.973046;1.0444433360514673;0.8344533538562177;0.79895763778838;-4.276627559370637e-05;-4.095478133652465e-05;10.00008314892694;0.8335173772931859;0.015561963979278112;0.01556189020938614;0.7988160192225358;0.014894085959216714;1.044836050074176;0.7989592863228103
75.983046;1.044443466789336;0.8344520544600943;0.7989563546958258;-4.171774305903023e-05;-3.995094939682708e-05;10.000083652705877;0.833517353607087;0.015561964733320853;0.015561885043367044;0.7988150704253313;0.0148940862751593;1.0448359113123873;0.7989584300428991
75.993046;1.0444435956673466;0.8344520182090457;0.7989562798694799;-4.1717697427755556e-05;-3.995098880652814e-05;10.000084188788795;0.8335173316963478;0.015561965507677371;0.015561879805841531;0.7988141250353276;0.014894086437542038;1.044835772584089;0.7989575743995508
76.003046;1.0444437223878307;0.834450826454644;0.7989550985434016;-4.182470893296289e-05;-4.005352718244313e-05;10.000084757889628;0.8335173114429575;0.015561966300070094;0.015561874510231033;0.7988141826682612;0.014894086455332663;1.0448356341390905;0.7989577188402175
76.013046;1.0444438467938322;0.8344496342033947;0.7989539175212406;-4.1931722276608195e-05;-4.0156064164024686e-05;10.00008535847162;0.8335172927227222;0.015561967107994255;0.015561869169643402;0.7988132429706145;0.01489408633704622;1.044835496180651;0.7989568632427191
76.023046;1.0444439688053215;0.8344495964701292;0.7989538435607607;-4.1931682181191e-05;-4.015609937311564e-05;10.000085986764555;0.8335172753294829;0.01556196792926047;0.015561863795826344;0.7988123056024398;0.014894086089419622;1.0448353589916255;0.7989560068217181
76.033046;1.0444439961109402;0.8344483280363975;0.7989526642327582;-4.283423782390624e-05;-4.102032502436135e-05;10.000086637955214;0.8335172589301103;0.015561968761902285;0.015561858398670983;0.7988113702038069;0.014894085717530528;1.0448352229280677;0.7989551488264649
76.043046;1.0444441131064774;0.8344471317646706;0.7989514863352977;-4.29412572723046e-05;-4.112285666895766e-05;10.00008730755929;0.8335172431060167;0.015561969604442706;0.015561852986967748;0.7988114364005263;0.01489408522567235;1.044835088337184;0.7989552882280034
76.053046;1.0444442272993748;0.8344469824099375;0.798951314016622;-4.178568412593261e-05;-4.001651422527782e-05;10.000087992421394;0.8335172274124427;0.015561970455876227;0.015561847569367638;0.7988105038419592;0.01489408461736656;1.0448349555030825;0.7989544244843668
76.063046;1.0444443382170352;0.8344457830694353;0.7989501397831605;-4.1892709719173545e-05;-4.0119042767203475e-05;10.000088690589376;0.8335172114151534;0.01556197131449243;0.015561842154654762;0.7988095721984964;0.014894083894835578;1.0448348246671437;0.7989535566029858
76.073046;1.0444444451403867;0.8344445822694022;0.7989489677014756;-4.1999738686666863e-05;-4.022156959404191e-05;10.000089399838615;0.8335171947035045;0.015561972177124227;0.015561836750834689;0.7988086411055906;0.014894083059255298;1.044834696027334;0.7989526838993578
76.083046;1.0444445471865307;0.8344445355209601;0.7989489042686108;-4.199971676854039e-05;-4.0221595250818186e-05;10.000090116537999;0.8335171768927524;0.015561973040262796;0.015561831363587594;0.7988087101416594;0.014894082111717983;1.0448345696228247;0.7989528056607791
76.093046;1.0444446434783445;0.8344433316689317;0.798947736792502;-4.210675304567433e-05;-4.0324118256482266e-05;10.000090836395888;0.8335171576494734;0.015561973901643475;0.015561825995918172;0.7988077788906537;0.014894081054082029;1.0448344452362135;0.798951921824721
76.103046;1.044444733241885;0.8344421261817413;0.7989465716347756;-4.2213793243651094e-05;-4.042663920122345e-05;10.000091556288682;0.8335171367024239;0.015561974760177283;0.015561820649379502;0.7988068469930403;0.01489407988912364;1.0448343224428231;0.7989510318504848
76.113046;1.044444815701463;0.834442074518267;0.7989465150907643;-4.221378301896496e-05;-4.0426658682165616e-05;10.000092275127374;0.8335171138108702;0.015561975614461371;0.015561815325313973;0.7988059141433216;0.014894078619999548;1.044834200711725;0.7989501353323787
76.123046;1.0444448899840792;0.8344407584270975;0.7989452517911377;-4.116529016647725e-05;-3.9422802013957575e-05;10.000092992957558;0.8335170887263699;0.015561976462258256;0.01556181002569756;0.7988059801131117;0.014894077249725107;1.0448340794983801;0.7989502316740863
76.133046;1.0444449552238635;0.8344395474529724;0.798944092981535;-4.1272342407993534e-05;-3.952531639984178e-05;10.00009370988081;0.8335170611523292;0.015561977301921812;0.015561804754440148;0.7988050447624442;0.014894075781256991;1.0448339583793478;0.7989493208319932
76.143046;1.0444449184317621;0.834439416304641;0.7989440423995842;-4.2067874068670045e-05;-4.028701335220054e-05;10.000094426210262;0.8335170307208203;0.015561978133268041;0.015561799518522315;0.7988041079518162;0.014894074217771275;1.0448338371755848;0.7989484022865552
76.153046;1.0444449634660877;0.8344382014078258;0.7989428873131247;-4.217493275819006e-05;-4.0389522391385794e-05;10.000095142987051;0.8335169970554626;0.015561978956322633;0.015561794327764326;0.7988031694367708;0.01489407256274755;1.0448337159479113;0.7989474757504222
76.163046;1.044444997474272;0.8344369846523972;0.7989417340246723;-4.228199494997923e-05;-4.049202931158309e-05;10.000095861650236;0.8335169598993578;0.01556197977041709;0.0155617891934193;0.7988032288960024;0.014894070820562069;1.0448335948719232;0.7989475408113061
76.173046;1.044445019839513;0.8344369218239285;0.79894168888144;-4.2282007125152654e-05;-4.049203583896242e-05;10.000096583191619;0.8335169191570952;0.015561980575104157;0.01556178412604224;0.798802286053644;0.014894068997218731;1.044833474105666;0.7989465975780388
76.183046;1.0444450299030192;0.8344355952529481;0.7989404366443307;-4.1233534702590205e-05;-3.948816513622897e-05;10.000097307777423;0.8335168748109636;0.015561981370935507;0.01556177913350159;0.7988013407299323;0.014894067099797372;1.0448333537353556;0.7989456456213048
76.193046;1.044445027060882;0.8344343751860465;0.7989392888193133;-4.134060651060433e-05;-3.959066568732781e-05;10.000098034863028;0.8335168268267512;0.015561982159114132;0.015561774220883437;0.7988013927951761;0.014894065135210653;1.0448332337903625;0.798945684549065
76.203046;1.0444450109178465;0.8344343106751413;0.7989392495717108;-4.134062811365486e-05;-3.9590665938378306e-05;10.000098763343946;0.8335167750981388;0.015561982940748462;0.015561769392322868;0.7988004420963064;0.014894063109979216;1.0448331142711653;0.7989447145844611
76.213046;1.0444449812753636;0.8344330910733684;0.7989381064679588;-4.1447706232246056e-05;-3.9693162499618885e-05;10.000099491878041;0.8335167194215581;0.015561983716170694;0.015561764652717355;0.7987994883990946;0.014894061031109003;1.0448329951720652;0.798943735522968
76.223046;1.0444449379787413;0.8344318722081486;0.7989369661002883;-4.155478760729253e-05;-3.979565718986572e-05;10.000100219345635;0.8335166595092554;0.015561984485024941;0.015561760008391;0.7987985313883303;0.014894058906411016;1.044832876485431;0.7989427473903505
76.233046;1.0444448807906908;0.8344318097412425;0.7989369349684481;-4.155481897592645e-05;-3.9795651813391816e-05;10.000100945041853;0.8335165950302242;0.015561985246772648;0.01556175546773868;0.7987985707351413;0.01489405674400859;1.0448327582202488;0.7989427500757434
76.243046;1.0444448093610696;0.8344305925349033;0.79893580037618;-4.166190705257239e-05;-3.989814296585698e-05;10.000101668945774;0.8335165256424439;0.015561986000178088;0.015561751041496376;0.7987976061666269;0.01489405455275816;1.0448326405094681;0.7989417440380856
76.253046;1.0444446310792126;0.8344291951482772;0.7989345661503091;-4.140897851500539e-05;-3.965593467633898e-05;10.000102392222328;0.8335164510052159;0.015561986742760575;0.015561746741391238;0.7987966374794834;0.014894052343307334;1.0448325236898461;0.7989407292629785
76.263046;1.044444530240901;0.8344291344759238;0.7989345437267047;-4.1409019986542514e-05;-3.965592442994365e-05;10.000103117070404;0.8335163708103355;0.015561987471503181;0.015561742578831453;0.7987956645301578;0.014894050128166641;1.0448324082157407;0.7989397059299271
76.273046;1.0444444146460232;0.8344279184412919;0.798933417855766;-4.1516116916145785e-05;-3.975841001958915e-05;10.000103845877538;0.8335162848230583;0.015561988183239919;0.015561738564749161;0.7987956872377224;0.014894047920917784;1.044832294523538;0.7989396740343673
76.283046;1.0444442845443183;0.8344278579558609;0.7989334013541625;-4.151616471410354e-05;-3.975839713527058e-05;10.000104580560986;0.8335161928804672;0.015561988874346998;0.01556173470891446;0.7987947055535839;0.01489404573545795;1.0448321829835034;0.7989386340820547
76.293046;1.0444441402995595;0.8344266417566583;0.7989322815917218;-4.16232676802053e-05;-3.986088024871727e-05;10.000105322481224;0.8335160948557548;0.015561989541288696;0.015561731018572899;0.7987937193836758;0.01489404358518573;1.044832073926486;0.7989375860836849
76.303046;1.0444439822944254;0.8344254251525418;0.7989311651008828;-4.1730373450730655e-05;-3.996336216410787e-05;10.000106072769432;0.8335159906511408;0.01556199018164261;0.015561727497841934;0.7987927285617804;0.014894041482108433;1.044831967677113;0.7989365302795215
76.313046;1.0444438108568896;0.8344253634018375;0.798931158410616;-4.173042963839676e-05;-3.996334566339239e-05;10.000106832325109;0.8335158802252783;0.015561990794406158;0.015561724148207738;0.7987927329481768;0.014894039437150387;1.0448318645367045;0.7989364667664249
76.323046;1.0444436262925976;0.8344240380838848;0.7989299464061431;-4.0681999378307417e-05;-3.895945169722543e-05;10.000107601083418;0.8335157635719204;0.015561991379558606;0.015561720969375505;0.7987917325482873;0.014894037461148315;1.0448317647121752;0.7989353961303846
76.333046;1.0444434290034144;0.834422818593561;0.7989288405725963;-4.0789112438686595e-05;-3.9061929963665487e-05;10.000108377602965;0.8335156406777845;0.015561991937504516;0.015561717960070137;0.7987907274956698;0.014894035564255679;1.0448316682359746;0.7989343183673197
76.343046;1.0444432195545224;0.8344227531939307;0.7989288448687708;-4.078917522365706e-05;-3.9061909784656856e-05;10.000109159705385;0.833515511548886;0.015561992468791969;0.015561715119600679;0.7987897179523215;0.014894033754651408;1.0448315749307238;0.7989332335899701
76.353046;1.0444429986348096;0.8344215305952052;0.7989277465079488;-4.089629190852023e-05;-3.9164385570945065e-05;10.000109945131438;0.8335153762190127;0.015561992973624858;0.015561712449735027;0.7987897040676653;0.01489403203864581;1.0448314844608546;0.7989331417168578
76.363046;1.04444267468559;0.8344202324461286;0.7989266515995953;-4.1798923348487976e-05;-4.0028528354437604e-05;10.000110731243968;0.8335152347011264;0.015561993451551365;0.015561709954048916;0.7987886859933744;0.014894030421220885;1.0448313964632423;0.7989320432162295
76.373046;1.0444424327197677;0.8344201616614243;0.7989266662139719;-4.179899040896582e-05;-4.0028504588100975e-05;10.000111514371504;0.8335150869909963;0.015561993902285211;0.015561707635210455;0.7987876639018239;0.014894028905542617;1.0448313106750289;0.798930938101015
76.383046;1.0444421807544089;0.8344189333233181;0.7989255771011412;-4.190610952921825e-05;-4.013097589021812e-05;10.000112290057837;0.8335149331041843;0.015561994326379289;0.015561705494410723;0.7987866379861762;0.014894027491769973;1.0448312269790765;0.7989298266334027
76.393046;1.0444419188850722;0.834417595820813;0.7989243876123479;-4.085768830495651e-05;-3.912707260380842e-05;10.000113054251138;0.8335147730703628;0.015561994724884306;0.015561703532587044;0.7987866084421761;0.014894026176816873;1.04483114536365;0.7989297089795198
76.403046;1.0444416471915896;0.8344175187238263;0.7989244085276427;-4.085775771601927e-05;-3.912704574930562e-05;10.00011380418502;0.8335146069305072;0.015561995099288194;0.01556170174999636;0.7987855754704225;0.01489402495648307;1.044831065857807;0.7989285859138564
76.413046;1.0444413658372493;0.8344162838441581;0.7989233239737874;-4.0964878761658536e-05;-3.9229514149325396e-05;10.000114538509512;0.8335144347492509;0.015561995451651125;0.015561700144516945;0.7987845393010704;0.014894023828044285;1.044830988498256;0.7989274577824585
76.423046;1.0444410751314033;0.8344150466571627;0.7989222396795509;-4.107200020452718e-05;-3.933198168162912e-05;10.000115257166238;0.8335142565993354;0.015561995783660798;0.015561698710327329;0.7987845002139609;0.014894022790429779;1.044830913327803;0.7989273250056709
76.433046;1.044440775538382;0.8344149626320758;0.7989222613698191;-4.1072070780726985e-05;-3.933195216752543e-05;10.000115961069897;0.8335140725653541;0.01556199609569285;0.015561697437733273;0.7987834585717658;0.014894021842892112;1.0448308403851947;0.7989261885498155
76.443046;1.04444046756121;0.8344137206214689;0.7989211756709685;-4.1179192545109854e-05;-3.943441786338855e-05;10.00011665148645;0.8335138827982305;0.01556199638823559;0.015561696314637134;0.7987824148592145;0.014894020984397795;1.044830769638948;0.798925048860036
76.453046;1.044440151605046;0.8344123690875361;0.7989199859178806;-4.013077312263222e-05;-3.843050902973331e-05;10.000117329260025;0.8335136875530693;0.015561996664009148;0.015561695328434773;0.7987813696681475;0.014894020214257448;1.0448307009038011;0.7989239065786444
76.463046;1.044439827984698;0.8344122777597593;0.7989200030107333;-4.0130843513762714e-05;-3.843047661572778e-05;10.000117994063917;0.8335134871698389;0.015561996927541816;0.015561694467100816;0.7987813236269895;0.014894019533412187;1.0448306338580209;0.7989237621864885
76.473046;1.0444394970303168;0.834411028751884;0.798918911234732;-4.0237964770884074e-05;-3.8532939394335096e-05;10.000118643930676;0.8335132820350813;0.015561997183968578;0.015561693719860631;0.7987802773371906;0.014894018944708884;1.0448305681821028;0.7989226166388967
76.483046;1.0444390668995813;0.8344108597825926;0.7989189227979162;-4.103354020244921e-05;-3.9294565873464535e-05;10.00011927529114;0.833513072565101;0.0155619974390445;0.015561693077451299;0.7987792313311818;0.01489401845145176;1.0448305036936798;0.7989214702908674
76.493046;1.0444387225195881;0.8344096076793407;0.7989178245608363;-4.114065978037383e-05;-3.939702588733018e-05;10.000119883759146;0.8335128592048967;0.01556199769861146;0.015561692531548339;0.7987781860444395;0.014894018055874782;1.044830440339603;0.7989203235988768
76.503046;1.0444383720368127;0.8344083547420023;0.7989167225187043;-4.124777899815592e-05;-3.9499485220048313e-05;10.000120465568717;0.8335126424137158;0.015561997967582801;0.015561692074301072;0.7987781418466493;0.014894017758341732;1.0448303780882;0.7989201767761973
76.513046;1.044438015830938;0.8344082570793777;0.7989167228785152;-4.1247847751079514e-05;-3.9499448896743584e-05;10.000121018599582;0.8335124226358844;0.015561998250306457;0.015561691698630234;0.7987770991357575;0.014894017557036435;1.0448303169159077;0.7989190304947211
76.523046;1.0444376544311258;0.8344068972032271;0.7989155103741017;-4.019942478809342e-05;-3.849553357781926e-05;10.000121542185648;0.8335122002968419;0.015561998551670673;0.015561691398533145;0.7987760583836493;0.014894017448577428;1.0448302568907135;0.798917884864318
76.533046;1.0444372886401094;0.8344056454524676;0.798914396388794;-4.030654217043684e-05;-3.859799158493133e-05;10.000122036813572;0.8335119758201519;0.015561998877489262;0.0155616911692376;0.7987760200767826;0.014894017428928796;1.0448301981697012;0.7989177399424927
76.543046;1.0444369194541268;0.8344055510049649;0.7989143847809436;-4.0306608643934463e-05;-3.859795429961565e-05;10.000122504697638;0.8335117496195034;0.015561999234029036;0.015561691007483747;0.7987749846609802;0.014894017493647972;1.0448301408974012;0.7989165962268441
76.553046;1.0444365478714952;0.8344043033877829;0.798913262761624;-4.0413724130182406e-05;-3.870041205752161e-05;10.000122949841902;0.8335115220676221;0.015561999626911122;0.015561690911347811;0.798773952569699;0.014894017638159408;1.044830085113451;0.7989154536249297
76.563046;1.0444361747978603;0.834403058679935;0.7989121367055763;-4.0520838611643214e-05;-3.880286988077881e-05;10.00012337682977;0.833511293483104;0.015562000059918521;0.015561690878700086;0.7987729242668044;0.014894017858391739;1.0448300306887188;0.798914312175504
76.573046;1.0444367967640222;0.8344037684471558;0.7989121130423116;-4.059463653794493e-05;-3.8873392798479404e-05;10.000123789408603;0.8335110641504035;0.015562000534617785;0.015561690904639278;0.7987729002301157;0.014894018151041761;1.0448299773264957;0.7989141717168363
76.583046;1.0444364229313357;0.8344025311660285;0.7989109791373367;-4.0701749031075136e-05;-3.8975850915850726e-05;10.000124189603739;0.8335108343442456;0.015562001051015252;0.015561690979820166;0.7987718808930737;0.014894018513358339;1.0448299246664319;0.7989130325975213
76.593046;1.0444359572671364;0.834401117686965;0.7989097389429001;-4.0448814985790676e-05;-3.8733587264394717e-05;10.000124578018752;0.8335106043564707;0.015562001608190082;0.015561691091015843;0.7987708665815006;0.014894018943022964;1.044829872369601;0.7989118946179111
76.603046;1.0444355846531705;0.8344010457198907;0.7989097039548015;-4.0448875486064636e-05;-3.873355123447884e-05;10.00012495478648;0.8335103745339301;0.015562002204041093;0.01556169122321349;0.7987698574610831;0.014894019438015464;1.0448298201211683;0.7989107576754702
76.613046;1.0444352131887444;0.8343998239477527;0.7989085588800667;-4.055598379245294e-05;-3.883600980834077e-05;10.000125319837144;0.8335101452741706;0.01556200283519625;0.015561691361560532;0.7987698535423482;0.014894019995434856;1.0448297676265328;0.7989106214082614
76.623046;1.044434843177539;0.8343997638620639;0.7989085163675769;-4.055604202429366e-05;-3.883597523880691e-05;10.000125672998848;0.8335099169549987;0.015562003498169464;0.015561691492321443;0.7987688547809486;0.014894020609893593;1.0448297145775336;0.7989094859373218
76.633046;1.0444344748874241;0.8343985545888026;0.7989073634504915;-4.066314784938195e-05;-3.893843553189396e-05;10.000126014327982;0.8335096898605779;0.01556200419046032;0.015561691603161447;0.7987678611752079;0.014894021273290101;1.0448296605972422;0.7989083508851863
76.643046;1.044434108517122;0.8343973517206832;0.7989062062211322;-4.077025229421467e-05;-3.904089684009245e-05;10.000126344249509;0.8335094641683778;0.015562004909853797;0.01556169168308602;0.7987678727349666;0.01489402197547249;1.0448296052597987;0.798908215976703
76.653046;1.0444337441105185;0.8343973107360834;0.7989061508750113;-4.077030644210983e-05;-3.904086531254029e-05;10.00012666402031;0.8335092399907117;0.015562005653097663;0.01556169172219318;0.7987668894049793;0.014894022704819997;1.0448295481495848;0.7989070815857892
76.663046;1.0444333815451334;0.8343960133215171;0.7989048821759788;-3.9721865874489426e-05;-3.803695515545953e-05;10.000126976505722;0.8335090173851213;0.015562006415913992;0.015561691711663527;0.7987659110787749;0.014894023448736282;1.0448294888944993;0.7989059476079595
76.673046;1.044433020734473;0.8343948288180996;0.7989037116185227;-3.9828966190208846e-05;-3.8139419972842203e-05;10.000127286239954;0.8335087963100538;0.015562007193327359;0.015561691644334812;0.7987649376621418;0.014894024193648587;1.0448294271712697;0.798904814080997
76.683046;1.0444326618956123;0.8343948053509106;0.798903643297037;-3.982901630806938e-05;-3.813939206720116e-05;10.00012759883171;0.8335085766338065;0.01556200797903866;0.015561691515383341;0.7987649691115918;0.0148940249253382;1.0448293626727394;0.7989046808275272
76.693046;1.0444323056397515;0.8343936314723864;0.7989024647687277;-3.9936114025428956e-05;-3.824185932382924e-05;10.000127920745498;0.8335083582123476;0.015562008765100499;0.015561691321932915;0.7987640054545576;0.01489402563018836;1.044829295069215;0.7989035481595735
76.703046;1.0444319528688732;0.8343924623939748;0.7989012828115858;-4.004321048672487e-05;-3.8344327779456095e-05;10.000128259077927;0.8335081409041204;0.015562009543341622;0.015561691061827707;0.7987630468093558;0.014894026295812927;1.0448292239874226;0.798902415880424
76.713046;1.044431512357514;0.8343923796151457;0.7989012042618648;-4.083874574525785e-05;-3.9105947644875656e-05;10.00012862047656;0.833507924505041;0.015562010307437632;0.015561690733512587;0.7987630933969831;0.014894026911540282;1.0448291489809156;0.7989022838495725
76.723046;1.04443116959071;0.834391219207298;0.7989000169860405;-4.094583873840737e-05;-3.920841730759171e-05;10.00012901047624;0.8335077087358197;0.015562011052977182;0.015561690337335458;0.7987621455313564;0.014894027470027698;1.0448290695413256;0.7989011524830667
76.733046;1.0444308332290904;0.8343911111225145;0.7988998316897876;-3.979034060468829e-05;-3.810202122230357e-05;10.000129434159788;0.8335074933062968;0.015562011775376106;0.01556168987599537;0.7987612035786349;0.014894027967715938;1.044828985198948;0.7989000216992779
76.743046;1.044430504066486;0.8343899579634007;0.7988986410485545;-3.989743137485567e-05;-3.820449277182126e-05;10.000129896501655;0.8335072779762996;0.015562012468264021;0.015561689352882805;0.7987602678816887;0.014894028402641911;1.0448288955907516;0.7988988916594404
76.753046;1.044430182790445;0.8343888078585369;0.7988974494378994;-4.000452110533692e-05;-3.830696511833562e-05;10.000130401676264;0.8335070625971445;0.015562013123881452;0.015561688770511959;0.7987603386773028;0.014894028772158514;1.044828800446736;0.7988987624491508
76.763046;1.0444298699609744;0.8343888161240782;0.7988973638272944;-4.000456207130878e-05;-3.830694529298818e-05;10.000130952287952;0.8335068471222338;0.01556201373468093;0.0155616881309236;0.7987594160864776;0.014894029072501784;1.044828699646277;0.7988976347549761
76.773046;1.0444295659634266;0.8343876715392503;0.7988961721188335;-4.0111649828301184e-05;-3.8409418997242586e-05;10.000131548626037;0.8335066315709138;0.015562014295012694;0.015561687436425676;0.7987585001957673;0.014894029299294915;1.0448285932803747;0.7988965087409055
76.783046;1.0444292709958218;0.8343865294856674;0.7988949813479741;-4.021873653815445e-05;-3.851189326189084e-05;10.00013218839386;0.8335064159721914;0.015562014802051887;0.015561686689214543;0.7987585911123213;0.01489402944819579;1.0448284815575977;0.7988963844475733
76.793046;1.0444289850691757;0.8343865453131363;0.7988948985031984;-4.0218774335491784e-05;-3.8511875142531655e-05;10.000132867600595;0.8335062003048024;0.015562015255273813;0.015561685890736414;0.7987576889533078;0.014894029515455272;1.0448283646836463;0.7988952622831829
76.803046;1.0444287080082404;0.8343853007303789;0.7988936088470134;-3.9170316462482344e-05;-3.750797655570909e-05;10.000133581489933;0.8335059844869928;0.015562015655616827;0.015561685041995657;0.7987567938378826;0.014894029497768538;1.0448282428363191;0.7988941420985449
76.813046;1.0444284395166556;0.8343841652384613;0.7988924241336838;-3.927739948972062e-05;-3.761045233989508e-05;10.000134324754937;0.8335057684665018;0.015562016005304912;0.01556168414523715;0.7987559058763875;0.014894029392242459;1.0448281162046753;0.7988930240242977
76.823046;1.044428087010075;0.8343841134001337;0.7988923484922759;-4.00729144334036e-05;-3.837207250146247e-05;10.000135092046554;0.8335055523202254;0.01556201630701012;0.015561683205378773;0.7987560251358131;0.014894029197252004;1.0448279850793012;0.7988929081464229
76.833046;1.0444278346322136;0.8343829812987426;0.7988911693697286;-4.017999344479197e-05;-3.847454825000549e-05;10.00013587884677;0.8335053362757904;0.015562016562710671;0.01556168222881139;0.7987551516122973;0.01489402891296354;1.0448278499289931;0.7988917951190089
76.843046;1.044427589854803;0.8343830059959881;0.7988910994576953;-4.018002426429432e-05;-3.8474532623983944e-05;10.000136681726985;0.8335051207185781;0.015562016774185877;0.015561681220768026;0.798754285256393;0.014894028541356165;1.0448277113527742;0.7988906850663485
76.853046;1.0444273524776353;0.8343818761998965;0.7988899259594021;-4.028710021000701e-05;-3.857700924485895e-05;10.000137498258203;0.8335049062013005;0.015562016944106393;0.015561680184267684;0.798754426054959;0.01489402808638402;1.0448275699507843;0.7988905781089931
76.863046;1.0444271223557595;0.8343807473155235;0.7988887552406375;-4.039417461735666e-05;-3.8679486208397606e-05;10.000138326997138;0.8335046933719935;0.015562017076015957;0.01556167912049179;0.7987535740796019;0.014894027553438266;1.0448274262629507;0.7988894748657723
76.873046;1.044426899353308;0.8343806677102894;0.7988885911899087;-3.923865862814828e-05;-3.75730976595263e-05;10.000139166921048;0.8335044828427415;0.015562017174073661;0.015561678029448304;0.7987527294489865;0.014894026947903982;1.0448272807809142;0.7988883753481323
76.883046;1.0444266832969358;0.8343795402622725;0.7988874260281306;-3.934573007784446e-05;-3.767557514363362e-05;10.000140016242437;0.8335042751107361;0.015562017242994748;0.015561676910621759;0.7987518922817509;0.014894026274103887;1.0448271339836905;0.7988872796052018
76.893046;1.0444264740074813;0.8343784133722963;0.7988862636178915;-3.945280014083107e-05;-3.7778052860563504e-05;10.00014087164557;0.833504070562328;0.015562017287146884;0.015561675762711417;0.7987520626828214;0.014894025535590992;1.0448269864101034;0.7988871873878601
76.903046;1.0444262714087647;0.8343784425018683;0.798886210362206;-3.945282221374957e-05;-3.777803894331697e-05;10.00014172856764;0.8335038695058697;0.015562017309258653;0.015561674583341373;0.7987512406889062;0.0148940247361811;1.044826838714649;0.7988860989372192
76.913046;1.0444260755479868;0.8343773164096175;0.7988850536377539;-3.9559889707668106e-05;-3.788051698944518e-05;10.000142581852462;0.8335036721822034;0.015562017310441274;0.015561673370162173;0.7987504261727897;0.014894023880154383;1.0448266916208986;0.7988850140504932
76.923046;1.0444258865214158;0.8343773459296316;0.79888500643497;-3.955990938696528e-05;-3.7880503227454075e-05;10.000143425958116;0.8335034787527232;0.015562017290989489;0.015561672121795532;0.7987506188483711;0.014894022971346005;1.0448265458071082;0.7988849326269718
76.933046;1.0444257044329943;0.8343762197156661;0.7988838563684192;-3.966697469356124e-05;-3.7982981227242846e-05;10.000144254911504;0.8335032893251679;0.015562017250578859;0.01556167083773075;0.7987498183653158;0.014894022012257903;1.0448264018425721;0.7988838551635157
76.943046;1.0444254371383896;0.834374912346594;0.7988826077197726;-3.9413969056419185e-05;-3.774071333855337e-05;10.000145062625593;0.8335031040197175;0.015562017188950183;0.01556166951834612;0.7987490243258316;0.014894021004254451;1.044826260151593;0.7988827816953696
76.953046;1.0444252691834444;0.834374940834555;0.7988825723404989;-3.941398587318207e-05;-3.774069900039523e-05;10.00014584354708;0.8335029229910131;0.015562017107677113;0.015561668165612703;0.7987482362629669;0.014894019948730545;1.0448261209336827;0.7988817124381
76.963046;1.0444251082881584;0.8343738133363874;0.79888143532109;-3.952104741292295e-05;-3.784317495735949e-05;10.000146593358833;0.833502746409537;0.015562017011087208;0.015561666784268327;0.7987484536914152;0.014894018848092046;1.0448259841585588;0.7988816473799569
76.973046;1.0444249542794395;0.8343726854350088;0.7988803033287012;-3.96281081613432e-05;-3.7945650242779756e-05;10.000147309234434;0.833502574444058;0.015562016905244645;0.015561665382059489;0.7987476761547191;0.0148940177059766;1.0448258496598926;0.798880586997242
76.983046;1.0444248069406052;0.8343727126528555;0.7988802829156075;-3.962812257850298e-05;-3.794563389615006e-05;10.00014798908344;0.8335024072340801;0.015562016796508451;0.015561663968158806;0.7987469032078822;0.01489401652668099;1.0448257171916513;0.7988795312461369
76.993046;1.044424666120655;0.8343715837963787;0.7988791613876048;-3.9735181741360986e-05;-3.804810731860663e-05;10.000148630793333;0.8335022448976502;0.015562016691415647;0.015561662551296726;0.798747134365042;0.014894015314050298;1.0448255864543068;0.7988794800569955
77.003046;1.0444245317464158;0.8343716097915312;0.798879151469212;-3.973519446050444e-05;-3.804808880291703e-05;10.000149232513401;0.8335020875920025;0.01556201659735208;0.015561661138883603;0.7987463690626292;0.014894014070736775;1.044825457114738;0.7988784338154004
77.013046;1.0444244038246326;0.8343703723658544;0.7988779378361823;-3.868670953968595e-05;-3.704418572257805e-05;10.000149793385093;0.8335019355123443;0.015562016522517578;0.015561659737261138;0.7987456066801703;0.01489401279750276;1.0448253288282994;0.7988773922906747
77.023046;1.0444242824317436;0.8343692410877307;0.7988768316823462;-3.879376580512486e-05;-3.7146655249192544e-05;10.00015031365613;0.8335017887738946;0.0155620164753027;0.015561658352654517;0.7987458465634951;0.014894011492206377;1.044825201326307;0.7988773551293213
77.033046;1.0444241676320885;0.8343692644992377;0.7988768366684086;-3.8793775442936384e-05;-3.7146632377738106e-05;10.000150793756648;0.8335016473173371;0.015562016464061157;0.015561656991547775;0.7987450880336824;0.014894010150769249;1.044825074475436;0.7988763224158865
77.043046;1.0444240594464713;0.8343681316658836;0.798875739760998;-3.890082955255668e-05;-3.72490984989791e-05;10.000151233585198;0.8335015109735848;0.015562016496855213;0.015561655660055504;0.7987443304485594;0.014894008770246117;1.0448249482086558;0.7988752937643406
77.053046;1.044423957953319;0.8343669983403333;0.7988746469515673;-3.900788258714287e-05;-3.735156270277255e-05;10.000151632985508;0.8335013795822694;0.015562016580534094;0.015561654363290366;0.7987435732615034;0.014894007349943382;1.0448248224347987;0.7988742690921359
77.063046;1.0444237711293336;0.8343669465374981;0.7988746641224921;-3.9803353467740325e-05;-3.811315504756061e-05;10.000151992129158;0.8335012529920595;0.015562016720255535;0.015561653105572866;0.7987438159986221;0.014894005889697373;1.044824697050575;0.7988742481966298
77.073046;1.044423683740784;0.8343658127682717;0.7988735781556928;-3.9910403383127454e-05;-3.821561424250839e-05;10.000152310958084;0.8335011310038049;0.015562016919800591;0.015561651890886697;0.798743058223256;0.01489400438859957;1.0448245720335867;0.7988732313600084
77.083046;1.0444236037462258;0.8343657274119851;0.7988734988930366;-3.8754865818612425e-05;-3.710920764387047e-05;10.000152588968524;0.8335010133724688;0.015562017181551462;0.015561650722475711;0.7987422995511515;0.014894002845760224;1.0448244475102886;0.7988722183404446
77.093046;1.0444235312078962;0.8343645934413456;0.7988724182228951;-3.8861914330573046e-05;-3.721166308402079e-05;10.000152825907616;0.8335008998120511;0.015562017506233537;0.015561649602507109;0.7987425396723529;0.014894001261829952;1.0448253237569327;0.7988722089742156
77.103046;1.0444234661176042;0.8343634592394735;0.7988713396985652;-3.896896248841953e-05;-3.731411676484998e-05;10.00015302184115;0.8335007899567853;0.015562017893188845;0.015561648533295601;0.798741778339385;0.014893999639130255;1.0448252011434505;0.7988712036804966
77.113046;1.0444234084356887;0.8343634801932917;0.7988713693653824;-3.896896603509034e-05;-3.731407900759418e-05;10.000153176244092;0.8335006833455587;0.015562018340781499;0.015561647518394704;0.7987410152972354;0.014893997980083151;1.044825080041405;0.7988702023224882
77.123046;1.0444233580425901;0.8343623450279525;0.7988702941391534;-3.907601399144732e-05;-3.741652928417443e-05;10.000153287662577;0.8335005794728417;0.015562018846072886;0.015561646561730681;0.7987412501760246;0.014893996285738583;1.0448249607575097;0.7988702046769228
77.133046;1.0444233147108544;0.8343623645931499;0.7988703264245135;-3.907601756868265e-05;-3.7416488152553673e-05;10.000153354144151;0.8335004778766741;0.015562019404292776;0.015561645666687607;0.7987404824715565;0.014893994555122853;1.0448248434880454;0.7988692109809931
77.143046;1.0444232781578233;0.8343612275111049;0.7988692530954226;-3.9183065728626156e-05;-3.751893508306752e-05;10.000153373211708;0.8335003782177174;0.015562020009793521;0.015561644836204156;0.7987397116400787;0.014893992784978436;1.044824728260409;0.7988682209433859
77.153046;1.0444232481021523;0.8343600889162128;0.7988681800578276;-3.929011405485816e-05;-3.7621380386856295e-05;10.000153341217763;0.8335002802804291;0.015562020658371832;0.015561644072608084;0.7987389371857686;0.014893990969847103;1.044824614950327;0.7988672344735316
77.163046;1.0444232242630336;0.8343599967612659;0.7988681106425142;-3.8134575843698305e-05;-3.6514960253687854e-05;10.000153253553716;0.8335001838891049;0.015562021347942597;0.015561643377905995;0.7987391587004692;0.014893989102946132;1.0448245034089845;0.7988672513302639
77.173046;1.0444232063636758;0.8343588534502049;0.7988670365347322;-3.824162433355838e-05;-3.6617402514417385e-05;10.000153106115306;0.8335000888851504;0.015562022076640897;0.01556164275537174;0.7987383758777961;0.014893987177854532;1.0448243935296733;0.7988662718328066
77.183046;1.0444231019289805;0.8343576332112173;0.7988659611392371;-3.9144128297795e-05;-3.748145578254642e-05;10.000152896301248;0.8334999952113585;0.015562022841730385;0.015561642210397582;0.7987375884865111;0.014893985189723437;1.0448242851797218;0.7988652958978641
77.193046;1.0444230952302285;0.8343576386247566;0.7988659905907125;-3.91441320700883e-05;-3.748140564021686e-05;10.00015262296165;0.8334999029521133;0.015562023640217519;0.01556164174945164;0.7987377963171319;0.01489398313565528;1.044824178158956;0.7988653236236538
77.203046;1.0444230937833079;0.8343564846345317;0.7988649118992299;-3.9251178879663775e-05;-3.758384305191915e-05;10.000152285984115;0.833499812279491;0.015562024468808016;0.01556164137900545;0.7987369991385928;0.014893981014954174;1.0448240722533904;0.7988643557653523
77.213046;1.044423097321125;0.8343564821802708;0.7988649376474303;-3.9251181962805643e-05;-3.758379088338657e-05;10.000151885770727;0.8334997234045493;0.01556202532321323;0.015561641105261545;0.7987361967069843;0.0148939788287076;1.0448239672698556;0.7988633925701053
77.223046;1.0444231056139797;0.8343553200634283;0.7988638549209306;-3.935822788535031e-05;-3.7686226717309116e-05;10.000151423196323;0.8334996365628909;0.015562026198020313;0.015561640933812761;0.7987363888298568;0.014893976578620152;1.0448238629998738;0.7988634342013369
77.233046;1.044423118474139;0.834354046743794;0.7988626674243037;-3.830973095840694e-05;-3.66822878944574e-05;10.000150900349198;0.8334995519618051;0.015562027087520962;0.015561640869713404;0.7987355753746439;0.014893974266282691;1.0448237591739213;0.7988624812526284
77.243046;1.0444231356837828;0.8343540319828483;0.798862686300763;-3.830973211438379e-05;-3.668223449011068e-05;10.000150321249194;0.8334994697093043;0.015562027987081853;0.015561640918066435;0.7987347561903235;0.014893971893304518;1.0448236554586732;0.7988615337653939
77.253046;1.0444231569188374;0.8343528579445902;0.7988615961053557;-3.841677559496383e-05;-3.6784669815405634e-05;10.000149691653009;0.833499389838826;0.015562028893203956;0.015561641084577969;0.7987339310632902;0.014893969462407909;1.0448235515276387;0.7988605919526417
77.263046;1.0444231817385137;0.8343528360652391;0.7988616094084091;-3.8416774539386464e-05;-3.678461667961375e-05;10.000149017881114;0.8334993124034282;0.015562029802081566;0.015561641376431817;0.7987340997438983;0.014893966979573223;1.044823447167744;0.7988606558059191
77.273046;1.0444232096297095;0.8343516556542847;0.7988605132766047;-3.852381545061882e-05;-3.688705251783686e-05;10.000148305614509;0.8334992374978792;0.015562030709047369;0.015561641802053583;0.7987332619885422;0.014893964455611957;1.0448233422948447;0.7988597257517144
77.283046;1.0444232400947389;0.8343504727391746;0.7988594138575252;-3.86308548767993e-05;-3.698948871514648e-05;10.000147559566084;0.8334991651806613;0.015562031609519985;0.015561642369067267;0.7987324175768008;0.014893961905432278;1.044823236881329;0.7988588016017484
77.293046;1.044423272750452;0.8343504434206502;0.7988594172895379;-3.863084942629917e-05;-3.698943664571458e-05;10.00014678371841;0.8334990954089845;0.015562032500097689;0.01556164308295928;0.7987325662958875;0.01489395934603216;1.044823130930982;0.7988588830797844
77.303046;1.044423215087358;0.8343490764489695;0.7988582081333402;-3.837779131736267e-05;-3.6747104405816247e-05;10.00014598176802;0.8334990280618764;0.015562033379306188;0.015561643947270677;0.7987317079424417;0.01489395679496599;1.044823024494524;0.7988579704019222
77.313046;1.0444232513090896;0.8343478895453381;0.7988570977490638;-3.8484825004824696e-05;-3.6849540871096994e-05;10.000145157886692;0.8334989629887467;0.015562034247651473;0.01556164496462068;0.7987308423470804;0.014893954269223022;1.044822917613019;0.7988570632846922
77.323046;1.0444232887902491;0.8343478581366801;0.7988570899955184;-3.8484814931567296e-05;-3.6849490182319755e-05;10.000144317046374;0.8334989000049774;0.015562035106224666;0.015561646137749475;0.7987309693671948;0.014893951784099333;1.0448228102352408;0.7988571613925667
77.333046;1.0444233270247327;0.8343466717133112;0.7988559721687805;-3.8591845538745306e-05;-3.695192753956473e-05;10.000143464317519;0.833498838878972;0.015562035954572437;0.015561647468677157;0.7987300888883574;0.014893949352703656;1.0448227022451289;0.7988562647480989
77.343046;1.0444233654273858;0.8343466418292274;0.7988559571065569;-3.85918323908754e-05;-3.695187768075396e-05;10.00014260413508;0.8334987793790681;0.01556203678955893;0.015561648956507813;0.7987292008848778;0.014893946986096423;1.044822593504564;0.7988553727161873
77.353046;1.0444234033360633;0.834345457776573;0.7988548322006551;-3.8698859963765666e-05;-3.70543158180797e-05;10.000141740403492;0.833498721338065;0.01556203760622967;0.015561650596598822;0.7987293054563217;0.01489394469332476;1.0448224837706583;0.7988554846809046
77.363046;1.0444234399902457;0.8343442753992347;0.7988537040260301;-3.8805886105000646e-05;-3.715675429628883e-05;10.000140876860124;0.8334986647036543;0.015562038400405041;0.015561652381496515;0.7987284027615046;0.014893942481897104;1.0448223726269006;0.7988546006613072
77.373046;1.0444234745955414;0.8343441434091625;0.7988535767251392;-3.7650326491207666e-05;-3.605033108861511e-05;10.00014001739158;0.8334986095634989;0.01556203917100225;0.015561654302583626;0.7987274929239492;0.014893940358627558;1.0448222595528212;0.7988537201994607
77.383046;1.0444235064327752;0.8343429648979711;0.7988524428076383;-3.77573501784817e-05;-3.6152770026398136e-05;10.000139166629683;0.833498556089795;0.015562039920113993;0.015561656351823409;0.7987275760045521;0.014893938329750672;1.0448221440631338;0.7988538427902941
77.393046;1.0444235348533013;0.8343429439026818;0.7988524128238077;-3.7757330676461634e-05;-3.615272140553687e-05;10.000138330061565;0.8334985044720691;0.015562040650945151;0.015561658522284286;0.7987266520390716;0.014893936400223847;1.0448220258534198;0.7988529684200705
77.403046;1.0444235592510305;0.8343417693012048;0.7988512743017477;-3.786435256251271e-05;-3.625516029545089e-05;10.00013751305993;0.8334984549291307;0.015562041365262784;0.015561660807257151;0.7987257211068912;0.014893934572975989;1.0448219049137264;0.7988520965657401
77.413046;1.0444235791530785;0.8343405966069041;0.7988501338568804;-3.797137368633093e-05;-3.6357598908471195e-05;10.000136719707406;0.8334984077357258;0.01556204206213303;0.01556166319986057;0.7987257833599143;0.014893932849129375;1.0448217815687562;0.7988522267015343
77.423046;1.0444235020518284;0.8343405076407583;0.7988500980105264;-3.8766791862252264e-05;-3.711914709326625e-05;10.000135952100123;0.8334983631993976;0.015562042737879398;0.015561665693509894;0.7987248389682072;0.014893931228757483;1.044821656439311;0.7988513588086139
77.433046;1.0444235123259236;0.834339338802538;0.7988489541952547;-3.887381044358319e-05;-3.722158369020129e-05;10.00013521016838;0.8334983216036435;0.01556204338635146;0.015561668282302885;0.798723888075825;0.014893929711267948;1.0448215303584352;0.7988504923433619
