time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
77.443046;1.0444235177848384;0.8343393275632222;0.7988489152238438;-3.8873787208371404e-05;-3.7221533093877054e-05;10.000134492028234;0.833498283173774;0.015562044000002146;0.015561670961302811;0.7987229308338616;0.01489392829557234;1.0448214042557913;0.7988496269060518
77.453046;1.044423518607374;0.8343380560171153;0.7988476660409919;-3.7825262146539113e-05;-3.62175939074149e-05;10.000133794513179;0.8334982480857417;0.01556204457177219;0.015561673726682745;0.798722967425759;0.014893926979948156;1.044821278995892;0.798849761862475
77.463046;1.0444235150621324;0.834336894101851;0.7988465182429337;-3.79322785899909e-05;-3.632002839365218e-05;10.000133113551684;0.8334982164658422;0.01556204509642023;0.015561676575020354;0.7987219980363185;0.01489392576227831;1.0448211552804896;0.7988488970771238
77.473046;1.0444235075128128;0.8343368906264995;0.7988464759105878;-3.7932253213146945e-05;-3.6319975528649305e-05;10.000132444592678;0.8334981883557387;0.015562045570911448;0.015561679501962345;0.7987210228456016;0.014893924641385647;1.044821033723723;0.7988480319283546
77.483046;1.0444234964847658;0.8343357347606903;0.7988453263309183;-3.8039268246203854e-05;-3.642240845711225e-05;10.000131783214451;0.8334981636844782;0.015562045994209756;0.01556168250172613;0.7987210420773446;0.014893923618576147;1.044820914950278;0.7988481658409106
77.493046;1.0444234827143812;0.8343357377860784;0.7988452821546542;-3.8039241482060435e-05;-3.642235409824359e-05;10.000131125813454;0.8334981423098392;0.015562046366009719;0.015561685567828032;0.798720056038103;0.01489392269814354;1.044820799548164;0.7988472987956011
77.503046;1.0444234671085246;0.834334588714359;0.7988441305325525;-3.814625518541918e-05;-3.6524785620376945e-05;10.000130470064567;0.8334981241475633;0.015562046685023383;0.015561688693605842;0.7987190651007895;0.014893921885941354;1.0448206879477004;0.7988464302769862
77.513046;1.044423450593555;0.8343334430530319;0.7988429778578574;-3.8253268324425505e-05;-3.662721649074464e-05;10.00012981473741;0.8334981093018294;0.015562046948486518;0.015561691871636897;0.7987190696558486;0.01489392118699261;1.0448205804092991;0.7988465597925584
77.523046;1.0444234339187473;0.8343333491979152;0.7988428281801624;-3.709769768091774e-05;-3.5520785715881e-05;10.00012915895152;0.8334980980533534;0.015562047153226892;0.015561695093662592;0.7987180700899227;0.014893920604276162;1.0448204771878542;0.7988456873786027
77.533046;1.0444244132709148;0.8343330054812496;0.7988416739605615;-3.727842895986566e-05;-3.569376345057915e-05;10.000128501594464;0.8334980907185465;0.015562047298035581;0.015561698352187127;0.7987170667746619;0.014893920138732846;1.0448203786977055;0.7988448124764579
77.543046;1.0444243051010866;0.8343329513070024;0.7988416256622788;-3.807383233435159e-05;-3.6455295234955206e-05;10.000127841409698;0.833498087572106;0.015562047385217208;0.015561701641715268;0.7987170600060857;0.014893919789522585;1.0448202854866537;0.7988449343683125
77.553046;1.0444242895662006;0.8343318184773129;0.798840470775808;-3.818084354291779e-05;-3.655772225529668e-05;10.000127177396154;0.8334980888827127;0.015562047419112025;0.015561704958124855;0.7987160499327914;0.014893919554824352;1.0448201980969003;0.7988440527050568
77.563046;1.0444242742351257;0.8343306889180491;0.7988393157615729;-3.8287854992965635e-05;-3.666014847318039e-05;10.00012650909274;0.8334980949574788;0.015562047404201649;0.0155617082973629;0.7987150365503554;0.014893919432830045;1.0448201169565456;0.7988431665406064
77.573046;1.0444242589098187;0.8343307183032251;0.7988392670759474;-3.828782687150508e-05;-3.666008835300718e-05;10.000125836667161;0.8334981061654234;0.01556204734503824;0.015561711654689466;0.7987150197330924;0.01489391942130474;1.0448200423382112;0.7988432749523626
77.583046;1.0444242435390665;0.8343295956325931;0.7988381120421081;-3.839483937372283e-05;-3.676251255263537e-05;10.000125160697317;0.8334981229193124;0.015562047246256185;0.015561715024512682;0.7987139992546328;0.014893919516479757;1.0448199744022106;0.7988423776429794
77.593046;1.0444242282895884;0.8343295249764618;0.7988379610111628;-3.723926936181122e-05;-3.5656075562123174e-05;10.00012448148048;0.833498145600259;0.015562047112213548;0.015561718400408243;0.7987129748342229;0.014893919713573307;1.0448199132870324;0.798841473924895
77.603046;1.0444242135377522;0.8343284093307897;0.7988368063224346;-3.7346283671006455e-05;-3.575849721353392e-05;10.000123798157682;0.8334981744895489;0.015562046947294754;0.015561721775387245;0.7987129461985024;0.014893920008186713;1.0448198591685949;0.7988415632230279
77.613046;1.0444241997953994;0.8343272971847241;0.7988356520438298;-3.74532990876993e-05;-3.5860917523933416e-05;10.000123108503935;0.8334982097771608;0.015562046756924516;0.015561725142657683;0.7987119131260595;0.014893920396648575;1.044819812254192;0.7988406455495678
77.623046;1.0444241875907365;0.8343273439770861;0.7988356048046595;-3.745327567797119e-05;-3.58608511177186e-05;10.00012240923925;0.8334982516454492;0.015562046549009527;0.015561728496174033;0.7987108755101686;0.014893920875757196;1.0448197727627517;0.7988397204005142
77.633046;1.0444241774012681;0.8343262384031037;0.7988344521351152;-3.7560293469572394e-05;-3.5963268908662266e-05;10.000121696077253;0.8334983003301448;0.015562046334605024;0.015561731830679326;0.7987108334221844;0.014893921443352132;1.0448197409374806;0.7988397872390793
77.643046;1.0444241696914454;0.8343262913305456;0.7988344070112592;-3.756027247924263e-05;-3.596320020389616e-05;10.00012096402947;0.8334983561164266;0.015562046126452364;0.015561735142207855;0.798709787121974;0.014893922099672;1.0448197169972573;0.7988388460327507
77.653046;1.0444241650317945;0.8343251915728285;0.7988332568280326;-3.76672927262027e-05;-3.606561593983948e-05;10.000120208556158;0.8334984193402689;0.015562045936248116;0.01556173842873477;0.7987087370043144;0.014893922847546573;1.0448197009936455;0.7988378962479149
77.663046;1.044424071958572;0.834324020974448;0.7988321080015351;-3.856973756090912e-05;-3.692961187190743e-05;10.000119426852663;0.8334984903772962;0.015562045772653006;0.015561741689620295;0.7987086835022842;0.014893923689834252;1.0448196927348217;0.7988379373812595
77.673046;1.0444240758622865;0.8343239755497389;0.7988319645274857;-3.741417699200921e-05;-3.5823166006316216e-05;10.000118618063357;0.8334985695468649;0.015562045641336168;0.01556174492444882;0.7987076270151712;0.01489392462622613;1.0448196918537744;0.7988369694728238
77.683046;1.0444240854495566;0.8343228846539558;0.7988308185890239;-3.752119990867037e-05;-3.592557861920376e-05;10.000117782336213;0.833498656986488;0.015562045546937575;0.015561748132673487;0.7987065678805756;0.01489392565283315;1.0448196978965658;0.7988359920920612
77.693046;1.0444241016692988;0.8343229524180961;0.798830780381146;-3.7521185205515104e-05;-3.592550650678354e-05;10.000116920332045;0.8334987526182409;0.015562045495307682;0.015561751313963753;0.798706506357322;0.01489392676343565;1.0448197103457761;0.7988360049241996
77.703046;1.0444241255060835;0.8343218678870274;0.7988296370166842;-3.762821069507416e-05;-3.6027918497579256e-05;10.000116033575171;0.8334988562203295;0.015562045494341483;0.015561754468555363;0.7987054426412036;0.014893927949331589;1.0448197286314245;0.7988350083054032
77.713046;1.0444241579313596;0.8343207868368349;0.7988284947189979;-3.773523756180175e-05;-3.613033034231368e-05;10.000115124330824;0.8334989674791035;0.015562045552981171;0.015561757596958005;0.7987043769021188;0.014893929198674554;1.044819752147963;0.7988340021439368
77.723046;1.0444241997704378;0.8343208651450307;0.7988284597435864;-3.773522701234643e-05;-3.6130257793614826e-05;10.000114195327072;0.8334990859591732;0.015562045679608642;0.01556176069883098;0.7987043092934014;0.014893930497692316;1.0448197802636676;0.7988339864328364
77.733046;1.0444242516260251;0.8343197920879074;0.798827319282319;-3.7842256915372265e-05;-3.623266967079075e-05;10.000113249947663;0.8334992110850458;0.015562045881080714;0.015561763772128345;0.798703239941688;0.01489393183297434;1.0448198123851566;0.7988329617543298
77.743046;1.0444243139347666;0.8343197719795022;0.798827183621978;-3.668670622321576e-05;-3.512622272223276e-05;10.000112292143276;0.8334993421704481;0.015562046161754614;0.015561766812875572;0.798702168926257;0.014893933192511975;1.0448198480676645;0.7988319281920141
77.753046;1.044424387029193;0.8343187079125624;0.7988260450709634;-3.679373939564396e-05;-3.5228635036250685e-05;10.000111326028;0.8334994784628065;0.015562046522298232;0.015561769814882123;0.7987020962382472;0.014893934565502396;1.0448198870834888;0.7988318858447276
77.763046;1.044424471139757;0.8343188039231678;0.7988260140157725;-3.679373526974019e-05;-3.522856332201554e-05;10.000110355693359;0.8334996192280326;0.015562046960308494;0.015561772770449274;0.7987010217414188;0.014893935942410438;1.044819929464755;0.798830835362056
77.773046;1.044424566395976;0.8343177488770206;0.7988248778288575;-3.690077149381706e-05;-3.533097633798245e-05;10.000109385391482;0.8334997638216809;0.015562047473035452;0.015561775672071752;0.7986999451796649;0.014893937315164725;1.0448199755093042;0.7988297769032408
77.783046;1.0444245805681966;0.8343166245693497;0.798823742914486;-3.7803224531500025e-05;-3.6194963345769576e-05;10.00010841998678;0.8334999116519175;0.01556204805894796;0.015561778512503838;0.7986998662435708;0.014893938676552731;1.0448200256769395;0.7988297106826406
77.793046;1.0444246979554948;0.8343167339929289;0.7988237156428162;-3.7803224130359316e-05;-3.61948927403877e-05;10.000107465023262;0.8335000621014713;0.015562048716708911;0.015561781284206938;0.7986987846467972;0.014893940019442173;1.0448200804198207;0.7988286375374698
77.803046;1.0444248259758568;0.8343156923852261;0.7988225830145796;-3.791026224877188e-05;-3.629730567210152e-05;10.00010652617812;0.8335002145152519;0.015562049444008989;0.015561783981203389;0.7986977001545451;0.014893941336812627;1.0448201400630646;0.7988275578945858
77.813046;1.0444249641806298;0.8343158107950757;0.7988225575159995;-3.791026309814783e-05;-3.6297235402887756e-05;10.000105608774405;0.8335003682243461;0.015562050237953678;0.015561786600953531;0.7986976125699378;0.014893942622617942;1.0448202048206063;0.7988274722270601
77.823046;1.0444251120920998;0.8343146709095248;0.7988213237098979;-3.686175873323356e-05;-3.5293273629264926e-05;10.000104717454336;0.8335005225629822;0.015562051096428485;0.01556178914323629;0.7986965216993442;0.014893943873320341;1.044820274883323;0.7988263814719111
77.833046;1.044425269212625;0.834313642017009;0.7988201928230511;-3.6968797942075325e-05;-3.5395686374194205e-05;10.000103855718994;0.8335006768998924;0.015562052019498916;0.015561791608751718;0.7986954273076242;0.014893945089148408;1.0448203504063616;0.798825285920601
77.843046;1.0444254349346487;0.8343137722096814;0.798820168652076;-3.6968799554741896e-05;-3.539561546114179e-05;10.000103025617666;0.8335008306760647;0.01556205300968874;0.015561794000034202;0.798695329130239;0.014893946273423699;1.0448204314258576;0.798825185721263
77.853046;1.0444256084719914;0.8343127499519303;0.7988190382465794;-3.7075839099713906e-05;-3.549802742161194e-05;10.000102227590846;0.8335009834578501;0.015562054071030468;0.01556179632281044;0.7986942269566771;0.014893947430439144;1.0448205178866552;0.7988240814066138
77.863046;1.0444257889686954;0.8343128858513456;0.7988190139815208;-3.707584103111654e-05;-3.5497955637938326e-05;10.000101460227084;0.833501134992041;0.015562055208591996;0.01556179858587583;0.798693120698032;0.014893948564608826;1.0448206097336998;0.798822972914515
77.873046;1.0444259756596785;0.8343118683257025;0.7988178826270406;-3.718288094273909e-05;-3.5600366713470386e-05;10.000100720346353;0.833501285172759;0.015562056427918164;0.015561800799481846;0.7986930104060436;0.014893949681349305;1.0448207069111826;0.7988228602094403
77.883046;1.0444261678848272;0.8343108524961346;0.7988167501019199;-3.728992109469693e-05;-3.5702777370776994e-05;10.000100003665302;0.8335014339509592;0.01556205773280336;0.015561802972783163;0.7986918962660133;0.014893950787403508;1.044820809323011;0.7988217438549766
77.893046;1.0444263650004955;0.83431088661677;0.7988166199504654;-3.6134380389562415e-05;-3.459632961016361e-05;10.000099305485085;0.8335015812879478;0.015562059123431228;0.015561805111563742;0.7986907785695607;0.014893951890424688;1.044820916840951;0.7988206239689829
77.903046;1.0444265662983732;0.8343098735832273;0.7988154842037988;-3.624142104745982e-05;-3.469873957543833e-05;10.000098620835272;0.833501727136996;0.015562060596118841;0.015561807217688517;0.7986906576803525;0.014893952998864838;1.0448210293213651;0.7988205007630179
77.913046;1.044426678730891;0.8343099437227567;0.7988154531044422;-3.703683196448614e-05;-3.546023214703736e-05;10.000097944170305;0.8335018714121288;0.015562062143187668;0.01556180929037246;0.798689533998521;0.014893954121540274;1.0448211466217097;0.7988193751054736
77.923046;1.0444268858597188;0.8343089334184267;0.7988143141241022;-3.714387205306436e-05;-3.5562640641576954e-05;10.000097269124867;0.8335020139615176;0.015562063753263798;0.015561811328128337;0.7986884079229523;0.01489395526667259;1.0448212686550589;0.7988182474744806
77.933046;1.044427094492885;0.8343090801249675;0.7988142801611813;-3.714387578213e-05;-3.5562566825820706e-05;10.00009658874999;0.833502154583674;0.015562065412702124;0.015561813330019112;0.7986882798375773;0.014893956441096838;1.0448213954547416;0.798818118419918
77.943046;1.0444273037040053;0.8343080728457194;0.7988131386169086;-3.725091649830791e-05;-3.566497530295343e-05;10.000095896476621;0.8335022931055119;0.015562067106912634;0.015561815294719648;0.7986871501349182;0.014893957649949364;1.0448215271621388;0.7988169890134119
77.953046;1.044427512695981;0.8343070671971915;0.7988119960095953;-3.735795754506303e-05;-3.576738393846338e-05;10.000095187423376;0.8335024294754391;0.015562068820931809;0.015561817217579488;0.7986860192448956;0.014893958896471417;1.0448216639125942;0.7988158597420661
77.963046;1.0444277208312231;0.8343072187796097;0.7988119588777318;-3.7357962270009885e-05;-3.5767310576052545e-05;10.000094458969338;0.8335025637827065;0.015562070540286962;0.01556181908880315;0.7986858876092556;0.014893960181635281;1.0448218057257395;0.7988157309829701
77.973046;1.0444279275943507;0.8343061095200982;0.7988107121791902;-3.630946068825713e-05;-3.476334494439358e-05;10.000093710263132;0.8335026961974716;0.015562072252317222;0.015561820895224473;0.7986847555994707;0.014893961504108702;1.0448219524900892;0.7988146035158042
77.983046;1.0444281325504028;0.8343062645963781;0.7988106738481776;-3.63094661579118e-05;-3.4763272334967314e-05;10.00009294147171;0.8335028269022442;0.015562073946213442;0.015561822623745988;0.7986836234934921;0.014893962860885346;1.0448221040043708;0.7988134775248266
77.993046;1.0444283353175483;0.8343052658104222;0.7988095289018349;-3.641650872498755e-05;-3.4865682516193646e-05;10.000092153504117;0.833502956029327;0.015562075611758928;0.015561824263132556;0.7986834915494386;0.014893964247969363;1.0448222600460713;0.7988133531727446
78.003046;1.044428535552436;0.8343042685078031;0.7988083839907848;-3.652355177502977e-05;-3.496809338555221e-05;10.000091347993507;0.8335030835964226;0.015562077239097735;0.015561825804347151;0.7986823600441504;0.014893965660463332;1.0448224204441936;0.7988122311177542
78.013046;1.0444287329484405;0.834304427932013;0.7988083457808525;-3.652355867876807e-05;-3.496802286616853e-05;10.000090526665025;0.8335032094572337;0.015562078819625274;0.015561827241145918;0.7986812292303976;0.01489396709246118;1.0448225850768276;0.7988111114450938
78.023046;1.0444289272791825;0.834303432654603;0.7988072017807879;-3.6630602793097996e-05;-3.507043560773191e-05;10.00008969059074;0.833503333274605;0.015562080346461013;0.0155618285708285;0.7986810993071047;0.014893968536563352;1.0448227538041743;0.7988109941968425
78.033046;1.0444291184919408;0.8343035934683048;0.798807164923523;-3.663061080215595e-05;-3.507036720843792e-05;10.000088840799116;0.8335034545496219;0.015562081814719582;0.015561829794280696;0.7986799704160799;0.014893969982279423;1.04482292642751;0.7988098799113109
78.043046;1.0444292145125837;0.8343025253889312;0.798806022563809;-3.753305494586482e-05;-3.59343399129766e-05;10.00008797952109;0.8335035727039072;0.015562083221209723;0.015561830915796156;0.7986788425850844;0.014893971415330422;1.0448231026847166;0.7988087686061693
78.053046;1.044429400071129;0.8343025797831872;0.7988058852037108;-3.6377520802752724e-05;-3.4827898732741816e-05;10.000087110438068;0.8335036871267847;0.015562084562824941;0.015561831943474123;0.7986787156582534;0.014893972819549156;1.0448232822552004;0.7988086603162686
78.063046;1.0444295831312176;0.8343015858012801;0.7988047452329881;-3.648456616505219e-05;-3.493031468355646e-05;10.00008623824924;0.833503797167713;0.015562085835690563;0.01556183288839038;0.7986775893589159;0.01489397417871243;1.0448234647990737;0.7988075555612074
78.073046;1.0444297637435613;0.8343005917517623;0.798803606745838;-3.6591612129654855e-05;-3.503273157039612e-05;10.000085368119825;0.8335039021426758;0.015562087036133713;0.015561833761352322;0.7986764634520441;0.014893975476724029;1.0448236500144041;0.7988064542458193
78.083046;1.0444299418021121;0.8343007529096257;0.7988035762470145;-3.6591623100708585e-05;-3.503266810344461e-05;10.000084504375174;0.8335040013607365;0.015562088161496734;0.015561834570471365;0.7986763378300538;0.01489397669845297;1.0448238376327847;0.7988063562168656
78.093046;1.044430117048136;0.8342997579175949;0.7988024410211688;-3.669867013596583e-05;-3.513508652595958e-05;10.00008364919235;0.8335040941649096;0.015562089210404344;0.015561835321459104;0.7986752124754046;0.014893977831697082;1.0448240273755007;0.7988052618552673
78.103046;1.04443028913316;0.8342999176380529;0.7988024137701357;-3.669868206606219e-05;-3.513502429684494e-05;10.000082803256685;0.8335041800289692;0.015562090183345095;0.015561836018659394;0.7986740873798247;0.01489397886781799;1.0448242189628159;0.7988041710610815
78.113046;1.0444304577025505;0.8342989207826463;0.7988012816543871;-3.6805729952334875e-05;-3.52374436355756e-05;10.000081967475747;0.8335042586343285;0.015562091082909214;0.01556183666591036;0.7986739624743189;0.014893979800559523;1.0448244121669088;0.7988040837759587
78.123046;1.0444306224093358;0.8342989711630637;0.7988011548608723;-3.5650199332225136e-05;-3.41310070719625e-05;10.000081143122852;0.8335043298153042;0.015562091913342777;0.015561837267520955;0.7986728375803716;0.01489398062520714;1.0448246068115359;0.7988030005063496
78.133046;1.0444307829094097;0.8342979714503473;0.7988000255699061;-3.5757248017592503e-05;-3.4233426727814985e-05;10.000080330357777;0.8335043934454327;0.01556209267968617;0.015561837828718873;0.7986727124014474;0.014893981338357554;1.0448248026819156;0.7988029210897484
78.143046;1.0444309389007411;0.8342969697799402;0.7987988976609054;-3.58642971975223e-05;-3.433584634576226e-05;10.000079527270158;0.8335044493751319;0.015562093386317472;0.015561838355157561;0.7986715865438186;0.01489398193689604;1.0448249994643426;0.7988018460494248
78.153046;1.044431090161507;0.8342971213111574;0.7987988774055063;-3.5864311397219114e-05;-3.4335784600874616e-05;10.000078730580812;0.8335044974340988;0.015562094035647874;0.015561838852381974;0.7986704595352051;0.014893982417453818;1.0448251968132436;0.7988007753440884
78.163046;1.0444311443270606;0.834296040880878;0.7987977518023681;-3.6766752891488046e-05;-3.5199754023633096e-05;10.000077936779093;0.8335045374875678;0.015562094628308088;0.015561839326110997;0.7986703308647539;0.014893982777671708;1.0448253944508137;0.7988007088555897
78.173046;1.0444312858025728;0.8342961866429675;0.79879773343072;-3.6766768381508045e-05;-3.519969144224757e-05;10.00007714218821;0.833504569502494;0.015562095164739017;0.015561839782390226;0.7986692000268274;0.014893983017198634;1.0448255921588914;0.7987996468880668
78.183046;1.0444314223503308;0.834295173455788;0.7987966093200969;-3.687381902612306e-05;-3.530210835622565e-05;10.000076342239547;0.8335045935316732;0.015562095646891615;0.015561840226663216;0.7986680665267659;0.014893983136743201;1.0448257896491233;0.7987985891489107
78.193046;1.0444315540525317;0.8342953120854608;0.7987965920840606;-3.687383601260727e-05;-3.530204439995116e-05;10.000075530838224;0.8335046096146497;0.015562096078660824;0.015561840663340877;0.7986679299136697;0.014893983136738478;1.044825986461936;0.7987985353146057
78.203046;1.0444316810847731;0.8342941841376518;0.7987953664439807;-3.5825344980126216e-05;-3.429808473846313e-05;10.000074700287751;0.8335046177217823;0.015562096464486008;0.015561841097281502;0.7986667898547011;0.014893983017383008;1.0448261820477502;0.7987974855450638
78.213046;1.0444318036139713;0.8342931590069874;0.7987942438368785;-3.59323982066556e-05;-3.440049926563907e-05;10.000073842400678;0.8335046177722634;0.015562096807598265;0.015561841535490116;0.7986656461527943;0.014893982779069784;1.0448263759185594;0.7987964394048015
78.223046;1.0444319217017368;0.8342932850568766;0.7987942283858034;-3.593241793783504e-05;-3.440043280039298e-05;10.000072950350997;0.8335046096471799;0.015562097109707395;0.015561841987081276;0.7986654986965686;0.014893982422359214;1.0448265676502992;0.7987963964016622
78.233046;1.0444320353171272;0.8342922511632247;0.7987931076319735;-3.603947307121016e-05;-3.450284563614814e-05;10.000072020041381;0.8335045931793992;0.01556209737157687;0.015561842461955699;0.7986643473991393;0.014893981948344326;1.0448267568051706;0.798795356554371
78.243046;1.0444321443903577;0.834292368477998;0.7987930946723883;-3.6039494712512206e-05;-3.450277754033343e-05;10.000071050467556;0.8335045681286425;0.015562097593921858;0.015561842969852621;0.7986631921656135;0.014893981359106006;1.0448269429118735;0.7987943193462356
78.253046;1.0444322488510405;0.8342913259970826;0.7987919771202439;-3.614655173001074e-05;-3.4605188840388115e-05;10.000070042722912;0.8335045341763109;0.01556209777906444;0.015561843520824096;0.7986630329462483;0.01489398065761631;1.0448271254155719;0.7987942842182111
78.263046;1.0444323486573046;0.8342914348307052;0.7987919680111037;-3.614657521815176e-05;-3.4605119337424814e-05;10.00006899849683;0.8335044909890911;0.01556209793227084;0.015561844126640325;0.798661869819865;0.014893979847573338;1.0448273035877835;0.798793251096454
78.273046;1.0444324438058055;0.8342903838821486;0.7987908547997241;-3.6253634071763295e-05;-3.470752937800825e-05;10.000067919431043;0.8335044383016166;0.015562098061435726;0.015561844801541913;0.7986607029896252;0.01489397893358306;1.0448274765306749;0.7987922193488032
78.283046;1.0444325343682974;0.8342892216970558;0.7987896415654872;-3.5205150542349134e-05;-3.370356387596424e-05;10.000066806904387;0.8335043759333622;0.015562098175740143;0.01556184556130405;0.7986605327365972;0.01489397792081403;1.044827643278269;0.7987921882659125
78.293046;1.044432528356401;0.8342892442928406;0.7987896397620662;-3.6000560221228254e-05;-3.446503575442943e-05;10.000065661418475;0.8335043037349975;0.015562098284829089;0.015561846421212456;0.798659359390216;0.014893976813570851;1.0448278029094047;0.7987911575872919
78.303046;1.0444326106865462;0.8342881810992556;0.7987885342940537;-3.610762089034816e-05;-3.456744360712671e-05;10.000064482117386;0.8335042215224083;0.015562098398904432;0.015561847394179753;0.7986591833091861;0.014893975614733889;1.0448279546475956;0.7987911264010247
78.313046;1.0444326896896297;0.8342882695886314;0.7987885378720719;-3.610764915440688e-05;-3.456737230759324e-05;10.000063267670491;0.8335041290292312;0.015562098528939543;0.015561848489475972;0.7986580048674629;0.014893974326661362;1.0448280979079956;0.7987900946783729
78.323046;1.0444327658926056;0.8342871987111673;0.7987874377167189;-3.6214711570459865e-05;-3.4669780193966e-05;10.000062018332398;0.8335040258976145;0.015562098685989942;0.015561849712574405;0.7986568244201923;0.014893972951910134;1.0448282322745;0.7987890620912134
78.333046;1.0444328397009113;0.8342872795528727;0.7987874465981161;-3.621474136878386e-05;-3.466970927126688e-05;10.000060737164123;0.8335039117516404;0.015562098878964169;0.015561851066762398;0.7986566423174073;0.0148939714938283;1.044828357515446;0.7987890284732383
78.343046;1.0444329114092543;0.8342862010142605;0.7987863518766392;-3.632180514392412e-05;-3.4772117852507476e-05;10.000059429060746;0.8335037863202924;0.015562099112331007;0.015561852555398029;0.7986554589718619;0.014893969956716588;1.0448284736358597;0.7987879943132546
78.353046;1.0444329812916486;0.8342850115943786;0.7987851576288479;-3.527332618261351e-05;-3.376815186225551e-05;10.000058098451301;0.833503649515878;0.01556209938602205;0.015561854182652506;0.798654274845472;0.01489396834438313;1.0448285808259292;0.798786959720312
78.363046;1.0444330497053804;0.8342850809136474;0.7987851753599489;-3.5273357792414375e-05;-3.376808263271312e-05;10.000056747310188;0.8335035014195695;0.01556209969723013;0.015561855952069124;0.7986540903981025;0.01489396665872107;1.0448286793527344;0.7987869248918612
78.373046;1.044433117133561;0.8342839909049871;0.7987840899069668;-3.5380423292464695e-05;-3.3870493360271974e-05;10.000055374353996;0.8335033422326023;0.015562100042462348;0.01556185786449531;0.7986529061141883;0.014893964900420128;1.0448287695523502;0.7987858905374317
78.383046;1.0444331841340897;0.8342840527033155;0.7987841139169719;-3.5380455991120124e-05;-3.38704260849157e-05;10.000053975560647;0.8335031722777679;0.015562100418763608;0.015561859918064885;0.7986517225231925;0.01489396307060561;1.0448288518926523;0.7987848567711181
78.393046;1.044433251287598;0.834282955180219;0.7987830343940758;-3.54875224944401e-05;-3.397283918926584e-05;10.000052545415564;0.8335029919761009;0.015562100823410547;0.015561862110145758;0.7986515401257797;0.014893961171215659;1.0448289269765443;0.7987848236059076
78.403046;1.0444333191833102;0.8342830093116771;0.7987830637929654;-3.548755603340732e-05;-3.397277475439189e-05;10.000051078042082;0.8335028017514947;0.015562101252930739;0.015561864438055675;0.7986503593316971;0.014893959204306027;1.0448289955117271;0.7987837914918992
78.413046;1.0444333883393802;0.8342819039464595;0.7987819890677579;-3.559462315097119e-05;-3.407519121031409e-05;10.00004956812694;0.8335026020206232;0.015562101702972283;0.01556186689794834;0.79865018052139;0.014893957172226989;1.0448290583310513;0.798783760150943
78.423046;1.0444333668843993;0.834280720947952;0.798780916273893;-3.64970648334265e-05;-3.493914421137788e-05;10.000048011957835;0.8335023933042043;0.015562102168513515;0.015561869483828506;0.7986490041571649;0.014893955078958243;1.0448291163880499;0.7987827299999287
78.433046;1.0444334394837917;0.8342806563067314;0.7987808491236197;-3.5341555406544506e-05;-3.383271076357536e-05;10.000046407981953;0.8335021762794895;0.015562102643816576;0.01556187218738207;0.7986478308085229;0.014893952930095657;1.0448291706652948;0.7987817009580839
78.443046;1.0444335139486391;0.8342795393485373;0.7987797796072691;-3.544862143813139e-05;-3.3935133141226274e-05;10.000044756067135;0.8335019517060158;0.01556210312299983;0.015561874998489215;0.7986476610687319;0.01489395073075786;1.0448292220712245;0.7987816729969454
78.453046;1.0444335901470825;0.8342795741543123;0.7987798178988281;-3.544865509127796e-05;-3.3935080291208286e-05;10.000043056422003;0.8335017203353243;0.015562103601192364;0.015561877905675826;0.7986464954637508;0.01489394848411882;1.0448292713711764;0.7987806466383967
78.463046;1.0444336678620787;0.8342784496337148;0.7987787512109439;-3.555572078479623e-05;-3.403750847998136e-05;10.000041309536803;0.8335014828990834;0.015562104075350521;0.015561880895907947;0.7986453344289521;0.014893946191743092;1.0448293191513784;0.7987796218423907
78.473046;1.0444337468892064;0.834278476867301;0.7987787922592702;-3.55557540535065e-05;-3.40374618500236e-05;10.00003951672637;0.8335012401906908;0.015562104544209775;0.01556188395469189;0.7986451783034583;0.014893943854773333;1.0448293658006196;0.798779598468023
78.483046;1.0444338270834865;0.8342773448032907;0.7987777281950934;-3.566281932392716e-05;-3.413989663591504e-05;10.000037680443377;0.8335009931633419;0.015562105007163365;0.015561887066930116;0.7986440273112528;0.014893941475546488;1.0448294114944707;0.7987785767597105
78.493046;1.0444339084126766;0.8342773645756059;0.7987777715670892;-3.5662852165546094e-05;-3.4139856953803044e-05;10.000035804514443;0.8335007429099465;0.01556210546297388;0.0155618902174968;0.7986428815899552;0.014893939058681215;1.0448294562339897;0.7987775563623014
78.503046;1.0444339909707399;0.8342762250902421;0.7987767093277985;-3.576991708811328e-05;-3.424229899713878e-05;10.00003389447373;0.8335004905454104;0.015562105909416068;0.015561893391771301;0.7986427412351255;0.014893936610952443;1.0448294999349612;0.7987775370016343
78.513046;1.0444340749294445;0.8342749748283071;0.798775545012172;-3.472143863905928e-05;-3.32383696158083e-05;10.00003195738123;0.8335002371525551;0.015562106343487026;0.01556189657741144;0.7986416062645549;0.014893934141010073;1.0448295425057939;0.798776519093146
78.523046;1.0444341604835623;0.8342749834409273;0.798775589557892;-3.4721471369648583e-05;-3.323834132336608e-05;10.000030000837164;0.8334999838166287;0.015562106762293302;0.01556189976576816;0.7986414765768332;0.014893931659107846;1.0448295839235642;0.7987765024687009
78.533046;1.0444342477540227;0.8342738329530207;0.7987745273547527;-3.4828536481892086e-05;-3.334079497440328e-05;10.000028032104659;0.8334997316475425;0.015562107164741438;0.015561902950800106;0.798640351958114;0.014893929175553591;1.0448296242475503;0.7987754876843293
78.543046;1.044434336706764;0.8342738346351447;0.7987745707797463;-3.482856960341194e-05;-3.3340774508884405e-05;10.000026058274623;0.8334994817493938;0.015562107552352322;0.015561906127383304;0.7986392320483089;0.01489392669846518;1.0448296635456584;0.7987744747938411
78.553046;1.0444343350078027;0.8342726038496439;0.7987735065987835;-3.573100188949289e-05;-3.420476295991108e-05;10.000024087353001;0.833499235174047;0.015562107929073287;0.015561909290973713;0.7986391163201376;0.014893924233056835;1.044829701909799;0.7987744638957123
78.563046;1.0444354227987915;0.8342733945645407;0.7987735470295277;-3.580474001848692e-05;-3.4275285853515717e-05;10.000022128957223;0.8334989928860084;0.015562108301305442;0.015561912437361661;0.7986380041502107;0.01489392178224962;1.0448297395306683;0.7987734556076199
78.573046;1.0444355163279935;0.8342722313392081;0.7987724786242459;-3.591180510072534e-05;-3.437775376689104e-05;10.00002019315446;0.833498755739985;0.015562108677065763;0.015561915561896102;0.7986368948708337;0.014893919347141946;1.044829776615463;0.7987724499558838
78.583046;1.0444356112098128;0.8342710652075573;0.7987714071316881;-3.601887047630527e-05;-3.44802254856091e-05;10.000018288117884;0.833498524464839;0.015562109063423953;0.015561918659407706;0.7986367877555433;0.014893916927960386;1.0448298132483886;0.7987724468948257
78.593046;1.0444357072386758;0.8342709449090107;0.798771335938403;-3.4863360596031274e-05;-3.337384879252566e-05;10.000016418974461;0.833498299636389;0.015562109464344588;0.015561921725020769;0.7986356820373395;0.01489391452549623;1.0448298494061383;0.7987714468386155
78.603046;1.0444358041496686;0.8342697737247247;0.7987702568848216;-3.497042655208152e-05;-3.347632807920424e-05;10.000014588490256;0.8334980816745778;0.015562109881095076;0.015561924754762098;0.7986345769592067;0.014893912141299452;1.0448298850843667;0.7987704496452066
78.613046;1.0444359016416047;0.8342697560030402;0.7987702800767268;-3.497046161723762e-05;-3.347633418285174e-05;10.000012798115367;0.8334978709002043;0.015562110313826958;0.015561927745119306;0.7986344717924719;0.014893909776683372;1.0448299204091995;0.7987704552038704
78.623046;1.0444359994206671;0.8342685808789914;0.7987691927708633;-3.5077527923628746e-05;-3.357882074496005e-05;10.000011048398346;0.8334976675998327;0.015562110761615788;0.01556193069164111;0.7986333658440083;0.01489390743239659;1.0448299556849128;0.7987694639815424
78.633046;1.0444360971954751;0.8342685596138177;0.7987692078193094;-3.5077563158072316e-05;-3.357883390932175e-05;10.000009338946498;0.8334974720408477;0.015562111221855138;0.015561933588059969;0.798633258487495;0.014893905109519457;1.0448299913484231;0.7987694757783704
78.643046;1.0444361946224419;0.8342673812423897;0.7987681126214591;-3.5184629463033774e-05;-3.368132731881865e-05;10.000007668687438;0.8334972844206541;0.015562111691107567;0.015561936427428117;0.7986321491979242;0.014893902810421106;1.0448300278403442;0.7987684910982534
78.653046;1.0444362913392196;0.8342673568805825;0.7987681201266852;-3.518466454897445e-05;-3.368134711435517e-05;10.000006036662416;0.8334971047831764;0.015562112166200504;0.015561939204262626;0.7986310375460687;0.014893900538790734;1.04483006546113;0.7987675099194042
78.663046;1.0444363870656628;0.8342661752795828;0.7987670178296021;-3.529173059145202e-05;-3.378384691516674e-05;10.000004442311106;0.8334969329951231;0.015562112643926923;0.015561941915249983;0.7986309231796221;0.014893898298626942;1.04483010430704;0.7987675322116936
78.673046;1.044436481613529;0.8342648845702054;0.7987658099194077;-3.424325200593409e-05;-3.2779974360085344e-05;10.00000288499752;0.8334967688684953;0.015562113120160896;0.0155619445582413;0.7986298058321984;0.014893896092978276;1.0448301443372723;0.7987665584788863
78.683046;1.0444364825847654;0.834264780155359;0.7987658080267602;-3.503864542172304e-05;-3.35415219333773e-05;10.000001363640983;0.8334966123540958;0.015562113589616242;0.015561947131467826;0.7986286853228259;0.014893893923894085;1.0448301854586093;0.7987655887111387
78.693046;1.0444365742374933;0.8342635908519204;0.7987646973606775;-3.5145709655874216e-05;-3.3644029084717604e-05;9.999999876633472;0.8334964635971234;0.015562114045803382;0.0155619496338326;0.7986285615416912;0.014893891794024164;1.0448302275491401;0.798765622832825
78.703046;1.044436664070503;0.8342635536805879;0.7987646910739176;-3.5145743498081416e-05;-3.364406286987851e-05;9.999998421920033;0.8334963227964337;0.015562114480556315;0.015561952065112369;0.7986274344467349;0.014893889708281429;1.0448302704961658;0.7987646611689049
78.713046;1.0444367516821225;0.8342623572822494;0.7987635769100491;-3.5252806849033604e-05;-3.374657480322397e-05;9.999996997123173;0.8334961900382913;0.015562114884215784;0.015561954424875688;0.79862730405608;0.014893887674101281;1.0448303142235125;0.7987647032640346
78.723046;1.0444368365941448;0.8342623125753058;0.798763568113462;-3.525283960352014e-05;-3.3746613137541795e-05;9.999995599537439;0.833496065296128;0.015562115246799029;0.015561956711027444;0.798626170452899;0.01489388570095398;1.0448303586731773;0.7987637493278569
78.733046;1.0444369184107254;0.8342611084178811;0.7987624523589857;-3.535990161666637e-05;-3.3849129395091e-05;9.999994226350545;0.8334959485728053;0.015562115558527982;0.015561958919665898;0.7986250338043004;0.014893883799849737;1.0448304038281606;0.7987627990469642
78.743046;1.044436996898614;0.8342610559431645;0.7987624427463255;-3.5359932704134716e-05;-3.384917181617331e-05;9.99999287556674;0.8334958399723118;0.015562115809533254;0.015561961045416172;0.798624894341322;0.014893881982181717;1.044830449781418;0.7987628521216322
78.753046;1.0444370719765868;0.834259737086161;0.7987612243428667;-3.431144823802418e-05;-3.2845316461663604e-05;9.999991547091048;0.8334957396098579;0.015562115990637549;0.015561963080984183;0.7986237523167315;0.014893880258122272;1.0448304967360285;0.7987619087674871
78.763046;1.0444371436937354;0.8342596769544822;0.7987612150884404;-3.431147695696005e-05;-3.2845362404613834e-05;9.999990242767892;0.8334956474811838;0.015562116095045988;0.015561965017377569;0.798622607993;0.014893878635996805;1.044830544878985;0.7987609686662089
78.773046;1.0444372121341272;0.8342584572733245;0.7987600999055346;-3.44185343046037e-05;-3.294788567278221e-05;9.999988965293273;0.8334955634214366;0.015562116118541986;0.015561966845439451;0.798622461621602;0.014893877122503604;1.0448305942173544;0.7987610315374304
78.783046;1.0444372772886557;0.834257233365055;0.7987589852238298;-3.452559019021661e-05;-3.3050410288146804e-05;9.999987717203197;0.8334954871558697;0.015562116058474572;0.015561968556946278;0.7986213133813891;0.014893875722638672;1.0448306445125752;0.7987600976815096
78.793046;1.0444373390530826;0.8342571605140283;0.7987589774139074;-3.452561452677874e-05;-3.3050460303797496e-05;9.999986500876297;0.8334954183534258;0.015562115913732969;0.015561970145049748;0.7986211633465211;0.01489387443970896;1.0448306953416868;0.7987601667295273
78.803046;1.044437397343495;0.8342559273747273;0.7987578636713941;-3.463266724535254e-05;-3.315298727202886e-05;9.999985319333033;0.8334953566543111;0.015562115685236964;0.015561971604515609;0.7986200115159837;0.014893873276075217;1.0448307462151245;0.798759239024503
78.813046;1.0444374522189441;0.8342558448821523;0.7987578566154494;-3.463268831892442e-05;-3.315303949557267e-05;9.99998417688615;0.8334953017229204;0.015562115375559047;0.015561972930725714;0.7986188578450727;0.014893872233952086;1.0448307966925023;0.7987583144462177
78.823046;1.0444374116976132;0.8342545282399937;0.7987567432692642;-3.553508775561773e-05;-3.401707898718559e-05;9.999983078969393;0.8334952533030442;0.015562114988371407;0.015561974118119246;0.7986187022593633;0.014893871315181046;1.0448308464692184;0.7987583929854418
78.833046;1.0444374605887685;0.8342543289740251;0.7987566337723979;-3.437956113220383e-05;-3.291075755751161e-05;9.999982031296433;0.8334952111859752;0.015562114528320901;0.015561975160204328;0.7986175446734034;0.014893870520132602;1.0448308954289827;0.7987574752629588
78.843046;1.0444375070332048;0.8342530764475953;0.7987555200912121;-3.448660625339637e-05;-3.3013287218653704e-05;9.99998103907538;0.8334951751173466;0.015562114000791261;0.015561976050436214;0.7986173850152829;0.014893869847866332;1.0448309436610348;0.7987575612616729
78.853046;1.0444375514010062;0.8342529749278723;0.7987555122831493;-3.4486620934599455e-05;-3.301334284562427e-05;9.999980106760164;0.833495144750498;0.015562113411196234;0.015561976782125453;0.7986162232477204;0.014893869297984285;1.0448309914158906;0.7987566516728325
78.863046;1.044437594037724;0.8342517136701229;0.7987543973911573;-3.459366300259044e-05;-3.311587392336846e-05;9.999979238104384;0.8334951196396192;0.015562112764116686;0.015561977348309563;0.7986150593801847;0.014893868871434074;1.0448310390295945;0.798755746612512
78.873046;1.0444376352143694;0.8342504486269757;0.7987532816813624;-3.47007036216315e-05;-3.321840565129137e-05;9.999978436235043;0.8334950992127752;0.015562112063720237;0.015561977742491536;0.7986148934728248;0.014893868569477262;1.044831086865928;0.7987558460700926
78.883046;1.0444376751493765;0.8342503357768557;0.7987532715611322;-3.470071395387216e-05;-3.321846322887451e-05;9.9999777037917;0.8334950827635726;0.015562111315869123;0.015561977959173152;0.7986137256331916;0.014893868392624106;1.0448311352310107;0.7987549504222639
78.893046;1.0444377140621652;0.8342490644871404;0.7987521544015087;-3.4807751834310704e-05;-3.3320996141175284e-05;9.999977042801994;0.833495069498804;0.01556211052908423;0.015561977994015973;0.7986125560152869;0.014893868340535764;1.0448311842739109;0.7987540594002225
78.903046;1.0444377521563193;0.8342489462784001;0.7987521430722156;-3.4807759565394875e-05;-3.332105479436133e-05;9.99997645404548;0.8334950585817221;0.015562109712658504;0.015561977844315119;0.798612384831786;0.014893868413038658;1.0448312339962351;0.7987541726104869
78.913046;1.0444377895397925;0.8342475633825125;0.7987509223856393;-3.3759250586414635e-05;-3.2317213078240804e-05;9.999975936603501;0.8334950491133272;0.015562108874560231;0.015561977509658211;0.7986112123698876;0.014893868611489367;1.0448312843565393;0.7987532900977781
78.923046;1.044437826188278;0.8342474412412102;0.7987509100068616;-3.375925613837261e-05;-3.2317272409573796e-05;9.99997548828922;0.8334950400966697;0.015562108021298473;0.015561976991810108;0.7986110389747799;0.014893868939209626;1.0448313353158034;0.7987534111879278
78.933046;1.0444378619987527;0.8342461620615814;0.7987497907038257;-3.3866289715990196e-05;-3.2419806660429164e-05;9.99997510654147;0.8334950304866362;0.015562107158600338;0.015561976293665448;0.7986098649826014;0.014893869400706269;1.0448313867967132;0.7987525359111322
78.943046;1.0444378968345325;0.834246037281509;0.7987497772905753;-3.386629373242766e-05;-3.241986619367437e-05;9.999974788847263;0.8334950193424813;0.015562106291503312;0.01556197541883812;0.7986086906494398;0.014893870000443532;1.044831438658761;0.7987516637834556
78.953046;1.044437838298827;0.8342446824098916;0.7987486570253433;-3.476866840139746e-05;-3.3283903450366744e-05;9.999974532604812;0.8334950059683893;0.015562105424016067;0.015561974371633206;0.7986085161185493;0.014893870742120457;1.044831490710415;0.7987517943019786
78.963046;1.0444378706723347;0.8342445561742171;0.7987486426893795;-3.476867173980619e-05;-3.32839628030796e-05;9.999974334833322;0.8334949899358387;0.015562104559176856;0.015561973155577885;0.7986073414282957;0.014893871627921494;1.0448315427292068;0.7987509274596938
78.973046;1.0444379016077148;0.8342432740225302;0.7987475214748847;-3.48757028852617e-05;-3.338649569158939e-05;9.999974192056888;0.8334949710175729;0.015562103699474637;0.015561971771763916;0.7986071665705622;0.014893872657161649;1.0448315945186861;0.7987510625719859
78.983046;1.0444379310786327;0.8342419917405889;0.7987463998505746;-3.498273429157041e-05;-3.348902840827263e-05;9.99997410113026;0.8334949491382008;0.015562102846710297;0.015561970219109636;0.7986059915789918;0.014893873825846749;1.044831645972755;0.798750199715542
78.993046;1.0444379591863915;0.8342417580584041;0.7987462819715238;-3.3827193953420314e-05;-3.238271165336386e-05;9.999974060659332;0.8334949243569203;0.015562102001140296;0.01556196849600542;0.7986048165832428;0.014893875128062437;1.0448316970226084;0.7987493384835948
79.003046;1.0444379861786255;0.8342404760961538;0.7987451604152837;-3.393422652620095e-05;-3.248524418501081e-05;9.999974071305008;0.833494896815019;0.015562101160333488;0.015561966602020697;0.7986046418112499;0.014893876557819149;1.0448317474896838;0.7987494784261354
79.013046;1.044438012402129;0.8342403500038786;0.7987451459230953;-3.3934232210683764e-05;-3.248530304227266e-05;9.999974134778704;0.8334948666605602;0.015562100318507695;0.01556196453909709;0.7986034675643016;0.014893878109349175;1.0448317970779641;0.798748619552191
79.023046;1.0444380381867255;0.8342390687481146;0.7987440262522378;-3.404126674655494e-05;-3.2587835713143055e-05;9.999974252720595;0.8334948340185987;0.015562099467820728;0.015561962311655944;0.7986022941609744;0.014893879775829294;1.0448318455617907;0.7987477613187703
79.033046;1.0444380637750805;0.8342389434971236;0.7987440146776054;-3.404127472826e-05;-3.258789481311936e-05;9.999974426138047;0.8334947990336595;0.0155620986013195;0.015561959925223834;0.7986021218633367;0.014893881548828479;1.0448318929053926;0.7987479031555379
79.043046;1.0444380893343108;0.8342376632917397;0.7987428989967386;-3.4148311822612143e-05;-3.269042776676112e-05;9.999974655576745;0.8334947619371675;0.01556209771480174;0.01556195738491385;0.7986009508703005;0.014893883419140002;1.044831939185925;0.7987470449966946
79.053046;1.0444381149601434;0.8342375393907202;0.7987428925685099;-3.414832257365063e-05;-3.269048713064292e-05;9.999974941407183;0.8334947230390712;0.015562096806244515;0.015561954695889404;0.7986007814011823;0.014893885376859477;1.0448319844931278;0.7987471860898641
79.063046;1.0444381406680983;0.834236260934441;0.7987417833030529;-3.4255362646380065e-05;-3.279302025569155e-05;9.999975283149618;0.8334946826751642;0.015562095874820495;0.015561951865235776;0.7985996137518891;0.014893887410463002;1.0448320289180721;0.7987463263818333
79.073046;1.0444381663953335;0.8342361393217373;0.798741784613201;-3.42553766057219e-05;-3.279307961606811e-05;9.999975678631221;0.8334946412270251;0.015562094921354986;0.015561948902571123;0.7985984482552704;0.014893889506949325;1.0448320725971572;0.798745465303301
79.083046;1.044438191961589;0.8342347567908954;0.7987405818560241;-3.320687567988482e-05;-3.178923686002295e-05;9.999976124423144;0.8334945991362368;0.015562093948780326;0.01556194581909571;0.7985982852130047;0.0148938916529623;1.0448321157631097;0.7987456023110052
79.093046;1.04443812477587;0.834234565159886;0.7987405931286384;-3.4002227736943104e-05;-3.2550791236524086e-05;9.999976616578204;0.8334945568075879;0.015562092961192809;0.015561942626967997;0.7985971248543048;0.014893893835816534;1.0448321587412128;0.7987447374169757
79.103046;1.0444381487166843;0.8342332941168916;0.7987395035490611;-3.41092739507942e-05;-3.265332215792329e-05;9.999977150666103;0.8334945145398804;0.015562091962948735;0.015561939339155248;0.7985969673141724;0.014893896044303738;1.0448322018915204;0.798744869992866
79.113046;1.044438170823215;0.8342320259587437;0.798738419674038;-3.4216322148024984e-05;-3.27558523385953e-05;9.999977721837528;0.8334944726034317;0.015562090958739864;0.015561935968568988;0.7985958126247124;0.014893898268737993;1.0448322455719208;0.7987440001909898
79.123046;1.0444381903077944;0.8342319166429644;0.7987384480576062;-3.4216345695236453e-05;-3.2755908929244553e-05;9.999978325242768;0.8334944313510011;0.015562089953292847;0.015561932527119519;0.7985946607268998;0.01489390050016717;1.0448322901554588;0.7987431277201336
79.133046;1.0444382064195212;0.8342306554231552;0.7987373760845151;-3.432339794396832e-05;-3.285843705104783e-05;9.999978956540094;0.8334943912321043;0.01556208895069677;0.015561929026062389;0.7985945114957197;0.014893902729582334;1.0448323360611418;0.7987432523094777
79.143046;1.0444382184556238;0.8342305536910475;0.7987374166316781;-3.432342557451127e-05;-3.285849121631276e-05;9.999979612198223;0.8334943527266799;0.01556208795475407;0.01556192547673043;0.7985933647432135;0.014893904947793957;1.0448323837646434;0.798742374129644
79.153046;1.0444382258008797;0.834229300621805;0.7987363571195532;-3.44304819337487e-05;-3.296101656379432e-05;9.99998028956671;0.83349431627748;0.015562086969316921;0.015561921890223053;0.79859322021848;0.014893907146143602;1.0448324338039543;0.7987424924871563
79.163046;1.0444382280126177;0.834229100479715;0.7987363080375091;-3.3274969260291806e-05;-3.1854691902035534e-05;9.999980987276222;0.8334942822608162;0.015562085997370158;0.015561918277;0.7985920776865443;0.014893909317450285;1.0448324867424883;0.7987416072095906
79.173046;1.044438224801999;0.8342278563698031;0.7987352617568647;-3.338202980206335e-05;-3.1957213888843397e-05;9.999981705716806;0.8334942510099801;0.015562085039949264;0.015561914647786551;0.7985909370509383;0.014893911456490837;1.044832543074524;0.7987407174969272
79.183046;1.0444382159151255;0.8342277724429212;0.798735328662322;-3.338206580574013e-05;-3.1957261431483855e-05;9.999982446376999;0.833494222871136;0.015562084096358675;0.01556191101504222;0.7985907983920997;0.014893913560133505;1.0448326031708084;0.798740822510981
79.193046;1.0444382010435072;0.834226537659507;0.7987342960305007;-3.3489130601670616e-05;-3.2059779830920365e-05;9.99998321026933;0.8334941982313285;0.015562083165543939;0.015561907393116156;0.7985896618987108;0.014893915627022171;1.0448326672903745;0.79873992189819
79.203046;1.0444381797934004;0.8342264631338344;0.7987343765396315;-3.3489170826113784e-05;-3.205982379886162e-05;9.99998399717696;0.8334941774955037;0.015562082246952103;0.015561903796977666;0.7985895277683926;0.01489391765608872;1.0448327356226754;0.7987400145389008
79.213046;1.0444381516967511;0.8342252377980228;0.7987333572490913;-3.359623978101715e-05;-3.216233869916042e-05;9.999984806188754;0.833494161053564;0.01556208134063636;0.015561900240788027;0.7985883961600558;0.01489391964508316;1.0448328083675593;0.798739099971995
