time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
79.223046;1.044438024027223;0.8342250990690709;0.7987334505670108;-3.439161077317328e-05;-3.2923867546485676e-05;9.999985636545018;0.8334941492954181;0.015562080447420145;0.015561896736267261;0.7985872672349152;0.014893921591250804;1.044832885806288;0.7987381772919451
79.233046;1.0444379807560205;0.8342238832620216;0.7987324433840218;-3.44986826451992e-05;-3.3026378299627394e-05;9.999986488235296;0.8334941426618703;0.015562079568988698;0.015561893291634755;0.798587141215867;0.014893923493138438;1.0448329683336588;0.7987382457632777
79.243046;1.0444379292655057;0.83422372076319;0.7987324454856654;-3.334318643064717e-05;-3.192004030755971e-05;9.999987361974043;0.8334941416523837;0.015562078708053402;0.015561889913250094;0.7985860183702149;0.01489392535148494;1.044833056467308;0.7987373053261586
79.253046;1.0444378692818082;0.8342225146026416;0.7987314486090336;-3.345026204310412e-05;-3.2022548581688626e-05;9.999988258225137;0.8334941467479386;0.015562077868529983;0.015561886608401864;0.7985858989537092;0.014893927169319216;1.0448331507713264;0.7987373553159487
79.263046;1.0444378006701802;0.8342213134212434;0.79873045622719;-3.355733939752717e-05;-3.21250558452899e-05;9.999989176074715;0.833494158286618;0.015562077054982562;0.015561883385699627;0.7985847831699051;0.014893928951222938;1.0448332517155063;0.7987363958698384
79.273046;1.044437723472985;0.8342212729083089;0.7987305743061147;-3.355739283409751e-05;-3.212509063404479e-05;9.999990113077551;0.8334941763838941;0.015562076271723752;0.015561880253640172;0.7985836711233532;0.014893930701466466;1.0448333596163295;0.7987354267796523
79.283046;1.0444376378394957;0.834220082130316;0.7987295896977543;-3.36644733301659e-05;-3.2227596254700685e-05;9.999991065849123;0.8334942009730213;0.015562075522628392;0.01556187721985142;0.798583562816733;0.014893932422662532;1.0448334746853505;0.7987354480433625
79.293046;1.0444375438366327;0.8342200523247227;0.7987297147580132;-3.366452961902783e-05;-3.222762957069281e-05;9.99999203028857;0.833494231900006;0.015562074811159102;0.015561874290681949;0.7985824582299397;0.014893934116132497;1.0448335971007368;0.7987344603511491
79.303046;1.0444374413828807;0.8342188724727755;0.7987287363200842;-3.377161263847294e-05;-3.233013378891344e-05;9.999993001355104;0.8334942689209285;0.015562074139784329;0.015561871470065523;0.7985823573668824;0.014893935782989245;1.0448337270324488;0.7987344637901687
79.313046;1.0444373303483423;0.8342188536063414;0.7987288666950264;-3.3771671091047735e-05;-3.2330165684878845e-05;9.99999397328843;0.833494311664617;0.015562073509831669;0.01556186875860386;0.7985812602048029;0.01489393742473377;1.0448338646062787;0.7987334591894397
79.323046;1.044437210650894;0.8342176845154436;0.7987278926678079;-3.387875589675899e-05;-3.243266843199681e-05;9.999994940174764;0.8334943597208319;0.015562072922327183;0.015561866154095038;0.7985801666460446;0.01489393904311052;1.0448340098965976;0.7987324469134536
79.333046;1.0444370823387898;0.8342175691860918;0.798727924025952;-3.27232712969467e-05;-3.1326322984439945e-05;9.999995896210134;0.8334944127386842;0.015562072378568447;0.015561863653157273;0.7985800765244343;0.014893940640156469;1.0448341629878481;0.7987324273708488
79.343046;1.04443694565631;0.8342164105794865;0.7987269524536328;-3.283035704949779e-05;-3.142882418167879e-05;9.999996835616944;0.8334944704143441;0.015562071880105091;0.01556186125280811;0.7985789896116984;0.014893942218876454;1.044834323965752;0.798731401469679
79.353046;1.044436800988839;0.8342164128156186;0.7987270877378045;-3.283041730645356e-05;-3.142885298715222e-05;9.999997752036426;0.8334945324782663;0.01556207142850863;0.015561858951273563;0.7985789055940132;0.014893943783252393;1.0448344927847026;0.7987313693570891
79.363046;1.044436556519708;0.834215191247091;0.7987261166322988;-3.373282063773994e-05;-3.229283231587326e-05;9.99999863784101;0.8334945986835225;0.01556207102499208;0.015561856747378701;0.7985778240289138;0.014893945337294419;1.0448346691651078;0.7987303318287081
79.373046;1.0444363970759714;0.8342152045625044;0.7987262515185202;-3.373288005798453e-05;-3.229285953087713e-05;9.999999484540616;0.8334946687200638;0.015562070670459243;0.015561854638816592;0.7985767443551801;0.014893946884525586;1.0448348526379263;0.7987292891260147
79.383046;1.044436230810928;0.8342140681820082;0.7987252791879598;-3.383996303559488e-05;-3.2395356508320367e-05;10.000000283881443;0.8334947421785226;0.015562070365641986;0.015561852621036881;0.7985766659935706;0.014893948428593635;1.0448350426704605;0.7987292414383231
79.393046;1.0444360581347378;0.834214093320652;0.7987254119335874;-3.384002038705722e-05;-3.2395382161808334e-05;10.000001028189953;0.8334948185994335;0.015562070110642047;0.015561850687547677;0.7985755884486009;0.014893949974280294;1.0448352387466258;0.7987281894377348
79.403046;1.044435879448733;0.8342129689808203;0.7987244365344427;-3.3947100726649866e-05;-3.2497877559135234e-05;10.000001709779937;0.8334948974768568;0.015562069904373787;0.015561848831015676;0.7985755113694886;0.01489395152776193;1.0448354404078704;0.7987281331393079
79.413046;1.0444356950231972;0.8342128993107706;0.7987244628245082;-3.2791610466961085e-05;-3.1391525655407214e-05;10.000002320434128;0.8334949782679768;0.015562069744165649;0.01556184704431086;0.7985744345742147;0.01489395309568894;1.044835647300891;0.7987270733556888
79.423046;1.0444355049156693;0.8342117872756144;0.7987234825282261;-3.289868715802212e-05;-3.149401938363744e-05;10.000002851478593;0.8334950604736869;0.015562069626132283;0.015561845321083036;0.7985733580030017;0.0148939546835216;1.0448358591856326;0.7987260104625427
79.433046;1.0444353090121563;0.8342106812802809;0.7987224990274354;-3.300576171867243e-05;-3.159651229804503e-05;10.000003293912087;0.8334951436905658;0.015562069546958886;0.015561843656189643;0.798573281658126;0.01489395629414808;1.044836075886004;0.79872594485171
79.443046;1.0444351071361602;0.8342107367045556;0.7987226181645545;-3.3005809546518884e-05;-3.159653389786021e-05;10.000003638528906;0.8334952276214782;0.015562069505851959;0.015561842045683887;0.7985722056269816;0.01489395792753046;1.0448362972273737;0.798724877370295
79.453046;1.044434899108197;0.8342096423154763;0.7987216267430941;-3.3112879397069966e-05;-3.169902531496937e-05;10.000003876519944;0.8334953120879958;0.015562069504920326;0.01556184048622977;0.7985721301421445;0.014893959581205393;1.0448365229798597;0.7987248080449832
79.463046;1.044434684718603;0.8342097090525233;0.798721737235249;-3.3112922269089234e-05;-3.169904549771618e-05;10.000003999702999;0.8334953969804628;0.015562069547728536;0.015561838975035198;0.7985710555963307;0.014893961251076842;1.0448367528262297;0.7987237374859204
79.473046;1.0444344636974017;0.8342086255931728;0.798720736784589;-3.3219986974708906e-05;-3.180153559105065e-05;10.000003999826886;0.8334954821303877;0.015562069637297322;0.015561837509928114;0.798569982513195;0.014893962931763207;1.044836986411199;0.7987226657146637
79.483046;1.0444342357346756;0.8342087026810435;0.7987208381504527;-3.322002460354511e-05;-3.1801554588549925e-05;10.00000386871929;0.8334955672608358;0.015562069774740884;0.015561836088532533;0.7985699114806604;0.014893964616886569;1.0448372234293177;0.7987225926925609
79.493046;1.0444340005226382;0.8342075218097598;0.7987197261567067;-3.217153963093502e-05;-3.079766774228839e-05;10.000003599831366;0.8334956520686005;0.015562069959025876;0.015561834707205617;0.7985688430893321;0.014893966300476997;1.0448374636217623;0.7987215188139749
79.503046;1.044433665585511;0.8342075340592444;0.7987198185080879;-3.2966882119380934e-05;-3.15591581499023e-05;10.000003189126241;0.8334957362675784;0.015562070187886138;0.015561833360542315;0.7985687779153824;0.014893967978447777;1.0448377067078092;0.7987214436825473
79.513046;1.0444334152335994;0.8342064683673405;0.7987188000737735;-3.307393548554699e-05;-3.1661645395771854e-05;10.000002634455589;0.8334958195628929;0.015562070458841129;0.015561832042230425;0.7985677164934056;0.01489396964904727;1.0448379523792573;0.7987203675394953
79.523046;1.0444331572758365;0.8342065618133622;0.7987188836514933;-3.307396315530033e-05;-3.166166279114381e-05;10.000001934532683;0.8334959016929497;0.015562070769425085;0.015561830747128231;0.7985666592661972;0.014893971313278838;1.0448382003327243;0.7987192900925663
79.533046;1.0444328919534747;0.8342055029653717;0.7987178566586333;-3.318101186748548e-05;-3.1764149351549976e-05;10.00000108843702;0.8334959825254323;0.015562071116651106;0.015561829472802283;0.7985666065942556;0.014893972974586429;1.0448384502398096;0.7987192110805266
79.543046;1.044432619726323;0.8342056024743113;0.7987179321022094;-3.318103499840389e-05;-3.176416616716266e-05;10.000000095863744;0.8334960620953222;0.015562071496516105;0.015561828219906332;0.7985655588407397;0.014893974636783505;1.0448387017162108;0.7987181308675372
79.553046;1.044432341191143;0.8342045486882291;0.7987168975511943;-3.32880792570504e-05;-3.186665230880153e-05;9.999998957810549;0.8334961405442641;0.015562071905254765;0.015561826991638343;0.7985655164382433;0.0148939763018718;1.0448389543662706;0.7987180493194593
79.563046;1.0444320569684278;0.8342046520706354;0.7987169661212441;-3.3288098044964106e-05;-3.1866668869980015e-05;9.9999976767431;0.8334962180512815;0.015562072341644627;0.015561825792170449;0.798564479882315;0.014893977968845852;1.044839207845745;0.7987169672160972
79.573046;1.0444317676686041;0.8342036009282947;0.7987159254022577;-3.339513814062267e-05;-3.196915486400943e-05;9.999996256040127;0.8334962948784472;0.015562072807456782;0.015561824625047562;0.7985644496754805;0.014893979633766381;1.04483946188874;0.7987168847696431
79.583046;1.0444314738866307;0.834203598806012;0.7987158859498393;-3.223960860665653e-05;-3.086279529197938e-05;9.999994700053906;0.8334963714331258;0.01556207330611477;0.015561823492812786;0.7985634262610464;0.014893981291254025;1.0448397162743113;0.7987158029047857
79.593046;1.0444311761620586;0.8342025482572798;0.7987148401505562;-3.2346645227282897e-05;-3.0965281168720934e-05;9.999993015155354;0.8334964482009318;0.015562073841281951;0.015561822397384625;0.7985624099962134;0.01489398293600358;1.044839970768016;0.7987147219761932
79.603046;1.044430874961484;0.8342026530315612;0.7987148983975252;-3.2346657140704684e-05;-3.0965297446946596e-05;9.999991210340623;0.8334965256386153;0.015562074415744734;0.015561821340122198;0.7985624011806494;0.014893984563033156;1.044840225139971;0.7987146422606702
79.613046;1.0444305707028612;0.8342016017626176;0.7987138479666084;-3.245369126315477e-05;-3.1067783018940695e-05;9.999989296713595;0.8334966041253568;0.015562075030904848;0.015561820321728027;0.7985614000757864;0.014893986166722354;1.0448404792388069;0.7987135644782372
79.623046;1.0444302638093375;0.8342017052852861;0.798713901611128;-3.245370117410521e-05;-3.106779879902374e-05;9.999987286685013;0.8334966839454395;0.015562075686703694;0.01556181934246327;0.7985614068859653;0.014893987739632974;1.0448407329806968;0.7987134885675982
79.633046;1.044429954779916;0.8342006522865466;0.7987128465617358;-3.2560733765236885e-05;-3.117028367372322e-05;9.999985193511854;0.8334967652903629;0.015562076381650688;0.015561818402394798;0.7985604217700206;0.014893989272355782;1.044840986215258;0.7987124150651436
79.643046;1.0444295520293576;0.8342006799775507;0.798712895461175;-3.335604477380461e-05;-3.1931763515603494e-05;9.99998303078545;0.8334968482769152;0.015562077113976325;0.015561817501531995;0.7985594448712034;0.014893990754865362;1.0448412385968735;0.7987113439307783
79.653046;1.0444292408351077;0.8341996244833728;0.7987118354963647;-3.346307543505021e-05;-3.2034246322709156e-05;9.999980811505988;0.8334969329510359;0.01556207788369409;0.015561816639848269;0.7985594762854701;0.014893992178676829;1.044841489583931;0.7987112751273685
79.663046;1.0444289300301843;0.8341984604632691;0.7987106704321184;-3.241456136117386e-05;-3.103035239301432e-05;9.999978547649517;0.8334970192791233;0.015562078693268906;0.015561815816853425;0.7985585160263191;0.014893993537772246;1.0448417385294835;0.798710209160252
79.673046;1.0444296165914666;0.8341993526484809;0.7987107114650037;-3.248825811471992e-05;-3.110088924501256e-05;9.999976250682755;0.833497107174933;0.015562079546329785;0.015561815031193376;0.7985585640734016;0.014893994827293052;1.0448419847541037;0.7987101458615716
79.683046;1.0444293103905327;0.8341982922617411;0.7987096432460938;-3.2595287910412994e-05;-3.1203369940714603e-05;9.99997393170344;0.8334971965850431;0.015562080446066526;0.015561814281228147;0.7985576204364224;0.014893996041804407;1.0448422275789728;0.7987090857628613
79.693046;1.0444290085432786;0.8341983857625388;0.7987096783814304;-3.25952951715826e-05;-3.1203381602825774e-05;9.999971601117773;0.8334972875520057;0.015562081394288633;0.015561813565955289;0.7985576851285883;0.014893997175195874;1.0448424663739342;0.7987090286759436
79.703046;1.0444287123704532;0.8341973222577161;0.7987086039894398;-3.270232428426896e-05;-3.1305860957502e-05;9.99996926873391;0.8334973801554305;0.015562082391384529;0.015561812884604042;0.7985567580604832;0.014893998222507287;1.044842700597217;0.798707975072221
79.713046;1.0444284230805592;0.834197413197082;0.7987086327554604;-3.270233071359595e-05;-3.1305871401943915e-05;9.999966943631867;0.8334974743902874;0.015562083437323581;0.015561812235484366;0.7985558389631944;0.014893999181839595;1.0448429297440356;0.7987069248375939
79.723046;1.0444281418300492;0.8341963480277061;0.7987075519152239;-3.280935882455094e-05;-3.140834970504699e-05;9.999964633805956;0.8334975701406915;0.015562084532910608;0.015561811615898452;0.798555927401044;0.014894000053673355;1.0448431532896896;0.7987068777687373
79.733046;1.0444278698487335;0.8341964384546008;0.7987075741384453;-3.280936413863124e-05;-3.14083593124713e-05;9.999962346548028;0.8334976672572029;0.015562085680171443;0.015561811022641783;0.7985550228041953;0.014894000837849428;1.0448433707438474;0.7987058341312498
79.743046;1.0444276084370654;0.8341953739231589;0.798706486441295;-3.291639109372573e-05;-3.151083704608701e-05;9.999960089136234;0.833497765583665;0.015562086881539485;0.015561810452328984;0.7985551244762735;0.014894001531758877;1.0448435817022752;0.7987057935102937
79.753046;1.0444273588196735;0.8341953589272063;0.7987063987970234;-3.176084966471203e-05;-3.040447026407754e-05;9.999957869435645;0.8334978648823917;0.015562088138231624;0.015561809901889686;0.7985542316355249;0.01489400213126437;1.044843785824604;0.7987047562391686
79.763046;1.0444271220159695;0.8341942968084015;0.7987053031096523;-3.186787535119894e-05;-3.050694806255129e-05;9.99995569655279;0.8334979648047167;0.015562089448874331;0.01556180936918851;0.7985533435002905;0.014894002632117955;1.0448439828431517;0.7987037221769749
79.773046;1.044426898847954;0.8341943920135333;0.7987053094701744;-3.186787808833507e-05;-3.050695777301748e-05;9.999953580607661;0.8334980649559427;0.015562090809235117;0.015561808853372463;0.7985534593454583;0.014894003030271446;1.0448441725893485;0.7987036911916952
79.783046;1.0444265978383098;0.8341932600845376;0.7987042049573874;-3.277019558576023e-05;-3.137089188522337e-05;9.999951531386856;0.8334981649277952;0.015562092212715787;0.015561808354309677;0.7985525785142403;0.014894003321446801;1.044844354962537;0.7987026636391928
79.793046;1.0444264041370503;0.8341933597503319;0.7987042022224373;-3.277019664887791e-05;-3.1370902385508276e-05;9.999949557097;0.8334982643101305;0.015562093651099361;0.015561807871415563;0.7985527004314016;0.014894003500831803;1.0448445299057445;0.7987026391520989
79.803046;1.044426226101999;0.83419230648532;0.7987030883038053;-3.2877217848737446e-05;-3.147338067584384e-05;9.999947664016693;0.8334983627281237;0.015562095115367918;0.015561807403560283;0.7985518246106449;0.01489400356353159;1.0448446974290213;0.7987016180745461
79.813046;1.0444260641386642;0.8341924116282267;0.7987030758218138;-3.287721686701216e-05;-3.147339224788499e-05;9.999945856625786;0.8334984598365838;0.015562096595966662;0.015561806950238033;0.7985519506360099;0.014894003505113157;1.0448448576255451;0.7987016000686991
79.823046;1.0444259185245068;0.8341913642906076;0.7987019519951192;-3.298423583806528e-05;-3.1575871680897996e-05;9.9999441375472;0.8334985552916858;0.015562098082512741;0.015561806512267802;0.7985510781361269;0.01489400332141789;1.044845010660364;0.798700585457344
79.833046;1.0444257894075784;0.8341914757307138;0.7987019296835839;-3.2984232468016735e-05;-3.1575884380672e-05;9.999942507748111;0.8334986487434866;0.015562099563716;0.015561806091616504;0.7985502067624812;0.014894003008622165;1.0448451567317456;0.7986995739924229
79.843046;1.044425676761947;0.8341903280344972;0.7987006939036935;-3.1935703366372034e-05;-3.0571988661967814e-05;9.999940967311492;0.8334987398573359;0.015562101027455543;0.015561805691212712;0.7985503361753484;0.014894002564332527;1.0448452960378118;0.7986995653669584
79.853046;1.044425580399983;0.83419044659016;0.7987006626421158;-3.193569739011313e-05;-3.057200243154027e-05;9.999939516027576;0.8334988283825857;0.015562102461050775;0.015561805315018386;0.7985494660377404;0.014894001988375184;1.0448454288042994;0.7986985597144204
79.863046;1.0444255000370448;0.8341894135385645;0.798699520974366;-3.2042711237113186e-05;-3.067448407884904e-05;9.999938153294343;0.8334989141970316;0.015562103852555012;0.015561804968217487;0.7985495960037727;0.014894001282175728;1.0448455553398437;0.7986985564768173
79.873046;1.0444254353583173;0.8341895401840712;0.7986994819375428;-3.2042702795560086e-05;-3.067449911055746e-05;9.999936877589757;0.8334989972780333;0.015562105192641633;0.015561804656932514;0.7985487256858095;0.014894000447798306;1.044845676031173;0.7986975559473587
79.883046;1.044425386116981;0.8341885156625772;0.7986983330903661;-3.214971444477532e-05;-3.07769821698454e-05;9.999935686411682;0.8334990776739529;0.015562106474905834;0.015561804387189708;0.7985488546271237;0.014893999488263466;1.0448457912681068;0.7986975579088611
79.893046;1.044425352245799;0.8341886513495257;0.7986982875413328;-3.2149704124309775e-05;-3.077699875143203e-05;9.999934577110999;0.8334991555079493;0.015562107694092503;0.015561804163945692;0.798547982324447;0.014893998408500794;1.0448459013777096;0.7986965629275142
79.903046;1.0444253338518192;0.8341876364465078;0.7986971329361608;-3.2256714202536566e-05;-3.087948345388195e-05;9.999933547537202;0.8334992309672609;0.015562108844936504;0.015561803990487158;0.7985471082606909;0.014893997214949169;1.0448460065881218;0.7986955710492034
79.913046;1.04442533107308;0.8341877822661028;0.7986970824604098;-3.225670257911312e-05;-3.087950171883271e-05;9.999932595506374;0.8334993042840572;0.01556210992314049;0.015561803867898358;0.7985472319122429;0.014893995914277165;1.0448461069947936;0.7986955823129602
79.923046;1.0444253439531888;0.8341866708194146;0.7986958213415641;-3.1208166011283994e-05;-2.9875611847877377e-05;9.999931717874851;0.8334993757481957;0.015562110926492456;0.0155618037953312;0.7985463527746652;0.014893994513484707;1.044846202583465;0.7986945972971383
79.933046;1.0444252802215244;0.8341867536381959;0.7986957676930524;-3.200343900458088e-05;-3.0637079892597446e-05;9.999930910387018;0.8334994456957887;0.015562111854070915;0.015561803771890604;0.7985464704020466;0.014893993021573177;1.0448462933546399;0.7986946158915946
79.943046;1.0444253242489385;0.8341857601249504;0.7986946068448826;-3.2110446052178e-05;-3.073956644829693e-05;9.999930168644696;0.8334995144330383;0.015562112704244895;0.015561803798603877;0.7985455844095607;0.014893991450526054;1.0448463794451015;0.7986936386549484
79.953046;1.0444253837718906;0.8341859278883226;0.7986945520834511;-3.211043277082577e-05;-3.07395871552622e-05;9.999929489864375;0.8334995821727066;0.01556211347352949;0.015561803878133523;0.7985446944525961;0.014893989814107077;1.0448464610767951;0.7986926656019783
79.963046;1.0444254587288244;0.8341849459590347;0.7986933913020284;-3.221743924784602e-05;-3.0842074302773e-05;9.999928873568846;0.8334996490302876;0.015562114157342304;0.015561804013044593;0.7985448002264935;0.0148939881259779;1.0448465383575556;0.7986926967615259
79.973046;1.0444255489444245;0.8341851253583632;0.798693337960385;-3.221742559303463e-05;-3.0842095272590185e-05;9.999928320413616;0.8334997150604028;0.015562114752123902;0.015561804205261385;0.7985439014591228;0.014893986399444076;1.0448466111837413;0.7986917327247669
79.983046;1.0444256540660277;0.8341841547513609;0.7986921800107364;-3.232443192306318e-05;-3.0944582382284407e-05;9.999927831256088;0.8334997802876718;0.01556211525686154;0.01556180445674389;0.7985439978552663;0.014893984648376386;1.0448466793827524;0.7986917734331095
79.993046;1.0444257735762863;0.8341843448646803;0.7986921308351987;-3.232441833564914e-05;-3.0944603074173676e-05;9.999927406901948;0.8334998446877058;0.015562115672667064;0.015561804769641387;0.7985430890623599;0.014893982886751997;1.0448467429250394;0.7986908195204455
80.003046;1.0444259068642867;0.8341833841923588;0.7986909781900465;-3.2431424895041956e-05;-3.104708972596038e-05;9.999927047327171;0.8334999081370985;0.015562116001615067;0.015561805146003816;0.7985431747066516;0.01489398112648923;1.0448468019740922;0.7986908708286247
80.013046;1.044426053288275;0.8341834764256965;0.798690832746864;-3.12758661026611e-05;-2.994073349057057e-05;9.999926751111463;0.8334999703913781;0.015562116245970335;0.015561805588242323;0.7985422544330281;0.014893979376199502;1.0448468567803704;0.798689927741041
80.023046;1.0444262121891195;0.8341825241755763;0.7986896870007988;-3.138287314675806e-05;-3.004321943409191e-05;9.99992651596699;0.8335000311069953;0.015562116407673087;0.015561806099476931;0.7985413279441341;0.01489397764208699;1.0448469076114084;0.7986889899827453
80.033046;1.0444263829048153;0.8341827311996359;0.798689651544904;-3.138286054495854e-05;-3.004323876559521e-05;9.999926339722712;0.8335000898971615;0.015562116488622574;0.015561806682355395;0.7985413950645781;0.014893975929403789;1.0448469548169583;0.7986890572285037
80.043046;1.0444265648282027;0.8341817861678603;0.7986885139118243;-3.148986833279566e-05;-3.0145723943891034e-05;9.999926220798002;0.8335001464435176;0.015562116491764115;0.015561807337725685;0.7985404557840001;0.014893974242490724;1.0448469989066531;0.7986881297228313
80.053046;1.0444267574510933;0.8341820000567641;0.7986884870915105;-3.148985650917423e-05;-3.0145742513097753e-05;9.999926158186641;0.833500200592761;0.015562116421590774;0.015561808065162573;0.7985405102784174;0.01489397258393928;1.0448470405081178;0.7986882070772204
80.063046;1.0444269603672693;0.8341810618121426;0.7986873585446438;-3.159686505131699e-05;-3.0248226928596383e-05;9.999926151447125;0.8335002523096217;0.015562116283507422;0.0155618088646339;0.7985395589043016;0.014893970955146782;1.044847080275068;0.7986872896276922
80.073046;1.0444270810455405;0.8341812090235476;0.79868734120633;-3.239213171004407e-05;-3.100968565985653e-05;9.999926200211744;0.8335003015630097;0.015562116082845993;0.015561809736894371;0.7985396021350831;0.01489396935749397;1.044847118836128;0.7986873770361055
80.083046;1.0444273036537741;0.834180278177809;0.7986862226166173;-3.2499139812670334e-05;-3.11121682867286e-05;9.999926303076782;0.8335003483124723;0.015562115824148511;0.015561810682004207;0.7985386405002408;0.01489396779212517;1.0448471567619275;0.7986864696403838
80.093046;1.0444275356814106;0.8341805067665586;0.7986862157824964;-3.249912939803895e-05;-3.11121854033737e-05;9.999926456950112;0.8335003925813537;0.015562115510782265;0.015561811697948428;0.7985386745653561;0.014893966259645194;1.0448471945684894;0.7986865670143083
80.103046;1.0444277768599426;0.83417947660396;0.7986850057753633;-3.1450592774086875e-05;-3.0108290960818495e-05;9.999926657202469;0.8335004345090042;0.015562115145153883;0.015561812780554593;0.7985377049129385;0.014893964761031546;1.0448472327453855;0.798685669411381
80.113046;1.0444280270359192;0.8341797126047983;0.7986850104937767;-3.1450583388206245e-05;-3.010830749409456e-05;9.999926898062203;0.8335004743580012;0.015562114729473827;0.015561813924199546;0.7985367321053805;0.014893963298384306;1.0448472717392345;0.7986847766320322
80.123046;1.0444282861699912;0.8341787963450032;0.7986839148395367;-3.15575935974595e-05;-3.0210788969020897e-05;9.999927172832354;0.8335005125028928;0.015562114266240875;0.015561815123200089;0.7985367566435286;0.01489396187449864;1.0448473119382826;0.7986848885390904
80.133046;1.0444285542506615;0.8341790386066337;0.7986839316287598;-3.155758577966733e-05;-3.021080510405835e-05;9.999927474117152;0.8335005494195148;0.015562113758466528;0.01556181637422978;0.7985357789485855;0.014893960492147891;1.0448473536819405;0.798684005518903
80.143046;1.0444288312007952;0.834178128084009;0.7986828481484709;-3.166459786892512e-05;-3.0313286359325927e-05;9.999927794455555;0.8335005856883908;0.015562113209634933;0.015561817678398177;0.7985357993745729;0.014893959153875891;1.0448473972638384;0.7986841272305758
80.153046;1.0444291168231183;0.8341783757069982;0.798682877196365;-3.166459222112992e-05;-3.0313302549696656e-05;9.999928126849474;0.8335006219753512;0.015562112622513337;0.015561819040373027;0.798534818191086;0.014893957861453172;1.0448474429749073;0.7986832539867036
80.163046;1.0444294108148604;0.8341774701902868;0.798681806126543;-3.1771606721041955e-05;-3.0415784201676106e-05;9.99992846488365;0.8335006589410906;0.01556211199797333;0.015561820465390947;0.7985348355128944;0.014893956615083078;1.0448474911741183;0.7986833853447581
80.173046;1.0444297128225457;0.8341777223941765;0.7986818478862859;-3.1771603671830424e-05;-3.0415801143237883e-05;9.999928802920934;0.833500697127121;0.01556211133553766;0.015561821957438101;0.7985338513035015;0.01489395541446862;1.0448475423248191;0.7986825214971072
80.183046;1.0444300224439025;0.8341768209957658;0.7986807899431692;-3.1878620909972745e-05;-3.051828387099655e-05;9.999929136291117;0.8335007369204422;0.015562110634072994;0.01556182351853757;0.7985328655166898;0.014893954261237486;1.0448475969779019;0.7986816620995009
80.193046;1.0444303391764689;0.834176969851722;0.7986807427459508;-3.072307516252995e-05;-2.9411925733714905e-05;9.99992946143404;0.8335007785907195;0.01556210989079382;0.01556182514831066;0.7985328782292702;0.01489395315976748;1.0448476556934625;0.7986818068537692
80.203046;1.04443066243304;0.8341760717244568;0.7986796985562149;-3.083009539106351e-05;-2.951441001393576e-05;9.999929776083988;0.8335008223154976;0.0155621091006905;0.015561826844881657;0.7985318896552551;0.014893952115955912;1.0448477189422012;0.7986809560349838
80.213046;1.0444309916227579;0.8341763305059638;0.7986797677275814;-3.083009831151323e-05;-2.9514429998389494e-05;9.999930079112136;0.8335008681899483;0.015562108258468897;0.015561828606108408;0.7985319000752983;0.0148939511357126;1.044847787038739;0.798681109203017
80.223046;1.0444312339609751;0.8341753611757743;0.79867873759846;-3.173239057873162e-05;-3.0378348475669097e-05;9.99993037019458;0.8335009162428781;0.015562107360790537;0.015561830429258391;0.7985309097524131;0.0148939502246741;1.0448478601307611;0.7986802665445201
80.233046;1.044431573333485;0.8341756218483211;0.7986788211616911;-3.1732396558684965e-05;-3.0378370278350654e-05;9.999930649569517;0.833500966450712;0.015562106406792908;0.015561832310544681;0.7985309188992417;0.014893949388878804;1.0448479382467097;0.7986804275343176
80.243046;1.0444319170071785;0.8341747273553508;0.7986778058058803;-3.183942167431331e-05;-3.048085716232355e-05;9.999930917646271;0.8335010187398403;0.015562105397842417;0.015561834245932276;0.7985299276877936;0.01489394863496153;1.0448480213430291;0.7986795924125377
80.253046;1.0444322645178703;0.8341749884115081;0.7986779043700097;-3.183943021361368e-05;-3.0480880967603344e-05;9.999931174657211;0.8335010729899996;0.015562104336936096;0.015561836231327198;0.7985299362488897;0.014893947969608948;1.0448481092747641;0.7986797608313227
80.263046;1.044432615440707;0.8341740936137759;0.7986769041162076;-3.1946457595845935e-05;-3.0583370016485444e-05;9.99993142071729;0.8335011290765101;0.015562103227424639;0.015561838261597237;0.7985289446748159;0.014893947398917294;1.0448482017113303;0.7986789332135411
80.273046;1.044432969378313;0.8341743537749239;0.7986770177719749;-3.194646817841436e-05;-3.058339613651091e-05;9.99993165620116;0.8335011869146726;0.01556210207238244;0.01556184033034272;0.7985279530450554;0.014893946928237341;1.044848298126803;0.7986781094475253
80.283046;1.0444333259422298;0.8341733504753519;0.7986759299946521;-3.089795192495697e-05;-2.9579511081382475e-05;9.999931882195987;0.8335012464498974;0.01556210087560752;0.015561842430364197;0.7985279614427251;0.01489394656270077;1.0448483979117227;0.7986782893201687
80.293046;1.0444336847079883;0.8341736084697876;0.7986760581220095;-3.0897964385345174e-05;-2.9579539670515225e-05;9.999932100503012;0.8335013076340463;0.015562099642608105;0.015561844553816387;0.7985269699444189;0.01489394630795447;1.0448485005007504;0.7986774730005443
80.303046;1.044434045175114;0.8341727092517606;0.7986750863679514;-3.1004995554346775e-05;-2.9682033602106305e-05;9.999932312853923;0.8335013704354449;0.015562098379790517;0.01556184669243869;0.7985269786189904;0.01489394617053919;1.0448486054328754;0.798677659856994
80.313046;1.0444344067578883;0.8341729635564875;0.7986752268618068;-3.100500985156457e-05;-2.9682064586208287e-05;9.999932520645153;0.8335014348528083;0.01556209709257857;0.015561848838462055;0.7985259875569003;0.014893946157506532;1.0448487123414432;0.7986768499271533
80.323046;1.0444347688004563;0.8341720599954189;0.7986742663090408;-3.111204278550832e-05;-2.9784560787230083e-05;9.999932726058843;0.8335015008938642;0.015562095784655276;0.01556185098567087;0.7985259968902236;0.014893946275901597;1.0448488209102056;0.7986770425904506
80.333046;1.0444351306172077;0.8341723093991555;0.7986744169737536;-3.1112058730273414e-05;-2.9784593895821246e-05;9.999932932906919;0.8335015685511629;0.015562094458784924;0.015561853129938541;0.7985250067713544;0.014893946532822961;1.0448489308507318;0.7986762379850263
80.343046;1.0444354915604295;0.8341714004539114;0.7986734656248062;-3.1219093147637485e-05;-2.9887092089032777e-05;9.999933146050042;0.8335016378051064;0.01556209311764071;0.0155618552699472;0.7985240173313627;0.014893946934981951;1.044849041899209;0.798675435790714
80.353046;1.044435851091056;0.8341716440635482;0.7986736245588146;-3.121911038456855e-05;-2.9887127077569103e-05;9.999933370230156;0.833501708633076;0.015562091763354801;0.015561857408022883;0.7985240286756525;0.014893947487198128;1.0448491538107165;0.7986756357285621
80.363046;1.0444362088198744;0.8341707289890877;0.7986726805612971;-3.13261459227644e-05;-2.998962703263257e-05;9.99993360905268;0.8335017810197016;0.0155620903965036;0.015561859549348689;0.7985230409576142;0.014893948191085011;1.0448492663887077;0.798674838024696
80.373046;1.0444364723153545;0.8341707855466083;0.7986727433731066;-3.096587971150105e-05;-2.964471208927988e-05;9.999933864368337;0.833501854963878;0.015562089016818792;0.015561861700027274;0.7985230544847659;0.014893949045102543;1.0448493795295477;0.7986750421154672
80.383046;1.044436825977923;0.8341698640199326;0.7986718046375678;-3.107291503554872e-05;-2.974721243293711e-05;9.999934136617025;0.8335019304640385;0.015562087625500447;0.015561863866241787;0.7985220697570027;0.014893950045670767;1.044849493186216;0.7986742480102006
80.393046;1.0444371776788666;0.8341700947514087;0.7986719739720188;-3.107293406096954e-05;-2.9747250296644774e-05;9.99993442620437;0.8335020074966271;0.015562086226331765;0.015561866054145085;0.7985220873939544;0.014893951188279676;1.0448496072369733;0.7986744549664789
80.403046;1.0444375275125493;0.8341691664920101;0.7986710378881027;-3.11799700489101e-05;-2.9849751703985047e-05;9.999934734873767;0.8335020860353175;0.015562084824760807;0.015561868268914947;0.7985211080200034;0.014893952468801281;1.0448497213688965;0.7986736629687404
80.413046;1.0444378754671357;0.834169390071797;0.798671208289039;-3.1179989556611214e-05;-2.984979041543092e-05;9.999935066004644;0.8335021660904792;0.015562083426718866;0.015561870513654485;0.7985211322169801;0.014893953884906856;1.0448498350649262;0.798673871339306
80.423046;1.0444382214008523;0.8341684541034112;0.7986702715105749;-3.128702576424061e-05;-2.9952292442242403e-05;9.99993542357155;0.8335022476875124;0.015562082038550452;0.015561872789305322;0.7985201605630945;0.014893955436164914;1.0448499476263018;0.7986730800745961
80.433046;1.0444385650945556;0.8341686694149614;0.7986704393932667;-3.128704516425178e-05;-2.9952331559655867e-05;9.999935810449118;0.8335023308392575;0.015562080667478507;0.015561875095421018;0.7985191936586447;0.014893957122463565;1.0448500581659013;0.7986722885952491
80.443046;1.0444389062815138;0.8341677246895763;0.7986694982805135;-3.139408092248876e-05;-3.0054833835489446e-05;9.999936227266845;0.8335024156123908;0.01556207932146706;0.015561877431290038;0.798519232081607;0.014893958941558276;1.044850165642496;0.7986724962527497
80.453046;1.0444392446340358;0.8341679307754859;0.7986696600281605;-3.139409955096135e-05;-3.0054873095133776e-05;9.999936672364607;0.8335025021886479;0.015562078008039085;0.0155618797968858;0.7985182763274978;0.014893960887318541;1.0448502689577508;0.7986717028519106
80.463046;1.0444395797597457;0.8341668692684691;0.7986686085509923;-3.034558867453377e-05;-2.905099876193279e-05;9.99993714226494;0.8335025908146603;0.015562076732527418;0.015561882193207166;0.7985183267819655;0.014893962950098967;1.0448503670357392;0.798671907520487
80.473046;1.0444399112461018;0.8341670649532634;0.7986687607444295;-3.0345605916351877e-05;-2.9051037812221304e-05;9.99993763212861;0.8335026817373067;0.015562075497726096;0.015561884621944347;0.7985173837218592;0.014893965118662143;1.0448504588905545;0.7986711102481382
80.483046;1.0444402387261993;0.8341660993727932;0.7986678007415208;-3.045263889989261e-05;-2.9153539605847276e-05;9.999938136203866;0.8335027752076537;0.015562074305702008;0.015561887084953414;0.7985174473239395;0.014893967382113335;1.044850543757948;0.7986713105449884
80.493046;1.0444405619081774;0.8341662832968182;0.7986679407757783;-3.045265412666274e-05;-2.9153577879519468e-05;9.99993864814292;0.8335028714817982;0.015562073159160854;0.01556188958423335;0.7985165176604633;0.01489396973071768;1.044850621186709;0.7986705087614657
80.503046;1.0444408805682668;0.8341653053520143;0.798666967656467;-3.055968474002386e-05;-2.925607865031085e-05;9.999939161292014;0.8335029707659445;0.015562072060768409;0.015561892122209334;0.7985165946921441;0.014893972155537543;1.0448506909290627;0.7986707046095003
80.513046;1.044441194522075;0.8341654763579146;0.798667093722238;-3.055969718953276e-05;-2.9256115707937202e-05;9.9999396689878;0.8335030731493845;0.015562071012623937;0.015561894701694041;0.7985156782962386;0.014893974647958257;1.0448507527784987;0.7986698984662784
80.523046;1.04444141138282;0.8341644112860539;0.7986661057782818;-3.146197678686936e-05;-3.0120031694664027e-05;9.999940164669535;0.8335031785839911;0.015562070016859138;0.015561897325316052;0.7985157683065532;0.01489397719960491;1.044850806585214;0.7986700899246516
80.533046;1.0444417154389973;0.8341645684146517;0.7986662162766877;-3.146198549082926e-05;-3.0120067312552308e-05;9.999940642159496;0.8335032869263804;0.015562069074793244;0.015561899994153316;0.7985148645193085;0.0148939798021817;1.0448508523795392;0.7986692792281213
80.543046;1.0444420143642539;0.8341635629324796;0.7986652122282628;-3.156900748585771e-05;-3.0222564245086746e-05;9.999941096329705;0.8335033979855659;0.015562068184718345;0.015561902706237227;0.7985139667061026;0.014893982447358046;1.0448508903867548;0.7986684661351828
80.553046;1.0444423080448948;0.8341635989455848;0.798665203903271;-3.0413465874668072e-05;-2.9116221878926457e-05;9.999941524104079;0.8335035115314803;0.015562067341449746;0.015561905456102499;0.7985140746841678;0.014893985127307592;1.0448509208678596;0.7986686504452791
80.563046;1.0444425963401724;0.8341625794364619;0.7986641835782711;-3.0520482702148535e-05;-2.921871784920053e-05;9.99994192561668;0.8335036272856652;0.015562066537687382;0.015561908235280636;0.7985131883808764;0.014893987834870384;1.0448509439835332;0.7986678324659924
80.573046;1.0444428791282079;0.834162708592373;0.7986642616640096;-3.052048118642362e-05;-2.9218751620675977e-05;9.999942304827922;0.8335037448997265;0.015562065765150346;0.015561911034179513;0.7985133077893419;0.01489399056245327;1.0448509598607447;0.7986680117675989
80.583046;1.044443156377196;0.834161675639347;0.7986632254323159;-3.0627492357436624e-05;-2.9321247396011418e-05;9.999942669489737;0.8335038639440912;0.015562065014663326;0.01556191384502754;0.7985124328743626;0.014893993301783653;1.0448509687054892;0.7986671885762033
80.593046;1.04444342816549;0.8341617922194149;0.7986632875336146;-3.0627485027494e-05;-2.9321281336486594e-05;9.99994303080667;0.8335039839302186;0.015562064275854742;0.015561916663305484;0.7985125635899816;0.014893996045325607;1.044850970779487;0.7986673623648198
80.603046;1.044443694667925;0.8341607478701496;0.7986622350229382;-3.0734490245335397e-05;-2.942377764239989e-05;9.99994340205085;0.83350410433025;0.015562063538071222;0.015561919486876939;0.7985116999721523;0.014893998786610805;1.0448509663208296;0.7986665332228935
80.613046;1.0444439561789483;0.8341608541957873;0.7986622804569669;-3.073447686271269e-05;-2.9423812479922373e-05;9.99994379626889;0.8335042245926505;0.015562062792122276;0.015561922313764907;0.7985118421329932;0.014894001518457595;1.044850955495877;0.7986667004785686
80.623046;1.0444442131438727;0.8341609559592036;0.7986623173502541;-3.0734460405434684e-05;-2.9423848024379068e-05;9.999944224969877;0.833504344169168;0.015562062030802083;0.015561925140245647;0.7985109901496744;0.014894004231268828;1.0448509383830522;0.7986658641292002
80.633046;1.044444466124366;0.8341598977323028;0.7986612393241121;-3.0841456395232653e-05;-2.9526346416965688e-05;9.999944697827102;0.8335044625456332;0.015562061248365651;0.015561927961269184;0.7985101439854454;0.014894006913159166;1.0448509150006102;0.7986650236617483
80.643046;1.044444715712192;0.8341598836018008;0.7986611567135619;-2.9685888147482097e-05;-2.842000702970225e-05;9.999945222171819;0.8335045792960507;0.015562060440056483;0.015561930772269644;0.7985103035209772;0.014894009551313725;1.0448508853397191;0.7986651785853208
80.653046;1.0444449624604244;0.834158816530539;0.7986600617259139;-2.9792877903376398e-05;-2.852250740129218e-05;9.999945802888034;0.8335046941454142;0.015562059602029095;0.015561933569987866;0.7985094686308054;0.014894012133377307;1.0448508493518243;0.7986643289322998
80.663046;1.0444452068675087;0.8341589006868705;0.7986600646608392;-2.9792849044836985e-05;-2.8522546853863363e-05;9.999946443532544;0.8335048069692843;0.015562058732135465;0.01556193635204247;0.7985096392055189;0.014894014648457828;1.0448508068579996;0.798664474012751
80.673046;1.0444453571924535;0.8341577514203138;0.798658952728667;-3.0695077200632155e-05;-2.938645854209459e-05;9.999947147948602;0.833504917731362;0.015562057830531531;0.015561939116164518;0.7985088151415665;0.014894017087004644;1.044850757424109;0.7986636137989639
80.683046;1.0444455983658754;0.8341578272474499;0.7986589387839602;-3.069504248605228e-05;-2.9386500169194764e-05;9.999947920861754;0.8335050264533667;0.015562056899031087;0.015561941859246194;0.79850899633937;0.01489401944001426;1.0448507003882805;0.7986637475361378
80.693046;1.0444458387012918;0.8341567434246413;0.7986578102171416;-3.080201950087672e-05;-2.948900379738779e-05;9.999948767019113;0.8335051332165209;0.01556205594027116;0.015561944576476526;0.7985081827049494;0.014894021699291004;1.0448506350280267;0.7986628751064663
80.703046;1.044446078660083;0.8341568111034775;0.7986577800905202;-3.0801979512303826e-05;-2.9489047464929887e-05;9.99994969005538;0.8335052380981813;0.015562054957179505;0.015561947261911267;0.7985083741680721;0.01489402385827456;1.0448505606471927;0.7986629956223734
80.713046;1.0444463184945272;0.834155719396809;0.79865663609353;-3.090895152374476e-05;-2.9591552991433933e-05;9.999950692095963;0.8335053410634021;0.015562053952710427;0.015561949910383477;0.7985075706704166;0.014894025911968721;1.0448504765929438;0.7986621088902183
80.723046;1.0444465582069342;0.8341557797611805;0.7986565915406255;-3.090890670634107e-05;-2.9591598355980962e-05;9.999951774574521;0.8335054419368816;0.0155620529301658;0.015561952518370552;0.7985077720950131;0.014894027855779158;1.0448503822999056;0.7986622141383543
80.733046;1.0444467976714062;0.8341545745390803;0.7986553318236846;-2.9860328417678102e-05;-2.858772851107778e-05;9.99995293944543;0.833505540499885;0.01556205189340256;0.015561955082991302;0.7985069782244003;0.014894029683729071;1.0448502773115425;0.7986613114555601
80.743046;1.0444470367791998;0.8341546292756709;0.7986552752172593;-2.98602788906151e-05;-2.8587774993333135e-05;9.999954188854582;0.8335056365920039;0.01556205084654962;0.015561957601056395;0.7985071887828695;0.014894031387368912;1.0448501612588275;0.7986614003669378
80.753046;1.0444472754661;0.8341535261545157;0.798654107106572;-2.9967241459180425e-05;-2.8690282690971033e-05;9.999955524201628;0.8335057300909062;0.01556204979404787;0.015561960069423656;0.7985064035194257;0.014894032956432213;1.0448500338512812;0.798660481183099
80.763046;1.0444475136775324;0.8341535763534333;0.7986540408198308;-2.996718722107323e-05;-2.869032950773813e-05;9.999956946914923;0.8335058208600593;0.015562048741182772;0.015561962485619042;0.7985056222705806;0.014894034380700433;1.04484989492412;0.7986595537428177
80.773046;1.0444477513460115;0.8341524687161292;0.7986528640999065;-3.007414503670252e-05;-2.8792837196159188e-05;9.999958459469664;0.833505908801852;0.015562047694416766;0.015561964847025489;0.7985058449643427;0.014894035652401048;1.0448497445232552;0.7986596178786293
80.783046;1.0444479883285367;0.8341525142086098;0.7986527901547962;-3.0074085979064485e-05;-2.8792883692928455e-05;9.999960064321762;0.8335059939224998;0.015562046660726648;0.015561967149309122;0.798505071560559;0.014894036767820308;1.0448495829624085;0.7986586738642899
80.793046;1.0444482243258084;0.8341514015812342;0.7986516067073921;-3.018103890863923e-05;-2.8895390720135276e-05;9.999961762145604;0.833506076293934;0.015562045645548948;0.015561969386807319;0.7985053019854259;0.014894037726346673;1.044849410830832;0.7986587211664475
80.803046;1.044448458911809;0.8341514417210486;0.7986515269652176;-3.018097493982787e-05;-2.8895436161983653e-05;9.999963551271305;0.8335061559904269;0.015562044651161722;0.015561971554693499;0.7985045360971352;0.014894038528547838;1.0448492289408513;0.798657759921758
80.813046;1.044448691652744;0.834150323312619;0.7986503385367134;-3.028792299921425e-05;-2.899794172946371e-05;9.999965427961895;0.8335062330646141;0.015562043677613237;0.01556197364989701;0.7985047736381334;0.014894039175663806;1.0448490382144462;0.7986577896565304
80.823046;1.0444488299510808;0.8341501765839751;0.7986501520030802;-2.992754536695086e-05;-2.8653010226039123e-05;9.999967387023867;0.8335063075364506;0.015562042724597108;0.015561975670133586;0.7985040141985762;0.014894039669404164;1.0448488396194076;0.7986568106718096
80.833046;1.0444490579034647;0.8341490517337439;0.7986489599379526;-3.003448765859661e-05;-2.8755512650666484e-05;9.999969422520602;0.8335063794074029;0.015562041792039343;0.015561977613014127;0.7985042572683098;0.014894040011462644;1.044848634187108;0.7986568225810721
80.843046;1.0444492830520724;0.8341490791082902;0.7986488729832275;-3.003441437046523e-05;-2.8755553992087296e-05;9.999971527824881;0.833506448738036;0.015562040879818186;0.015561979476301021;0.7985035023032546;0.014894040204093264;1.044848422961025;0.7986558256815909
80.853046;1.0444495052732417;0.8341479475411957;0.7986476787068502;-3.0141352228073136e-05;-2.8858053961080335e-05;9.999973694991697;0.8335065157242735;0.015562039987783738;0.015561981258260379;0.7985037486998656;0.01489404025129777;1.0448482068749687;0.7986558196127707
80.863046;1.0444497245169937;0.834147968064023;0.7986475901040337;-3.014127466041897e-05;-2.8858092648541173e-05;9.99997591460401;0.8335065806306091;0.015562039116623112;0.015561982957444794;0.798502995769022;0.014894040159129231;1.044847986719726;0.798654804834348
80.873046;1.0444499407124175;0.8341479851103901;0.7986475009952152;-3.0141195140234116e-05;-2.885812983308317e-05;9.999978176381404;0.8335066436478815;0.015562038268643245;0.01556198457331174;0.7985032427960038;0.014894039935112215;1.0448477632086195;0.7986547812683314
80.883046;1.044451149441048;0.834147638331191;0.7986463051527171;-3.0321801602151647e-05;-2.9031137222646932e-05;9.999980469827257;0.8335067049006719;0.015562037447313815;0.015561986106963601;0.7985024890652878;0.014894039587697656;1.044847537010185;0.7986537496148551
80.893046;1.0444513590177746;0.8341476482652306;0.7986462153914387;-3.032171864087555e-05;-2.903117114227004e-05;9.999982784762434;0.8335067645606933;0.015562036656451627;0.015561987560157585;0.7985017338286302;0.014894039126278612;1.0448473086775907;0.7986527100531641
80.903046;1.044451565015963;0.8341464989308439;0.7986450188858557;-3.0428647527030507e-05;-2.9133663180690004e-05;9.99998511160611;0.833506822854153;0.015562035899737372;0.015561988934848578;0.7985019763828279;0.014894038561282092;1.044847078584295;0.7986526627660243
80.913046;1.0444517673201315;0.8341465012390905;0.798644928216688;-3.0428561784896483e-05;-2.9133693722395576e-05;9.999987440950388;0.8335068799763791;0.015562035180379123;0.015561990234028834;0.7985012162039953;0.014894037903413208;1.0448468469621264;0.7986516084816253
80.923046;1.044451965814508;0.8341452367784702;0.7986436279409269;-2.9379941607573377e-05;-2.8129805419646776e-05;9.999989762872348;0.833506936048459;0.015562034501280861;0.015561991461596853;0.7985014529479365;0.014894037162543153;1.044846613990317;0.7986515472475038
80.933046;1.044452160358727;0.8341452302060672;0.7986435354818366;-2.9379853801307847e-05;-2.8129832455754474e-05;9.99999206711255;0.8335069911287737;0.015562033864895169;0.015561992621699347;0.7985006863679398;0.014894036347484114;1.0448463798897443;0.7986504798248619
80.943046;1.0444523507764016;0.8341440628627723;0.7986423353699722;-2.948677843733997e-05;-2.8232317443617515e-05;9.999994344258685;0.8335070452206079;0.015562033272413959;0.015561993717986715;0.7985009162641555;0.014894035466353761;1.044846144955895;0.7986504062893973
80.953046;1.0444525368578894;0.8341440453484962;0.7986422401157354;-2.94866888929329e-05;-2.8232340699344472e-05;9.999996586696234;0.8335070982574694;0.015562032723233858;0.015561994752634397;0.7985001424395786;0.014894034526821446;1.044845909479791;0.7986493274112009
80.963046;1.044452718398176;0.8341428662379542;0.7986410367894933;-2.9593611886953892e-05;-2.833482173393893e-05;9.9999987885082;0.8335071501048127;0.015562032214084653;0.015561995726064167;0.798500364649244;0.014894033536075636;1.044845673653735;0.7986492432948447
80.973046;1.0444528952072165;0.834142836434984;0.7986409380935202;-2.95935207961047e-05;-2.833484084722378e-05;10.000000945068159;0.8335072005859699;0.015562031738669367;0.015561996636934741;0.7984995826022464;0.014894032500277517;1.0448454375658063;0.798648154746588
80.983046;1.0444529748373454;0.8341415710404438;0.7986397312930763;-3.0495670080736404e-05;-2.9198710113329677e-05;10.000003052973614;0.8335072494678718;0.015562031289932209;0.01556199748226494;0.7984997960298534;0.01489403142433792;1.0448452012486578;0.798648061777813
80.993046;1.0444531413755311;0.8341415283674893;0.798639629282733;-3.0495577531620382e-05;-2.919872471964007e-05;10.000005109723348;0.8335072964225628;0.015562030863051898;0.015561998258700686;0.798499004723217;0.01489403031271006;1.0448449647070286;0.798646965003901
