time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
81.003046;1.0444533021901519;0.834140323533293;0.7986384194013676;-3.060249652418451e-05;-2.9301195701308782e-05;10.000007112875537;0.8335073410829693;0.015562030455874306;0.01556199896414068;0.7984992084993251;0.014894029169957933;1.0448447279252606;0.7986468644330466
81.013046;1.0444534568910766;0.8341401605301081;0.7986382121054973;-2.944685602306393e-05;-2.819482846729386e-05;10.00000905944254;0.8335073831878177;0.015562030066990813;0.015561999598251669;0.7984984071898498;0.01489402800047942;1.0448444908738421;0.7986457610024409
81.023046;1.044453605183366;0.8341389422058784;0.7986369997266798;-2.955377390570052e-05;-2.829729446765777e-05;10.000010946045945;0.8335074226693896;0.015562029693520196;0.015562000162521076;0.798498600662163;0.014894026808444413;1.0448442535573066;0.7986456551393638
81.033046;1.044453746852451;0.8341388725446258;0.7986368926899656;-2.955367917916359e-05;-2.829729912911213e-05;10.000012769521238;0.8335074596195395;0.015562029330015683;0.015562000660540589;0.7984977887885994;0.01489402559838938;1.0448440161334913;0.7986445480091433
81.043046;1.0444538817409537;0.8341387959519172;0.798636784674845;-2.9553584192081134e-05;-2.8297301191622143e-05;10.000014527603094;0.833507494196573;0.015562028969363196;0.015562001097272064;0.7984969713936448;0.014894024376005866;1.0448437789600593;0.7986434401980971
81.053046;1.0444540097445796;0.8341375569387127;0.798635569256706;-2.9660501292538344e-05;-2.839975948041199e-05;10.000016219851766;0.8335075265218934;0.015562028604629949;0.015562001477350906;0.798497148244354;0.01489402314880101;1.044843542430794;0.7986433321871388
81.063046;1.04445413083912;0.8341374667359841;0.7986354590655428;-2.966040616409579e-05;-2.839975666480107e-05;10.000017848560462;0.8335075565798608;0.015562028229511393;0.015562001804294413;0.7984963190623146;0.014894021926060288;1.0448433067618441;0.7986422248845033
81.073046;1.0444542451070484;0.8341362144467878;0.7986342412528681;-2.976732337014315e-05;-2.8502210462298152e-05;10.000019418526415;0.8335075841922758;0.015562027837800738;0.015562002080782004;0.7984964835196867;0.014894020717880572;1.0448430719416737;0.7986421184693071
81.083046;1.0444543526708798;0.8341361113736513;0.7986341285863308;-2.976722855919594e-05;-2.850220362631186e-05;10.000020935556003;0.8335076091231922;0.01556202742392769;0.015562002309237863;0.7984956412352708;0.01489401953415226;1.044842837779558;0.79864101381723
81.093046;1.0444544535670572;0.8341348465535547;0.7986329084302257;-2.987414625869423e-05;-2.8604653873765953e-05;10.000022405266636;0.8335076312329764;0.015562026984080943;0.015562002492135324;0.7984957918005158;0.014894018383974706;1.044842603949515;0.7986409111141303
81.103046;1.0444545477104876;0.8341346241292931;0.7986326912793575;-2.871850545596939e-05;-2.749826685916286e-05;10.000023832845097;0.8335076505457453;0.015562026516306037;0.015562002631098814;0.798494934798132;0.014894017274757957;1.044842370071064;0.7986398112431675
81.113046;1.044454634991042;0.8341333471681911;0.7986314695799572;-2.882542403389772e-05;-2.7600714210645737e-05;10.000025222868857;0.8335076671767857;0.015562026019769025;0.015562002725965713;0.7984950697855968;0.014894016210750274;1.0448421357767084;0.7986397143424369
81.123046;1.0444547153587063;0.8341332201065048;0.7986313539826484;-2.8825330983921788e-05;-2.7600701460191426e-05;10.000026578882398;0.8335076812033569;0.015562025495052307;0.0155620027754434;0.7984941962914003;0.014894015192390241;1.0448419007055219;0.7986386211145413
81.133046;1.0444546966011414;0.8341318587801757;0.7986301320656589;-2.97274708755149e-05;-2.846453124329277e-05;10.00002790293511;0.8335076926249039;0.015562024945615219;0.015562002778381908;0.7984943138518457;0.014894014217392254;1.0448416645248286;0.7986385314019574
81.143046;1.044454763161033;0.8341317223583313;0.7986300169288266;-2.9727379421994364e-05;-2.846451585533803e-05;10.00002919556676;0.833507701442533;0.015562024377516335;0.015562002734538371;0.7984934220642047;0.014894013282585985;1.04484142696361;0.7986374456410326
81.153046;1.0444548228349446;0.8341304267992785;0.7986287960040394;-2.9834300115228444e-05;-2.856695689170195e-05;10.000030456484565;0.8335077077417044;0.015562023797371271;0.01556200264451757;0.7984935206284162;0.014894012385461144;1.0448411877409456;0.798637363582549
81.163046;1.044454875613075;0.8341302838637288;0.7986286821915409;-2.983421085884644e-05;-2.8566939013535437e-05;10.000031685245466;0.8335077116912377;0.01556202321132304;0.015562002509242072;0.7984926093893432;0.014894011524326756;1.0448409464799564;0.7986362857359978
81.173046;1.0444549214988692;0.8341289831234115;0.7986274628406957;-2.9941133959133886e-05;-2.8669377655353593e-05;10.000032882112233;0.833507713485978;0.015562022624883815;0.015562002329590147;0.7984926883733173;0.014894010696621138;1.0448407027315694;0.79863621194093
81.183046;1.0444549605289186;0.834128836359963;0.7986273508089164;-2.9941047244852944e-05;-2.866935750323884e-05;10.00003404886195;0.8335077133231305;0.015562022042537553;0.015562002105884029;0.7984917577483036;0.014894009897873163;1.0448404560541698;0.7986351426916634
81.193046;1.0444549927764448;0.8341286886878183;0.7986272398253914;-2.9940961863986685e-05;-2.8669336352419274e-05;10.000035188255225;0.8335077114541564;0.01556202146725881;0.015562001837440703;0.7984918177055766;0.014894009123170184;1.0448402060685118;0.7986350777069409
81.203046;1.0444550183537051;0.8341272781167356;0.7986259211085291;-2.8892342304502977e-05;-2.7665394894982095e-05;10.000036302832338;0.8335077082391918;0.015562020900453985;0.015562001522793715;0.7984908683646429;0.014894008369076204;1.0448399524970207;0.7986340173320621
81.213046;1.044455037359271;0.8341271302036865;0.7986258122636285;-2.8892259738196195e-05;-2.766537207031174e-05;10.000037394258559;0.8335077041296788;0.015562020342637725;0.015562001159923887;0.7984899097834944;0.014894007633681308;1.044839695194052;0.7986329613612237
81.223046;1.044455049831945;0.8341258271804449;0.7986245978634098;-2.899918980081354e-05;-2.7767806205300093e-05;10.00003846291728;0.8335076995863469;0.015562019794292658;0.015562000746166222;0.7984899420352007;0.014894006915649575;1.0448394341475415;0.7986329095684707
81.233046;1.0444550558210945;0.834125680403293;0.7986244903380738;-2.899911036240473e-05;-2.77677819713171e-05;10.000039507672401;0.8335076949981752;0.015562019256742865;0.015562000278518992;0.798488965210793;0.014894006214645338;1.0448391694762322;0.7986318621711372
81.243046;1.0444550554957563;0.8341243789571707;0.7986232766198904;-2.910604372725775e-05;-2.7870214832730126e-05;10.000040526427725;0.8335076906569023;0.015562018733068221;0.015561999753937596;0.7984889793555491;0.014894005532651444;1.0448389014229889;0.7986318185560267
81.253046;1.044455049135277;0.8341242340023444;0.7986231692568231;-2.910596773044873e-05;-2.7870189510322104e-05;10.000041517263705;0.8335076867695912;0.015562018228085284;0.015561999168959326;0.7984879845130411;0.014894004873811567;1.0448386303171053;0.7986307786983171
81.263046;1.0444550369986452;0.8341229343973219;0.7986219554164381;-2.9212904634506242e-05;-2.797262151205884e-05;10.000042479010851;0.8335076834732316;0.015562017746964158;0.015561998519759281;0.7984879808553145;0.014894004242684559;1.044838356522534;0.7986307418340338
81.273046;1.0444550191912227;0.8341227911121109;0.7986218479067915;-2.9212832251145103e-05;-2.7972595591751762e-05;10.000043410972765;0.8335076808443437;0.015562017293250649;0.01556199780316235;0.7984869687118801;0.0148940036424092;1.0448380803705755;0.7986297078602047
81.283046;1.0444549956092064;0.8341214929466342;0.7986206341657414;-2.9319772832327612e-05;-2.807502726047052e-05;10.000044312236536;0.8335076789160994;0.015562016867902316;0.015561997017276976;0.7984869484992397;0.014894003074457025;1.044837802090881;0.7986296758950443
81.293046;1.044454873782859;0.8341212772874049;0.798620527215622;-3.0114916412357816e-05;-2.8836379010603663e-05;10.000045180826834;0.833507677694783;0.015562016470153211;0.015561996161167903;0.7984859206878134;0.014894002540492345;1.0448375218234645;0.7986286456668568
81.303046;1.0444548378380853;0.8341198733560212;0.7986192122528769;-2.906631304497445e-05;-2.783243251839421e-05;10.00004601345168;0.8335076771674216;0.015562016098609192;0.015561995234649637;0.7984858858164512;0.014894002044330107;1.0448372397288515;0.7986286162236028
81.313046;1.0444547952833763;0.834119732557708;0.7986191072914012;-2.9066248358693958e-05;-2.783240682521644e-05;10.000046806201702;0.8335076773359522;0.015562015751845364;0.015561994238951294;0.7984848444558406;0.014894001592343673;1.044836956105991;0.7986275874347207
81.323046;1.0444547458141609;0.8341184367537574;0.798617897437174;-2.9173195767543205e-05;-2.7934838085408798e-05;10.000047555423592;0.8335076782583299;0.01556201542920821;0.01556199317723929;0.7984847971080643;0.01489400119261945;1.0448366714344424;0.7986275586350896
81.333046;1.0444546890555224;0.8341182970422835;0.7986177956595455;-2.9173135353648218e-05;-2.7934813063634883e-05;10.000048258064677;0.8335076800247542;0.015562015130529247;0.015561992053412847;0.7984837441564414;0.01489400085331761;1.044836386330126;0.7986265299770574
81.343046;1.0444546246050013;0.8341181579359075;0.798617695745715;-2.917307719184007e-05;-2.7934788404826288e-05;10.00004891160595;0.8335076826986697;0.015562014854355499;0.015561990870131702;0.7984836859153237;0.014894000581052218;1.0448361014718;0.7986265009325373
81.353046;1.0444545521036452;0.8341168640168627;0.798616491464187;-2.9280031341624846e-05;-2.8037220769387566e-05;10.000049514219498;0.8335076862995682;0.015562014597299185;0.015561989628090963;0.7984826226959663;0.014894000380591887;1.0448358175653185;0.7986254715839048
81.363046;1.0444544712524564;0.8341167265958059;0.7986163956588941;-2.9279977863526937e-05;-2.8037196942224037e-05;10.000050065073959;0.8335076908004054;0.015562014355336507;0.01556198832602731;0.7984825548323491;0.014894000255897466;1.044835535375015;0.7986254412605288
81.373046;1.044454381801733;0.83411543484254;0.7986151956455843;-2.938693684079905e-05;-2.813963028114823e-05;10.000050564279798;0.8335076961158779;0.01556201412546584;0.015561986961100926;0.7984814826750727;0.014894000210855192;1.0448352557877918;0.7986244100457737
81.383046;1.044454283512045;0.8341153000716492;0.7986151043574425;-2.938688836941866e-05;-2.813960758327416e-05;10.000051012419643;0.833507702126265;0.01556201390678176;0.015561985530114782;0.7984814065796252;0.014894000249220904;1.0448349798019119;0.7986243774227447
81.393046;1.044454176111042;0.8341139043399318;0.7986138069093798;-2.8338305863540396e-05;-2.7135664932937836e-05;10.000051409720273;0.8335077086966193;0.015562013700831134;0.015561984030514635;0.798480326917017;0.01489400037508189;1.044834708437568;0.7986233435954848
81.403046;1.0444540593368556;0.834113772866536;0.7986137213417753;-2.833826270424677e-05;-2.7135643453649107e-05;10.000051755590885;0.8335077156622613;0.015562013511765938;0.015561982460718162;0.7984802441082304;0.014894000593507024;1.044835442712479;0.7986233080268821
81.413046;1.0444539330222244;0.8341124875320219;0.7986125327816695;-2.844523223364117e-05;-2.7238079151499976e-05;10.000052049156507;0.8335077228695343;0.015562013346300889;0.015561980820371015;0.7984791586762581;0.014894000909985522;1.044835183663034;0.7986222708127089
81.423046;1.0444537970850585;0.834112359219641;0.798612454304677;-2.8445194431423716e-05;-2.7238058689629073e-05;10.00005228997901;0.8335077302567143;0.01556201321285752;0.015561979110640245;0.7984790712552433;0.01489400132927346;1.044834932279388;0.7986222313026425
81.433046;1.044453651473643;0.8341110764386529;0.7986112734844685;-2.8552169274008815e-05;-2.7340495251253286e-05;10.000052478138096;0.8335077378489388;0.015562013120412757;0.01556197733419906;0.7984779824910342;0.014894001854966785;1.044834689426472;0.7986211895070231
81.443046;1.0444534962123806;0.8341109497652469;0.798611203409598;-2.8552136756293986e-05;-2.7340475410846086e-05;10.000052613913768;0.8335077456935777;0.015562013077413965;0.015561975494683087;0.798477892907108;0.01489400248949133;1.0448344558647713;0.7986211446990832
81.453046;1.044453239259368;0.8341107494445708;0.7986111380271094;-2.934731134393541e-05;-2.810182593170755e-05;10.000052697601774;0.8335077538539148;0.01556201309049385;0.015561973596487162;0.7984768028551307;0.01489400323358439;1.044834232297126;0.7986200968025846
81.463046;1.0444530652796749;0.8341094667773097;0.7986099713661947;-2.9454293072330337e-05;-2.820426153751931e-05;10.000052729654138;0.8335077624351102;0.015562013163799075;0.015561971645028065;0.7984767125470982;0.014894004085574149;1.044834019369696;0.7986200450463488
81.473046;1.0444528822705441;0.8341093387658781;0.798609916461281;-2.945426863301138e-05;-2.8204241232457017e-05;10.000052711102265;0.8335077715742314;0.015562013299878202;0.015561969645940059;0.7984756220686006;0.014894005041662734;1.0448338176714185;0.7986189893855019
81.483046;1.0444526904215492;0.8341080539581468;0.7986087607906672;-2.956125581902673e-05;-2.8306676077043693e-05;10.000052644015328;0.8335077813959086;0.01556201350089133;0.015561967603524279;0.7984745313536331;0.014894006097434277;1.044833627722516;0.7986179292591935
81.493046;1.0444524899789944;0.8341078161665177;0.7986086148107857;-2.840569021157683e-05;-2.720027752848148e-05;10.000052531571972;0.8335077919409267;0.01556201376877663;0.015561965520442155;0.7984744401942667;0.014894007248919322;1.044833449875632;0.7986178641299063
81.503046;1.0444522812406183;0.8341065281275977;0.7986074707176358;-2.8512682952512005e-05;-2.730271133857679e-05;10.000052377758633;0.8335078031290742;0.015562014105325947;0.015561963398463928;0.7984733482883977;0.014894008492245765;1.0448332841733403;0.7986167940654362
81.513046;1.0444520645462052;0.8341063938088381;0.7986074387033696;-2.8512669614395227e-05;-2.7302689021828305e-05;10.000052186932386;0.8335078148211277;0.015562014512180835;0.015561961238605546;0.7984732552828637;0.014894009823428894;1.0448331303398233;0.7986167185244564
81.523046;1.0444518403336611;0.834105102106698;0.7986063058282933;-2.861966797751097e-05;-2.740512173528954e-05;10.00005196340324;0.8335078269102445;0.015562014989848766;0.015561959040589369;0.7984721608056323;0.014894011238933226;1.0448329879438556;0.7986156376870975
81.533046;1.0444516091953298;0.8341049642367285;0.7986062846988969;-2.8619660259552254e-05;-2.740509829902938e-05;10.000051711388297;0.8335078393541546;0.015562015536944397;0.015561956803002635;0.798472064489695;0.014894012735378367;1.0448328565395073;0.7986155509813593
81.543046;1.0444513718894208;0.8341036692859636;0.7986051625416615;-2.8726664226655597e-05;-2.750752987590003e-05;10.000051434910562;0.8335078521732084;0.015562016150762375;0.015561954524753858;0.7984709660033414;0.014894014308317327;1.0448327356872;0.7986144584100329
81.553046;1.0444511292698657;0.834103528475721;0.7986051522355349;-2.872666207741723e-05;-2.750750532246834e-05;10.000051137383595;0.8335078654418885;0.015562016828338266;0.015561952206684134;0.7984708650807363;0.014894015952159442;1.044832624942447;0.798614359144652
81.563046;1.0444508821523666;0.8341033863225465;0.7986051475778202;-2.8726662660315993e-05;-2.7507480258187486e-05;10.000050822044203;0.8335078792426882;0.015562017566936946;0.015561949852151586;0.7984697615072003;0.014894017661564084;1.0448325238458387;0.7986132529418185
81.573046;1.0444506312538853;0.8341020873526135;0.7986040423097694;-2.8833674808269037e-05;-2.760991030424802e-05;10.000050492931127;0.8335078936042563;0.01556201836415268;0.015561947466923687;0.7984696550744418;0.014894019432040198;1.044832431913228;0.7986131387863658
81.583046;1.0444503772500635;0.834101942802373;0.7986040492283651;-2.8833680688302795e-05;-2.7609884326945615e-05;10.000050154812527;0.8335079084981982;0.015562019218636829;0.015561945058914818;0.7984685456097592;0.01489402125865508;1.044832348686771;0.79861201630782
81.593046;1.0444501208277233;0.8341005348082795;0.7986028531250321;-2.7785151379747075e-05;-2.6605936209331153e-05;10.000049812294433;0.8335079238780364;0.015562020131258479;0.015561942637495206;0.7984684330940758;0.014894023134576086;1.04483227381569;0.7986118844438066
81.603046;1.0444498626781817;0.8341003887808749;0.7986028716361816;-2.778516243714843e-05;-2.6605909439728667e-05;10.00004946922827;0.8335079396780362;0.015562021104976302;0.01556194021196748;0.798467317688558;0.014894025051192524;1.0448322070242397;0.7986107429447974
81.613046;1.0444495112571743;0.8340990132006346;0.7986017894262486;-2.8687380548761185e-05;-2.7469699723814288e-05;10.000049128898732;0.8335079557770378;0.015562022143515668;0.015561937789851031;0.7984671996168193;0.01489402699922905;1.0448321479793299;0.7986105910593129
81.623046;1.0444492515957702;0.8340988665970088;0.7986018191221776;-2.8687396865718438e-05;-2.7469672257211853e-05;10.00004879491158;0.833507971972625;0.015562023250303677;0.015561935376652685;0.798466079072145;0.014894028969458073;1.044832096226274;0.7986094288957234
81.633046;1.0444489920528344;0.8340975641690792;0.7986007477619808;-2.8794423665610992e-05;-2.7572099004644733e-05;10.000048471736042;0.833507987962322;0.015562024427688491;0.01556193297693488;0.7984659561863295;0.014894030952884526;1.0448320512376987;0.7986092559581073
81.643046;1.0444487331710448;0.8340974168781915;0.7986007880117093;-2.8794445441404278e-05;-2.7572070955688695e-05;10.000048163892487;0.8335080033402608;0.01556202567704572;0.01556193059470622;0.7984648310183311;0.014894032940748442;1.0448320125150374;0.7986080724888852
81.653046;1.0444484754436738;0.83409611351063;0.7985997271460363;-2.8901477774771355e-05;-2.767449720976368e-05;10.000047874817941;0.8335080176462538;0.015562026999756045;0.015561928233035751;0.7984647035938831;0.014894034924381;1.0448319796939045;0.7986078780787185
81.663046;1.044448219276496;0.8340959651446439;0.7985997780099795;-2.8901505131528494e-05;-2.7674468731773603e-05;10.000047606927023;0.8335080304468601;0.015562028396830126;0.015561925894220792;0.7984635739469621;0.014894036894563312;1.044831952584797;0.7986066731126485
81.673046;1.0444479649889213;0.8340958163207012;0.7985998343165563;-2.8901535317542247e-05;-2.767444007587473e-05;10.000047362746155;0.8335080413654963;0.015562029867290154;0.015561923580513245;0.7984634420944375;0.014894038840416292;1.044831931144002;0.7986064574551704
81.683046;1.0444477128474103;0.8340945116294607;0.7985987897715572;-2.900857612771337e-05;-2.777686584246052e-05;10.000047146291744;0.8335080500633324;0.015562031407907831;0.015561921294472359;0.7984623080055382;0.014894040749387563;1.0448319154208405;0.7986052318964749
81.693046;1.0444474630613778;0.8340942553345292;0.7985987547320257;-2.7853065333414655e-05;-2.6670459666692226e-05;10.000046963338683;0.8335080562526542;0.015562033014650523;0.015561919039072336;0.7984621716228536;0.014894042609328386;1.0448319054954354;0.7986049967550821
81.703046;1.0444472157732063;0.8340929505645512;0.7985977213356223;-2.796011180459889e-05;-2.6772885511918478e-05;10.00004681965053;0.8335080597392014;0.015562034683678467;0.015561916817591571;0.7984610328753287;0.014894044410806846;1.044831901464735;0.7986037531965441
81.713046;1.044446971137978;0.8340928016185497;0.798597799766134;-2.7960153298171513e-05;-2.6772856999702652e-05;10.000046718709608;0.8335080604178923;0.015562036410881042;0.015561914632388004;0.7984608916615328;0.014894046147329712;1.0448319034732856;0.7986035017581057
81.723046;1.0444467293859663;0.8340914976741617;0.798596777043241;-2.8067205345925916e-05;-2.687528329581013e-05;10.00004666113217;0.8335080581928065;0.015562038190835091;0.01556191248367508;0.7984597478740407;0.014894047814047547;1.0448319116888298;0.7986022437399459
81.733046;1.0444464907444382;0.8340913501946253;0.7985968656011142;-2.8067252366613844e-05;-2.687525549580217e-05;10.000046645717148;0.8335080528833516;0.015562040015983446;0.015561910370109644;0.7984596014590106;0.014894049407040862;1.0448319262550085;0.7986019798910989
81.743046;1.0444462553765115;0.834090048479134;0.7985958523346337;-2.81743098804613e-05;-2.6977682833535892e-05;10.000046670281098;0.8335080441773661;0.015562041876545224;0.015561908289981;0.798458452428189;0.014894050923439593;1.0448319472816694;0.7986007118076756
81.753046;1.0444460234546513;0.8340899039514016;0.7985959496995444;-2.817436226261855e-05;-2.6977656428166116e-05;10.000046731365767;0.8335080316508288;0.015562043761345744;0.015561906241441796;0.7984583008291816;0.014894052361595226;1.0448319748211166;0.7986004404288881
81.763046;1.044445795226833;0.8340897613148148;0.7985960510830481;-2.8174417179125322e-05;-2.6977630950394975e-05;10.000046823982126;0.8335080148731107;0.015562045658712397;0.015561904222964964;0.7984571467330678;0.01489405372102752;1.0448320088406156;0.7985991673182359
81.773046;1.0444455709921474;0.8340884651717347;0.7985950499024103;-2.8281482268077167e-05;-2.708006102619299e-05;10.00004694222837;0.8335079935026052;0.015562047557165875;0.015561902234592298;0.7984569902182151;0.014894055001504865;1.044832049226701;0.7985988932505785
81.783046;1.0444452588824744;0.8340881459819254;0.7985950562891134;-2.792118292545668e-05;-2.6735014622700553e-05;10.000047079987532;0.8335079672775862;0.015562049446849273;0.01556190027848724;0.7984558313245377;0.014894056201557749;1.044832095783642;0.7985976196321088
81.793046;1.0444450437619763;0.834086853982595;0.7985940624421057;-2.8028251202264986e-05;-2.683744579086909e-05;10.000047230925203;0.8335079359962196;0.015562051320641401;0.015561898359041561;0.798455670030818;0.014894057318080526;1.0448321482441363;0.7985973471148942
81.803046;1.044444834010428;0.83408671963451;0.7985941787630183;-2.8028314719548047e-05;-2.683742453258918e-05;10.000047388092776;0.8335078995441535;0.015562053172760888;0.01556189648296858;0.7984545062966447;0.014894058347315354;1.0448322063382445;0.7985960769805938
81.813046;1.0444446302972532;0.8340854319673199;0.7985931926562483;-2.8135386684749712e-05;-2.6939857758230557e-05;10.00004754387917;0.8335078579015041;0.015562054996411586;0.015561894658141485;0.7984543401354263;0.014894059286271317;1.0448322698431125;0.7985958097904693
81.823046;1.0444444332773377;0.834085302247692;0.7985933169957021;-2.8135453662670846e-05;-2.6939838490525094e-05;10.000047690350609;0.8335078111334772;0.01556205678335857;0.015561892891933013;0.7984531716425898;0.014894060133477103;1.0448323385441123;0.7985945468310679
81.833046;1.0444442434870367;0.8340840196091235;0.7985923390956511;-2.8242528906881225e-05;-2.70422736550381e-05;10.000047819801495;0.8335077594161724;0.015562058524915899;0.015561891190111206;0.7984530009551829;0.014894060888514861;1.0448324122109525;0.7985942886811299
81.843046;1.0444440612855972;0.8340838954795312;0.7985924717183296;-2.8242599024218268e-05;-2.7042256305595345e-05;10.000047925470943;0.8335077030449989;0.015562060213376337;0.015561889555560744;0.7984518282044095;0.014894061551430507;1.0448324906474062;0.798593036492339
81.853046;1.0444438868996708;0.8340837747669613;0.7985926084240235;-2.8242670617153763e-05;-2.7042239937472884e-05;10.000048001776028;0.8335076423657907;0.015562061843390684;0.015561887987989097;0.7984516535109052;0.014894062122829625;1.0448325737194597;0.7985927905505223
81.863046;1.0444437204812071;0.8340825024206014;0.798591642766669;-2.834975027025645e-05;-2.7144678059563968e-05;10.00004804387285;0.8335075776879152;0.015562063411543226;0.015561886486183155;0.7984504770135307;0.014894062603928764;1.044832661326066;0.7985915517141109
81.873046;1.044443562131196;0.8340823899640107;0.7985917875129368;-2.834982456720587e-05;-2.714466375268224e-05;10.000048047251951;0.8335075092672162;0.015562064914838344;0.015561885050794928;0.7984502989176853;0.014894062996015103;1.0448327533519268;0.798591320072562
81.883046;1.0444434119330892;0.8340810196046692;0.798590727545115;-2.730136008225286e-05;-2.614072645227677e-05;10.000048007921562;0.8335074373444877;0.015562066350235349;0.015561883685050949;0.7984491195267329;0.014894063299749289;1.044832849632749;0.7985900963113083
81.893046;1.044443269951627;0.8340809166467302;0.7985908805925338;-2.7301436674521753e-05;-2.6140714196458166e-05;10.000047923020286;0.8335073621436437;0.015562067714864462;0.01556188239338951;0.7984489391929721;0.014894063515049514;1.044832949932722;0.7985898802663948
81.903046;1.0444431361638111;0.8340796631822335;0.7985899313913076;-2.740852082116494e-05;-2.624315638170594e-05;10.000047790899805;0.8335072838397225;0.015562069006673685;0.015561881179738299;0.7984477582373826;0.014894063641666856;1.0448330539392936;0.7985886723484635
81.913046;1.0444430104127247;0.8340795706024992;0.7985900925162688;-2.7408598978270387e-05;-2.6243145993037273e-05;10.000047610324977;0.8335072025873708;0.015562070225156377;0.015561880047100705;0.7984475769162237;0.014894063679785767;1.0448331613221218;0.7985884722574165
81.923046;1.044442892433489;0.8340783282028945;0.7985891509860276;-2.7515684259944672e-05;-2.6345589862841507e-05;10.000047379658696;0.8335071185651837;0.015562071370547747;0.015561878998204706;0.7984463953837702;0.014894063630169171;1.044833271800112;0.7985872804521081
81.933046;1.044442781872664;0.8340782474969648;0.7985893193404064;-2.7515763123403346e-05;-2.6345580901522105e-05;10.000047096690656;0.8335070319826966;0.015562072442352097;0.015561878035956088;0.7984462136585923;0.014894063494174402;1.044833385116095;0.7985870967539226
81.943046;1.0444425860647988;0.8340780997246826;0.7985894909571598;-2.8311022058635755e-05;-2.7106919462419035e-05;10.000046759116554;0.8335069431025703;0.015562073439431653;0.015561877162871924;0.7984450316665747;0.014894063273741454;1.0448335009783798;0.798585921659984
81.953046;1.0444424888904713;0.8340768771225318;0.7985885592641684;-2.841810648164253e-05;-2.7209363719986356e-05;10.00004636531662;0.8335068522502737;0.015562074361329895;0.015561876379659627;0.7984448493200292;0.014894062970901577;1.0448336190626766;0.7985857549085126
81.963046;1.0444423976152744;0.8340768175249802;0.7985887367151082;-2.8418185181621666e-05;-2.720935569918584e-05;10.000045914887504;0.8335067597680643;0.01556207520916229;0.015561875685027166;0.7984436665833847;0.014894062587308967;1.044833739030184;0.79858459692734
81.973046;1.0444423117560349;0.8340756101293665;0.7985878102393323;-2.8525269209902477e-05;-2.731180005800777e-05;10.000045408881231;0.8335066659914633;0.015562075985487766;0.015561875077501423;0.7984434835094343;0.014894062124515287;1.0448338604928626;0.7985844474721799
81.983046;1.0444422308549048;0.834075459175896;0.7985878898343631;-2.7369800746175382e-05;-2.6205414170256932e-05;10.000044850063386;0.8335065713000122;0.015562076693685003;0.015561874557019231;0.7984423001947555;0.014894061584301335;1.0448339829802213;0.7985833069093305
81.993046;1.0444421545176108;0.8340742676052795;0.7985869674311085;-2.747688418567274e-05;-2.6307857874588198e-05;10.000044242860913;0.8335064761679866;0.015562077337211109;0.015561874125456482;0.7984421166771661;0.01489406096847611;1.0448341059614628;0.7985831746850404
82.003046;1.0444420824381868;0.8340742394410855;0.7985871531613495;-2.7476961680398197e-05;-2.63078484988735e-05;10.000043592605781;0.8335063811222596;0.01556207791861634;0.01556187378667988;0.7984409328742852;0.01489406027854809;1.044834228888853;0.7985820507209342
82.013046;1.0444420143321504;0.8340730634921458;0.7985862340457697;-2.758404422351002e-05;-2.6410290646621045e-05;10.000042904572847;0.8335062866564934;0.015562078438806469;0.015561873545609365;0.798440748609125;0.014894059515623373;1.044834351275565;0.7985819341519259
82.023046;1.0444419499258455;0.8340730507702895;0.798586422551678;-2.7584120516911563e-05;-2.6410279274558638e-05;10.000042183349526;0.8335061932052904;0.015562078897423256;0.015561873406391842;0.7984395637065603;0.014894058680902341;1.044834472839442;0.7985808248486664
82.033046;1.0444418890601588;0.8340730456908105;0.7985866120058795;-2.758419587805918e-05;-2.641026661886448e-05;10.000041432745762;0.8335061011459912;0.015562079293591383;0.015561873370601354;0.7984393780730382;0.014894057776896537;1.0448345936363743;0.79858072211631
82.043046;1.0444418317453772;0.8340718926588964;0.7985856957650614;-2.769127561271906e-05;-2.6512704936061164e-05;10.000040656283453;0.8335060107731553;0.01556207962595624;0.01556187343638161;0.7984381916933623;0.014894056807901216;1.0448347140520329;0.7985796261114596
82.053046;1.0444417780526982;0.8340719026038146;0.7985858863736969;-2.7691348371698418e-05;-2.6512689241261825e-05;10.000039857586364;0.8335059222978686;0.015562079892976184;0.015561873599014025;0.7984380045987296;0.014894055778655584;1.044834834609296;0.7985795364138537
82.063046;1.0444417279567715;0.8340707641366666;0.7985849709398215;-2.7798425052618876e-05;-2.661512422347714e-05;10.000039040150144;0.8335058359134618;0.015562080093893647;0.01556187385225041;0.7984368168581285;0.014894054693138672;1.0448349557253496;0.7985784533804069
82.073046;1.0444416813011073;0.8340707880019915;0.7985851621091753;-2.779849437737359e-05;-2.6615104907650748e-05;10.000038207122023;0.8335057518395793;0.015562080229442516;0.015561874189712388;0.7984366285896024;0.01489405355480622;1.0448350775861694;0.798578376723554
82.083046;1.0444416378466854;0.8340696627349892;0.7985842469266278;-2.7905567354638955e-05;-2.671753602568922e-05;10.000037361675384;0.8335056702619927;0.01556208030239578;0.015561874605636928;0.7984354399701203;0.014894052366917154;1.044835200127479;0.7985773068309834
82.093046;1.044441597294252;0.8340695920047954;0.7985843353284062;-2.6750086168939297e-05;-2.561113508631093e-05;10.000036507523399;0.8335055912767089;0.015562080317569171;0.015561875094723418;0.7984352512333566;0.014894051132709646;1.0448353230663685;0.7985772432864566
82.103046;1.044441559289107;0.8340696337965633;0.7985845253387996;-2.675014972522984e-05;-2.5611109698491182e-05;10.000035649015693;0.8335055149429341;0.015562080280397975;0.015561875651898592;0.7984340626494147;0.014894049855755057;1.0448354460528193;0.7985761862455307
82.113046;1.0444414312346775;0.8340684513341733;0.7985836075153832;-2.7652388076651352e-05;-2.6474873187870362e-05;10.000034791092764;0.8335054413450164;0.01556208019522834;0.015561876272083303;0.7984338744662098;0.014894048539749072;1.0448355688835191;0.7985761350878414
82.123046;1.0444413971912054;0.8340685023536324;0.7985837940071211;-2.7652447965382683e-05;-2.6474843592482976e-05;10.000033939331058;0.8335053705772726;0.015562080064733044;0.015561876950126157;0.7984326868684337;0.01489404718822341;1.0448356915314791;0.7985750898590268
82.133046;1.0444413647324244;0.8340674013423311;0.7985828713447815;-2.7759510601280352e-05;-2.6577263175103837e-05;10.000033099577195;0.8335053027154898;0.015562079890732168;0.015561877681278225;0.7984325000531031;0.014894045804886805;1.0448358139790261;0.7985750499188979
82.143046;1.0444413337544574;0.8340674586436627;0.7985830516094773;-2.7759567219313416e-05;-2.657722916970191e-05;10.000032277351709;0.8335052378261323;0.015562079675665835;0.015561878461763759;0.7984313143558011;0.014894044393502358;1.044835936087309;0.7985740153206635
82.153046;1.0444413041609755;0.8340663624926542;0.7985821214031712;-2.7866626840654243e-05;-2.6679644296773922e-05;10.0000314779884;0.8335051759999302;0.015562079423131895;0.015561879289575122;0.7984311302523879;0.014894042956945033;1.0448360575738471;0.7985739853662664
82.163046;1.0444412758824233;0.8340664234033384;0.7985822928641937;-2.7866680694528244e-05;-2.667960585344183e-05;10.000030707141018;0.8335051174054927;0.015562079136943482;0.015561880164878597;0.79842994823391;0.014894041496716326;1.0448361780287283;0.7985729599916647
82.173046;1.0444412490031976;0.8340664853362777;0.798582458984621;-2.786673330872959e-05;-2.667956522853323e-05;10.000029970463881;0.8335050623263327;0.015562078819103714;0.015561881088707577;0.7984297686957355;0.014894040012864495;1.0448362969727412;0.7985729384255231
82.183046;1.0444412237697713;0.8340653923271447;0.7985815127373064;-2.7973789166478826e-05;-2.6781973785632113e-05;10.000029272630918;0.833505011120904;0.01556207846813258;0.015561882061032735;0.7984285919135522;0.014894038504106345;1.0448364139318858;0.7985719205922232
82.193046;1.044442196205603;0.8340661432978062;0.7985815638363318;-2.6891951614349428e-05;-2.574605121227648e-05;10.000028616757872;0.8335049641297264;0.015562078079751402;0.015561883080459245;0.7984284180907844;0.01489403696922673;1.044836528468144;0.7985719057053312
82.203046;1.044442175060418;0.834065050579344;0.7985806039474419;-2.6999005103886775e-05;-2.584845530557962e-05;10.000028004800079;0.8335049216045352;0.015562077648854058;0.01556188414542027;0.7984272474111459;0.014894035408706876;1.0448366402074225;0.7985708937022695
82.213046;1.0444421562616555;0.8340651131821389;0.7985807429423405;-2.6999052963349838e-05;-2.5848406027051743e-05;10.000027438457359;0.8335048836829212;0.015562077170113207;0.015561885254879426;0.7984270800635275;0.014894033824999901;1.044836748872978;0.7985708839217397
82.223046;1.0444421399849937;0.8340640196455653;0.7985797676740841;-2.7106104058573693e-05;-2.5950805988653443e-05;10.000026919474896;0.833504850368563;0.01556207663759277;0.015561886408589715;0.798425916264698;0.01489403222192448;1.0448368542766695;0.7985698765384851
82.233046;1.044442126350315;0.83406408058665;0.7985798905492644;-2.7106149469647764e-05;-2.5950752726064426e-05;10.00002644946234;0.8335048214921981;0.015562076045315268;0.015561887607932302;0.7984257562512503;0.014894030603493121;1.0448369563084046;0.7985698711785448
82.243046;1.0444421153460979;0.8340629844078291;0.7985788984850758;-2.7213198060766313e-05;-2.6053148843062837e-05;10.000026030218407;0.8335047967210182;0.015562075389167884;0.01556188885585931;0.7984246002381554;0.014894028973049344;1.0448370549621866;0.7985688682904487
82.253046;1.0444421068446184;0.8340630417541595;0.798579003947365;-2.721324093207423e-05;-2.6053091919858192e-05;10.000025664150252;0.8335047756882878;0.015562074668377685;0.015561890155534904;0.798424448424043;0.01489402733396759;1.0448371503620284;0.7985688677210984
82.263046;1.044442100686311;0.8340630967441038;0.7985791003505142;-2.7213282532524383e-05;-2.605303336313934e-05;10.000025354050868;0.8335047581448055;0.01556207388434011;0.015561891509988032;0.7984233010070854;0.014894025690674013;1.0448372427322905;0.7985678700452417
82.273046;1.0444420966910264;0.8340619936463942;0.7985780811731981;-2.7320327330184685e-05;-2.6155424571253713e-05;10.000025102456215;0.8335047439584485;0.01556207303817066;0.01556189292244167;0.7984231581236287;0.014894024048491918;1.0448373323099582;0.7985678751058537
82.283046;1.044442002359089;0.8340619698116845;0.7985781590084625;-2.8115529814458426e-05;-2.6916693587589937e-05;10.000024911139294;0.8335047329988424;0.01556207213027462;0.01556189439522633;0.7984220198060983;0.014894022413250546;1.0448374192833068;0.7985668833816304
82.293046;1.0444420016014926;0.8340607543778702;0.7985770185448019;-2.706702337844333e-05;-2.5912703204158252e-05;10.000024781344585;0.8335047250834221;0.01556207116093717;0.015561895928555445;0.7984218860522592;0.014894020790974467;1.044837503824078;0.7985668946117721
82.303046;1.044442001537115;0.8340607986482595;0.7985770772393116;-2.7067060301642325e-05;-2.591263912767171e-05;10.000024714344333;0.8335047200193395;0.015562070129458025;0.015561897520814444;0.7984207568967704;0.01489401918692439;1.0448375861785066;0.7985659092134304
82.313046;1.0444420014672822;0.8340596843305838;0.7985760197073631;-2.7174099502088258e-05;-2.601502401168081e-05;10.000024711399847;0.8335047176588051;0.015562069033785243;0.015561899169221367;0.7984206323819095;0.014894017604787715;1.0448376667231478;0.7985659268950276
82.323046;1.0444420008248088;0.8340597223284596;0.798576058565445;-2.71741342976439e-05;-2.6014957505053495e-05;10.000024773606363;0.8335047179217799;0.015562067872338114;0.015561900870017499;0.7984205124906915;0.014894016046482916;1.0448377459344524;0.7985659478732707
82.333046;1.0444419992276885;0.8340597569180249;0.7985760873831259;-2.7174167962579887e-05;-2.6014889921533473e-05;10.000024902145155;0.8335047207928581;0.01556206664550601;0.015561902618508514;0.7984193971673819;0.014894014512561513;1.0448378243259435;0.7985649723845679
82.343046;1.0444419964248053;0.8340586323641619;0.7985749998253927;-2.7281203748995772e-05;-2.6117271594515772e-05;10.000025098239417;0.8335047263069644;0.01556206535530858;0.01556190440911639;0.7984192864033615;0.014894013003395429;1.04483790241632;0.7985650001826623
82.353046;1.0444419922253048;0.8340586595683377;0.7985750087951115;-2.728123492566126e-05;-2.611720223301601e-05;10.000025362407552;0.8335047345049977;0.015562064003926606;0.01556190623557968;0.7984181802634296;0.014894011519509134;1.0448379807136732;0.7985640317260793
82.363046;1.0444419864562147;0.8340575272769513;0.7985739018006148;-2.7388268124821956e-05;-2.621958239040984e-05;10.000025693478333;0.8335047453499791;0.015562062591961636;0.015561908091489003;0.7984180788621569;0.014894010060829231;1.0448380596934081;0.798564066772501
82.373046;1.0444419789416706;0.8340575465046762;0.7985738919516338;-2.7388296647480617e-05;-2.621951179032974e-05;10.000026088059728;0.8335047586846935;0.015562061117585228;0.015561909971081688;0.7984169823633325;0.014894008627093969;1.0448381397841127;0.7985631057851007
82.383046;1.0444419695011478;0.8340564061531308;0.7985727668900345;-2.7495327108047717e-05;-2.6321891043900174e-05;10.000026540907811;0.8335047742846203;0.01556205957684193;0.015561911869759523;0.7984168909826723;0.014894007218970369;1.0448382213820706;0.7985631485358067
82.393046;1.0444419579310025;0.8340563103233791;0.7985726373420907;-2.6339804998035363e-05;-2.5215442168018462e-05;10.000027045975557;0.8335047919256589;0.01556205796488775;0.015561913783786399;0.798415804941981;0.014894005838097479;1.0448383048993193;0.7985621954608115
82.403046;1.0444419440005188;0.8340563174086898;0.7985726022662771;-2.6339829149774443e-05;-2.5215371277705827e-05;10.000027597427334;0.8335048114128923;0.015562056278113703;0.015561915709575972;0.798415724390245;0.014894004486665013;1.0448383908150691;0.7985622462301167
82.413046;1.0444419275325;0.8340551647089124;0.7985714532666278;-2.6446855080717594e-05;-2.53177510578981e-05;10.000028189906061;0.8335048326217572;0.015562054515959161;0.015561917644018297;0.7984146493731805;0.014894003167541789;1.044838479696055;0.7985613011640145
82.423046;1.0444419084955172;0.8340551631693814;0.7985714035528441;-2.6446876102487995e-05;-2.5317681315057572e-05;10.000028818162424;0.8335048555551076;0.015562052681139377;0.01556191958561376;0.798414579860684;0.014894001884574919;1.0448385722357882;0.7985613599184234
82.433046;1.0444418869785879;0.8340540016307977;0.7985702409233224;-2.6553898873180154e-05;-2.5420062632814605e-05;10.000029476892003;0.833504880327795;0.015562050778986489;0.015561921534430652;0.7984135157673315;0.014894000642377761;1.044838669346705;0.7985604228796993
82.443046;1.0444418630763297;0.8340539912484086;0.7985701788376582;-2.6553916735089348e-05;-2.5419994716533065e-05;10.000030160740401;0.8335049070696862;0.01556204881719077;0.015561923491048454;0.7984134569853492;0.01489399944593695;1.0448387721434302;0.7985604896998783
82.453046;1.0444417446286973;0.8340527474628987;0.7985690053779575;-2.7456090830490318e-05;-2.6283700069480768e-05;10.000030863776036;0.833504935859118;0.015562046806347613;0.015561925455978445;0.7984124034082952;0.014893998300828722;1.0448388817474443;0.7985595606737078
82.463046;1.0444417161002553;0.8340527289962498;0.7985689343359729;-2.745610565719854e-05;-2.6283634397910854e-05;10.000031579110868;0.833504966731625;0.015562044761076603;0.015561927429729958;0.7984123548529208;0.014893997213829282;1.0448389991301954;0.7985596354117142
82.473046;1.0444416854262422;0.8340527070110065;0.7985688603016112;-2.745611906625693e-05;-2.6283569896172834e-05;10.000032299586492;0.8335049996871191;0.0155620427000909;0.015561929413051871;0.7984113109972317;0.014893996192975167;1.0448391250934572;0.7985587142554555
82.483046;1.0444416528545246;0.8340515262908685;0.7985676777655243;-2.756313336843826e-05;-2.6385955674953797e-05;10.000033018388514;0.8335050346478085;0.015562040644256366;0.015561931407273638;0.7984112714794801;0.014893995246237933;1.044839260279123;0.7985587968028143
82.493046;1.0444416187507686;0.8340514982095505;0.7985676001804314;-2.7563144214558684e-05;-2.638589336301355e-05;10.000033728885205;0.8335050714251052;0.015562038614185737;0.015561933414400278;0.7984102360186331;0.014893994379801247;1.0448394051522167;0.7985578832120068
82.503046;1.0444415835727496;0.8340502049384045;0.7985663128553733;-2.6514608367049253e-05;-2.5381903335737345e-05;10.000034424757862;0.8335051097457595;0.015562036629005039;0.01556193543654706;0.7984102043897117;0.014893993598176683;1.044839559942016;0.7985579728427089
82.513046;1.0444415478018532;0.8340501718153764;0.7985662337864047;-2.651461704289846e-05;-2.538184309897571e-05;10.000035100542675;0.8335051492866657;0.015562034706288742;0.01556193747609106;0.7984091763357153;0.014893992905118746;1.0448397245820646;0.7985570657531621
82.523046;1.0444415118866581;0.8340501364163406;0.7985661543957429;-2.6514624823359417e-05;-2.5381783920443333e-05;10.00003575189781;0.8335051896947517;0.01556203286167929;0.01556193953751902;0.7984091515538433;0.014893992302998888;1.0448398987242473;0.7985571613775193
82.533046;1.0444414762010412;0.8340489431747357;0.7985649685750712;-2.6621634102420685e-05;-2.548417495992011e-05;10.000036375527479;0.8335052306378375;0.015562031107905125;0.015561941628565168;0.7984081297274025;0.014893991791726945;1.0448400817763108;0.798556259924498
82.543046;1.0444414410745055;0.8340489030546429;0.7985648894299534;-2.6621640608869446e-05;-2.548411788683089e-05;10.000036968928175;0.8335052718504354;0.01556202945501046;0.015561943758474044;0.7984081105420382;0.014893991368994547;1.0448402729255846;0.7985563609489655
82.553046;1.0444414069238006;0.8340477047851582;0.7985637045750855;-2.6728648912853704e-05;-2.5586510974177e-05;10.000037530214044;0.8335053131171072;0.015562027911680041;0.01556194593505658;0.7984070937006852;0.014893991031762375;1.0448404712118031;0.7985554647076949
82.563046;1.0444413743539946;0.8340476592839972;0.798563627043078;-2.672865462580496e-05;-2.5586455833246046e-05;10.000038058250473;0.8335053542324966;0.015562026485462356;0.015561948163378374;0.7984070789543801;0.014893990778165072;1.044840675605458;0.7985555707605977
82.573046;1.0444413441608356;0.8340464552558402;0.7985624442419177;-2.6835662188131866e-05;-2.568885065593046e-05;10.000038552908462;0.8335053949772678;0.015562025181885429;0.015561950446378842;0.7984070661304637;0.014893990608289004;1.044840885013127;0.7985556791729354
82.583046;1.0444413172673883;0.8340464035648743;0.7985623690182846;-2.6835667111370986e-05;-2.568879699821194e-05;10.000039015521057;0.8335054351075737;0.015562024004278965;0.015561952785728965;0.7984060551281817;0.014893990523116744;1.0448410983053127;0.7985547899505645
82.593046;1.0444412946203214;0.8340463484272966;0.7985622949835873;-2.683567154777143e-05;-2.568874390468563e-05;10.000039449517496;0.8335054743632438;0.015562022954443797;0.015561955182354325;0.7984060459055373;0.014893990523668398;1.0448413144624515;0.7985549025089232
82.603046;1.044441277073761;0.8340450270885469;0.7985610131526902;-2.5787129844494083e-05;-2.4684762552553328e-05;10.000039860103321;0.8335055124860553;0.015562022033440018;0.015561957636827802;0.7984050384897083;0.014893990611579703;1.0448415326845761;0.7985540169411333
82.613046;1.044441265277962;0.8340449645142982;0.7985609409109093;-2.5787132977340516e-05;-2.4684710419716763e-05;10.000040253123622;0.8335055492104089;0.015562021242506711;0.015561960148974987;0.798405032959497;0.014893990789269075;1.0448417523093285;0.7985541326581856
82.623046;1.0444411674144964;0.834043668900425;0.7985597627138956;-2.6689284116061073e-05;-2.5548422455268602e-05;10.000040634676788;0.8335055842249653;0.01556202058366198;0.01556196271717894;0.7984040293657771;0.014893991059091663;1.0448419726974005;0.7985532497956253
82.633046;1.0444411680663563;0.8340435986660606;0.7985596910126264;-2.6689285329381397e-05;-2.554837131840012e-05;10.000041011309953;0.833505617178399;0.015562020059253468;0.01556196533869095;0.7984040276781343;0.014893991422944376;1.044842193257243;0.7985533678561589
82.643046;1.044441175140242;0.8340423691488625;0.7985585126447693;-2.679628650790556e-05;-2.565076881727732e-05;10.000041390056564;0.8335056477660151;0.015562019670631411;0.015561968010128678;0.7984030278029269;0.014893991882113888;1.0448424135334151;0.7985524870680547
82.653046;1.044441188795853;0.834042291633497;0.7985584400041478;-2.6796285375471703e-05;-2.565071876757527e-05;10.00004177831929;0.8335056757927078;0.015562019417455011;0.01556197072694657;0.7984030295709478;0.014893992436982178;1.0448426332311178;0.7985526068994
82.663046;1.044441209230482;0.8340422108670205;0.7985583663831511;-2.679628304129126e-05;-2.5650669287838967e-05;10.000042183266789;0.8335057011329647;0.015562019298606643;0.015561973482391878;0.7984020326920619;0.014893993087282164;1.0448428521189908;0.7985517274218846
82.673046;1.044441236588839;0.8340409716686971;0.798557185067515;-2.6903280652241708e-05;-2.5753068515239545e-05;10.00004261104313;0.8335057236720393;0.01556201931297507;0.015561976266678997;0.7984020368005725;0.01489399383239936;1.0448430699057603;0.7985518479795717
82.683046;1.044441270916902;0.8340408855290542;0.7985571084756091;-2.6903276035056964e-05;-2.5753020341379953e-05;10.000043066397735;0.8335057432931573;0.01556201945906057;0.01556197906690849;0.7984010415651625;0.014893994671170403;1.0448432862634391;0.7985509686333195
82.693046;1.0444413121430192;0.8340396417117093;0.798555923575717;-2.7010271448478553e-05;-2.585542114411673e-05;10.00004355259208;0.8335057598821306;0.015562019734993854;0.015561981868207163;0.7984010467569215;0.014893995601178458;1.0448435009276031;0.7985510887308184
82.703046;1.044441360030558;0.834039551513206;0.798555842946458;-2.7010264681084135e-05;-2.5855374959733116e-05;10.000044071707336;0.8335057733334096;0.015562020139235173;0.015561984655177663;0.7984000522886424;0.014893996617680469;1.044843713695238;0.7985502082368334
82.713046;1.0444414141857163;0.8340393523352228;0.7985556576510936;-2.5854709052384972e-05;-2.4748952147348474e-05;10.000044625308377;0.8335057835474337;0.015562020670494607;0.01556198741210445;0.7984000582471955;0.014893997713490353;1.044843924363738;0.7985503263628451
82.723046;1.044441474122394;0.8340381023846027;0.7985544661006545;-2.5961701195644e-05;-2.4851357074908443e-05;10.000045214670546;0.8335057904364285;0.015562021326539223;0.015561990122716467;0.7983990648630227;0.014893998880488002;1.04484413273282;0.7985494429898972
82.733046;1.0444415392957327;0.8340380054097246;0.7985543784435518;-2.596169105662582e-05;-2.4851315781269202e-05;10.000045840398535;0.8335057939671551;0.015562022102602607;0.015561992771202973;0.7983990724423826;0.014894000111385622;1.0448443386780135;0.7985495572481249
82.743046;1.0444416091319868;0.8340367499122286;0.7985531816996854;-2.606868078109631e-05;-2.4953724680154345e-05;10.000046502374463;0.8335057941826381;0.015562022990748612;0.015561995343601144;0.7983980813708058;0.01489400140025288;1.0448445422003023;0.7985486689237451
82.753046;1.0444416830754102;0.8340366465706468;0.7985530884060827;-2.606866806507818e-05;-2.495368773363583e-05;10.000047200441713;0.8335057911552178;0.01556202398126976;0.015561997828233533;0.7983980921532357;0.014894002742027132;1.0448447433520152;0.7985487771655644
82.763046;1.0444417606235386;0.8340353839054662;0.7985518856856438;-2.617565506999108e-05;-2.5056101280976612e-05;10.000047935085492;0.8335057849309528;0.015562025064165772;0.015562000215193269;0.7983981053631708;0.014894004132228956;1.0448449420954622;0.7985488817503491
