time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
82.773046;1.0444418413282035;0.8340352726753483;0.7985517862763921;-2.617563954482969e-05;-2.505606924584897e-05;10.000048707808023;0.8335057755251818;0.015562026228395993;0.015562002495443044;0.7983971215586702;0.014894005567135594;1.0448451382277752;0.79854798252401
82.783046;1.0444419247288041;0.8340351570900737;0.7985516838114189;-2.6175622600532926e-05;-2.5056039847782882e-05;10.000049521348553;0.8335057629470389;0.015562027460650326;0.015562004660766142;0.7983971413007698;0.014894007044310981;1.0448453314257633;0.7985480788615016
82.793046;1.0444420102942782;0.8340338815323661;0.7985504719129949;-2.6282605364336235e-05;-2.5158461302039524e-05;10.000050379618537;0.833505747203998;0.015562028745842206;0.015562006704589784;0.7983961651881865;0.01489400856327697;1.044845521370471;0.7985471709001677
82.803046;1.0444420052730619;0.8340336835434158;0.7985503633578948;-2.7077724507452474e-05;-2.5919744690264247e-05;10.000051287212019;0.833505728276809;0.015562030068574121;0.015562008622808906;0.7983961937992312;0.014894010125175052;1.0448457078309596;0.7985472581466775
82.813046;1.044442093603588;0.8340322925108262;0.7985490431481793;-2.6029155546837422e-05;-2.4915792771184512e-05;10.000052248450222;0.8335057060939981;0.015562031413802356;0.01556201041430935;0.798395227645248;0.014894011731426116;1.0448458906249862;0.7985463408285156
82.823046;1.0444421827637975;0.8340321600651859;0.7985489291527385;-2.6029132845883803e-05;-2.491577487861074e-05;10.000053266522524;0.8335056805228785;0.015562032766050402;0.015562012080553626;0.798395267222364;0.014894013383061977;1.0448460695315325;0.7985464184399443
82.833046;1.0444422726025118;0.8340320238693116;0.7985488128031892;-2.6029108536762102e-05;-2.49157599777855e-05;10.000054343418997;0.8335056513841937;0.015562034108681809;0.015562013624656652;0.7983943130620361;0.014894015080527989;1.0448462442647632;0.7985454911316685
82.843046;1.0444423630833972;0.8340307286334921;0.798547587961842;-2.6136082544182852e-05;-2.5018195123324026e-05;10.000055480178036;0.8335056185304653;0.015562035424768186;0.015562015050754557;0.79839436567624;0.014894016822987376;1.0448464145003287;0.7985455584015648
82.853046;1.0444424542002562;0.8340305857411606;0.7985474676410591;-2.6136054798363552e-05;-2.5018186200437335e-05;10.00005667661175;0.8335055819679479;0.015562036698324518;0.01556201636292666;0.7983934254480377;0.014894018608120688;1.044846579912835;0.7985446205298172
82.863046;1.0444425459244273;0.8340292843997583;0.7985462394067742;-2.6243025218677223e-05;-2.512062721378694e-05;10.000057930857619;0.8335055419158918;0.015562037914474068;0.015562017563738598;0.7983934925469318;0.014894020432144555;1.0448467402079924;0.7985446771490522
82.873046;1.0444426381438192;0.8340291360633625;0.7985461163817525;-2.6242993719290286e-05;-2.5120623902535812e-05;10.000059239570344;0.833505498780565;0.015562039059464164;0.015562018653952642;0.7983925668814621;0.014894022289480908;1.0448468951356915;0.7985437286337961
82.883046;1.0444427305847386;0.8340278301046422;0.7985448861343405;-2.634996022388623e-05;-2.522307013866725e-05;10.000060598689213;0.833505453124398;0.015562040121403027;0.015562019633699173;0.7983926481323376;0.014894024173221011;1.0448470445145466;0.7985437747671258
82.893046;1.0444428228277163;0.834027678199299;0.7985447616590969;-2.6349924669987807e-05;-2.5223071596207477e-05;10.000062004137396;0.833505405647937;0.015562041090969082;0.015562020503370733;0.7983917359050281;0.01489402607556022;1.0448471882576154;0.7985428161345726
82.903046;1.0444429144290353;0.8340275254382754;0.7985446367428947;-2.6349887014536323e-05;-2.5223075097558565e-05;10.00006345187485;0.8335053571435833;0.01556204196087102;0.01556202126333146;0.7983918298739532;0.014894027987101818;1.0448473263279867;0.7985428526569911
82.913046;1.0444430049966522;0.834026216928176;0.798543405151961;-2.6456847243733747e-05;-2.5325527470693272e-05;10.00006493747435;0.8335053084244828;0.015562042724030901;0.015562021913524123;0.7983919297756611;0.014894029896726125;1.0448474586384513;0.7985428847771056
82.923046;1.0444430941798029;0.8340259574549418;0.7985431774175867;-2.530125759823408e-05;-2.4219156299468905e-05;10.000066456240003;0.8335052602455019;0.015562043372457911;0.015562022453447542;0.798391035357108;0.014894031793049255;1.0448475849668846;0.7985419129816124
82.933046;1.0444431816511694;0.8340246506901269;0.7985419460543055;-2.5408213680322495e-05;-2.4321611657606688e-05;10.000068003807385;0.8335052132270048;0.015562043897675844;0.01556202288208752;0.7983911463932277;0.014894033665575512;1.0448477049405978;0.7985419372788024
82.943046;1.044443267083429;0.8340245015533133;0.7985418219110391;-2.5408167765948023e-05;-2.432162113882453e-05;10.000069576229302;0.83350516780748;0.015562044291053487;0.015562023197814846;0.7983902626929146;0.014894035504471423;1.044847818107992;0.7985409583414038
82.953046;1.0444433501156498;0.8340243553219958;0.7985416992768766;-2.5408119882474707e-05;-2.4321631599860533e-05;10.000071169805086;0.8335051242720712;0.015562044544048158;0.015562023398415984;0.7983903840550931;0.014894037300429524;1.04484792402112;0.7985409760480555
82.963046;1.0444434303701033;0.8340230572690962;0.7985404725088661;-2.5515070024103905e-05;-2.44240899296876e-05;10.0000727809471;0.8335050828429117;0.015562044649485664;0.015562023481573616;0.7983895102360826;0.014894039044898031;1.0448480222650396;0.7985399908393253
82.973046;1.0444435075161143;0.8340229193215264;0.7985403551073849;-2.5515018176559727e-05;-2.4424101913931323e-05;10.000074405532985;0.8335050437217448;0.015562044602547474;0.015562023445773033;0.7983896409857765;0.014894040729951104;1.0448481124855067;0.7985400023048412
82.983046;1.0444434890843053;0.8340215575290383;0.7985391349996304;-2.641709434846895e-05;-2.528786022826649e-05;10.000076038184359;0.8335050070596914;0.015562044400560884;0.015562023291117876;0.798388776126329;0.014894042348534304;1.0448481944329617;0.7985390105873446
82.993046;1.0444435592044845;0.8340214309731333;0.7985390256152007;-2.6417038587649787e-05;-2.528787332257622e-05;10.000077672626109;0.8335049729291255;0.015562044042598982;0.015562023020049436;0.7983889155546238;0.01489404389517682;1.0448482679674167;0.79853901506312
83.003046;1.0444436253219196;0.8340213110005257;0.7985389210702495;-2.6416980966643486e-05;-2.5287886826326465e-05;10.000079302941389;0.8335049413230341;0.015562043528885428;0.015562022637580086;0.7983880591708608;0.014894045366160492;1.0448483330381588;0.7985380157987618
83.013046;1.0444436870270382;0.8340200424983134;0.7985377154327497;-2.65239204542984e-05;-2.5390346622829593e-05;10.000080924136121;0.8335049121720886;0.015562042859819653;0.015562022150117398;0.798388206840412;0.014894046759223267;1.044848389691195;0.7985380121330445
83.023046;1.0444437439346073;0.8340199369108179;0.7985376219307984;-2.652385936824673e-05;-2.5390360619467945e-05;10.000082531319842;0.8335048853705637;0.015562042035890664;0.015562021563755505;0.7983873583746204;0.014894048073435;1.0448484380958574;0.7985370040137729
83.033046;1.0444437957228951;0.8340185764213687;0.7985363259365029;-2.5475247819178504e-05;-2.438644249675547e-05;10.000084118597247;0.8335048607744919;0.015562041058986417;0.015562020883812632;0.7983875135114309;0.014894049309138924;1.044848478544943;0.7985369906187776
83.043046;1.0444438421586866;0.8340184863520482;0.7985362457575705;-2.5475183695463415e-05;-2.4386456582027835e-05;10.000085678783108;0.8335048381663298;0.015562039933593686;0.015562020115971856;0.7983866719830172;0.014894050467434106;1.0448485114139274;0.7985359718242684
83.053046;1.0444438831443459;0.8340184043493787;0.7985361732228706;-2.5475118225510452e-05;-2.4386470614601048e-05;10.000087203755857;0.8335048172480373;0.015562038666660139;0.015562019268082337;0.7983868336267723;0.014894051549179025;1.0448485371631133;0.7985359468870242
83.063046;1.0444439187313481;0.834017175012456;0.798535002530572;-2.5582050441262434e-05;-2.44889305706782e-05;10.0000886848482;0.833504797663731;0.01556203726640652;0.015562018350754518;0.7983869983983772;0.01489405255355882;1.0448485563918175;0.7985359156736647
83.073046;1.0444439491023652;0.8340171095421447;0.7985349469285492;-2.5581982730796904e-05;-2.4488944467331925e-05;10.000090113570302;0.8335047790141514;0.015562035741059693;0.015562017376238982;0.7983861663189671;0.014894053476314187;1.0448485697635728;0.7985348781277866
83.083046;1.0444439745313865;0.8340158969716054;0.7985337940720064;-2.5688913047422193e-05;-2.4591404277437857e-05;10.000091482729996;0.8335047609102751;0.015562034098819514;0.015562016357173102;0.7983863374321336;0.014894054309475938;1.0448485778272245;0.7985348337841399
83.093046;1.0444439953226476;0.8340158485973614;0.7985337570543546;-2.5688843807031455e-05;-2.4591417982529185e-05;10.000092786843888;0.8335047430436182;0.01556203234881161;0.015562015305836816;0.7983855117546275;0.01489405504396468;1.0448485809936456;0.7985337830176786
83.103046;1.044444011800284;0.8340146535430125;0.7985326234171558;-2.57957730103018e-05;-2.4693877503773795e-05;10.000094021385594;0.8335047251870316;0.015562030501406091;0.015562014233726043;0.7983856892424809;0.014894055672566605;1.0448485796500433;0.7985337256295304
83.113046;1.0444440243419544;0.8340146230431452;0.7985326061916626;-2.5795703110096346e-05;-2.4693890751418117e-05;10.00009518185584;0.8335047071565727;0.015562028567997075;0.015562013151515824;0.7983848697938011;0.014894056190515101;1.0448485742236815;0.7985326622201016
83.123046;1.0444440333801452;0.8340146015627952;0.7985325992185996;-2.5795633210149868e-05;-2.4693903555555092e-05;10.000096263827391;0.833504688786775;0.015562026560595566;0.015562012069371018;0.7983850532286394;0.014894056594088117;1.0448485652368926;0.7985325927683488
83.133046;1.0444440393696524;0.8340134334746137;0.798531496242845;-2.590256241285219e-05;-2.479636173234094e-05;10.000097264110932;0.8335046699454447;0.01556202449104403;0.015562010997945188;0.7983842392613988;0.014894056878639067;1.0448485533801772;0.7985315179325394
83.143046;1.0444440427341557;0.8340133227831223;0.7985314075469372;-2.4746945411250774e-05;-2.3689994961947524e-05;10.000098182107989;0.8335046505875959;0.01556202237073469;0.015562009949402645;0.7983844275422036;0.014894057037545962;1.0448485394474376;0.7985314375829146
83.153046;1.0444440438109186;0.8340121723364721;0.7985303250598628;-2.485387584347971e-05;-2.3792451527281187e-05;10.000099020691048;0.8335046307668842;0.015562020211065394;0.015562008936639945;0.7983836177130141;0.014894057062972085;1.044848524173844;0.7985303522179643
83.163046;1.0444439506235825;0.8340121125192537;0.7985303587556822;-2.564893071600252e-05;-2.4553752386752968e-05;10.000099786317877;0.8335046105742933;0.015562018023740212;0.01556200797139032;0.7983838094239204;0.014894056947617813;1.0448485081852574;0.7985302616414873
83.173046;1.0444439476820506;0.8340121349039881;0.7985304019916541;-2.5648864799878504e-05;-2.455376094377866e-05;10.000100487898969;0.8335045900984654;0.015562015820341434;0.015562007063324305;0.7983840023483797;0.01489405668632028;1.0448484920300924;0.7985301662004033
83.183046;1.0444439428111043;0.8340110099725437;0.7985293480978984;-2.575579838040624e-05;-2.4656213259130775e-05;10.000101135034651;0.8335045694359037;0.015562013611165494;0.01556200621996549;0.7983831962058686;0.01489405627645169;1.044848476177208;0.7985290662592072
83.193046;1.0444439360201245;0.8340110484077757;0.7985294095435747;-2.5755736150968935e-05;-2.465621938622713e-05;10.000101736843744;0.8335045486924347;0.01556201140414347;0.015562005447027466;0.7983833907683494;0.01489405571665578;1.0448484610318358;0.7985289616936536
83.203046;1.0444439273396697;0.8340099386140751;0.7985283731887306;-2.5862673904171244e-05;-2.4758669195587726e-05;10.000102301793826;0.8335045279897562;0.015562009205037428;0.015562004749558302;0.798382585833494;0.014894055005091939;1.044848447000096;0.798527853117721
83.213046;1.0444439168456803;0.8340099910482197;0.7985284513170516;-2.5862616341134302e-05;-2.4758672883053783e-05;10.0001028382511;0.8335045074921986;0.01556200701889727;0.015562004132889894;0.7983827812008841;0.014894054138966266;1.0448484345460667;0.7985277404869674
83.223046;1.0444439047015341;0.8340100493933277;0.7985285370572742;-2.5862561531099448e-05;-2.4758675517031336e-05;10.000103354825992;0.8335044874387091;0.015562004851425502;0.015562003602522632;0.7983819766737479;0.014894053115785382;1.0448484242087706;0.798526624480099
83.233046;1.0444438911493397;0.8340089572886282;0.7985275235967955;-2.596950756467333e-05;-2.486112220611705e-05;10.000103859788762;0.8335044681875649;0.015562002709415998;0.015562003163797434;0.7983821720179347;0.014894051934513163;1.0448484165869114;0.7985265051037082
83.243046;1.0444438764399566;0.8340090250523482;0.798527623372881;-2.5969459187563012e-05;-2.4861123255214992e-05;10.000104359904446;0.8335044502268029;0.01556200060026535;0.015562002822111383;0.7983813668991439;0.014894050595213225;1.044848412310138;0.7985253830879412
83.253046;1.044443860798394;0.8340078338739635;0.798526520960013;-2.492086443024171e-05;-2.385719040839987e-05;10.000104859781944;0.8335044341063249;0.01556199853091434;0.015562002583365576;0.7983815608798778;0.01489404909866838;1.0448484119765011;0.7985252584656777
83.263046;1.0444438444219237;0.834007908191253;0.7985266337883523;-2.492082348372464e-05;-2.3857190560668833e-05;10.00010536228052;0.8335044203496957;0.015561996507006175;0.015562002454178346;0.7983807534399501;0.014894047447178739;1.0448484160600404;0.7985241319154458
83.273046;1.0444438274280468;0.8340079848769328;0.7985267527765935;-2.4920786507144198e-05;-2.385719055915028e-05;10.000105869184695;0.8335044094038849;0.015561994532807287;0.015562002441258362;0.7983809440035671;0.014894045645359634;1.0448484248525052;0.7985240033711486
83.283046;1.0444438097899837;0.8340069078913077;0.7985257712546073;-2.5027751435288623e-05;-2.395963557347226e-05;10.000106381715062;0.8335044016398238;0.015561992611724418;0.015562002550063549;0.7983811320057298;0.014894043699725043;1.0448484384382324;0.7985238732602395
83.293046;1.044443791346524;0.8340069879783658;0.7985259016157682;-2.5027722849204283e-05;-2.395963596188606e-05;10.000106901542674;0.8335043974051308;0.015561990746218923;0.015562002784816256;0.7983803169778808;0.014894041616790454;1.0448484566605525;0.7985227419707523
83.303046;1.0444437718416992;0.8340059138588672;0.798524930612201;-2.5134696387053414e-05;-2.406208180664133e-05;10.00010743198389;0.8335043970639143;0.015561988937124821;0.015562003150042525;0.7983804986134228;0.014894039401254427;1.0448484791336972;0.7985226093341139
83.313046;1.0444437509439024;0.8340059965582565;0.7985250704346589;-2.513467651587498e-05;-2.406208340576418e-05;10.000107978124486;0.8335044009656747;0.015561987183772332;0.015562003650938462;0.7983796767543889;0.01489403705644741;1.04484850537193;0.7985214758487209
83.323046;1.0444437283246004;0.8340060804733866;0.7985252141926574;-2.513466098507265e-05;-2.406208584208321e-05;10.000108545990072;0.8335044093925278;0.015561985484052257;0.015562004292672984;0.7983798512960668;0.014894034586124509;1.0448485349837837;0.7985213412601051
83.333046;1.044443703810703;0.8340050099197263;0.7985242551093567;-2.5241647505753423e-05;-2.4164534191107128e-05;10.000109141785561;0.8335044225200647;0.015561983834057293;0.015562005080495135;0.7983790221192539;0.014894031995153595;1.0448485677932586;0.7985202059726749
83.343046;1.0444435852360798;0.8340050221018588;0.7985244055793248;-2.603675488100205e-05;-2.4925822597681848e-05;10.000109771423286;0.8335044403862714;0.015561982229202543;0.015562006020198072;0.7983791891008801;0.014894029288993358;1.0448486037978608;0.7985200697495183
83.353046;1.044443557104918;0.8340039529572062;0.7985234525136685;-2.6143748575877436e-05;-2.5028272200770223e-05;10.000110439903269;0.8335044629268583;0.015561980666221357;0.015562007118002635;0.7983783521195471;0.014894026472991614;1.0448486430177144;0.7985189331668298
83.363046;1.0444435272559993;0.8340039327505974;0.7985235057220483;-2.498820183686966e-05;-2.392190078917645e-05;10.000111150538874;0.833504490083211;0.015561979143476545;0.015562008379678086;0.7983785110282535;0.01489402355160224;1.044848685391093;0.7985187962008519
83.373046;1.0444434956947826;0.8340040198084261;0.7985236631536682;-2.4988206814785063e-05;-2.392190904198911e-05;10.000111904670662;0.8335045218719564;0.015561977659533818;0.015562009809344827;0.798377665657092;0.01489402052814346;1.0448487307530099;0.7985176595504572
83.383046;1.044443462474036;0.8340029514763244;0.7985227154172361;-2.509521235759567e-05;-2.4024362431495754e-05;10.000112701801605;0.8335045583723096;0.0155619762122018;0.015562011408782899;0.7983778158293474;0.014894017406001095;1.0448487788069913;0.7985175231977263
83.393046;1.0444434276481869;0.8340030387255483;0.7985228747342342;-2.5095225142318982e-05;-2.4024373198599583e-05;10.00011353959392;0.8335045996872906;0.015561974798609615;0.01556201317700901;0.7983779613580951;0.014894014189988094;1.0448488291112037;0.7985173876290811
83.403046;1.0444433911932438;0.8340019702909152;0.7985219278429676;-2.5202238564235566e-05;-2.4126829140801213e-05;10.00011441409658;0.8335046459139939;0.015561973414996344;0.015562015109773689;0.7983771020478845;0.014894010886017509;1.0448488811251346;0.7985162533212903
83.413046;1.044443353023871;0.8340020570290653;0.7985220870146378;-2.520225935738845e-05;-2.4126842525941208e-05;10.000115320255484;0.8335046971362484;0.015561972056336899;0.015562017200015352;0.798377237697454;0.014894007500211108;1.0448489342716847;0.7985161202047331
83.423046;1.044443312982112;0.8340021431366001;0.7985222454047725;-2.5202284217582748e-05;-2.412685725106105e-05;10.000116251752987;0.8335047534707115;0.015561970716743641;0.01556201944003633;0.7983763681179241;0.014894004039355277;1.0448489879912883;0.798514988893358
83.433046;1.0444432707457496;0.8340010728698475;0.7985212962195142;-2.530930981136871e-05;-2.422931721601094e-05;10.000117200232328;0.8335048151305358;0.015561969389990778;0.015562021823691133;0.7983764931885994;0.014894000511487968;1.0448490417749217;0.7985148593454344
83.443046;1.0444432258402825;0.8340011572067615;0.7985214518608668;-2.5309342800637134e-05;-2.4229334706749927e-05;10.000118155274405;0.8335048824164092;0.015561968069329876;0.015562024346343835;0.7983756128808285;0.014893996924939272;1.0448490951748994;0.7985137322660409
83.453046;1.0444431777787113;0.8340000849525624;0.7985204992333611;-2.541637650455368e-05;-2.4331797573682593e-05;10.000119105804613;0.8335049556621529;0.015561966747441756;0.015562027003867102;0.7983757272009782;0.014893993287262862;1.044849147806275;0.7985136076727464
83.463046;1.0444431261545435;0.8340001670233259;0.798520650774772;-2.541641755097144e-05;-2.433181814811781e-05;10.000120041816965;0.8335050352037586;0.015561965417153153;0.015562029792304324;0.7983748361570608;0.014893989605948215;1.044849199313078;0.7985124862670413
83.473046;1.0444430706579415;0.8340001405608799;0.7985206974260277;-2.4260914762090456e-05;-2.3225461991241035e-05;10.000120954840035;0.8335051213343728;0.015561964071729936;0.015562032706699617;0.7983749398353206;0.01489398588986207;1.044849249314214;0.7985123680254965
83.483046;1.0444430111069452;0.8339990635766069;0.798519737538289;-2.4367960268443828e-05;-2.3327929802361016e-05;10.000121837390813;0.8335052142525898;0.015561962704267641;0.015562035739562798;0.7983750384734364;0.01489398214918995;1.0448492974068244;0.7985122533582563
83.493046;1.0444429475012638;0.8339991396835325;0.7985198812627602;-2.4368012857553077e-05;-2.3327955397109426e-05;10.000122682576956;0.8335053140708344;0.015561961307393882;0.015562038881291955;0.7983741324295685;0.014893978393726762;1.044849343257434;0.7985111425377557
83.503046;1.044442880038779;0.8339980573671378;0.798518915629015;-2.4475065775743554e-05;-2.3430426479523596e-05;10.000123483809281;0.833505420834246;0.015561959873753814;0.015562042121933392;0.798374222115047;0.014893974631387372;1.0448493867062822;0.7985110352104469
83.513046;1.0444428090494315;0.833998127437223;0.7985190531439632;-2.4475125621402365e-05;-2.3430455217315856e-05;10.000124234362946;0.8335055344877597;0.015561958396841104;0.01556204545275829;0.7983733079481776;0.014893970868040046;1.0448494277618148;0.7985099316972936
83.523046;1.044442642698282;0.8339981204744364;0.798519187150131;-2.5270295649612797e-05;-2.4191761879678123e-05;10.000124927111964;0.8335056548405775;0.015561956871975122;0.01556204886700754;0.7983733903252096;0.014893967107854135;1.0448494664774637;0.7985098316639014
83.533046;1.0444425657354448;0.8339970279810874;0.798518211087963;-2.5377357957314053e-05;-2.4294236355625875e-05;10.000125554457634;0.8335057815910591;0.015561955296821106;0.015562052359404431;0.7983724696002952;0.014893963353841164;1.0448495028512097;0.7985087355770285
83.543046;1.0444424862916368;0.8339970872069031;0.7985183374944993;-2.5377427913002918e-05;-2.429426939976899e-05;10.00012610845362;0.833505914387451;0.015561953671241524;0.01556205592516186;0.7983725460675509;0.014893959608922194;1.0448495368181256;0.7985086433474381
83.553046;1.0444424046818277;0.8339959869809055;0.7985173533549561;-2.5484496382626956e-05;-2.4396746643308434e-05;10.000126581580432;0.8335060528542738;0.015561951997110893;0.015562059559540233;0.7983716199638448;0.014893955876888089;1.0448495682604706;0.798507555655649
83.563046;1.0444423212434009;0.8339960384733028;0.7985174710401386;-2.5484571960717238e-05;-2.4396782426436834e-05;10.000126967971687;0.8335061965928189;0.015561950278331096;0.015562063257865058;0.7983716914899787;0.014893952162634866;1.0448495969667524;0.7985074724674387
83.573046;1.044442236330657;0.8339960863667877;0.7985175837104082;-2.5484649875846386e-05;-2.439681956426876e-05;10.000127263830855;0.8335063452028957;0.015561948521064184;0.015562067015172678;0.7983707608360543;0.01489394847163434;1.0448496225847606;0.7985063943817357
83.583046;1.0444421502050214;0.8339948684973894;0.7985164820819479;-2.4436177560857555e-05;-2.339292232960664e-05;10.000127466333034;0.8335064983133935;0.015561946733876912;0.01556207082540231;0.7983708282269052;0.014893944809301726;1.0448496446670104;0.7985063212268252
83.593046;1.044442062928814;0.8339949104245616;0.7985165833445309;-2.4436259102128392e-05;-2.339296192119875e-05;10.00012757223028;0.8335066555791745;0.01556194492760062;0.01556207468103574;0.7983708939638973;0.014893941181052384;1.0448496627531778;0.7985062532873995
83.603046;1.0444419743874764;0.8339937945480581;0.7985155718501677;-2.4543337474541058e-05;-2.349544530765194e-05;10.00012757750599;0.8335068166208992;0.015561943114702517;0.01556207857316104;0.7983699584118925;0.0148939375927337;1.0448496763203254;0.7985051908289769
83.613046;1.0444418843898935;0.8339938324221067;0.798515659902767;-2.4543421232320135e-05;-2.3495486604590634e-05;10.000127477811493;0.8335069809486533;0.015561941307628153;0.015562082490995598;0.7983700219224211;0.014893934051006972;1.044849684643995;0.7985051336550998
83.623046;1.0444417927333531;0.8339938688716948;0.7985157406412247;-2.4543505627161043e-05;-2.349552842324019e-05;10.000127269124418;0.8335071479245552;0.015561939517290149;0.01556208642139097;0.7983690847414284;0.014893930563767963;1.0448496868024724;0.7985040823621902
83.633046;1.0444416991938215;0.8339927486057392;0.7985147071726983;-2.4650585933090275e-05;-2.35980134401383e-05;10.00012694812643;0.8335073167646018;0.015561937753190794;0.015562090349853971;0.7983691469958875;0.014893927140013138;1.0448496818996276;0.798504036897371
83.643046;1.0444425992485848;0.8339935779977903;0.7985147717276789;-2.4724315234043268e-05;-2.3668544193982525e-05;10.00012651215467;0.8335074865748905;0.015561936024136037;0.015562094263032643;0.7983682087725674;0.014893923788335258;1.0448496693426739;0.7985029979057388
83.653046;1.044442501170036;0.8339936114272234;0.7985148274299533;-2.4724399990950324e-05;-2.3668586998424387e-05;10.000125959350074;0.8335076563756796;0.01556193433800744;0.015562098150806137;0.7983682701745152;0.01489392051523732;1.044849648972532;0.7985029653481898
83.663046;1.0444424005624022;0.8339924885429829;0.7985137674749737;-2.4831480027833292e-05;-2.3771072894806853e-05;10.000125288971246;0.8335078250950457;0.01556193270110545;0.015562102005886768;0.7983683312893558;0.01489391732508762;1.0448496209928995;0.7985029397105661
83.673046;1.044442297418388;0.8339925205528327;0.798513804317462;-2.483156407608518e-05;-2.3771116514341303e-05;10.000124501549754;0.8335079916406534;0.015561931118482633;0.01556210582121921;0.7983673921385854;0.014893914221343639;1.0448495858077507;0.7985019214473591
83.683046;1.0444421917715236;0.8339913965050346;0.7985127249987731;-2.4938643104691226e-05;-2.387360342696795e-05;10.000123598961816;0.8335081550507816;0.015561929595062876;0.0155621095880973;0.798367452691414;0.01489391120746181;1.0448495438943903;0.7985019104503187
83.693046;1.0444420836405723;0.833991427633838;0.7985127421300395;-2.4938725868392036e-05;-2.387364826606433e-05;10.000122584438122;0.8335083145957414;0.015561928136229456;0.015562113296815748;0.7983665128980166;0.014893908286944767;1.044849495752951;0.7985009072891498
83.703046;1.0444419731237975;0.8339913514800111;0.7985126468062461;-2.3783258912947054e-05;-2.2767315311063836e-05;10.00012146251445;0.8335084698043268;0.015561926747371472;0.015562116939063153;0.7983665726636348;0.014893905463363506;1.044849441886875;0.7985009118426724
83.713046;1.0444417683170961;0.8339901528731996;0.7985115375037821;-2.4685433249409688e-05;-2.363107154425072e-05;10.00012023858689;0.8335086204369873;0.015561925432601724;0.015562120509803212;0.7983656318187882;0.014893902740354568;1.044849382763801;0.7984999246720891
83.723046;1.0444416541143595;0.8339901831514946;0.7985115246045321;-2.4685513235156768e-05;-2.3631118559628943e-05;10.000118918087425;0.8335087663853615;0.015561924194047136;0.015562124006865458;0.7983656901758179;0.014893900121114842;1.0448493188015135;0.7984999455697339
83.733046;1.0444415389821444;0.8339890573986456;0.7985103953216832;-2.479258657069774e-05;-2.373360798765962e-05;10.000117506180292;0.8335089075620059;0.015561923032832858;0.015562127429313625;0.7983647476294569;0.014893897608414496;1.0448492504181168;0.7984989748841497
83.743046;1.044441423715436;0.8339890864354426;0.7985103623276458;-2.4792664311775066e-05;-2.373365647336674e-05;10.000116008160319;0.8335090438641574;0.015561921950088226;0.015562130776948856;0.7983648041682361;0.014893895205556392;1.0448491780815117;0.7984990120830071
83.753046;1.0444413091298592;0.8339891144126045;0.7985103190793673;-2.4792740875151168e-05;-2.3733705689264428e-05;10.000114429564421;0.8335091751800122;0.015561920946828756;0.015562134050663921;0.7983648598077212;0.01489389291696499;1.0448491023239552;0.7984990569750685
83.763046;1.0444411959342887;0.8339879855082425;0.7985091590396795;-2.489981068762994e-05;-2.383619730930285e-05;10.00011277565369;0.8335093014116096;0.015561920023613656;0.01556213725186146;0.7983639145774185;0.014893890747113149;1.0448490237186314;0.7984981092501605
83.773046;1.0444410847451047;0.8339880105560911;0.7985090949098151;-2.4899884830898892e-05;-2.3836247985064538e-05;10.000111051258747;0.8335094224725876;0.01556191917983385;0.015562140381519728;0.7983639685436184;0.014893888699113253;1.0448489427948988;0.798498168034115
83.783046;1.0444409761444602;0.8339868781478549;0.7985079139795519;-2.5006952152827222e-05;-2.3938741080094833e-05;10.00010926137597;0.8335095382142103;0.015561918412541537;0.015562143439878634;0.7983630217868185;0.014893886775576749;1.0448488599880312;0.798497233151683
83.793046;1.0444408706576813;0.8339868990013032;0.7985078291256974;-2.5007023729485536e-05;-2.3938793283583327e-05;10.000107411451754;0.8335096483575126;0.015561917716387224;0.015562146426336687;0.7983630743819925;0.01489388498005216;1.044848775696096;0.7984973037637664
83.803046;1.0444407687843036;0.8339869171560537;0.7985077341684463;-2.5007093993800874e-05;-2.3938846330717104e-05;10.000105507014785;0.8335097525019557;0.015561917084748831;0.01556214934012265;0.7983621264400091;0.014893883316152582;1.0448486903522731;0.7984963797947079
83.813046;1.0444406711029506;0.8339856696570923;0.7985064205553348;-2.395860852354883e-05;-2.2934963357541123e-05;10.000103553623406;0.8335098502154639;0.015561916509866916;0.015562152181378928;0.7983621781589423;0.014893881786280084;1.0448486044530834;0.79849646054213
83.823046;1.044440578228997;0.8339856811396708;0.7985063062500255;-2.3958676258856514e-05;-2.293501824261912e-05;10.000101557020798;0.833509941137892;0.015561915982385965;0.015562154950924079;0.798361229821369;0.014893880392219328;1.0448485185298666;0.7984955460075194
83.833046;1.044440490617257;0.8339856885515623;0.7985061828276383;-2.3958742811614393e-05;-2.2935074037247483e-05;10.00009952253088;0.8335100249731433;0.01556191549262491;0.015562157649116018;0.7983612817766484;0.014893879136067758;1.0448484331155177;0.7984956354636508
83.843046;1.0444404084674592;0.8339845358546654;0.7985049443781178;-2.406580265687083e-05;-2.3037572343143646e-05;10.00009745453781;0.833510101410129;0.01556191503239476;0.015562160274928745;0.7983613344726997;0.014893878019750523;1.04484834879108;0.7984957287241401
83.853046;1.0444403317846245;0.8339845337356397;0.7985048041667238;-2.406586689582714e-05;-2.3037629717018168e-05;10.000095357205188;0.8335101701099576;0.015561914595084278;0.01556216282514087;0.7983603884814171;0.014893877044429944;1.044848266186272;0.7984948256972303
83.863046;1.044440260448727;0.8339833707680875;0.7985035499312159;-2.417292437282594e-05;-2.3140129414008856e-05;10.000093235223366;0.8335102307658138;0.015561914174589079;0.015562165293813495;0.7983604444638581;0.014893876211465271;1.044848185809608;0.7984949258919106
83.873046;1.0444401942661878;0.8339833578275468;0.7985033948636174;-2.4172986129432884e-05;-2.3140187996770588e-05;10.000091093402398;0.8335102831791192;0.015561913764098406;0.01556216767263344;0.7983595031329749;0.014893875523386575;1.0448481078922116;0.7984940296094125
83.883046;1.044440132986881;0.8339833392665074;0.798503232959272;-2.4173046527447545e-05;-2.3140247064247843e-05;10.00008893597328;0.8335103273023929;0.015561913354902243;0.01556216995197107;0.7983595652081118;0.014893874982966723;1.0448480324249623;0.7984941364975804
83.893046;1.0444400762547257;0.8339821595537624;0.7985019581856461;-2.4280099940805402e-05;-2.3242748227514088e-05;10.00008676685638;0.8335103632254257;0.015561912936513763;0.015562172121611149;0.7983586313321839;0.014893874591586892;1.044847959295171;0.7984932468953105
83.903046;1.0444399314040091;0.8339820562770351;0.7985017835981049;-2.507524744841028e-05;-2.4004067963852888e-05;10.000084590991202;0.8335103911201907;0.015561912498966735;0.015562174170907333;0.7983587020200956;0.014893874348752088;1.0448478883788634;0.7984933603954593
83.913046;1.0444398823304628;0.8339808658542617;0.7985004967578052;-2.5182296839434523e-05;-2.41065687652595e-05;10.000082414838232;0.8335104111472879;0.015561912035404192;0.01556217608925141;0.7983587776315674;0.014893874252491649;1.0448478195544577;0.7984934770453866
83.923046;1.0444398363732237;0.8339807190268086;0.7985002082216632;-2.402680259455652e-05;-2.3000250540651295e-05;10.000080244810666;0.8335104233600287;0.015561911542741466;0.015562177866787291;0.7983578583130371;0.014893874299610125;1.0448477526635107;0.798492596863755
83.933046;1.044439793073644;0.8339806744835733;0.7985000168282008;-2.402685585866142e-05;-2.3000311259876543e-05;10.000078085748964;0.8335104276695746;0.015561911020392042;0.015562179494490187;0.798357944003198;0.014893874486256523;1.0448476874588604;0.7984927193553124
83.943046;1.0444397518885535;0.8339794698567922;0.7984987141809292;-2.4133901099386342e-05;-2.3102812779904557e-05;10.000075941171296;0.8335104238815804;0.015561910468526334;0.015562180963165907;0.7983570345537414;0.014893874809631237;1.0448476235775324;0.7984918447265269
83.953046;1.044439712166544;0.8339794163497852;0.798498513464577;-2.4133951685186326e-05;-2.3102873771585766e-05;10.000073814403727;0.8335104117659212;0.015561909886763122;0.015562182262687109;0.7983571298211979;0.014893875269332937;1.044847560580538;0.7984919724841377
83.963046;1.04443967324068;0.833979358444297;0.7984983086531644;-2.4134001018762914e-05;-2.310293475959865e-05;10.000071709517544;0.8335103911278707;0.015561909273492842;0.015562183383602601;0.7983562296571934;0.014893875866539842;1.0448474980298974;0.7984911028264307
83.973046;1.0444396345273823;0.8339781404906744;0.7984969936418443;-2.4241042514735365e-05;-2.3205436293615692e-05;10.000069631674869;0.8335103618619937;0.015561908626029162;0.015562184319694417;0.7983563338650157;0.014893876602274219;1.0448474355041437;0.7984912352357576
83.983046;1.0444395955338062;0.8339780733387553;0.7984967814187404;-2.424108954054419e-05;-2.3205497108716508e-05;10.000067586523238;0.8335103239357089;0.015561907941092806;0.015562185068634132;0.7983564421751665;0.014893877476956906;1.0448473725651286;0.7984913696189122
83.993046;1.0444395557884396;0.8339768455839619;0.7984954594199853;-2.434812871862489e-05;-2.3307998446286666e-05;10.000065578717289;0.8335102773122425;0.015561907215589896;0.015562185631288215;0.798355554260465;0.014893878490839464;1.0448473087795833;0.7984905056819148
84.003046;1.04443951476056;0.8339767680743256;0.7984952405716372;-2.4348173288077086e-05;-2.330805906646441e-05;10.000063611118236;0.8335102219329572;0.015561906447933498;0.015562186011206517;0.7983556697695823;0.01489387964387896;1.0448472438230096;0.7984906424179212
84.013046;1.0444394718393983;0.8339766851166498;0.7984950187037286;-2.4348216470582302e-05;-2.3308119594300454e-05;10.000061685644326;0.8335101578105337;0.01556190563811995;0.015562186213824002;0.7983547883628905;0.014893880935504866;1.0448471775913268;0.7984897794646441
84.023046;1.0444394264066639;0.8339754411144646;0.7984936877082286;-2.445525147321748e-05;-2.3410620670906616e-05;10.00005980392178;0.8335100851255509;0.015561904786270812;0.015562186244678828;0.7983549097402582;0.014893882364889435;1.0448471102489154;0.7984899158224726
84.033046;1.044439377951778;0.8339753471926553;0.7984934606151833;-2.4455291510317884e-05;-2.3410681091629677e-05;10.00005796642184;0.8335100042105602;0.015561903892503021;0.015562186108203046;0.7983540335960884;0.01489388393093355;1.0448470422257452;0.7984890512465239
84.043046;1.0444393261644875;0.8339739853224736;0.7984920224641695;-2.340677428981353e-05;-2.2406803446234136e-05;10.00005617178903;0.8335099154543341;0.015561902957827996;0.015562185808804566;0.798354159539047;0.014893885631894642;1.0448469741730764;0.7984891848102887
84.053046;1.0444392709403505;0.8339738806322663;0.798491791129313;-2.3406810902851702e-05;-2.2406863935302006e-05;10.000054417790707;0.8335098192123751;0.015561901983224895;0.015562185352774573;0.7983542870948395;0.014893887465650672;1.0448469068506319;0.7984893160730717
84.063046;1.0444392122595945;0.8339737705834496;0.7984915580681364;-2.3406845798677995e-05;-2.240692451825613e-05;10.000052702647832;0.8335097157458057;0.015561900968000707;0.015562184748546802;0.7983534157444417;0.014893889430090918;1.0448468410009972;0.7984884445255434
84.073046;1.0444391500344554;0.8339724996484698;0.7984902172106351;-2.351387234109081e-05;-2.2509425834154574e-05;10.000051025370135;0.8335096052357452;0.015561899909667318;0.015562184005365673;0.7983535449083788;0.014893891522528393;1.0448467773215988;0.7984885691264058
84.083046;1.0444390840586746;0.8339723790541895;0.798489981619082;-2.3513903925384586e-05;-2.2509486648673667e-05;10.000049385866653;0.8335094878799995;0.015561898804465442;0.01556218313211141;0.7983526739270568;0.01489389373893486;1.0448467165197104;0.798487689646664
84.093046;1.0444389218564694;0.8339721798527473;0.7984897452005069;-2.430901617603832e-05;-2.3270800020442345e-05;10.000047785468807;0.8335093639179638;0.015561897648012347;0.015562182136623352;0.7983528020852558;0.014893896074098202;1.04484665931373;0.7984878053363635
84.103046;1.0444388475153803;0.8339708940488546;0.7984884019546747;-2.4416036915610374e-05;-2.3373300633836508e-05;10.000046226726983;0.8335092335554153;0.01556189643583217;0.015562181024788683;0.7983519286792565;0.014893898522507573;1.0448466063411328;0.7984869162641046
84.113046;1.044438768540856;0.8339707593461616;0.7984881649691634;-2.441606394709398e-05;-2.337336175369724e-05;10.00004471238351;0.8335090969353949;0.015561895162329288;0.015562179800415504;0.7983520531027906;0.014893901078509242;1.0448465581073725;0.7984870218528306
84.123046;1.0444386846894296;0.8339694648696689;0.7984868218555611;-2.452308175948275e-05;-2.3475862435197664e-05;10.000043245084406;0.8335089541733449;0.015561893820065502;0.015562178466868122;0.7983521748739384;0.01489390373483917;1.0448465150394566;0.7984871221010372
84.133046;1.0444385958461757;0.8339693219590396;0.7984865858103353;-2.452310599744685e-05;-2.3475923444400623e-05;10.00004182779203;0.8335088054405141;0.01556189240178898;0.015562177028929331;0.7983512935953194;0.01489390648165877;1.0448464775269544;0.7984862171060247
84.143046;1.044438502051483;0.8339691753544471;0.7984863509802105;-2.452312900147857e-05;-2.347598421452961e-05;10.00004046340438;0.8335086510664884;0.015561890902269277;0.015562175492978463;0.7983514089406565;0.014893909307671527;1.044846445891755;0.7984863065329304
84.153046;1.0444384034120258;0.8339678698303846;0.7984850115117256;-2.4630143116511704e-05;-2.3578484149538918e-05;10.000039153703636;0.833508491550842;0.015561889317884148;0.015562173865628505;0.7983505206906639;0.014893912201609271;1.0448464203543766;0.7984853907980669
84.163046;1.044438300007943;0.8339676098186048;0.7984846781494116;-2.3474615137644838e-05;-2.2472165148310098e-05;10.000037899117423;0.8335083275026993;0.015561887646017463;0.015562172152800202;0.798350628726607;0.014893915153327142;1.044846401048411;0.7984854696755183
84.173046;1.0444381919039105;0.8339674540510659;0.798484449697323;-2.3474635209425992e-05;-2.2472224194928306e-05;10.00003669936478;0.8335081596046491;0.015561885884247848;0.0155621703601293;0.7983497329220264;0.014893918154836242;1.0448463880813683;0.7984845436851529
84.183046;1.0444380791527828;0.8339661402146809;0.7984831175261543;-2.3581646816639576e-05;-2.257472190295975e-05;10.000035553915344;0.8335079886006389;0.015561884028687835;0.015562168493241178;0.7983498330224273;0.014893921200227495;1.0448463815864673;0.7984846126689336
84.193046;1.044437961760696;0.8339659795674844;0.7984828944849353;-2.3581665671563034e-05;-2.257477899769104e-05;10.000034462085775;0.8335078152646002;0.015561882073663373;0.015562166556826781;0.7983499286341852;0.01489392428486202;1.044846381709719;0.7984846769863188
84.203046;1.0444378397450955;0.8339646611704651;0.7984815678681405;-2.3688676407921e-05;-2.2677274487142152e-05;10.000033422747734;0.8335076403485945;0.015561880013120599;0.015562164553313856;0.7983490193098068;0.014893927405213676;1.0448463885535944;0.7984837370026217
84.213046;1.0444377132335043;0.8339644963362096;0.798481350523985;-2.3688694806827586e-05;-2.267732914603079e-05;10.00003243380282;0.8335074645245598;0.015561877841720072;0.015562162482214446;0.7983491046251503;0.014893930558616682;1.0448464021067567;0.7984837926019321
84.223046;1.0444375824595715;0.8339643297882913;0.7984811362263158;-2.3688713311967592e-05;-2.2677382475346896e-05;10.00003149232859;0.8335072883174345;0.015561875555400392;0.01556216034083845;0.7983481842173258;0.014893933742616399;1.0448464221899156;0.7984828444392574
84.233046;1.0444374477236733;0.8339630062892591;0.7984798187608283;-2.3795724339483892e-05;-2.277987400781279e-05;10.000030594821348;0.8335071120383829;0.015561873151994567;0.015562158126741018;0.7983482577899281;0.0148939369551566;1.0448464484982685;0.7984828925224927
84.243046;1.044437309414711;0.8339628372567012;0.7984796110135899;-2.379574363125721e-05;-2.2779924603301098e-05;10.00002973681315;0.8335069357604568;0.015561870631964377;0.015562155840486808;0.7983473250486273;0.014893940194797247;1.044846480707058;0.7984819375122625
84.253046;1.0444371680327995;0.8339626674323896;0.7984794066980023;-2.379576359694256e-05;-2.2779973822526263e-05;10.000028913133217;0.833506759402104;0.015561867999095477;0.015562153486698826;0.7983473856553335;0.014893943459375647;1.044846518498539;0.7984819792389615
84.263046;1.0444370241568488;0.8339613415544621;0.7984780994975706;-2.390277661034148e-05;-2.28824612170093e-05;10.000028118826373;0.8335065828744066;0.015561865260167737;0.015562151073735764;0.798347439301996;0.014893946744023244;1.044846561545514;0.7984820178824413
84.273046;1.0444368783973788;0.833961064083753;0.7984777997532566;-2.2747249416174364e-05;-2.177612884388883e-05;10.00002734960022;0.8335064061720072;0.015561862423465921;0.015562148612936748;0.7983464857870275;0.014893950040268226;1.0448466095646238;0.7984810535064272
84.283046;1.04443673141216;0.8339597383043506;0.7984764995711229;-2.2854264245525047e-05;-2.1878613413488965e-05;10.000026602109362;0.8335062293988706;0.015561859497493937;0.015562146117481152;0.798346524989817;0.014893953337337788;1.0448466623686878;0.798481085656304
84.293046;1.0444364917572584;0.8339594950041099;0.7984763092153769;-2.3649361053753928e-05;-2.2639900929680862e-05;10.00002587412352;0.8335060527549696;0.0155618564907685;0.01556214360147769;0.7983455568208189;0.014893956625146141;1.0448467198502054;0.7984801146467636
84.303046;1.044436344603451;0.8339593261293251;0.798476122344437;-2.3649385299747352e-05;-2.2639943065562197e-05;10.000025164140386;0.8335058764779971;0.015561853412009934;0.01556214107904097;0.7983455812169113;0.014893959895854821;1.0448467819622604;0.7984801401602482
84.313046;1.0444361984393307;0.8339580027053629;0.7984748326195062;-2.3756401305347986e-05;-2.27424222513807e-05;10.00002447050549;0.8335057007654145;0.015561850269790064;0.015562138562193486;0.7983445981437824;0.014893963142608446;1.0448468487121092;0.7984791626103225
84.323046;1.0444360538354953;0.8339578360594625;0.7984746528881069;-2.3756426750180753e-05;-2.274246146950505e-05;10.000023790479535;0.8335055257249642;0.015561847072423977;0.015562136058763488;0.7983446075897108;0.014893966357853235;1.0448469201397097;0.7984791817472345
84.333046;1.0444359113236754;0.8339576708186872;0.7984744768227036;-2.3756452679769575e-05;-2.2742499259090955e-05;10.000023120136326;0.8335053513948318;0.015561843828874227;0.015562133572507042;0.7983446095490605;0.014893969533047413;1.0448469963439633;0.7984791979042843
84.343046;1.044435771457948;0.8339563515555342;0.7984731980857326;-2.386347012931506e-05;-2.2844974178571067e-05;10.000022454924656;0.8335051778075332;0.015561840549238308;0.01556213110509464;0.7983436039528252;0.014893972659439142;1.044847077556358;0.7984782114885488
84.353046;1.0444356348360202;0.8339561895346667;0.7984730295467973;-2.38634967525671e-05;-2.284500926474163e-05;10.000021789886253;0.8335050050231828;0.01556183724339974;0.015562128658140119;0.7983435905996856;0.014893975728684537;1.0448471641223123;0.798478222431813
84.363046;1.0444355020767728;0.8339548739254014;0.798471758626052;-2.3970514595517862e-05;-2.2947481614726147e-05;10.000021119576804;0.8335048331042136;0.015561833918686973;0.015562126234166898;0.798342569190213;0.014893978732548715;1.0448472563861673;0.7984772314005101
84.373046;1.0444353737712955;0.8339547161413684;0.7984715982286306;-2.3970541230839188e-05;-2.2947514316596848e-05;10.000020438399174;0.8335046620574461;0.015561830578798822;0.015562123836191568;0.7983425394348446;0.014893981662993742;1.0448473545792902;0.7984772384228213
84.383046;1.0444352504449594;0.8339545609044146;0.7984714420167194;-2.3970567564930847e-05;-2.294754599043319e-05;10.000019741402248;0.8335044918148115;0.01556182722521051;0.015562121467034909;0.7983425011314643;0.014893984512915728;1.0448474587442436;0.79847724408178
84.393046;1.0444351325252916;0.8339531458590523;0.7984700811374507;-2.2922035627798534e-05;-2.1943636307690203e-05;10.000019024697146;0.8335043223084414;0.015561823859715;0.01556211912928687;0.7983414541866244;0.014893987275611802;1.04484756876868;0.7984762489430155
84.403046;1.0444350203401653;0.8339529962281423;0.798469933206699;-2.2922060785170386e-05;-2.1943666014105956e-05;10.000018285241124;0.8335041535702634;0.015561820486011632;0.015562116825242589;0.7983413986313818;0.014893989943713213;1.0448476845181376;0.7984762530228634
84.413046;1.0444349141846154;0.833952849615972;0.7984697894521808;-2.2922085050352833e-05;-2.194369466479027e-05;10.00001752082609;0.8335039857428506;0.015561817109922545;0.015562114557047622;0.79834033466435;0.014893992509645442;1.044847805893872;0.7984752569947978
84.423046;1.044434814338697;0.8339515506291968;0.7984685435788195;-2.302909930220373e-05;-2.2046160687496114e-05;10.000016730360805;0.8335038190172895;0.01556181373913126;0.015562112327101628;0.7983402627012804;0.014893994966380749;1.0448479327743376;0.7984752607474266
84.433046;1.0444347210002558;0.8339514105564334;0.798468408418234;-2.3029121089195124e-05;-2.204618698111893e-05;10.00001591380937;0.8335036535717771;0.015561810383295288;0.015562110137398742;0.7983391833748431;0.01489399730705566;1.0448480649785516;0.7984742647775809
84.443046;1.04443463431746;0.8339501185294388;0.7984671712267486;-2.3136132436859924e-05;-2.214865051689186e-05;10.000015071947132;0.8335034895344802;0.015561807054218179;0.015562107988539589;0.7983390974777603;0.014893999524824373;1.0448482023304448;0.7984742688761982
84.453046;1.0444345544976013;0.8339499858694152;0.7984670446788361;-2.3136150974207318e-05;-2.2148674273756582e-05;10.000014206212455;0.8335033269911564;0.015561803765006937;0.015562105880175352;0.798339005894561;0.014894001613364722;1.04484834476558;0.7984742733766137
84.463046;1.0444344818211042;0.8339498572155731;0.7984669222175595;-2.313616772306293e-05;-2.214869679528271e-05;10.000013318225166;0.8335031660256519;0.015561800528390523;0.015562103812270805;0.7983379095313472;0.014894003566754249;1.0448484923768129;0.7984732786032301
84.473046;1.044434416590403;0.8339485772040744;0.7984656972154661;-2.3243173761314823e-05;-2.225115662498627e-05;10.000012409173369;0.8335030067573941;0.01556179735510395;0.015562101785737786;0.7983378092728448;0.014894005379512645;1.0448486453471375;0.7984732843705662
84.483046;1.0444343590519314;0.8339484571752768;0.7984655821278334;-2.324318685792992e-05;-2.2251176758142066e-05;10.000011479698655;0.8335028493418427;0.015561794252509415;0.015562099802209736;0.798336705978827;0.01489400704818762;1.0448488037914385;0.7984722912564233
84.493046;1.044434217111723;0.8339482682468985;0.7984654702165811;-2.403826366502742e-05;-2.3012432291030486e-05;10.000010529777978;0.8335026938998373;0.015561791223689348;0.015562097862978809;0.7983366004497583;0.014894008573008138;1.0448489676042245;0.7984722992186865
84.503046;1.0444341751071666;0.8339470024404997;0.7984642547890816;-2.414526305030117e-05;-2.3114887482268995e-05;10.000009558403923;0.8335025404802844;0.015561788267543187;0.015562095967525565;0.7983354933561069;0.014894009957831127;1.0448491364128454;0.7984713089595378
84.513046;1.044434140717937;0.8339467904735102;0.7984640457790366;-2.2989721667204158e-05;-2.2008525003071378e-05;10.0000085638325;0.8335023891492608;0.01556178538048667;0.01556209411333039;0.7983353852186943;0.014894011208962145;1.0448493096154525;0.7984713205039694
84.523046;1.0444341138193318;0.8339466909675359;0.7984639413371869;-2.298972729849886e-05;-2.200854028622749e-05;10.0000075443739;0.8335022400590926;0.015561782559274609;0.015562092297228424;0.7983352764687947;0.014894012334012552;1.0448494864545637;0.7984713343988423
84.533046;1.0444340943585961;0.8339454415239448;0.7984627323666981;-2.309672108363703e-05;-2.2110991842885194e-05;10.00000649915862;0.8335020933947255;0.01556177980240829;0.015562090516458514;0.7983341674999791;0.014894013341305447;1.0448496661317768;0.7984703511905104
