time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
84.543046;1.0444340823882778;0.8339453533611951;0.7984626314479288;-2.3096723073340725e-05;-2.2111004867952652e-05;10.00000542844845;0.8335019492990404;0.015561777109290121;0.015562088769091608;0.7983340586518285;0.01489401423963578;1.0448498478980637;0.7984703708888772
84.553046;1.0444340779865504;0.8339441155113488;0.798461425735012;-2.3203713327157892e-05;-2.2213454407248245e-05;10.000004333187512;0.8335018078563063;0.015561774479295926;0.015562087054756762;0.7983329501703957;0.01489401503774532;1.044850031042053;0.7984693941208488
84.563046;1.044434081112033;0.8339440392238965;0.7984613278911319;-2.3203711899221987e-05;-2.2213465686336344e-05;10.000003214191889;0.8335016691212769;0.015561771911829439;0.015562085374760773;0.7983328421884222;0.014894015743783557;1.0448502148290708;0.7984694206768641
84.573046;1.0444340915423251;0.8339439691478594;0.7984612313489122;-2.3203708844501923e-05;-2.2213476316055244e-05;10.00000207167353;0.8335015331574651;0.015561769406776074;0.015562083730161083;0.7983327347404473;0.014894016365115254;1.0448503984742497;0.7984694507597895
84.583046;1.044434108936409;0.8339427500107177;0.7984600294868103;-2.3310694240014426e-05;-2.231592393524081e-05;10.00000090523198;0.8335014000432193;0.015561766965057913;0.015562082119120834;0.7983316278027448;0.014894016908074952;1.0448505811686741;0.7984684845306167
84.593046;1.044434132933474;0.8339426932891663;0.7984599348703556;-2.3310688195903627e-05;-2.231593381463508e-05;9.999999714182309;0.833501269859901;0.015561764589184603;0.015562080536097674;0.798331521337861;0.014894017378361822;1.0448507621193124;0.79846852157765
84.603046;1.044434163223698;0.8339426439185196;0.7984598410281748;-2.3310680850906828e-05;-2.2315943561861757e-05;9.999998498179115;0.8335011427159733;0.015561762283402255;0.01556207897300612;0.7983304153361319;0.014894017781987443;1.044850940536544;0.7984675621211024
84.613046;1.0444341995789932;0.8339414469054929;0.7984586415803006;-2.341766237045195e-05;-2.2418390756050236e-05;9.999997257790008;0.8335010187677369;0.015561760053176246;0.015562077421061223;0.7983303098462847;0.014894018124299803;1.0448511155825693;0.7984676056993539
84.623046;1.0444342418763168;0.8339414139116752;0.7984585493530015;-2.3417652938573688e-05;-2.2418400582737067e-05;9.999995994374524;0.8335008981786554;0.01556175790410942;0.015562075872099335;0.798330204999108;0.014894018407883144;1.0448512863711368;0.7984676524860977
84.633046;1.0444342901072663;0.8339401273822343;0.7984572492497239;-2.2369083833167437e-05;-2.1414469007385292e-05;9.999994709048185;0.8335007810758943;0.01556175584058722;0.01556207431859666;0.7983291010007174;0.014894018633107488;1.0448514520101488;0.7984667027923162
84.643046;1.0444343443057234;0.8339401129094616;0.7984571589858442;-2.2369072952862754e-05;-2.1414479061171736e-05;9.999993401413416;0.8335006675474211;0.015561753865354779;0.015562072752926683;0.7983289980982347;0.014894018800020621;1.0448516116357651;0.7984667564663889
84.653046;1.044434404471834;0.8339401084329896;0.7984570698327457;-2.236906150035126e-05;-2.1414489105453033e-05;9.999992069213834;0.8335005576382601;0.015561751980624735;0.015562071166392678;0.7983278965637236;0.014894018907813528;1.0448517644534887;0.7984658139807205
84.663046;1.0444344705736701;0.8339389587475491;0.7984558755630067;-2.247603957060684e-05;-2.1516936468803953e-05;9.999990709007477;0.8335004513413847;0.015561750188830933;0.015562069548291058;0.7983277966959832;0.014894018953653547;1.0448519097269644;0.7984658749694505
84.673046;1.0444345425496595;0.8339389750933027;0.7984557891002412;-2.247602727324038e-05;-2.151694612907535e-05;9.999989316852906;0.8335003486040741;0.015561748491894319;0.015562067886469742;0.7983266988314507;0.014894018934305408;1.0448520467184395;0.7984649396724453
84.683046;1.0444346203394816;0.8339390018989115;0.7984557041588125;-2.2476014715866278e-05;-2.1516955467371307e-05;9.999987888772;0.8335002493483047;0.015561746890113142;0.015562066169680446;0.7983266033449834;0.01489401884853725;1.0448521747136565;0.7984650076239606
84.693046;1.0444346117726804;0.833937809820753;0.7984545143936138;-2.3378048640203914e-05;-2.2380630007270842e-05;9.999986421113707;0.8335001534907795;0.015561745381812892;0.015562064389237927;0.7983265106411951;0.014894018697023859;1.044852293089804;0.7984650788748922
84.703046;1.0444347013236068;0.8339378569140794;0.7984544326746862;-2.337803575043416e-05;-2.2380638684067692e-05;9.999984910381169;0.8335000609357996;0.015561743964526805;0.015562062538418213;0.7983254211562798;0.01489401848084011;1.0448524013154306;0.7984641534621365
84.713046;1.0444347968151744;0.8339379135835171;0.7984543526768684;-2.3378022746888946e-05;-2.238064708090173e-05;9.999983353175116;0.8334999715725722;0.015561742637229896;0.015562060611179242;0.7983253353157302;0.014894018200569263;1.044852498904116;0.7984642309419394
84.723046;1.0444348980798182;0.8339368238598641;0.7984531681232803;-2.348499857632893e-05;-2.248309159906074e-05;9.999981747120756;0.8334998852935678;0.015561741401861848;0.015562058602435739;0.7983242534356811;0.01489401785601145;1.0448525853814996;0.7984633116370112
84.733046;1.0444350047703455;0.8339368984459439;0.7984530919666651;-2.348498554141842e-05;-2.2483099395497934e-05;9.999980091427998;0.833499801973653;0.015561740263256784;0.015562056509544476;0.7983241756642564;0.014894017446386935;1.0448526602903132;0.7984633951970875
84.743046;1.0444351164853294;0.8339358258284728;0.7984519117459824;-2.3591961515885383e-05;-2.2585543211588698e-05;9.999978385959858;0.8334997214510692;0.015561739227775762;0.015562054332864278;0.7983241020011731;0.014894016970684166;1.0448527232061458;0.7984634817954666
84.753046;1.044435232891196;0.833935916599045;0.7984518405389981;-2.3591948830789666e-05;-2.258555019826428e-05;9.99997662995905;0.8334996435878367;0.015561738301825629;0.015562052074742642;0.798323032326404;0.014894016427266283;1.0448527737758506;0.7984625716237935
84.763046;1.0444353537112212;0.8339359076405812;0.7984516697871605;-2.2436387603037614e-05;-2.1479177662827743e-05;9.999974821852712;0.8334995683365384;0.01556173749137992;0.015562049738095406;0.798322966425748;0.014894015813555955;1.0448528117787073;0.798462664347164
84.773046;1.0444354786389098;0.8339348568204495;0.7984504981688504;-2.2543364614858353e-05;-2.158162021534757e-05;9.99997296028884;0.8334994957227218;0.015561736802098282;0.015562047325852785;0.7983219040589642;0.014894015127201461;1.0448528371071122;0.7984617602571923
84.783046;1.0444356072696357;0.8339349677217781;0.7984504361444837;-2.254335329948087e-05;-2.1581626016910154e-05;9.999971045456109;0.8334994257660242;0.015561736239277788;0.015562044841057457;0.7983218450021099;0.01489401436721449;1.0448528496914262;0.7984618588313883
84.793046;1.0444357390920238;0.8339350842423455;0.798450377431601;-2.254334262267192e-05;-2.1581631516568496e-05;9.999969079566027;0.8334993584070702;0.015561735807338975;0.015562042286919353;0.7983217889777341;0.014894013533321366;1.0448528494882632;0.7984619599852965
84.803046;1.044435873574124;0.8339340501982078;0.7984492157143466;-2.265032153099322e-05;-2.168407315770554e-05;9.999967065966953;0.8334992935078405;0.015561735508755616;0.015562039667069769;0.7983207355589912;0.01489401262509872;1.04485283649412;0.7984610636370978
84.813046;1.044436010252871;0.8339341759535587;0.7984491638291242;-2.2650312289823e-05;-2.168407816971003e-05;9.99996500766522;0.8334992309294172;0.015561735343353204;0.015562036985494111;0.7983206841775002;0.01489401164197439;1.0448528107037283;0.7984611692302452
84.823046;1.0444361487133285;0.8339343051503905;0.7984491154998651;-2.265030381836881e-05;-2.1684082971399324e-05;9.999962906766182;0.8334991705723681;0.01556173530947393;0.015562034245935009;0.7983196342181231;0.014894010582971995;1.0448527720490386;0.7984602769568135
84.833046;1.044436288538354;0.8339332814306115;0.7984479644203072;-2.2757285027177894e-05;-2.1786523982132095e-05;9.999960765328439;0.8334991123333844;0.015561735405998998;0.015562031451789258;0.7983195851129439;0.014894009446301815;1.044852720423382;0.798460386353846
84.843046;1.0444364293283648;0.8339334151501354;0.7984479233804068;-2.2757278164994984e-05;-2.1786528436345586e-05;9.999958586676083;0.8334990560678941;0.015561735632120021;0.015562028606089755;0.7983195363870819;0.014894008229942454;1.0448526557809346;0.7984604974718531
84.853046;1.0444365707342589;0.8339335500644248;0.7984478860182506;-2.2757272168743556e-05;-2.1786532809063333e-05;9.999956375717717;0.8334990016120367;0.015561735985538084;0.015562025711206573;0.7983184876477701;0.014894006933432095;1.0448525781541085;0.7984596103120531
84.863046;1.044436712431435;0.8339325299431688;0.7984467459537548;-2.2864256000293412e-05;-2.188897362584055e-05;9.999954138129764;0.8334989488397108;0.015561736462797304;0.015562022769492517;0.7983184385391555;0.014894005559810764;1.0448524875714953;0.7984597243325654
84.873046;1.044436854072757;0.8339326652316768;0.7984467159221801;-2.2864251969583195e-05;-2.1888978231061365e-05;9.99995187964004;0.8334988976826757;0.015561737061516982;0.015562019784371228;0.7983173887037597;0.014894004115796607;1.04485238402997;0.7984588397056082
84.883046;1.0444369953002222;0.8339315372143705;0.79844548070716;-2.18156890535466e-05;-2.0885040452825132e-05;9.999949606177731;0.8334988480829538;0.015561737781224818;0.015562016760424657;0.7983173377710544;0.014894002610027159;1.0448522675841483;0.7984589558969613
84.893046;1.044437043614801;0.8339315967536651;0.798445457946113;-2.2610736209082306e-05;-2.164626637088202e-05;9.999947324273139;0.833498799947646;0.015561738622163764;0.01556201370364096;0.7983162853365791;0.014894001052194333;1.0448521384597858;0.7984580730088825
84.903046;1.0444371831835506;0.8339317281435877;0.7984454389583716;-2.261073568113551e-05;-2.1646272042029947e-05;9.999945040491783;0.8334987531454391;0.015561739584077907;0.01556201062264125;0.7983162309190406;0.014893999453944196;1.044851997063297;0.7984581903922995
84.913046;1.0444373217069882;0.8339307019658446;0.798444317437334;-2.27177241067924e-05;-2.1748713506535036e-05;9.9999427604164;0.8334987075349043;0.015561740665703101;0.015562007528377232;0.7983161739369395;0.01489399782868358;1.0448518438805554;0.7984583078933365
84.923046;1.04443745924303;0.8339308292029456;0.7984443061519348;-2.2717725871009027e-05;-2.1748720144491124e-05;9.999940488700334;0.8334986630295952;0.015561741864025163;0.015562004431835655;0.798315113715135;0.014893996189719582;1.0448516793365916;0.7984574253472545
84.933046;1.044437596001262;0.8339309542042969;0.7984442986259301;-2.271772869031615e-05;-2.1748727395331684e-05;9.999938229817003;0.8334986196350862;0.01556174317397895;0.01556200134336992;0.7983150495403485;0.01489399454861001;1.0448515036801138;0.7984575420845199
84.943046;1.0444377321543523;0.8339299212634772;0.7984431882530404;-2.282472029504533e-05;-2.1851170720504714e-05;9.999935988446524;0.8334985773892933;0.015561744589906614;0.01556199827367273;0.7983139807568025;0.014893992914703006;1.044851316961704;0.7984566581665928
84.953046;1.0444378676917718;0.8339300412755839;0.7984431874288022;-2.2824725102357847e-05;-2.1851179561942627e-05;9.999933769535845;0.8334985362980464;0.015561746106724483;0.015561995233283693;0.7983139068247069;0.014893991296326198;1.0448511191008039;0.7984567729526562
84.963046;1.0444380025165176;0.8339301585302374;0.7984431893122622;-2.2824730880478298e-05;-2.1851189406937232e-05;9.999931578445038;0.8334984963635037;0.015561747719166193;0.015561992231788361;0.7983138273137976;0.01489398970161292;1.044850909988895;0.798456886264438
84.973046;1.0444381365723683;0.8339291173994356;0.7984420869875972;-2.2931725397034213e-05;-2.195363574334163e-05;9.999929421209268;0.8334984576298016;0.015561749421462464;0.015561989278557798;0.7983127418395181;0.014893988136743934;1.0448506895860155;0.7984559978764465
84.983046;1.044438269837116;0.8339292289305208;0.7984420926305011;-2.293173306609676e-05;-2.1953648018488202e-05;9.999927304672093;0.8334984201635111;0.015561751208523199;0.01556198638365698;0.7983126499847499;0.014893986604124927;1.0448504579692384;0.79845610705001
84.993046;1.0444384022935558;0.8339293375021679;0.7984420992746712;-2.2931741623164926e-05;-2.1953661708593465e-05;9.999925236370922;0.8334983840169787;0.01556175307691327;0.015561983558243732;0.7983115512956351;0.014893985103178995;1.0448502153480048;0.7984552137578806
85.003046;1.044438533938091;0.8339281804825526;0.7984408975257221;-2.18831899296978e-05;-2.0949733091620353e-05;9.999923223958302;0.8334983492434824;0.015561755024483433;0.015561980814335234;0.7983114453243586;0.014893983632604716;1.0448499620654643;0.7984553172494782
85.013046;1.0444386648067527;0.8339282828453015;0.7984409044651528;-2.1883200199996382e-05;-2.094974995157692e-05;9.99992127409905;0.833498315958599;0.015561757049116777;0.015561978163706837;0.7983113316358577;0.014893982192406221;1.0448496985773303;0.7984554172446742
85.023046;1.044438795000829;0.8339272264161063;0.7984398044240382;-2.1990199091495963e-05;-2.1052203900660524e-05;9.999919391308637;0.8334982843799497;0.015561759148881605;0.015561975616930299;0.7983102098245607;0.014893980784669521;1.0448494254269558;0.7984545133934652
85.033046;1.044438924689883;0.8339273222274879;0.7984398097670939;-2.1990211025151236e-05;-2.1052224358504005e-05;9.99991757750473;0.833498254809171;0.015561761324032515;0.015561973182522207;0.7983100795879132;0.01489397941293496;1.0448491432001723;0.7984546047598717
85.043046;1.044439054081271;0.8339274146835226;0.7984398138171637;-2.19902237474826e-05;-2.105224677675353e-05;9.999915832751146;0.8334982275879926;0.015561763576729597;0.015561970866112072;0.7983089407796123;0.014893978081426687;1.0448488524453743;0.7984536911274271
85.053046;1.044439183376216;0.8339263481798446;0.7984387100160802;-2.2097225001281704e-05;-2.1154706591359287e-05;9.999914156504579;0.8334982030641355;0.01556176590726046;0.015561968670843248;0.7983087933870859;0.014893976795126792;1.0448485536583216;0.7984537716952111
85.063046;1.0444393127496387;0.8339264337489461;0.7984387110300024;-2.2097239184628347e-05;-2.115473321107053e-05;9.999912548260076;0.8334981815909036;0.015561768311829996;0.015561966598498348;0.7983086374911021;0.01489397556097282;1.0448482473615062;0.7984538463085061
85.073046;1.0444394423375383;0.8339265157967295;0.7984387103762588;-2.2097254014731194e-05;-2.115476212277647e-05;9.999911007473601;0.8334981635469622;0.015561770783937867;0.015561964650203045;0.7983074732593591;0.01489397438887487;1.0448479341410735;0.798452914931713
85.083046;1.0444395722236155;0.8339254387811629;0.7984376014978372;-2.220425720357488e-05;-2.1257228841980928e-05;9.999909533524951;0.8334981493223274;0.015561773315798172;0.015561962826692394;0.7983073009328654;0.014893973290392685;1.0448476145772132;0.7984529771347513
85.093046;1.0444396102775302;0.8339254402816323;0.7984375969370301;-2.299931424389191e-05;-2.2018476141257486e-05;9.999908126176182;0.8334981392775711;0.015561775898729865;0.015561961128205633;0.7983061207712673;0.014893972276429648;1.0448472891679221;0.7984520333072865
85.103046;1.0444397409635964;0.8339255122813098;0.7984375902357647;-2.2999330635610912e-05;-2.2018512913504927e-05;9.99990678592772;0.8334981337435381;0.015561778524357625;0.015561959554607839;0.7983059330340536;0.014893971356931804;1.04484695837924;0.7984520832303104
85.113046;1.0444398721643429;0.8339244259814637;0.7984364749660378;-2.3106334113456437e-05;-2.2120986867118886e-05;9.999905513709638;0.8334981330449865;0.015561781185930407;0.015561958105768305;0.7983057380666854;0.01489397054175161;1.0448466228126927;0.7984521272453817
85.123046;1.0444400038628974;0.8339244928303183;0.7984364639193857;-2.3106351314518145e-05;-2.2121029486349225e-05;9.999904310302911;0.8334981374996536;0.015561783878151936;0.015561956780950197;0.7983045363954349;0.014893969840208675;1.0448462832995624;0.7984511657331559
85.133046;1.044440135919445;0.8339244504984556;0.7984363483701986;-2.1950819995446305e-05;-2.101469577481607e-05;9.99990317589284;0.8334981474335178;0.015561786596482637;0.015561955577340298;0.7983043286872608;0.014893969259623583;1.0448459408125808;0.7984511986196274
85.143046;1.044440268122151;0.8339233574617568;0.7984352269609464;-2.2057824576548266e-05;-2.1117178518983292e-05;9.999902109882186;0.8334981632123097;0.015561789337265626;0.015561954489878418;0.7983031156099215;0.014893968804571911;1.044845596317876;0.7984502265714448
85.153046;1.0444404002929644;0.8339234177792227;0.7984352102131955;-2.2057842784524276e-05;-2.1117229747748415e-05;9.999901111295404;0.8334981852310972;0.015561792097573848;0.015561953513124796;0.7983028977493123;0.01489396847736688;1.0448452506860175;0.798450249540566
85.163046;1.0444405324436539;0.8339223202339893;0.798434085566864;-2.2164847856375887e-05;-2.1219717928858457e-05;9.99990017952175;0.833498213883061;0.015561794873926083;0.015561952642902757;0.7983026756261038;0.014893968278803895;1.044844904647029;0.7984502679449741
85.173046;1.0444406648744997;0.8339223757222743;0.7984340659701102;-2.2164866332618026e-05;-2.1219774354094573e-05;9.999899314658194;0.8334982495548845;0.015561797661860444;0.015561951876249943;0.7983014497244671;0.014893968208451505;1.0448445587652484;0.798449282150436
85.183046;1.0444407980681487;0.8339224284040161;0.7984340452607164;-2.216488476843903e-05;-2.1219833155361655e-05;9.99989851730304;0.8334982926373983;0.015561800457105963;0.015561951210856484;0.7983012204730172;0.014893968265114377;1.0448442134451932;0.7984492919416358
85.193046;1.0444409324968653;0.8339213224080801;0.7984329173228663;-2.2271889766614703e-05;-2.1322328417806642e-05;9.999897787974637;0.8334983435248909;0.015561803256697532;0.015561950645114907;0.798299988221075;0.014893968447807413;1.0448438689512694;0.7984482977433852
85.203046;1.0444410685332601;0.8339213685336244;0.7984328951780711;-2.227190795932373e-05;-2.132239131077603e-05;9.999897126456931;0.8334984025950091;0.015561806059545054;0.015561950177928377;0.7982997532579776;0.014893968756793817;1.0448435254343416;0.7984482992893587
85.213046;1.0444412064223614;0.8339214109455999;0.798432872666845;-2.2271925955237677e-05;-2.1322455843145972e-05;9.9998965313139;0.8334984701585079;0.01556180886649416;0.015561949807430147;0.7982995158505868;0.014893969194408644;1.044843183042338;0.798448296847827
85.223046;1.0444413462677644;0.8339202938386314;0.7984317436099082;-2.2378930306630483e-05;-2.142495600356647e-05;9.999895999368361;0.8334985464041826;0.015561811679604671;0.015561949529869565;0.7982982762942663;0.014893969764606689;1.0448428420642843;0.7984472906159613
85.233046;1.0444414880591877;0.8339203282092582;0.79843172096876;-2.2378947515112996e-05;-2.1425022910321737e-05;9.999895525605872;0.8334986314168364;0.015561814501365918;0.015561949339647854;0.7982980349667567;0.014893970470946188;1.0448425029255384;0.7984472801755137
85.243046;1.0444416316965415;0.8339203586483871;0.7984316985410383;-2.237896405032562e-05;-2.1425090563909818e-05;9.999895104291946;0.8334987252690712;0.015561817334738194;0.015561949230469671;0.798296792327524;0.014893971315367576;1.0448421660521636;0.7984462657721326
85.253046;1.044442772756959;0.8339199179551844;0.7984304675910054;-2.1404046371166324e-05;-2.049169004867119e-05;9.999894730521003;0.8334988280884618;0.0155618201833632;0.015561949197101034;0.7982965488894959;0.01489397229858262;1.0448418317587997;0.7984462469521986
85.263046;1.044442919614093;0.833919941465348;0.7984304456690192;-2.1404060954835997e-05;-2.04917582496475e-05;9.999894400876668;0.8334989400412218;0.015561823050879517;0.015561949236058416;0.7982963052453305;0.014893973420059489;1.0448415002339655;0.7984462237725903
85.273046;1.0444430679481274;0.8339199619939598;0.7984304237662299;-2.1404074320879966e-05;-2.0491826215562747e-05;9.99989411308108;0.8334990612584929;0.015561825940528814;0.015561949344910545;0.7982950621077789;0.014893974677184537;1.044841171587945;0.7984451962892641
85.283046;1.0444432177182925;0.8339188242996167;0.7984292952920828;-2.1511073038918532e-05;-2.059432780402363e-05;9.999893865276878;0.833499191762856;0.015561828855809524;0.015561949521605662;0.7982948202324418;0.014893976064952382;1.0448408458758032;0.7984451640571435
85.293046;1.0444433688046404;0.8339188397915104;0.7984292727725832;-2.1511083711657738e-05;-2.059439429318829e-05;9.999893655450398;0.8334993314120561;0.015561831800084198;0.015561949764461163;0.7982935802472281;0.01489397757654703;1.0448405230788402;0.7984441273477816
85.303046;1.0444434288349773;0.8339187795973793;0.798429249520992;-2.230612627165738e-05;-2.135566467602827e-05;9.999893481046417;0.833499479850185;0.015561834775027126;0.015561950072792496;0.7982933425834312;0.014893979204143398;1.0448402031234982;0.7984440857271361
85.313046;1.0444435820699167;0.8339176357286204;0.7984281188950519;-2.241311951724172e-05;-2.1458161504780205e-05;9.99989333872649;0.8334996364994892;0.015561837780232873;0.015561950447178218;0.7982931075548837;0.014893980939658357;1.044839885957859;0.7984440392595613
85.323046;1.0444437363304353;0.8339176459396126;0.7984280933850134;-2.2413125569655375e-05;-2.1458223390468406e-05;9.999893224520838;0.8334998006310462;0.015561840814341787;0.01556195088838034;0.7982918754430834;0.014893982775733521;1.044839571564818;0.7984429880192601
85.333046;1.044443891723123;0.8339176549428468;0.7984280664698309;-2.241312989941297e-05;-2.1458283327674846e-05;9.99989313470308;0.8334999714818576;0.015561843875778688;0.01556195139638517;0.7982916465073258;0.014893984706111172;1.044839259886295;0.7984429315952317
85.343046;1.0444440484184856;0.8339165074841535;0.798426931752196;-2.2520118012342413e-05;-2.1560774392189943e-05;9.999893066907896;0.8335001483171236;0.015561846961678073;0.015561951970600528;0.7982914209606331;0.014893986724483074;1.0448389508107876;0.7984428701112715
85.353046;1.0444442066634838;0.8339165150130443;0.7984269020697741;-2.2520118772141452e-05;-2.1560830280231402e-05;9.999893020064736;0.8335003304116028;0.015561850066906894;0.01556195261012393;0.798290198985671;0.0148939888233402;1.0448386442389213;0.7984418036743112
85.363046;1.0444443667813212;0.8339165222828456;0.7984268711901535;-2.252011770966938e-05;-2.1560884121560085e-05;9.999892992875099;0.8335005170464946;0.015561853185173898;0.015561953313888497;0.7982899807702762;0.014893990993965335;1.0448383401050803;0.798441731869088
85.373046;1.0444445291318079;0.833915373884004;0.7984257329521082;-2.262710036539868e-05;-2.166336905992268e-05;9.999892982468308;0.8335007075358242;0.015561856310548452;0.015561954081081132;0.7982887664750591;0.014893993226360416;1.0448380383842562;0.7984406549939804
85.383046;1.0444446940676702;0.83391527393794;0.7984255979791322;-2.1471545653330924e-05;-2.0557039434474847e-05;9.999892984322779;0.833500901231351;0.01556185943802428;0.015561954911671083;0.79828855617384;0.014893995508839419;1.0448377391560206;0.7984405726430422
85.393046;1.0444448619275346;0.8339141253036899;0.7984244587370671;-2.1578524753747778e-05;-2.0659520290805556e-05;9.99989299311671;0.8335010975386515;0.01556186256366589;0.015561955806889585;0.7982883498866118;0.014893997828065835;1.0448374426610425;0.7984404849097168
85.403046;1.0444450330206299;0.8339141321018885;0.7984244259238833;-2.157851664588594e-05;-2.0659565917822776e-05;9.999893003568525;0.8335012959599515;0.01556186568453453;0.01556195676913724;0.7982871476910327;0.014894000169773762;1.044837149281496;0.798439391860866
85.413046;1.044445207574483;0.8339141387730405;0.7984243935394018;-2.1578506980668485e-05;-2.065960936552951e-05;9.999893010648346;0.8335014961122074;0.015561868798986698;0.015561957801106092;0.798286949776138;0.014894002520610853;1.0448368594689617;0.7984392929858521
85.423046;1.0444453857197826;0.8339129897117797;0.7984232556362426;-2.1685481410083282e-05;-2.0762083645164148e-05;9.999893009948506;0.8335016976628062;0.015561871907869973;0.0155619589045148;0.7982857563671241;0.014894004869582264;1.0448365736736527;0.7984381884397785
85.433046;1.0444455675282587;0.8339129959176411;0.7984232254264693;-2.168546892737817e-05;-2.0762122344513178e-05;9.999892998665493;0.8335019001893792;0.015561875014772407;0.015561960079168366;0.798285567625927;0.01489400720640153;1.0448362922814263;0.7984380777125564
85.443046;1.0444457530068765;0.8339130017309362;0.7984231969011121;-2.1685455215429814e-05;-2.07621584934378e-05;9.999892975997263;0.8335021030922375;0.015561878123486597;0.015561961323067466;0.7982853836592074;0.014894009519263996;1.0448360155912209;0.798437960854907
85.453046;1.0444459420371774;0.8339118515174515;0.7984220639322375;-2.179242597102848e-05;-2.0864625157402125e-05;9.999892942445458;0.8335023056667065;0.01556188123497456;0.015561962632645964;0.7982842045874946;0.014894011796070913;1.0448357439118352;0.7984368379890517
85.463046;1.044446134362372;0.8339118563179054;0.7984220394156015;-2.1792410212326605e-05;-2.086465602381081e-05;9.999892899108533;0.8335025072589128;0.01556188434726679;0.015561964002584007;0.7982840305734666;0.014894014026875001;1.0448354777008573;0.798436708854917
85.473046;1.0444463296412596;0.8339118605283057;0.7984220169607278;-2.179239361171346e-05;-2.0864684232618625e-05;9.99989284757551;0.8335027073680036;0.015561887457421942;0.015561965426567622;0.7982828618139785;0.014894016204317505;1.044835217570775;0.798435574024713
85.483046;1.0444465275498651;0.8339107085317411;0.7984208899968511;-2.189936184949157e-05;-2.0967142926424362e-05;9.999892790013398;0.8335029056693607;0.015561890562344203;0.015561966898556802;0.7982826985304234;0.014894018323022735;1.0448349641433328;0.7984354334520712
85.493046;1.0444467278704983;0.8339107113520309;0.7984208709259141;-2.1899343955938165e-05;-2.0967165794061905e-05;9.999892729176565;0.8335031019651103;0.015561893657828526;0.015561968412967675;0.7982825409552609;0.014894020379519148;1.0448347179040955;0.7984352876329487
85.503046;1.0444469304597963;0.8339107133892629;0.7984208528993789;-2.1899325629160133e-05;-2.096718590798299e-05;9.99989266797933;0.8335032960644857;0.015561896737824396;0.015561969964056375;0.7982813892964558;0.014894022372519205;1.0448344792081774;0.7984341370433546
85.513046;1.0444471352062272;0.8339094521097821;0.7984196266007304;-2.08507425456365e-05;-1.9963256958522936e-05;9.999892608909105;0.8335034876848951;0.015561899795275096;0.015561971545420394;0.7982812436880633;0.014894024302489265;1.0448342483865285;0.7984339815932566
85.523046;1.0444472498905222;0.8339093789970449;0.7984196091651059;-2.1645748134915062e-05;-2.072446806938448e-05;9.999892554314128;0.8335036764526671;0.015561902823709374;0.01556197315000226;0.7982811041546781;0.014894026170661679;1.0448340257819229;0.7984338216595225
85.533046;1.044447458944146;0.8339093788097901;0.7984195913965693;-2.164572915985809e-05;-2.0724479756226018e-05;9.999892507059972;0.8335038619783626;0.015561905818306609;0.015561974770334835;0.7982799706037196;0.014894027978436681;1.0448338116942295;0.7984326575748798
85.543046;1.044447670218845;0.8339082223789611;0.7984184665088614;-2.175269463613814e-05;-2.0826920792365024e-05;9.99989247048372;0.833504043924983;0.015561908775821708;0.015561976398730614;0.7982798428460414;0.014894029727009374;1.0448336063318933;0.798432489102598
85.553046;1.0444478836315136;0.8339082207685309;0.7984184469080035;-2.175267583523522e-05;-2.082692703710596e-05;9.999892447827502;0.8335042220197796;0.015561911693410846;0.015561978028046543;0.7982787206083868;0.014894031417513148;1.0448334098382144;0.7984313166556054
85.563046;1.0444480989086957;0.8339082183991077;0.7984184259220204;-2.1752657371992057e-05;-2.0826930573798317e-05;9.99989244150534;0.8335043960549983;0.015561914567630997;0.01556197965337048;0.7982786035022512;0.014894033051788162;1.0448332223863093;0.7984311399624454
85.573046;1.0444483156329187;0.8339070597760588;0.7984172969696793;-2.1859623844905258e-05;-2.0929363475202928e-05;9.999892452648453;0.8335045659007726;0.015561917394392104;0.015561981273369344;0.798278490994764;0.014894034632196889;1.0448330442330405;0.798430959316124
85.583046;1.0444485333607638;0.8339070561600597;0.798417272653798;-2.18596064845156e-05;-2.0929361561511195e-05;9.999892481519677;0.8335047315014646;0.015561920169114023;0.015561982889733574;0.7982773824589032;0.014894036160303508;1.0448328756785332;0.7984297750265972
85.593046;1.044448751700401;0.8339070522158327;0.7984172464019136;-2.1859589823059035e-05;-2.0929356912830036e-05;9.999892528196705;0.8335048928731691;0.015561922886873122;0.01556198450489406;0.7982772772765765;0.014894037636045219;1.0448327170152794;0.7984295868881082
85.603046;1.0444489703211954;0.8339058926057009;0.7984161116118613;-2.1966558382080502e-05;-2.1031781628182126e-05;9.999892592535403;0.8335050501008651;0.015561925543046962;0.01556198611995494;0.7982761748779043;0.014894039058031654;1.0448325684846413;0.7984283954042182
85.613046;1.044449188927433;0.8339058886574623;0.7984160808433477;-2.1966543356194313e-05;-2.1031771576543684e-05;9.999892673899994;0.8335052032864176;0.015561928134760037;0.015561987734360426;0.798276074720399;0.014894040424470484;1.0448324302033845;0.7984282004218358
85.623046;1.0444494072253023;0.8339058851217729;0.7984160475462766;-2.1966529284020078e-05;-2.1031758906585106e-05;9.999892771458233;0.833505352457139;0.015561930662310607;0.015561989346835671;0.7982759763078018;0.01489404173412021;1.0448323021239545;0.7984280023855265
85.633046;1.0444496249192097;0.8339047267891201;0.7984149051800723;-2.207350070504765e-05;-2.1134175812117778e-05;9.999892884524378;0.833505497497659;0.01556193312854634;0.015561990956168725;0.7982748792226345;0.01489404298724008;1.0448321841082004;0.7984268018150589
85.643046;1.0444498417281902;0.8339046180668465;0.7984147639411981;-2.0917938826798078e-05;-2.002777878740775e-05;9.99989301226444;0.8335056381259134;0.015561935536717312;0.01556199256099366;0.7982747831233403;0.014894044186322387;1.044832076089009;0.7984265987411765
85.653046;1.0444500573681743;0.8339046176087386;0.7984147222905037;-2.0917928212417826e-05;-2.0027759049928563e-05;9.999893153149888;0.833505773906368;0.015561937889599082;0.015561994159361122;0.7982736877658481;0.014894045335813174;1.044831978189174;0.7984253938827596
85.663046;1.044450271504859;0.8339034630957716;0.7984135715314089;-2.102490344761259e-05;-2.0130169357273365e-05;9.999893304783383;0.8335059043299247;0.015561940189724153;0.015561995749058267;0.7982735930536693;0.014894046441288857;1.044831890710287;0.7984251872539748
85.673046;1.044450483737986;0.8339034658128102;0.7984135246017318;-2.102489577632057e-05;-2.0130145707501696e-05;9.999893464064558;0.833506028943451;0.01556194243912371;0.015561997327895349;0.7982734990348982;0.01489404750930851;1.044831814070815;0.7984249793933772
85.683046;1.044450693630179;0.8339034703351789;0.7984134752738677;-2.10248897345539e-05;-2.013012034201781e-05;9.999893627424163;0.8335061474321735;0.015561944639022565;0.015561998893724343;0.7982724058467118;0.014894048547747741;1.044831748758318;0.7984237708151081
85.693046;1.044450900721577;0.8339023211635155;0.7984123172761965;-2.1131869801504227e-05;-2.0232525464960144e-05;9.999893790904036;0.8335062596197328;0.015561946790049798;0.015562000444826031;0.7982723136663973;0.014894049565726479;1.0448316952747696;0.7984235614240446
85.703046;1.0444511045406344;0.8339023293455178;0.7984122634832691;-2.113186708094913e-05;-2.0232496971447568e-05;9.999893950116627;0.8335063654045892;0.015561948892454538;0.015562001980080335;0.7982722226625752;0.01489405057274124;1.0448316540950007;0.7984233515021584
85.713046;1.044451304683511;0.8339023391620702;0.7984122076793512;-2.1131865993657902e-05;-2.023246695257568e-05;9.999894100704525;0.8335064646591435;0.015561950946168157;0.015562003498415595;0.7982711329136597;0.014894051577362235;1.0448316256273977;0.7984221411799833
85.723046;1.0444515008948316;0.833901194816452;0.7984110436656963;-2.1238850949188872e-05;-2.0334867462737864e-05;9.999894239127302;0.8335065571822186;0.015561952950682504;0.015562004997937704;0.7982710443419453;0.01489405258696103;1.0448316101867998;0.7984219299558242
85.733046;1.0444516008323055;0.8339011335206603;0.798410984329786;-2.2033869670924394e-05;-2.1096023596942853e-05;9.999894362649126;0.8335066427445539;0.015561954904735827;0.015562006475483735;0.7982699567300395;0.014894053608730005;1.0448316080376168;0.7984207179754157
85.743046;1.0444517886831923;0.8338999911921462;0.7984098170544451;-2.214085651547921e-05;-2.1198419908083855e-05;9.999894468872352;0.833506721138498;0.015561956806487984;0.015562007927094394;0.7982698697782465;0.014894054649920467;1.0448316194308527;0.7984205047180547
85.753046;1.0444519720025969;0.8339000051269058;0.7984097546400222;-2.2140861342764696e-05;-2.119838370528625e-05;9.999894555713954;0.83350679218179;0.015561958653736845;0.015562009348797187;0.79826978316805;0.014894055716616025;1.0448316445801926;0.7984202902762193
85.763046;1.0444521505942483;0.833900019651741;0.7984096907386757;-2.2140867300911036e-05;-2.119834616351711e-05;9.999894621260978;0.8335068557287519;0.015561960443402608;0.015562010737252127;0.7982686966570288;0.014894056812896081;1.0448316836405431;0.7984190748391188
85.773046;1.044452324360953;0.8338987721214345;0.7984084165385918;-2.109230753558371e-05;-2.0194358937669456e-05;9.99989466318057;0.8335069117033611;0.01556196217155587;0.015562012090395818;0.7982686101459553;0.014894057941816183;1.0448317367020763;0.7984188581342343
85.783046;1.044452493167246;0.8338987874493801;0.7984083495994333;-2.109231522221147e-05;-2.0194319381741306e-05;9.999894678256402;0.8335069600843183;0.01556196383402739;0.01556201340757353;0.7982685236495615;0.014894059107023605;1.044831803791085;0.7984186404282761
85.793046;1.0444526567929604;0.8338988029188957;0.7984082810103005;-2.109232355865584e-05;-2.0194279177609914e-05;9.999894662490131;0.8335070008609734;0.015561965425534775;0.015562014689234948;0.7982674372274162;0.01489406031261792;1.0448318848754696;0.7984174220037134
85.803046;1.0444528150530765;0.8338976628537821;0.7984071043136818;-2.1199315740954342e-05;-2.0296669581114716e-05;9.999894611686342;0.8335070340501399;0.015561966937995225;0.015562015936915445;0.7982673509506466;0.014894061561438325;1.0448319798739307;0.7984172026875307
85.813046;1.0444529678932548;0.8338976783374045;0.7984070322418667;-2.119932494217965e-05;-2.029662876930433e-05;9.999894521875573;0.8335070597170604;0.015561968360474854;0.015562017153064147;0.7982662649036235;0.014894062854010164;1.0448320886724465;0.7984159830933578
85.823046;1.0444531154000287;0.8338976938477973;0.7984069584729733;-2.1199334304393235e-05;-2.0296588010015086e-05;9.999894389452757;0.8335070779390527;0.01556196968087356;0.0155620183404814;0.798266179188704;0.014894064188873532;1.0448322111102892;0.7984157631868807
85.833046;1.0444532577355023;0.833896553818093;0.7984057768238999;-2.130632695814017e-05;-2.0398978535374695e-05;9.999894211284278;0.833507088780657;0.015561970888066141;0.015562019502304797;0.7982660939156918;0.014894065563261685;1.0448323469546281;0.798415543494171
85.843046;1.0444533950115615;0.8338965692964322;0.7984057003877074;-2.1306336057000437e-05;-2.039893842795107e-05;9.999893984671345;0.8335070922856448;0.015561971973258114;0.015562020642336926;0.7982650091791638;0.014894066972921487;1.0448324959482878;0.798414324658287
85.853046;1.0444535271928805;0.8338965847099828;0.7984056232087164;-2.1306344806284435e-05;-2.039889879275638e-05;9.99989370743601;0.8335070884650009;0.015561972930284374;0.015562021765061152;0.798264925018121;0.014894068411361268;1.0448326579024088;0.7984141069416139
85.863046;1.0444536541002367;0.8338954445074455;0.7984044394239252;-2.1413336474318896e-05;-2.050129066550573e-05;9.999893378388863;0.8335070773220018;0.015561973755693048;0.015562022875962622;0.7982638413673423;0.01489406987014452;1.044832832700181;0.7984128913580939
85.873046;1.0444537755122278;0.8338954597519131;0.7984043624519713;-2.1413344378955897e-05;-2.0501251926533314e-05;9.999892997575149;0.8335070588804272;0.015561974448426172;0.015562023981446493;0.7982637580698216;0.014894071340371557;1.0448330201666294;0.7984126782315635
85.883046;1.0444538912756263;0.8338954747966875;0.7984042867166097;-2.1413351873234028e-05;-2.0501213492584098e-05;9.999892565639932;0.8335070331670671;0.015561975009101496;0.015562025087529933;0.7982636749567348;0.01489407281415397;1.0448332199216714;0.7984124684207826
85.893046;1.0444540013475472;0.8338943339531047;0.7984031066947775;-2.1520342354531216e-05;-2.0603606249374777e-05;9.999892082875155;0.833507000196008;0.01556197543998181;0.015562026199179532;0.7982625919161069;0.014894074285095645;1.0448334313423229;0.798411262805637
85.903046;1.044454105770836;0.8338942412264494;0.7984029334780925;-2.0364799269026066e-05;-1.949718840199271e-05;9.999891548959466;0.8335069599703546;0.015561975744899873;0.015562027321253922;0.7982625089171598;0.014894075746890759;1.0448336536440763;0.7984110618027098
85.913046;1.044454204636535;0.8338942550201834;0.7984028661247194;-2.0364806089060173e-05;-1.9497150018820886e-05;9.999890963242398;0.8335069124671891;0.015561975927790829;0.015562028459115732;0.7982624259955525;0.014894077191053725;1.0448338860171542;0.7984108664264327
85.923046;1.044454298136769;0.8338931128683048;0.7984016962725708;-2.0471796292393942e-05;-1.9599542454248763e-05;9.999890324866923;0.8335068576565173;0.01556197599121316;0.015562029617622862;0.7982613432366997;0.014894078606056762;1.044834127720639;0.7984096776892342
85.933046;1.0444543866883969;0.833893125966202;0.7984016371395825;-2.0471803355948016e-05;-1.9599503587278333e-05;9.999889632860006;0.8335067955840495;0.015561975936903047;0.01556203079978776;0.7982612608017412;0.014894079978237199;1.044834378074592;0.7984094959675168
85.943046;1.0444544709725256;0.8338931388745406;0.7984015828719482;-2.047181074435352e-05;-1.95994643877636e-05;9.999888887032446;0.8335067263994239;0.015561975767133149;0.015562032006240312;0.7982601789648774;0.014894081293522949;1.044834636389607;0.7984083221719558
85.953046;1.0444544596599254;0.8338919225282563;0.7984004276288557;-2.1373809681969726e-05;-2.0463036623359968e-05;9.999888089318294;0.8335066502750291;0.015561975484503898;0.015562033235192268;0.7982600980969111;0.014894082539172524;1.044834901925638;0.7984081563702736
85.963046;1.044454538049323;0.8338919353728609;0.7984003847467164;-2.1373818043316256e-05;-2.0462996636811587e-05;9.9998872439116;0.8335065673458387;0.015561975091140854;0.0155620344830135;0.7982600185769376;0.014894083705008943;1.0448351739637938;0.7984079990256722
85.973046;1.0444546148759508;0.8338919483590643;0.7984003483458438;-2.137382700036338e-05;-2.046295626116887e-05;9.999886355952682;0.8335064777451772;0.015561974589176183;0.015562035745653525;0.7982589406989545;0.014894084783606251;1.0448354519270955;0.7984068504746725
85.983046;1.0444546910073529;0.8338908060481282;0.7983992125901259;-2.1480818779286427e-05;-2.0565345506491605e-05;9.999885430045197;0.8335063816294651;0.01556197398166397;0.015562037020110298;0.7982588646490285;0.014894085769366688;1.0448357353686966;0.7984067104110001
85.993046;1.044454767217797;0.8338908195130291;0.7983991907931676;-2.148082888968946e-05;-2.0565304491324353e-05;9.999884469533148;0.833506279138928;0.015561973272808198;0.01556203830483972;0.7982587905373193;0.014894086657726279;1.044836023849788;0.7984065789664858
86.003046;1.044454844200458;0.8338908329792529;0.7983991770652331;-2.1480839460583794e-05;-2.0565263282722108e-05;9.999883476447094;0.833506170379075;0.015561972468046631;0.015562039598648261;0.7982577184322684;0.014894087445144281;1.0448363168969053;0.7984054562001134
86.013046;1.044454922568459;0.8338896905325729;0.7983980654347728;-2.1587832557633683e-05;-2.066765193941523e-05;9.999882451949183;0.8335060554539697;0.015561971574316867;0.015562040898921993;0.7982576483742049;0.014894088128720973;1.044836614057004;0.7984053415558737
86.023046;1.0444550028190773;0.833889702888453;0.7983980690130843;-2.1587843529551258e-05;-2.066761057228966e-05;9.999881397458838;0.8335059345400088;0.01556197059983069;0.015562042201002381;0.798256580370682;0.014894088705006484;1.0448369148998944;0.7984042351404564
86.033046;1.0444550853340149;0.8338896072267229;0.7983979792659235;-2.0432304393028663e-05;-1.9561189516857084e-05;9.999880315531774;0.8335058079640502;0.015561969553135255;0.015562043499019148;0.7982565143924112;0.01489408916934507;1.0448372189624313;0.798404136445326
86.043046;1.044455170443746;0.8338884618323155;0.7983968948489775;-2.0539297202785763e-05;-1.9663578153161615e-05;9.999879209501298;0.8335056761831593;0.015561968441982694;0.01556204478684762;0.7982564504099239;0.014894089517036394;1.0448375257867284;0.7984040455892052
86.053046;1.0444552585112297;0.8338884708611071;0.7983969261958528;-2.0539307386535402e-05;-1.9663536899696612e-05;9.999878082906662;0.8335055396670128;0.015561967272583127;0.015562046058690378;0.7982553884737214;0.014894089745624076;1.0448378350008047;0.7984029627433932
86.063046;1.0444553499549072;0.8338884789561088;0.7983969669853972;-2.0539317064268213e-05;-1.966349578918117e-05;9.999876939686894;0.8335053988171166;0.01556196604954434;0.015562047309319421;0.7982553287455796;0.01489408985553862;1.044838146290383;0.7984028875675601
86.073046;1.044455445203024;0.8338873308920561;0.7983959108405732;-2.0646308357909345e-05;-1.976588484672908e-05;9.999875784482674;0.8335052540188523;0.015561964776067892;0.015562048534195669;0.7982552714239753;0.014894089848812834;1.0448384593401434;0.7984028201976539
86.083046;1.0444555446777422;0.8338873381754938;0.7983959704698071;-2.064631669033182e-05;-1.976584415960265e-05;9.999874622417519;0.8335051057569521;0.015561963454084112;0.015562049729845158;0.7982542166539774;0.014894089728547754;1.0448387738277047;0.7984017606312237
86.093046;1.0444556488182561;0.8338873456902448;0.7983960394147721;-2.064632409672566e-05;-1.976580373946637e-05;9.999873458798566;0.8335049546261283;0.015561962084702714;0.015562050893486714;0.7982541645254743;0.014894089499009508;1.0448390893895576;0.7984017081414302
86.103046;1.044455758059264;0.8338861983351494;0.798395011191675;-2.0753312572047156e-05;-1.9868193600905096e-05;9.999872299280986;0.8335048012357341;0.015561960669429739;0.01556205202180487;0.7982531151188526;0.014894089165067207;1.0448394055485908;0.7984006625163083
86.113046;1.0444558727955355;0.8338862076714344;0.7983950984283036;-2.075331743083782e-05;-1.9868153818465754e-05;9.999871149963345;0.8335046461657547;0.015561959211990486;0.015562053111125332;0.7982530684976857;0.01489408873148825;1.0448397217132128;0.7984006227670367
86.123046;1.044455993384998;0.8338862186017753;0.7983951946333543;-2.0753320655554364e-05;-1.9868114371745212e-05;9.999870017145723;0.8335044900078611;0.01556195771920176;0.015562054159199756;0.798253024669118;0.01489408820295748;1.0448400372754785;0.7984005884664531
86.133046;1.044456120131479;0.8338850760459675;0.7983941933811899;-2.086030424882564e-05;-1.9970505241011138e-05;9.999868907510336;0.8335043334038584;0.015561956199739175;0.015562055166473021;0.7982519835873992;0.014894087585620308;1.0448403517259206;0.7983995592987884
86.143046;1.044456253259153;0.8338850916904447;0.7983943074446764;-2.086030357875439e-05;-1.9970466495072084e-05;9.999867828382246;0.8335041770545321;0.0155619546619776;0.015562056135780052;0.7982519451741784;0.01489408688855813;1.0448406647275965;0.798399534539659
86.153046;1.0444563929291917;0.8338851107443597;0.7983944304856508;-2.0860300699028903e-05;-1.9970428135963463e-05;9.999866787246692;0.833504021701608;0.015561953112639165;0.01556205707052388;0.7982519092917971;0.014894086122820989;1.0448409761148654;0.7983995140628858
86.163046;1.044456539250721;0.8338851340254196;0.7983945625320225;-2.086029546089714e-05;-1.9970390196279642e-05;9.999865790974946;0.833503868081491;0.015561951556895583;0.01556205797301419;0.7982508757089791;0.014894085299559616;1.044841285799199;0.7983984977747246
86.173046;1.0444566001287554;0.8338838260680366;0.7983934947429138;-2.0606719981795793e-05;-1.9727576343882923e-05;9.99986484521951;0.8335037168824422;0.015561949999318467;0.015562058845011625;0.7982508441462732;0.014894084429206035;1.044841593674517;0.7983984850704443
86.183046;1.0444567601132102;0.8338838596786635;0.7983936447365004;-2.060670976268994e-05;-1.9727539321310643e-05;9.99986395424352;0.8335035687099283;0.015561948444117738;0.015562059689334919;0.7982508143765225;0.014894083520909204;1.0448418996121946;0.7983984759056635
86.193046;1.04445692732439;0.8338838990712849;0.7983938036581018;-2.0606697010153152e-05;-1.9727502766965656e-05;9.99986312155288;0.8335034240700874;0.015561946894722387;0.015562060510193248;0.7982497862709286;0.01489408258207422;1.0448422034857632;0.7983974703052784
86.203046;1.044457102113193;0.8338827889706345;0.7983928651312713;-2.0713662846336795e-05;-1.9829895587998784e-05;9.999862350802786;0.833503283397238;0.015561945354580348;0.015562061312335649;0.7982497597491586;0.014894081618802025;1.0448425051660712;0.7983974678062745
86.213046;1.044457284774929;0.8338828406661611;0.7983930419280321;-2.07136450762743e-05;-1.982985992324236e-05;9.999861645923886;0.8335031470576444;0.015561943828393226;0.015562062100873002;0.798248734713639;0.014894080636666281;1.044842804499014;0.7983964685923238
86.223046;1.044457475497077;0.83388289870891;0.7983932276404776;-2.071362485631577e-05;-1.982982466434539e-05;9.999861010056343;0.8335030152967896;0.015561942321409275;0.015562062881874866;0.7982487110501296;0.014894079641086895;1.044843101244861;0.798396472045477
86.233046;1.0444576743093492;0.8338818075798401;0.7983923157776611;-2.082058337091646e-05;-1.9932218705576156e-05;9.999860444625499;0.8335028882372408;0.015561940837841954;0.015562063661445384;0.7982486886443035;0.014894078637931027;1.0448433950324283;0.798396477975146
86.243046;1.0444578810784269;0.8338818783798565;0.7983925189009105;-2.0820558501606735e-05;-1.9932184184757027e-05;9.99985995012626;0.8335027659277412;0.01556193938052832;0.015562064443769653;0.7982476673478434;0.014894077634300501;1.0448436854451748;0.7983954861703187
86.253046;1.0444580955811462;0.8338819555522057;0.7983927303517627;-2.082053147331233e-05;-1.9932149983012224e-05;9.999859527401492;0.833502648347739;0.015561937951421174;0.015562065230853846;0.7982476469555702;0.014894076637802482;1.0448439721636054;0.7983954959975954
86.263046;1.0444583175496076;0.8338808835406775;0.798391843365194;-2.0927483481983352e-05;-2.0034544960217647e-05;9.999859177614853;0.833502535406294;0.01556193655195167;0.015562066023308068;0.7982476272544151;0.014894075654382999;1.0448442550042174;0.7983955075103037
86.273046;1.0444585466642333;0.8338809734105442;0.7983920701970846;-2.0927452336950995e-05;-2.0034511220582266e-05;9.999858901627114;0.833502426950526;0.015561935183197559;0.0155620668205701;0.7982466080913404;0.014894074687322848;1.0448445338407504;0.7983945208325988
86.283046;1.0444587825816964;0.8338810694677282;0.798392303899206;-2.0927419137980553e-05;-2.0034477657762185e-05;9.99985869996145;0.8335023227282629;0.01556193384590625;0.015562067620832608;0.7982465894026475;0.01489407373889921;1.044844808524912;0.7983945354983804
86.293046;1.044459024992605;0.8338800158712659;0.7983914375277661;-2.1034364961771422e-05;-2.0136873202319925e-05;9.999858573070021;0.8335022223815722;0.015561932540182764;0.015562068420674289;0.7982455711966177;0.014894072812905525;1.0448450789356785;0.7983935516670662
86.303046;1.04445927364374;0.8338800163473334;0.7983915808932079;-1.9878777526464828e-05;-1.903046027839039e-05;9.999858521236613;0.833502125534708;0.01556193126483855;0.015562069214238883;0.7982455534980153;0.01489407191491485;1.0448453450915904;0.7983935688297333
86.313046;1.0444595282945426;0.8338801288775689;0.7983918320328872;-1.9878737852640262e-05;-1.9030427436618573e-05;9.999858543970046;0.8335020318760424;0.015561930016649605;0.015562069992575974;0.7982455363040498;0.01489407105051667;1.0448456071566457;0.7983935870848774
