time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
86.323046;1.044459788649637;0.8338790905200306;0.7983909817968019;-1.9985676940490096e-05;-1.9132823904963398e-05;9.999858639318587;0.833501941145677;0.015561928790295693;0.015562070744274159;0.7982445195854342;0.014894070224180801;1.0448458653177664;0.7983926066115807
86.333046;1.0444600543520712;0.8338792120186689;0.798391242640306;-1.998563244660788e-05;-1.9132791946639715e-05;9.999858803889268;0.8335018530853513;0.015561927579546657;0.015562071457745427;0.7982445033268402;0.014894069439160874;1.0448461196330012;0.7983926271292378
86.343046;1.0444603250309028;0.8338793375032996;0.7983915078122799;-1.9985585361783387e-05;-1.9132760601945012e-05;9.999859033766269;0.8335017674558408;0.015561926378352731;0.015562072123442445;0.7982444876029093;0.01489406869732104;1.0448463699955346;0.798392648936786
86.353046;1.044460600329873;0.8338783110761704;0.7983906704648928;-2.0092516696625935e-05;-1.9235158919167276e-05;9.999859325694596;0.8335016841178494;0.01556192518051133;0.015562072734572087;0.7982434725972819;0.014894067998454634;1.0448466162481762;0.7983916723998095
86.363046;1.0444608798750772;0.8338784434004216;0.7983909428309334;-2.0092464151801134e-05;-1.9235129182630106e-05;9.999859677665473;0.8335016030780236;0.015561923979139806;0.015562073286883115;0.7982434584944138;0.014894067339753465;1.0448468582728163;0.7983916974050553
86.373046;1.0444611631777796;0.8338785783785861;0.79839121798425;-2.0092408768030577e-05;-1.9235100423275105e-05;9.999860088789822;0.8335015244546848;0.015561922767677937;0.015562073777802585;0.7982434453686859;0.014894066716563601;1.0448470959324656;0.798391724342508
86.383046;1.0444614495533235;0.8338775598091377;0.7983903890360788;-2.0199331587682704e-05;-1.9337501640428288e-05;9.99986055929024;0.8335014484031711;0.015561921541709147;0.015562074204936516;0.7982424331847238;0.014894066123953114;1.0448473289799416;0.7983907535572458
86.393046;1.0444617381283348;0.8338776980587332;0.7983906683540938;-2.0199270339976022e-05;-1.9337475027645726e-05;9.999861090292367;0.8335013750584732;0.015561920299991473;0.015562074565392395;0.7982424219046778;0.014894065557651413;1.0448475570607598;0.7983907848575312
86.403046;1.044461935704253;0.8338777632096889;0.7983909492927819;-2.0994198356987657e-05;-2.0098615501352254e-05;9.999861682619564;0.8335013045217905;0.015561919044477315;0.015562074856617885;0.7982414116488206;0.014894065014028032;1.0448477797446092;0.7983898187549139
86.413046;1.044462225545268;0.8338767462901233;0.7983901253470417;-2.11011112608709e-05;-2.0201018909295887e-05;9.99986233612339;0.8335012368642581;0.015561917779121739;0.01556207507719415;0.7982414027727976;0.014894064489218263;1.0448479965210862;0.7983898550247612
86.423046;1.04446251430302;0.833876884241507;0.7983904090853534;-2.1101041404509585e-05;-2.020099548707305e-05;9.999863050768699;0.8335011721178966;0.01556191650745655;0.015562075226585452;0.7982413957896654;0.01489406397774774;1.044848206824147;0.7983898938784773
86.433046;1.0444628007836547;0.8338770210262776;0.7983906938860238;-2.110096896432262e-05;-2.0200973073020733e-05;9.999863827528111;0.8335011102587284;0.015561915230958047;0.015562075304667054;0.7982403912421207;0.014894063472100013;1.0448484100945923;0.7983889355057089
86.443046;1.044463083776029;0.8338758936050797;0.7983897706211406;-2.0052324155701007e-05;-1.9196999666420525e-05;9.999864667462703;0.8335010512032628;0.01556191394996846;0.015562075311874875;0.7982403896176509;0.014894062963811922;1.044848605855003;0.798388979613762
86.453046;1.044463362048496;0.8338760265455906;0.798390056504321;-2.0052247224449358e-05;-1.9196979329903855e-05;9.999865570346051;0.8335009948483638;0.015561912665599005;0.015562075249975509;0.7982403913088849;0.014894062444333916;1.044848793789137;0.7983890264139089
86.463046;1.0444636343718945;0.8338761569285452;0.7983903422369489;-2.005216841813011e-05;-1.9196960064086126e-05;9.999866534575608;0.8335009411518296;0.015561911380020017;0.015562075122249946;0.7982393966168777;0.014894061905172333;1.0448489737332736;0.7983880760333386
86.473046;1.0444638996084636;0.8338751289451186;0.7983895209056595;-2.015906796014016e-05;-1.9299369714034123e-05;9.999867558160092;0.8335008901867701;0.015561910095318035;0.015562074932535929;0.798239405801282;0.014894061339268003;1.0448491455487023;0.7983881279959846
86.483046;1.0444641567506705;0.8338752535546545;0.7983898047506064;-2.0158986054996138e-05;-1.929935252224679e-05;9.999868639917684;0.8335008420989359;0.015561908812950423;0.015562074684932634;0.7982394191555957;0.01489406074331074;1.0448493090096158;0.7983881823042821
86.493046;1.0444644048449223;0.8338753751913786;0.7983900868766968;-2.0158902906612184e-05;-1.929933632877447e-05;9.999869780568728;0.8335007970042012;0.015561907534294058;0.015562074384285465;0.7982384370570633;0.014894060118220198;1.0448494637845596;0.7983872389619912
86.503046;1.0444646429414346;0.8338743384069264;0.798389260366341;-2.026579871382483e-05;-1.9401748975843093e-05;9.99987098271848;0.8335007549732084;0.015561906261112776;0.015562074035780079;0.7982384599481175;0.014894059467667777;1.0448496094748343;0.798387297474956
86.513046;1.0444648701432389;0.8338744544547835;0.7983895373977674;-2.026571365868198e-05;-1.9401734715094678e-05;9.999872249239429;0.8335007161221478;0.015561904995565782;0.015562073644197679;0.7982374882666299;0.014894058797047603;1.044849745691416;0.7983863580798598
86.523046;1.0444650856714983;0.833874567928814;0.7983898109334975;-2.0265627906045264e-05;-1.940172140341421e-05;9.999873581736209;0.8335006806390993;0.015561903740500527;0.01556207321368711;0.798237522394059;0.014894058112923202;1.0448498721341364;0.7983864203955723
86.533046;1.0444652888771766;0.8338746789560701;0.7983900802621701;-2.0265541603440766e-05;-1.9401709064756603e-05;9.999874979927696;0.8335006486808244;0.015561902499938673;0.015562072747790843;0.7982375626505418;0.014894057421705279;1.0448499886216658;0.798386484709102
86.543046;1.0444654792230552;0.8338736321247867;0.798389238321943;-2.0372434887917806e-05;-1.9504125642554515e-05;9.999876441233063;0.8335006202462335;0.015561901278845313;0.01556207224967021;0.7982366093326663;0.014894056729234672;1.0448500950940804;0.7983855514583723
86.553046;1.0444656563151142;0.833873738701839;0.7983894972557942;-2.037234790053886e-05;-1.950411552830342e-05;9.999877961026;0.833500595145479;0.015561900082590232;0.015562071722064079;0.7982366627762499;0.014894056042069068;1.0448501915885167;0.798385620609625
86.563046;1.044465819964857;0.8338738432788558;0.7983897500960364;-2.0372260792544306e-05;-1.9504106707599454e-05;9.999879533868796;0.8335005731123502;0.01556189891718194;0.01556207116624408;0.7982367233779042;0.014894055367704665;1.0448502781535192;0.7983856926126266
86.573046;1.0444659701905663;0.8338727903512353;0.7983888898704414;-2.047915372650767e-05;-1.9606527136276942e-05;9.999881154563148;0.8335005539570174;0.015561897789686346;0.015562070581103003;0.7982357915460323;0.014894054712972352;1.0448503547829298;0.7983847678817445
86.583046;1.0444661071825918;0.8338727840018031;0.7983890262960078;-1.9323516874346503e-05;-1.8500141276135568e-05;9.999882818776845;0.83350053760616;0.01556189670782448;0.015562069964375227;0.7982358676227702;0.01489405408248126;1.044850421451598;0.7983848462955373
86.593046;1.0444662313033055;0.8338728825930448;0.798389257202122;-1.9323430415145024e-05;-1.85001368107166e-05;9.999884523537576;0.8335005240485363;0.01556189567971249;0.015562069315086986;0.7982359518408134;0.014894053478449337;1.0448504781486774;0.7983849282403561
86.603046;1.044466343086418;0.8338718236005511;0.7983883731408808;-1.9430324543739175e-05;-1.8602561779082955e-05;9.999886266984044;0.8335005133273637;0.015561894714678759;0.015562068634975768;0.7982350443355691;0.014894052902233182;1.0448505248323539;0.7983840140717178
86.613046;1.0444664431701958;0.8338719181787293;0.7983885862808809;-1.9430239473671906e-05;-1.8602560480785294e-05;9.999888047200018;0.8335005056232742;0.01556189382381746;0.015562067928775309;0.7982351451546833;0.014894052355934224;1.0448505614515626;0.7983841035544875
86.623046;1.0444665321759947;0.8338720108183607;0.7983887896767679;-1.9430155421289518e-05;-1.8602560795972877e-05;9.999889860722028;0.8335005013118484;0.015561893019240363;0.01556206720404658;0.7982342542408611;0.01489405184289502;1.044850588108295;0.7983831970642982
86.633046;1.0444665184355495;0.8338708723874718;0.7983878763485438;-2.0332035923843603e-05;-1.946614810675753e-05;9.99989170176884;0.833500500904068;0.015561892312740118;0.015562066470233383;0.7982343714261959;0.014894051367578655;1.0448506051708875;0.7983832942416246
86.643046;1.0444665867420475;0.8338709613252036;0.7983880585071141;-2.0331954497673167e-05;-1.9466151715409427e-05;9.999893562894755;0.8335005049352923;0.015561891714714825;0.015562065736521745;0.7982344964590772;0.014894050934757312;1.0448506132196642;0.7983833952843217
86.653046;1.0444666453237152;0.833871048642932;0.7983882292267747;-2.0331874626250953e-05;-1.946615703617398e-05;9.999895436292984;0.833500513881734;0.015561891233646609;0.015562065009655611;0.7982336290513632;0.014894050548268659;1.0448506129131188;0.7983825004541292
86.663046;1.0444666946594725;0.8338699790196096;0.7983872817009735;-2.043877531354986e-05;-1.9568590939356777e-05;9.9998973147418;0.8335005281440897;0.015561890876524119;0.01556206429394232;0.798233768915708;0.014894050210042892;1.0448506048406112;0.7983826095294454
86.673046;1.0444667353461474;0.8338700638107741;0.7983874283741648;-2.0438698876223023e-05;-1.9568599845664723e-05;9.99989919200111;0.8335005481011702;0.015561890650462658;0.015562063593147903;0.7982339157673989;0.014894049919367484;1.0448505894416158;0.7983827228299104
86.683046;1.044466768128488;0.8338701476926235;0.7983875627031984;-2.0438624281372765e-05;-1.956861056421786e-05;9.999901062835802;0.8335005741407572;0.01556189056358788;0.015562062911451959;0.7982330692788216;0.014894049672590956;1.0448505670584836;0.7983818407120367
86.693046;1.0444667938667822;0.8338690752713925;0.7983865783414289;-2.0545530467438165e-05;-1.967104986665234e-05;9.999902923106442;0.8335006066363183;0.01556189062354936;0.015562062252964193;0.7982332290225278;0.014894049464072117;1.0448505379974957;0.7983819630728763
86.703046;1.0444668134609598;0.8338691577394375;0.7983866882273923;-2.0545459677818803e-05;-1.967106406784904e-05;9.999904770015437;0.8335006459154893;0.015561890835756284;0.015562061621709708;0.7982333944660134;0.014894049288462273;1.0448505024975192;0.7983820903449061
86.713046;1.0444668278118345;0.8338692396307429;0.7983867861954588;-2.0545390813516874e-05;-1.9671079884259667e-05;9.99990660191329;0.8335006922285982;0.01556189120331969;0.015562061022055379;0.7982325649938167;0.01489404914219403;1.044850460699236;0.7983812228563212
86.723046;1.0444668377882609;0.8338680585618217;0.7983856636214776;-1.9496752782368055e-05;-1.8667144035560828e-05;9.999908417686136;0.8335007457538265;0.015561891728157405;0.0155620604579923;0.7982327399367865;0.0148940490219057;1.0448504126602256;0.798381360264725
86.733046;1.0444668441588418;0.833868139782554;0.7983857382730438;-1.9496687839195724e-05;-1.8667162746855468e-05;9.999910216430617;0.8335008066346221;0.015561892412224719;0.01556205993163704;0.7982329186606207;0.014894048921980733;1.0448503583380937;0.7983815026594263
86.743046;1.044466847539367;0.8338682209387938;0.7983858015184343;-1.949662492097359e-05;-1.866718277301392e-05;9.999911997136877;0.8335008749799662;0.015561893257969745;0.015562059442940875;0.7982321006309558;0.014894048835026144;1.0448502975596978;0.798380650102599
86.753046;1.0444668483896877;0.8338683021856659;0.7983858536117141;-1.9496564080927663e-05;-1.866720404296115e-05;9.999913757777186;0.8335009508456575;0.015561894267426685;0.0155620589911882;0.798232285374465;0.014894048754390153;1.0448502300834064;0.7983808021245434
86.763046;1.0444668470351044;0.8338672281423537;0.7983847885418249;-1.9603484242829448e-05;-1.876965329955152e-05;9.99991549478532;0.8335010342130402;0.015561895440313259;0.015562058576826417;0.7982314724536418;0.014894048675992219;1.0448501557266683;0.7983799589102516
86.773046;1.0444668436708329;0.8338673100793889;0.7983848195075568;-1.9603427629607345e-05;-1.8769676867486318e-05;9.999917204077185;0.8335011249286219;0.01556189677308161;0.015562058202278517;0.7982316614891555;0.014894048599333989;1.0448500744081548;0.7983801198879005
86.783046;1.0444668383836047;0.8338673925955776;0.7983848404958808;-1.9603373107018187e-05;-1.876970149131581e-05;9.999918882550398;0.83350122268432;0.01556189826058723;0.015562057871232656;0.7982318521403848;0.01489404852779019;1.0448499860722351;0.7983802850178922
86.793046;1.0444668312436434;0.8338663202993889;0.7983837453144772;-1.971029954267219e-05;-1.887215386729854e-05;9.999920528135528;0.8335013270832303;0.015561899898705472;0.015562057586716032;0.7982310440643217;0.014894048467180284;1.0448498906278414;0.7983794543654864
86.803046;1.0444668223955986;0.8338664044901619;0.7983837467340525;-1.9710249154583957e-05;-1.8872180213336487e-05;9.999922138675204;0.8335014376701667;0.015561901685234285;0.015562057349766453;0.7982312369156015;0.014894048423481462;1.0448497879757657;0.7983796275572046
86.813046;1.044466812059181;0.8338664898533128;0.7983837382761058;-1.9710200841795116e-05;-1.887220717134273e-05;9.999923711374445;0.8335015539047783;0.01556190361841374;0.015562057159732074;0.7982314303579521;0.014894048402170113;1.0448496780795813;0.7983798047147597
86.823046;1.0444668004704936;0.8338654211017433;0.798382613496838;-1.9817133516061536e-05;-1.897466142287173e-05;9.999925243229182;0.8335016751422295;0.015561905694166583;0.015562057014593683;0.7982306240530149;0.014894048408758534;1.0448495610801911;0.7983789858687812
86.833046;1.044466787830398;0.8338655096035289;0.7983825853051553;-1.9817089437645353e-05;-1.8974689264143338e-05;9.99992673196682;0.8335018006241839;0.015561907904710244;0.015562056910146914;0.7982308176608665;0.014894048448689056;1.0448494374068986;0.7983791704217235
86.843046;1.044466774256668;0.8338656000376639;0.7983825477456206;-1.9817047532740958e-05;-1.89747174285204e-05;9.999928176868512;0.8335019295001622;0.015561910240160402;0.015562056839525579;0.7982310108509992;0.014894048527077338;1.04484930770887;0.7983793581730019
86.853046;1.0444667597499386;0.8338645370204635;0.7983813950303212;-1.9923986694018894e-05;-1.9077172639326565e-05;9.999929578613354;0.8335020608747075;0.015561912691487987;0.015562056794426756;0.7982302032663877;0.014894048648459968;1.0448491726479188;0.7983785487881433
86.863046;1.0444666520475905;0.833864451185825;0.7983812380482387;-1.9563374646202078e-05;-1.8731971296473536e-05;9.99993093844788;0.8335021938329891;0.015561915251976907;0.015562056766944183;0.798230394459432;0.014894048815962093;1.0448490327924156;0.7983787413013069
86.873046;1.0444666354408851;0.8338645482866325;0.7983811757512894;-1.9563339068383548e-05;-1.873200005349942e-05;9.99993225747411;0.8335023274612026;0.015561917916382539;0.015562056749983311;0.7982305838920263;0.014894049030857105;1.0448488886530913;0.79837893522543
86.883046;1.044466617717197;0.833863492251608;0.7983799996741034;-1.967028320301936e-05;-1.883445478881236e-05;9.999933535868186;0.8335024608721826;0.015561920679571498;0.015562056735834861;0.7982297710111222;0.014894049292860907;1.0448487407311287;0.798378130089854
86.893046;1.044466598865895;0.8338635941598472;0.7983799229670334;-1.9670251462030184e-05;-1.8834484028547067e-05;9.99993477216167;0.8335025931947928;0.015561923536126142;0.015562056715309738;0.7982299553577756;0.014894049600334068;1.0448485894971073;0.7983783249135741
86.903046;1.0444665788409095;0.8338636983180772;0.7983798397253585;-1.9670221637122277e-05;-1.8834513540899925e-05;9.999935963522272;0.833502723569846;0.015561926480378177;0.015562056679064726;0.7982301366604511;0.01489404995074583;1.044848435337865;0.798378519212708
86.913046;1.0444665575733556;0.8338638044951333;0.7983797504800783;-1.9670193743672374e-05;-1.883454332733028e-05;9.999937106557987;0.8335028512168029;0.015561929505796209;0.015562056618576682;0.7982293148115771;0.014894050341097306;1.0448482785540019;0.7983777124650098
86.923046;1.0444665350480946;0.8338627568714256;0.7983785493718015;-1.9777145565638547e-05;-1.8936999138942415e-05;9.999938197357066;0.8335029754919845;0.015561932603794562;0.015562056525477898;0.7982294897553569;0.014894050767187732;1.044848119401267;0.7983779036094093
86.933046;1.0444665113600224;0.833862866248321;0.7983784496191296;-1.977712156031783e-05;-1.893702945585389e-05;9.999939231263863;0.8335030958678015;0.01556193576282019;0.015562056391951563;0.7982286614353203;0.014894051222930681;1.0448479581400634;0.7983770922882963
86.943046;1.0444664866669195;0.8338629767637503;0.7983783452498252;-1.977709953182485e-05;-1.893706001513912e-05;9.999940202751981;0.8335032119031052;0.01556193896806119;0.015562056212536823;0.7982288298091683;0.014894051700911974;1.044847795114754;0.798377277457145
86.953046;1.0444664610285674;0.8338619325594108;0.7983771303091253;-1.9884057294882365e-05;-1.9039516528945638e-05;9.999941105075752;0.8335033232385614;0.015561942201904037;0.0155620559849137;0.7982289948626022;0.014894052193032387;1.0448476307941044;0.7983774586023775
86.963046;1.044466434294141;0.8338620443956823;0.7983770180367574;-1.988403933734341e-05;-1.9039547431476735e-05;9.999941930808724;0.8335034296034383;0.015561945445480145;0.015562055709285623;0.7982281566121281;0.014894052690571221;1.0448474656885214;0.7983766352190191
86.973046;1.0444664061582607;0.8338621563009679;0.7983769025579692;-1.988402347961761e-05;-1.903957845808329e-05;9.999942673350974;0.8335035308615921;0.015561948680829477;0.01556205538759831;0.7982283150844959;0.014894053184647293;1.0448473002693401;0.7983768062945465
86.983046;1.0444663762777648;0.8338611122167185;0.7983756779779445;-1.9990987525419504e-05;-1.9142035404679118e-05;9.999943327630653;0.8335036270458371;0.015561951892447289;0.015562055023314576;0.7982284702812333;0.014894053667360116;1.0448471349851796;0.7983769713916383
86.993046;1.044466344356066;0.8338612227072599;0.7983755574842747;-1.9990975916623457e-05;-1.9142066850343624e-05;9.999943889495313;0.8335037183116738;0.01556195506748293;0.015562054621326578;0.7982276221836145;0.014894054132177299;1.0448469702648988;0.798376130161031
87.003046;1.0444663102187086;0.8338612247637265;0.7983753326216299;-1.883541641159392e-05;-1.8035718593068878e-05;9.999944355073463;0.8335038048469914;0.015561958195156713;0.015562054187577657;0.7982277707770841;0.01489405457289646;1.044846806455783;0.7983762817879948
87.013046;1.0444662738797688;0.8338601763648696;0.7983741021614369;-1.8942386773195684e-05;-1.8138176656312786e-05;9.999944721048202;0.8335038867970869;0.015561961266323372;0.015562053729000578;0.7982279160234295;0.014894054982695462;1.0448466437951023;0.7983764259867193
87.023046;1.044466235533221;0.833860281175229;0.7983739767381155;-1.8942381444671347e-05;-1.8138209574272444e-05;9.999944984868586;0.8335039642566417;0.01556196427311606;0.015562053253669234;0.7982270578252677;0.014894055354361516;1.0448464824780532;0.7983755624996625
87.033046;1.044466195439727;0.8338603831332381;0.7983738502546935;-1.8942378213045114e-05;-1.8138243215184688e-05;9.999945143893811;0.8335040373363088;0.015561967208876426;0.015562052770032754;0.7982271960608581;0.014894055681215445;1.0448463227603288;0.7983756906303374
87.043046;1.0444661538269515;0.8338604817599937;0.7983737229265209;-1.8942377085103278e-05;-1.8138277688124307e-05;9.999945194519162;0.8335041062070648;0.015561970068987014;0.015562052285436953;0.7982273306443876;0.014894055958260112;1.0448461649984575;0.7983758103254621
87.053046;1.0444661108910127;0.8338594211326926;0.7983724885633375;-1.9049355825428336e-05;-1.824073883226548e-05;9.999945132493929;0.8335041710590214;0.01556197285181627;0.015562051805665864;0.7982264615444533;0.014894056183085487;1.0448460096002046;0.7983749216782482
87.063046;1.0444670625725097;0.8338603070390626;0.798372360134447;-1.9122973287288675e-05;-1.8311239776183732e-05;9.999944953918906;0.8335042320649667;0.015561975558444817;0.01556205133563502;0.7982265887779265;0.014894056356387173;1.044845856958102;0.7983750243710227
87.073046;1.0444670175802753;0.8338603937284697;0.7983722314487521;-1.9122978324338375e-05;-1.8311277019207562e-05;9.99994465591411;0.8335042894047118;0.015561978191104794;0.015562050879237118;0.7982267124117096;0.014894056482457747;1.0448457074562805;0.798375118610121
87.083046;1.0444669717679054;0.8338593203181255;0.7983709962843523;-1.9229963137541385e-05;-1.8413740768249097e-05;9.999944236994384;0.83350434326595;0.0155619807517525;0.015562050438514838;0.7982258325440701;0.014894056568768119;1.0448455615157797;0.7983742044927307
87.093046;1.0444668329239555;0.8338593239994642;0.7983708675739153;-2.0024939924218152e-05;-1.9174921605652436e-05;9.99994369730195;0.8335043938152175;0.015561983241813694;0.015562050014415118;0.7982259492297771;0.01489405662398057;1.0448454195936763;0.7983742814620461
87.103046;1.0444667853188725;0.8338593962402182;0.7983707391484446;-2.0024950864142087e-05;-1.9174961088795953e-05;9.999943038146974;0.8335044412281593;0.015561985662575916;0.015562049608816611;0.7982260624114058;0.014894056656064861;1.044845282153989;0.798374349471038
87.113046;1.0444667367387264;0.8338583077375125;0.7983695046771594;-2.0131940341704857e-05;-1.9277425651322866e-05;9.99994226106764;0.833504485753131;0.015561988015915119;0.015562049225809218;0.7982251719339998;0.01489405667189689;1.0448451496559612;0.7983734086208768
87.123046;1.0444666872902986;0.8338583694305214;0.798369376907031;-2.013195494258243e-05;-1.927746590136789e-05;9.999941367336245;0.8335045277162337;0.015561990305363965;0.015562048871649366;0.798225277582381;0.014894056677555105;1.0448450225573767;0.7983734586809208
87.133046;1.0444666372354106;0.8338584255242306;0.7983692494864572;-2.013197122765722e-05;-1.9277506237368484e-05;9.999940357838598;0.8335045674666012;0.01556199253671599;0.015562048553954612;0.7982243790805457;0.014894056678372753;1.0448449013367604;0.7983725002414398
87.143046;1.044466586916098;0.8338573201946352;0.7983680162058744;-2.0238965729616964e-05;-1.937997104812274e-05;9.999939233087073;0.8335046053197893;0.015561994717441447;0.015562048280777998;0.7982244761110888;0.014894056678612965;1.044844786497166;0.798372533266726
87.153046;1.044466536612505;0.8338572573506293;0.7983677877235842;-1.9083433847117452e-05;-1.8273630740223085e-05;9.99993799395819;0.833504641534051;0.015561996855761212;0.015562048059937172;0.798224568369805;0.014894056680965627;1.044844678482785;0.7983725583109165
87.163046;1.0444664864644841;0.8338572952962674;0.7983676629231152;-1.908345431178086e-05;-1.8273670090731746e-05;9.999936642824903;0.8335046763093622;0.015561998960843053;0.01556204789881955;0.7982236556204206;0.014894056686350602;1.0448445775956;0.7983715759828865
87.173046;1.0444664364863585;0.8338573271379529;0.798367539849581;-1.9083475881592023e-05;-1.827370877148706e-05;9.999935183970447;0.8335047097912947;0.015562001043449411;0.015562047804483116;0.7982237377182896;0.014894056694137904;1.0448444840494826;0.7983715863793329
87.183046;1.0444663865632744;0.833856197589562;0.7983663126511736;-1.9190475134970814e-05;-1.837617129230094e-05;9.999933623372097;0.8335047420810637;0.015562003115569002;0.015562047783559296;0.7982238145646143;0.01489405670265641;1.0448443980894404;0.7983715900975197
87.193046;1.044466336399025;0.8338562180814396;0.798366194649361;-1.9190498676890527e-05;-1.8376208413398473e-05;9.999931968277664;0.833504773234241;0.015562005189108923;0.015562047842114823;0.798222886060518;0.014894056710160438;1.0448443200330038;0.7983705876983803
87.203046;1.0444662855300533;0.8338562333319676;0.7983660799952598;-1.919052309293281e-05;-1.8376244741924194e-05;9.999930226297469;0.8335048032426877;0.015562007274506535;0.015562047985942384;0.7982229521220272;0.014894056716139718;1.0448442502172415;0.798370579187717
87.213046;1.0444662334038317;0.8338550879903491;0.7983648627545988;-1.9297524924221713e-05;-1.8478704905817912e-05;9.999928404551776;0.8335048320612948;0.015562009379849081;0.015562048221034809;0.7982230126866499;0.014894056721795692;1.044844188927669;0.7983705650807793
87.223046;1.044466179425928;0.8338550933318428;0.7983647560275733;-1.9297550692241653e-05;-1.8478739737809028e-05;9.999926510152013;0.8335048597017446;0.015562011510206848;0.015562048553151176;0.7982220677302306;0.014894056729033212;1.0448441364039731;0.7983695458914724
87.233046;1.0444661229968644;0.8338550939729164;0.7983646536853001;-1.929757693459024e-05;-1.847877386468757e-05;9.999924551568364;0.8335048863214672;0.015562013667458584;0.015562048986339236;0.7982221173305187;0.014894056739951636;1.0448440928992038;0.7983695216388584
87.243046;1.0444660635458627;0.8338539345567887;0.7983634495253258;-1.940458020709464e-05;-1.8581231859208154e-05;9.999922539228214;0.8335049122609658;0.015562015851338233;0.015562049521772245;0.7982221616735528;0.014894056758260568;1.0448440586960754;0.7983694929554114
87.253046;1.044466000543558;0.8338539264387573;0.7983633563964818;-1.9404607073679194e-05;-1.858126443515775e-05;9.999920484827822;0.833504938019393;0.015562018060800232;0.015562050157002547;0.7982212009762096;0.014894056790785417;1.0448440340859515;0.7983684606056604
87.263046;1.0444659335331767;0.8338539143636701;0.7983632679085804;-1.9404634115303045e-05;-1.8581296110068364e-05;9.99991840003036;0.8335049641648862;0.015562020294651716;0.015562050885476011;0.7982212354060914;0.014894056847094626;1.044844019327017;0.7983684249293401
87.273046;1.0444658621736043;0.8338527430819285;0.7983620776171294;-1.9511637924301152e-05;-1.8683751423685245e-05;9.999916295753845;0.8335049912302381;0.015562022551553575;0.015562051697355122;0.7982212650469945;0.014894056937903797;1.0448440145772788;0.7983683867657569
87.283046;1.0444657862664852;0.8338527239768331;0.7983619982493514;-1.9511665076541376e-05;-1.8683781120587605e-05;9.999914182729526;0.8335050196550792;0.015562024829673747;0.015562052581562241;0.7982202899423965;0.014894057073999085;1.0448440198447075;0.798367346782972
87.293046;1.0444657057196447;0.8338525947625276;0.7983618210632425;-1.8356141022231478e-05;-1.757742957999983e-05;9.999912072507147;0.8335050497849982;0.01556202712636135;0.01556205352796229;0.7982203101932221;0.01489405726626704;1.0448440349542008;0.7983673048986594
87.303046;1.0444656204270009;0.8338525695653192;0.7983617510590417;-1.8356167885192763e-05;-1.7577457140966806e-05;9.999909977450447;0.8335050819130012;0.01556202943823874;0.0155620545281446;0.7982203260077001;0.01489405752644789;1.0448440595144812;0.7983672613941761
87.313046;1.0444655301982444;0.8338513858936988;0.798360579596902;-1.846317112242145e-05;-1.76799082576577e-05;9.999907909779909;0.8335051163416245;0.015562031761082597;0.015562055574319748;0.798219337684999;0.014894057867424336;1.0448440929253495;0.7983662164992827
87.323046;1.0444654347897306;0.8338513546983679;0.7983605195527289;-1.8463197272617725e-05;-1.7679933804989373e-05;9.999905881471706;0.8335051534157786;0.015562034089053121;0.015562056659081846;0.7982193456114965;0.01489405830198307;1.0448441344502255;0.7983661699409407
87.333046;1.0444653339381278;0.8338513201534402;0.7983604646167445;-1.8463222827460838e-05;-1.767995848278422e-05;9.99990390519522;0.8335051934836589;0.015562036414174975;0.01556205777673407;0.798219350255861;0.014894058840842887;1.0448441833107227;0.7983661220158899
87.343046;1.0444651352281824;0.8338500528257139;0.7983593084256477;-1.936518314005501e-05;-1.8543540460753227e-05;9.999901994235897;0.8335052368292264;0.015562038725993462;0.015562058922806193;0.7982183520974679;0.014894059492075312;1.0448442387364127;0.7983650730510771
87.353046;1.0444650228892052;0.8338500108488949;0.7983592637199323;-1.936520691425999e-05;-1.8543563592526027e-05;9.999900161023525;0.833505283662623;0.01556204101113807;0.015562060091906263;0.7982183515431892;0.014894060262804787;1.0448442999816505;0.798365022837879
87.363046;1.0444649046990149;0.8338499649292532;0.7983592239195942;-1.9365229559233627e-05;-1.8543585969196175e-05;9.999898416101445;0.8335053341610456;0.015562043253902999;0.015562061276915227;0.7982183489159966;0.014894061160835982;1.04484436637372;0.7983649716921242
87.373046;1.0444647806699308;0.8338487593717318;0.7983580823766322;-1.9472226511215593e-05;-1.8646031113416328e-05;9.999896768506515;0.8335053884703646;0.015562045437637142;0.015562062469377433;0.7982173444807189;0.014894062193655756;1.0448444373731576;0.798363920010987
87.383046;1.0444646508872502;0.8338487050597415;0.7983580515395495;-1.9472246561393233e-05;-1.86460518928022e-05;9.999895226574555;0.833505446647049;0.015562047545661099;0.015562063660089857;0.7982173384659241;0.014894063365879399;1.0448445125410992;0.798363867773207
87.393046;1.0444645155361105;0.8338486461533567;0.7983580246303558;-1.9472265200148824e-05;-1.8646071807488643e-05;9.999893798060613;0.833505508609235;0.015562049562075833;0.01556206484003734;0.7982173310965393;0.014894064677982648;1.0448445914012023;0.7983638155235002
87.403046;1.044464374894653;0.8338485823430924;0.7983580010919861;-1.9472282400850787e-05;-1.8646090786732438e-05;9.999892489884973;0.833505574160589;0.01556205147321634;0.015562066001184153;0.7982163226144259;0.014894066127208484;1.0448446733580166;0.7983627637623858
87.413046;1.0444642293441304;0.8338473578333346;0.798356873815663;-1.95792737229551e-05;-1.8748532289272105e-05;9.999891307963528;0.8335056430717824;0.015562053268702648;0.015562067136280514;0.7982163132677139;0.014894067708544458;1.0448447577269213;0.798362712326813
87.423046;1.0444640793919733;0.8338472836184718;0.79835685472683;-1.9579288082129763e-05;-1.8748549139191107e-05;9.999890257140166;0.833505715122211;0.015562054940785875;0.015562068238185334;0.7982163032975454;0.014894069414335496;1.0448448437569222;0.7983626613829582
87.433046;1.0444639256886616;0.8338472041460604;0.7983568365893342;-1.9579301083197118e-05;-1.8748564839586772e-05;9.999889341334754;0.8335057900568519;0.015562056482582631;0.015562069300195505;0.7982152929635254;0.0148940712341652;1.044844930670801;0.7983616109407448
87.443046;1.0444637690212784;0.8338458569098127;0.7983556098070911;-1.853073722173778e-05;-1.7744622642513416e-05;9.999888563165495;0.8335058675435625;0.015562057886690997;0.015562070316508709;0.7982152825941976;0.014894073156186363;1.044845017797022;0.7983615604068718
87.453046;1.044463610230584;0.8338457670082748;0.7983555913144681;-1.853074761851892e-05;-1.7744635977013726e-05;9.999887923292004;0.8335059472279996;0.015562059145109752;0.015562071280856665;0.7982152725721867;0.014894075169153975;1.0448451046577512;0.7983615096746223
87.463046;1.044463450102359;0.8338456720728952;0.7983555717150113;-1.853075666563722e-05;-1.774464804234571e-05;9.999887421217279;0.8335060288533943;0.015562060250666579;0.015562072185428492;0.7982142632589256;0.014894077263825568;1.0448451909007321;0.7983604586104415
87.473046;1.0444632893381203;0.8338444168465888;0.7983544440287067;-1.8637739813000173e-05;-1.78470822772654e-05;9.999887056840967;0.8335061123356468;0.015562061199493434;0.015562073022648344;0.7982142549427471;0.014894079432874248;1.0448452762132612;0.7983604065317375
87.483046;1.0444631285820896;0.8338443127810017;0.7983544204041416;-1.8637745808344534e-05;-1.784709147307616e-05;9.999886830998921;0.833506197760343;0.01556206199336478;0.015562073787475723;0.7982142478071933;0.014894081669726826;1.0448453603417551;0.7983603532445297
87.493046;1.0444629684197568;0.8338442046590311;0.7983543939174953;-1.86377500610223e-05;-1.784709909888549e-05;9.999886745230057;0.8335062853295021;0.015562062640135536;0.015562074477853757;0.7982132419197449;0.014894083967032026;1.0448454431110166;0.7983592985286199
87.503046;1.0444628093430488;0.8338440928104038;0.7983543641219496;-1.863775244751802e-05;-1.784710512669085e-05;9.99988680132663;0.8335063752898211;0.015562063151797043;0.015562075093885836;0.798213237263333;0.014894086316252959;1.044845524389516;0.7983592416640921
87.513046;1.0444626517248854;0.8338428220404921;0.7983532242230141;-1.8744728440744565e-05;-1.7949533122802876e-05;9.999887000758239;0.8335064678832088;0.015562063541688808;0.01556207563651464;0.7982122337752656;0.014894088709773252;1.0448456041076073;0.7983581827046089
87.523046;1.0444624958182607;0.8338427038002763;0.7983531865513428;-1.874472691010844e-05;-1.7949536048855536e-05;9.999887344157349;0.8335065633393669;0.015562063822293597;0.015562076106521903;0.7982122313543267;0.01489409114310765;1.044845682274711;0.7983581211181
87.533046;1.0444623417983765;0.8338425828291216;0.7983531442999473;-1.8744723449982272e-05;-1.7949537548138675e-05;9.999887831178606;0.8335066618962058;0.015562064004046576;0.015562076504615212;0.7982122298456219;0.014894093614501972;1.0448457588777909;0.7983580570075229
87.543046;1.0444621898285142;0.8338413037925847;0.798351990728522;-1.8851693670812837e-05;-1.8051961301726152e-05;9.999888460764609;0.8335067638059943;0.015562064094854177;0.015562076832817387;0.7982112290540201;0.014894096123699935;1.044845833791729;0.7983569905591955
87.553046;1.044462040098782;0.8338411779258478;0.7983519383809696;-1.8851686503729866e-05;-1.805196039502105e-05;9.999889230959457;0.8335068692968319;0.015562064100382198;0.01556207709592943;0.7982112287926983;0.014894098671479028;1.0448459068268932;0.7983569215099926
87.563046;1.0444618928113856;0.8338410497554485;0.798351880826283;-1.8851677533378254e-05;-1.8051958599802754e-05;9.999890138326101;0.8335069785303174;0.015562064025477782;0.015562077300295935;0.7982112289116106;0.014894101258846769;1.0448459777995653;0.7983568502055538
87.573046;1.0444617480662062;0.8338397637962343;0.7983507117493086;-1.8958642330904768e-05;-1.8154379694198404e-05;9.999891178318633;0.8335070915997262;0.015562063875326774;0.01556207745050734;0.7982102293094931;0.014894103886101418;1.0448460465216642;0.7983557770681775
87.583046;1.044461513560365;0.8338395575818088;0.798350643997523;-1.9753580891322025e-05;-1.8915502934907954e-05;9.99989234611269;0.8335072085327088;0.015562063655276114;0.015562077548142692;0.798210229955605;0.014894106552791768;1.0448461127299196;0.7983557020574986
87.593046;1.0444613733825348;0.8338393158188894;0.7983504688805555;-1.8598015419538578e-05;-1.7809119392663028e-05;9.999893636435365;0.8335073292665272;0.015562063369958856;0.01556207759282318;0.7982102308655389;0.014894109257639914;1.0448461760194325;0.7983556257389673
87.603046;1.0444612351013605;0.8338391788716499;0.7983503912678069;-1.859799924242414e-05;-1.7809116104481574e-05;9.999895042803264;0.8335074536563758;0.015562063022144334;0.01556207758289786;0.7982092320193993;0.014894111997727404;1.0448462358953976;0.7983545488179542
87.613046;1.04446109852323;0.8338378843281405;0.7983492024195424;-1.8704955699749644e-05;-1.7911535292147842e-05;9.999896557245462;0.8335075815296166;0.015562062612595743;0.01556207751585374;0.7982092333318689;0.014894114768437432;1.0448462919411698;0.7983544716333404
87.623046;1.0444609634306934;0.8338377435223983;0.7983491152298555;-1.8704935914766598e-05;-1.791153203753762e-05;9.999898170751635;0.8335077126866275;0.015562062141186508;0.015562077389324388;0.7982092347227623;0.014894117564782351;1.044847343920852;0.798354395138715
87.633046;1.0444608295248519;0.833837601217063;0.7983490235244179;-1.8704914369691602e-05;-1.7911528866197e-05;9.999899874003594;0.8335078468423714;0.015562061607491838;0.015562077201721772;0.7982082362052337;0.014894120382390515;1.0448473917310939;0.7983533202700739
87.643046;1.0444606964001828;0.8338363022019828;0.7983478211664489;-1.8811865592321825e-05;-1.8013948269186893e-05;9.99990165774044;0.8335079835646119;0.015562061011405766;0.01556207695183239;0.7982082379296227;0.014894123216872059;1.0448474352896542;0.7983532473058467
87.653046;1.0444605635617181;0.8338361579526509;0.7983477211636395;-1.881184081216907e-05;-1.8013945252023493e-05;9.999903512688531;0.8335081221944478;0.015562060354518768;0.015562076638142876;0.7982082401857492;0.014894126062652644;1.0448474744880276;0.7983531768456845
87.663046;1.0444604305146694;0.8338360133994682;0.7983476173735682;-1.881181460320808e-05;-1.8013942320357742e-05;9.999905429740753;0.8335082618054231;0.015562059640788809;0.01556207625846915;0.7982072433546807;0.014894128913203967;1.0448475092758749;0.7983521093210151
87.673046;1.0444602968568821;0.8338347136215513;0.7983464036288546;-1.891876154382152e-05;-1.811636199877149e-05;9.999907400521552;0.8335084013058507;0.015562058876577783;0.01556207581011158;0.7982072478140739;0.014894131762210574;1.044847539755154;0.7983520445533304
87.683046;1.0444601623123937;0.83383457044821;0.7983462928584786;-1.8918732905842428e-05;-1.8116359351543074e-05;9.999909417883673;0.8335085396315134;0.015562058070627938;0.015562075290707371;0.7982072538526951;0.014894134603626576;1.0448475661401802;0.798351982840882
87.693046;1.0444600267269375;0.8338344290770304;0.7983461788198793;-1.8918703341843257e-05;-1.8116356946861734e-05;9.999911476129638;0.8335086758930432;0.015562057232579203;0.015562074698937134;0.7982062616220947;0.014894137430466461;1.044847588669235;0.7983509244160566
87.703046;1.044459890027772;0.8338342902027228;0.7983460616568648;-1.8918673083550068e-05;-1.811635486583037e-05;9.999913570614032;0.833508809439304;0.015562056370105435;0.015562074034895906;0.7982062711178476;0.014894140233833304;1.0448476075622875;0.7983508688885422
87.713046;1.0444597521230774;0.8338329988553042;0.7983448351232666;-1.9025616785317375e-05;-1.8218775657008218e-05;9.999915697281546;0.833508939838049;0.01556205548754082;0.01556207330054;0.798206282205706;0.014894143003434824;1.0448476229985706;0.7983508162992956
87.723046;1.044459612793528;0.8338328665958523;0.7983447120212298;-1.902558572835188e-05;-1.8218774335364594e-05;9.999917852836067;0.8335090667688022;0.015562054587168339;0.01556207249910558;0.7982052947023967;0.014894145729223436;1.0448476351600062;0.7983497666484191
87.733046;1.0444594716792066;0.8338327382154914;0.7983445858612892;-1.9025554489219383e-05;-1.821877333824151e-05;9.999920034768802;0.8335091899248632;0.01556205367127539;0.015562071633714614;0.7982053084597364;0.01489414840271914;1.0448476443136498;0.7983497194360659
87.743046;1.0444593283616712;0.8338313514312992;0.7983432476463701;-1.797694649914061e-05;-1.7214814696839614e-05;9.999922240927042;0.8335093090352751;0.015562052743478647;0.015562070707188295;0.7982053233647314;0.014894151017563724;1.044847650757062;0.7983496747564581
87.753046;1.044459182482532;0.8338312314777673;0.7983431148434078;-1.7976915163072628e-05;-1.721481407506792e-05;9.99992446869827;0.833509423919953;0.015562051809302726;0.015562069722476209;0.7982043392851575;0.014894153569583301;1.044847654681662;0.7983486327575672
87.763046;1.044459033863324;0.8338311159803699;0.7983429786017067;-1.7976883857772072e-05;-1.7214813472071562e-05;9.999926713892261;0.8335095344461887;0.01556205087625929;0.015562068681806525;0.7982043560771468;0.014894156056552936;1.0448476561279236;0.7983485930654076
87.773046;1.0444588825271608;0.8338310050603374;0.7983428388421154;-1.797685258722578e-05;-1.7214812749953894e-05;9.99992897044708;0.833509640445881;0.01556204995390064;0.01556206758557959;0.7982043736548858;0.014894158477413823;1.0448476549955212;0.7983485558499835
87.783046;1.0444587286058409;0.8338297432549187;0.7983415889764588;-1.8083795764820117e-05;-1.7317234265952154e-05;9.999931231140046;0.833509741680846;0.015562049053753921;0.015562066433025398;0.7982033920178904;0.014894160830697707;1.0448476511077527;0.7983475213819646
87.793046;1.0444585722873798;0.8338296417378945;0.7983414414973319;-1.8083764467724485e-05;-1.731723290895088e-05;9.999933488199803;0.8335098378329158;0.015562048188058761;0.015562065223869517;0.7982034111835539;0.014894163113634295;1.0448476443579964;0.7983474895491327
87.803046;1.0444584138551312;0.8338295450128596;0.7983412898297847;-1.808373315081847e-05;-1.731723105468266e-05;9.999935734007895;0.8335099285365972;0.015562047367593496;0.0155620639588235;0.7982034311255101;0.014894165323378922;1.0448476347992786;0.7983474608742889
87.813046;1.0444582537185048;0.8338282975164942;0.7983400275301232;-1.8190676339609078e-05;-1.7419651088557435e-05;9.999937962486378;0.8335100134730162;0.015562046600412669;0.015562062639268905;0.7982024517997142;0.014894167459046396;1.0448476226191175;0.7983464359300776
87.823046;1.044458092364677;0.8338282102389043;0.7983398674002407;-1.8190645281299853e-05;-1.7419647929213182e-05;9.999940169982501;0.8335100924262507;0.015562045892154312;0.01556206126766591;0.7982024731613631;0.01489416952173253;1.0448476080980975;0.7983464147549275
87.833046;1.0444578380868599;0.8338280538248163;0.7983397031346696;-1.8985557909706012e-05;-1.818076267651065e-05;9.999942354487896;0.8335101652728404;0.01556204524702087;0.015562059847442128;0.7982024951497109;0.014894171511653478;1.0448475916084903;0.7983463978459505
87.843046;1.0444576756586907;0.8338268196888002;0.7983384285039946;-1.909250104030362e-05;-1.828317927815862e-05;9.999944514361664;0.8335102319777468;0.015562044668571135;0.015562058381133633;0.7982015177433993;0.014894173425649408;1.0448475736008032;0.7983453855693438
87.853046;1.044457513258788;0.8338267450284258;0.7983382564039851;-1.9092471479393416e-05;-1.8283173466342345e-05;9.999946648125903;0.8335102926064122;0.015562044159875912;0.015562056868646935;0.7982015410227314;0.01489417525782859;1.0448475545334621;0.7983453775732122
87.863046;1.044457351158258;0.8338266739749524;0.7983380806435018;-1.909244271567956e-05;-1.8283166612600938e-05;9.999948754835106;0.8335103473239484;0.015562043722711145;0.015562055307053855;0.7982015651147847;0.014894177001312741;1.044847534801299;0.7983453738421646
87.873046;1.0444571894986856;0.8338266062430125;0.7983379014285051;-1.9092414930033518e-05;-1.8283158678498666e-05;9.9999508338048;0.8335103963666617;0.015562043356703498;0.015562053691099252;0.7982005901041915;0.014894178649312202;1.0448475147232783;0.7983443742541189
87.883046;1.0444570283273236;0.8338253860890603;0.7983366125665139;-1.9199361639965167e-05;-1.838557109912606e-05;9.999952883684664;0.8335104400141484;0.015562043060024027;0.01556205201443724;0.7982006160395594;0.014894180196415056;1.0448474945406265;0.7983443781381225
87.893046;1.0444568676621278;0.8338252175799703;0.7983363245383308;-1.8043785242354433e-05;-1.7279180569992496e-05;9.99995490170974;0.8335104786123779;0.015562042831133818;0.0155620502714219;0.7982006430198173;0.014894181639706343;1.0448474743475145;0.7983443853837522
87.903046;1.0444567074963986;0.8338251591708846;0.7983361359183897;-1.804376145204028e-05;-1.727916957361739e-05;9.99995688377921;0.8335105126341998;0.015562042670107116;0.015562048457675504;0.7982006712723233;0.014894182978870173;1.0448474540694188;0.7983443957620443
87.913046;1.0444565477666552;0.8338239484557428;0.798334838058267;-1.8150712610125474e-05;-1.7381579217541465e-05;9.99995882527974;0.8335105427283843;0.015562042579097705;0.01556204657005698;0.7981997011589433;0.014894184216021903;1.0448474335921862;0.798343409218614
87.923046;1.0444563883584794;0.8338238966340218;0.7983346439722326;-1.8150692118949884e-05;-1.7381566784744692e-05;9.999960722046236;0.8335105697216495;0.015562042561632057;0.015562044607772468;0.7981997331188814;0.014894185355743075;1.0448474128565142;0.798343425140565
87.933046;1.0444562291788348;0.8338238481796038;0.7983344476319981;-1.8150673355803804e-05;-1.7381553866818442e-05;9.99996257077433;0.8335105945565949;0.015562042621367138;0.015562042573717827;0.7981997676105569;0.014894186404457579;1.0448473918440309;0.7983434434383503
87.943046;1.0444560702646406;0.8338238030660488;0.7983342494693976;-1.8150656347774373e-05;-1.7381540607692193e-05;9.999964368460718;0.8335106181666356;0.015562042761470978;0.015562040474543166;0.7981988050775516;0.0148941873688788;1.0448473706116854;0.7983424640656117
87.953046;1.0444559118548513;0.8338226057497236;0.7983329436099635;-1.8257614419917334e-05;-1.748394858957397e-05;9.9999661113413;0.8335106413382032;0.015562042984153023;0.015562038319707813;0.7981988459258884;0.014894188254963865;1.044847349373812;0.7983424864868494
87.963046;1.044455754353672;0.8338225674213801;0.7983327433590537;-1.825760087249701e-05;-1.7483935081490895e-05;9.999967794651202;0.8335106646706297;0.015562043290260433;0.01556203612093634;0.7981988905228868;0.014894189067830868;1.0448473285377449;0.7983425106745442
87.973046;1.044455598198191;0.8338225326166112;0.7983325428323037;-1.8257589019064058e-05;-1.748392167438917e-05;9.999969413601828;0.8335106886158467;0.01556204367966977;0.015562033891547856;0.7981979392047269;0.014894189811637759;1.0448473086652428;0.7983415365621754
87.983046;1.0444554437046965;0.833821345713157;0.7983312360305896;-1.8364552207466923e-05;-1.7586329957851742e-05;9.999970964136285;0.8335107134632656;0.01556204415172293;0.015562031644177859;0.7981979922534815;0.014894190489672837;1.0448472903306945;0.7983415635471393
87.993046;1.0444552909499698;0.8338213175067218;0.7983310359898941;-1.8364543837618282e-05;-1.758631719356587e-05;9.99997244265318;0.8335107393293814;0.015562044704596403;0.0155620293883828;0.798198049856285;0.014894191105132732;1.0448472739644157;0.7983415915343408
88.003046;1.044455139726011;0.8338212919768617;0.7983308365324102;-1.8364537385472105e-05;-1.7586304960961815e-05;9.999973845842197;0.8335107662634506;0.015562045333960483;0.015562027130023626;0.7981971120776044;0.014894191662215762;1.0448472598491994;0.7983406203617476
88.013046;1.0444549895930741;0.8338212686277117;0.7983306378082334;-1.8364533058605753e-05;-1.7586293422416824e-05;9.999975171097882;0.8335107943489192;0.015562046032312347;0.015562024872002415;0.7981971788632274;0.014894192167184463;1.0448472482497833;0.7983406492650498
88.023046;1.0444548400187248;0.833820091458856;0.7983293335369238;-1.8471504415666272e-05;-1.7688704194876884e-05;9.999976416490568;0.8335108236910027;0.015562046789145943;0.015562022615537314;0.7981972501012757;0.014894192628789276;1.0448472395210275;0.7983406779717803
88.033046;1.0444546905055676;0.8338200711893392;0.7983291364981192;-1.8471504993822505e-05;-1.7688694563193798e-05;9.999977580048839;0.8335108543618363;0.015562047590878876;0.015562020361473054;0.7981963256955174;0.014894193057938689;1.0448472341085853;0.7983397062380454
88.043046;1.0444545406155077;0.8338199449950452;0.7983288378152565;-1.7315957176344898e-05;-1.658230560029881e-05;9.99997865891693;0.8335108863746487;0.015562048421453163;0.015562018110867739;0.7981964055719746;0.014894193467348703;1.0448472324906348;0.7983397333631745
88.053046;1.0444543899646497;0.8338187710212591;0.7983275358287569;-1.7422936620449734e-05;-1.6684719743981118e-05;9.999979648812939;0.8335109196801139;0.015562049264713851;0.015562015864719957;0.7981964896524696;0.014894193870781482;1.0448472351446287;0.7983397592227586
88.063046;1.044454238262169;0.8338187530926754;0.7983273407441299;-1.742294558961889e-05;-1.6684713693273196e-05;9.99998054420409;0.833510954175806;0.015562050106660457;0.015562013624326134;0.7981955778478078;0.014894194280720493;1.0448472425161237;0.7983387836865011
88.073046;1.0444540853051811;0.8338187352206978;0.7983271460298417;-1.7422957423960375e-05;-1.668470896785817e-05;9.999981338998849;0.8335109897196064;0.015562050936150543;0.015562011392751249;0.7981956700265351;0.014894194705989279;1.0448472549801506;0.7983388060539085
88.083046;1.0444538387094944;0.8338186432392483;0.7983269515196809;-1.8217907677471276e-05;-1.7445816930095782e-05;9.99998202741852;0.8335110261331249;0.015562051744755027;0.015562009175152146;0.7981957659328336;0.014894195151805954;1.04484727285377;0.798338826138363
88.093046;1.0444536825629054;0.8338174681973699;0.798325650780137;-1.832489744982761e-05;-1.7548235560628012e-05;9.999982604898571;0.8335110632301888;0.015562052526747467;0.015562006977291088;0.7981948651203653;0.014894195621104276;1.0448472964273525;0.7983378438287067
