time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
88.103046;1.0444535243952047;0.8338174469996315;0.7983254565616567;-1.832491781031718e-05;-1.75482354070994e-05;9.999983068448353;0.8335111008392668;0.015562053279782896;0.015562004804154681;0.7981949669597689;0.014894196114991641;1.0448473259635915;0.7983378586023983
88.113046;1.0444533639151592;0.8338174235695098;0.7983252625526001;-1.8324940882876848e-05;-1.754823685593491e-05;9.999983416571453;0.8335111387515983;0.015562054005240909;0.015562002659043624;0.7981950707064265;0.014894196632724921;1.0448473616896596;0.7983378705640254
88.123046;1.0444532007476082;0.8338162418873653;0.7983239625090313;-1.8431938722437466e-05;-1.7650660236921923e-05;9.999983649134652;0.8335111767108897;0.015562054707242451;0.01556200054314157;0.7981941755726861;0.014894197171752404;1.0448474037767506;0.7983368799500298
88.133046;1.0444530344130893;0.8338162126548805;0.7983237694256822;-1.843196667632342e-05;-1.7650664671160984e-05;9.99998376706995;0.8335112145390254;0.015562055390855473;0.015561998456782283;0.7981942807274595;0.01489419772762792;1.044847452299405;0.7983368866476327
88.143046;1.0444528644501112;0.8338161800645801;0.7983235772348959;-1.8431996766204264e-05;-1.765067037953456e-05;9.999983772377796;0.8335112522305277;0.015562056060243868;0.015561996401848618;0.7981943852573017;0.014894198294393882;1.0448475072378904;0.7983368912380232
88.153046;1.0444526905357372;0.8338161440628706;0.7983233863013843;-1.8432028820971674e-05;-1.7650677170316144e-05;9.999983668289282;0.8335112898705833;0.015562056717787896;0.01556199438332005;0.7981934882031307;0.014894198865919632;1.0448475685270269;0.7983358944404761
88.163046;1.0444525125267912;0.8338149492133018;0.7983220906903348;-1.853903491674387e-05;-1.775310521725927e-05;9.99998345866817;0.8335113275077977;0.015562057364219936;0.015561992408691924;0.7981935886218762;0.014894199436680002;1.044847636059154;0.7983358965273178
88.173046;1.0444523304488633;0.8338149068029466;0.7983219037036423;-1.853907048300389e-05;-1.775311351889875e-05;9.999983147436375;0.8335113651420959;0.015562057998605938;0.015561990485395059;0.798193685595721;0.014894200000582216;1.0448477096465918;0.7983358982756227
88.183046;1.0444521444500692;0.8338148614753714;0.7983217195317892;-1.853910763354802e-05;-1.775312220750664e-05;9.999982738957014;0.8335114027888824;0.015562058618489949;0.015561988618309664;0.7981927782676758;0.014894200549529824;1.044847789035662;0.7983349003945154
88.193046;1.044451954745308;0.8338136578972122;0.7983204323440706;-1.8646118496689424e-05;-1.7855551430670346e-05;9.999982238445556;0.8335114405053515;0.01556205922111389;0.01556198680928537;0.7981928659122007;0.014894201073752259;1.0448478739798692;0.7983349030416111
88.203046;1.0444517616251119;0.8338135004437712;0.7983201529952231;-1.7490607425264825e-05;-1.6749179659722617e-05;9.999981651600582;0.8335114783402457;0.015562059804707335;0.01556198505823328;0.7981929479629309;0.014894201563224832;1.0448479643120872;0.7983349069190051
88.213046;1.0444515655472546;0.8338134477521586;0.7983199803928801;-1.7490648749033034e-05;-1.6749188266024913e-05;9.999980984137023;0.833511516300117;0.015562060368732446;0.015561983364466132;0.7981920240271438;0.01489420200885915;1.0448480599367804;0.7983339127473708
88.223046;1.0444513671546238;0.8338133930827879;0.7983198124948252;-1.74906912123926e-05;-1.6749196555019624e-05;9.999980242146743;0.8335115543923041;0.01556206091344618;0.01556198172779224;0.7981920938998943;0.014894202403210167;1.0448481607232236;0.7983339207294848
88.233046;1.0444511671319934;0.8338121811245024;0.7983185432500628;-1.7597706892473757e-05;-1.6851624836603365e-05;9.99997943266222;0.833511592655912;0.015562061439076317;0.015561980149113365;0.7981921575236747;0.0148942027408616;1.0448482664265317;0.7983339316052183
88.243046;1.044450966071152;0.8338121232641991;0.7983183857004998;-1.7597751219686237e-05;-1.6851632333427243e-05;9.999978563345579;0.8335116311514653;0.015562061944925031;0.015561978630385014;0.7981912149359311;0.01489420301850124;1.0448483767459318;0.7983329461216997
88.253046;1.0444507644704755;0.8338120643044624;0.7983182336985519;-1.7597796295430217e-05;-1.6851639453251626e-05;9.999977641712427;0.8335116699547374;0.015562062429036913;0.015561977174664605;0.798191266246482;0.014894203234532681;1.0448484914138279;0.7983329644520926
88.263046;1.0444505627653393;0.833810849085964;0.798316981029218;-1.7704814211185404e-05;-1.6954066588662302e-05;9.99997667475514;0.8335117091443828;0.015562062888614392;0.015561975785874014;0.798191311608552;0.014894203388594858;1.0448486101669903;0.7983329871767116
88.273046;1.0444503612616924;0.833810789096419;0.7983168405341474;-1.770486039643454e-05;-1.6954072941059572e-05;9.999975669279069;0.8335117487755133;0.015562063320845795;0.015561974467196022;0.7981913512036545;0.014894203481339314;1.0448487326688143;0.7983330145810906
88.283046;1.044450160044476;0.8338107291718334;0.7983167059131285;-1.7704906976504522e-05;-1.6954078831808886e-05;9.999974632901969;0.8335117888603213;0.015562063723567826;0.015561973219879458;0.7981903852665542;0.014894203514104904;1.044848858491017;0.7983320470238048
88.293046;1.0444499590137204;0.8338106697219986;0.7983165773543441;-1.7704953887483655e-05;-1.6954084196375475e-05;9.999973575100105;0.8335118293620442;0.015562064095544906;0.015561972044134826;0.7981904140915723;0.014894203488456523;1.0448489871224909;0.7983320842353574
88.303046;1.0444497580053707;0.8338094555818896;0.7983153487511302;-1.7811973298518888e-05;-1.705650937839217e-05;9.999972507392258;0.8335118701889254;0.015562064436033899;0.015561970940366054;0.7981904379853756;0.014894203405592917;1.0448491179843429;0.7983321263507721
88.313046;1.0444495568354082;0.8338093981499126;0.7983152331394283;-1.7812020706538285e-05;-1.705651360123156e-05;9.999971442406764;0.8335119111847865;0.015562064743705677;0.015561969909024774;0.7981894572251709;0.014894203265409824;1.0448492504703322;0.7983311734007612
88.323046;1.0444493552572165;0.8338093420861767;0.7983151243841103;-1.781206827656196e-05;-1.7056517269531804e-05;9.999970392529212;0.8335119521443717;0.01556206501628823;0.015561968949969177;0.7981894720786845;0.014894203066333482;1.044849383983113;0.7983312248380703
88.333046;1.0444491529376168;0.8338081320224363;0.798313916339536;-1.791908818763615e-05;-1.7158940801093755e-05;9.99996936903869;0.8335119928438119;0.015562065250900514;0.015561968062630657;0.7981894828527762;0.014894202807252507;1.0448495179150732;0.7983312806419712
88.343046;1.0444488572991377;0.8338080056840392;0.7983138220090332;-1.8714062645241493e-05;-1.7920046284282154e-05;9.999968381936295;0.833512033012385;0.0155620654438638;0.015561967246467101;0.7981884899092003;0.014894202489704012;1.0448496516078878;0.7983303408172733
88.353046;1.044448652286989;0.8338078480850127;0.7983136329189042;-1.7558559452564736e-05;-1.68136676677007e-05;9.999967439710517;0.8335120722738795;0.01556206559102493;0.015561966501138674;0.7981884936347611;0.014894202117052413;1.0448497843674793;0.7983304048472977
88.363046;1.0444484454046823;0.8338077999637923;0.7983135542026745;-1.755860757270978e-05;-1.681366899175768e-05;9.999966548401208;0.8335121101589449;0.015562065689267452;0.015561965826764144;0.7981884943982899;0.014894201691657824;1.0448499154857376;0.7983304727290907
88.373046;1.044448236495636;0.8338065992436424;0.7983123774040124;-1.7665627109127384e-05;-1.6916088697819626e-05;9.999965710795754;0.8335121461607534;0.015562065737420302;0.015561965223658792;0.7981874925302344;0.014894201213710899;1.0448500442204829;0.7983295444553787
88.383046;1.0444480255288182;0.8338065574856331;0.7983123156756075;-1.7665675925208814e-05;-1.691608786713853e-05;9.99996492681489;0.833512179806598;0.01556206573551674;0.015561964691251349;0.7981874883260295;0.014894200681988592;1.0448501698268366;0.7983296194520466
88.393046;1.0444478125389358;0.8338065195210407;0.7983122630243867;-1.7665725161146515e-05;-1.691608555634983e-05;9.99996419449946;0.8335122107516975;0.015562065682994664;0.01556196422733208;0.7981874820667876;0.014894200094538538;1.0448502916698938;0.7983296976013573
88.403046;1.0444475976154275;0.8338053300196372;0.7983111133480006;-1.7772745900716388e-05;-1.701850084936124e-05;9.999963510936649;0.8335122388113394;0.015562065577608286;0.015561963828436203;0.7981864740480403;0.014894199449259269;1.0448504093105044;0.798328778780775
88.413046;1.04444738089779;0.8338053001871689;0.7983110794830813;-1.7772795854974484e-05;-1.701849491560412e-05;9.99996287333923;0.8335122639180402;0.015562065416008231;0.015561963491265035;0.7981864645852704;0.014894198744950626;1.0448505225194884;0.798328862410505
88.423046;1.0444471625197636;0.8338052745897578;0.7983110549202868;-1.7772846044319392e-05;-1.70184869909249e-05;9.999962279623327;0.8335122860747235;0.015562065194550596;0.015561963214082906;0.7981864539932899;0.014894197981647376;1.0448506312341128;0.7983289485157328
88.433046;1.044446942502172;0.8338052533772353;0.7983110394311087;-1.7772896384166524e-05;-1.7018477035184915e-05;9.999961728047525;0.8335123053289909;0.01556206490949814;0.015561962996796087;0.7981854425690679;0.014894197159610979;1.0448507354343435;0.7983280371838061
88.443046;1.0444467207058807;0.833804081046401;0.7983099263945288;-1.787991793987694e-05;-1.7120884377447866e-05;9.999961217254835;0.8335123217502552;0.015562064556852767;0.01556196283977162;0.7981854305882953;0.014894196278498053;1.0448508350072732;0.7983281279989773
88.453046;1.044446496921616;0.8338040685544708;0.798309928326355;-1.787996847917173e-05;-1.71208704041287e-05;9.99996074703959;0.833512335382883;0.015562064132019606;0.01556196274223964;0.7981854183175886;0.014894195337648459;1.044850929710455;0.7983282210406226
88.463046;1.0444462709997093;0.8338040600530081;0.7983099385991415;-1.7880019101442055e-05;-1.712085453719472e-05;9.999960318131272;0.8335123462067926;0.015562063629890759;0.015561962701021653;0.7981844060407316;0.014894194336948169;1.0448510192049123;0.7983273163630131
88.473046;1.044446042923365;0.8338040551768167;0.7983099570013666;-1.7880069756541548e-05;-1.71208369328822e-05;9.99995993107733;0.8335123541502253;0.015562063044923169;0.01556196271050822;0.7981843940745809;0.014894193277990696;1.0448511031099181;0.798327413504735
88.483046;1.0444458128038614;0.8338028980102588;0.7983088769909049;-1.7987091461474773e-05;-1.722323714530439e-05;9.999959585898628;0.833512359133423;0.01556206237069446;0.015561962763935884;0.7981843827628451;0.01489419216471757;1.0448511810938463;0.7983275124910687
88.493046;1.0444455808086408;0.8338028993313645;0.7983089111883508;-1.798714188114623e-05;-1.7223216784838674e-05;9.999959282348108;0.8335123610940427;0.0155620616001532;0.01556196285439863;0.7981843724693285;0.014894191002427047;1.0448512529186316;0.7983276130501601
88.503046;1.0444453471125432;0.8338029033136979;0.7983089530570158;-1.7987192007889056e-05;-1.7223195460054284e-05;9.99995902011047;0.8335123599944207;0.015562060726661036;0.015561962975058331;0.7981833635778085;0.014894189796803611;1.0448513183512718;0.7983267149693303
88.513046;1.0444451118930655;0.8338016471910765;0.7983077936078424;-1.6938661696810283e-05;-1.6219212108858907e-05;9.999958799249303;0.8335123558404637;0.015562059744502206;0.015561963119611772;0.7981833564517825;0.014894188554572634;1.0448513770563188;0.7983268175075403
88.523046;1.044444875241243;0.8338016557653377;0.798307850222926;-1.693871075929312e-05;-1.621918968263399e-05;9.99995862079012;0.8335123486911976;0.0155620586490944;0.015561963282752316;0.7981833513425293;0.014894187283940683;1.0448514285965518;0.7983269205252392
88.533046;1.0444446370160143;0.8338016662676448;0.7983079139070863;-1.6938758980421093e-05;-1.6219167117201657e-05;9.999958486726186;0.8335123386520756;0.01556205743709492;0.015561963459739378;0.7981823483198089;0.014894185993952891;1.0448514724909508;0.7983260239643237
88.543046;1.0444443968512065;0.8338016784684381;0.7983079845644103;-1.6938806160735165e-05;-1.6219144695166397e-05;9.999958399413497;0.8335123258651103;0.015562056106016476;0.01556196364533131;0.7981823472722854;0.014894184694066651;1.044851508261151;0.7983261272762681
88.553046;1.044444154343713;0.8338005365920319;0.7983069558424883;-1.7045823257106492e-05;-1.632154203860483e-05;9.999958361072082;0.8335123104715503;0.01556205465437834;0.015561963832607079;0.7981823479891758;0.014894183394022053;1.044851535456554;0.7983262304247821
88.563046;1.044443909219111;0.8338005514850092;0.7983070406249637;-1.7045867939328658e-05;-1.6321520778410862e-05;9.999958373715407;0.8335122925577639;0.015562053082485148;0.015561964012367547;0.7981813502850476;0.01489418210377107;1.0448515536619458;0.7983253333795002
88.573046;1.0444436613277883;0.8338005673041226;0.7983071327244152;-1.7045911236560895e-05;-1.6321500502197326e-05;9.999958439472675;0.8335122721500965;0.015562051392546496;0.015561964173714174;0.7981813540271427;0.014894180833579011;1.0448515625529522;0.7983254356128513
88.583046;1.044443410559005;0.8337994281762057;0.7983061259934436;-1.71529241631112e-05;-1.642390074976695e-05;9.999958560902526;0.8335122492991114;0.01556204958864345;0.015561964305686717;0.7981813590470989;0.01489417959385659;1.0448515619993861;0.7983255370931989
88.593046;1.0444431567864778;0.8337994448678426;0.7983062333723175;-1.715296434043093e-05;-1.6423883011898533e-05;9.999958740551905;0.8335122241767842;0.015562047676883815;0.015561964399411921;0.7981803651135314;0.014894178394576893;1.04485155207304;0.7983246377439441
88.603046;1.0444428076592294;0.8337993879059341;0.7983063485311341;-1.7947921545841332e-05;-1.718496210682618e-05;9.99995897973516;0.833512197072646;0.015562045664558244;0.015561964449385486;0.7981803720172881;0.014894177244606666;1.0448515329109451;0.7983247370178869
88.613046;1.0444425473379622;0.8337994041990346;0.7983064715463001;-1.7947957750040645e-05;-1.7184947254854176e-05;9.9999592776834;0.8335121683144919;0.015562043558637498;0.015561964452960918;0.7981803796451115;0.014894176150970419;1.0448515045875542;0.798324835017222
88.623046;1.0444422835225666;0.8337982643184302;0.7983054961376326;-1.8054961605341046e-05;-1.7287352149121555e-05;9.99995963207662;0.8335121382238655;0.015562041364716816;0.015561964409379386;0.7981793879578094;0.014894175118149802;1.0448514671499416;0.7983239319376622
88.633046;1.0444420162000474;0.8337982791409129;0.7983056352077129;-1.805499291033916e-05;-1.7287340244655573e-05;9.999960040231082;0.8335121071433083;0.015562039086847813;0.015561964319452903;0.798179396892972;0.014894174148319521;1.0448514207780626;0.7983240275017178
88.643046;1.044441745456918;0.8337982929172505;0.7983057824596184;-1.8055021504494185e-05;-1.7287329824181996e-05;9.99996049994668;0.8335120754656643;0.015562036728238866;0.015561964185378079;0.7981794063150495;0.014894173242350013;1.0448513659002845;0.7983241220026177
88.653046;1.044441471438573;0.8337983054208228;0.798305937910111;-1.805504728129175e-05;-1.7287320914568996e-05;9.999961009990358;0.8335120436072639;0.015562034291662703;0.015561964010402357;0.7981794160958052;0.014894172400034702;1.0448513031516262;0.7983242156044024
88.663046;1.0444411942702003;0.8337971608459134;0.798304995140365;-1.8162040201123778e-05;-1.7389731839307324e-05;9.99996157007614;0.833512011989725;0.015562031779063921;0.015561963798226375;0.7981784262126664;0.014894171619917563;1.0448512332003925;0.7983233086904695
88.673046;1.0444409140278426;0.8337970630735705;0.7983050644133108;-1.700650917396672e-05;-1.6283345345662128e-05;9.999962180507406;0.8335119810803542;0.015562029192265202;0.015561963552460183;0.7981784367587633;0.014894170899919928;1.0448511565612635;0.798323401189836
88.683046;1.0444406307820557;0.8337970702210629;0.7983052440799417;-1.7006526486452473e-05;-1.6283341293033223e-05;9.999962841488031;0.8335119514170253;0.015562026535544523;0.015561963276991908;0.7981784479096121;0.014894170238098218;1.0448510735442527;0.7983234936176336
88.693046;1.0444403446490957;0.8337959194321468;0.7983043252075874;-1.7113511115491026e-05;-1.638575723220836e-05;9.999963551927337;0.8335119235726923;0.015562023817012252;0.015561962976315121;0.7981774598718171;0.014894169632848293;1.0448509843742015;0.7983225865204784
88.703046;1.0444400558311715;0.8337959214409013;0.7983045203842903;-1.711352314249252e-05;-1.6385756657002032e-05;9.999964309219129;0.833511898110687;0.015562021046902508;0.015561962654785743;0.7981774728052302;0.0148941690828514;1.044850889295463;0.7983226799058886
88.713046;1.0444397646127292;0.833795920370017;0.7983047230304422;-1.711353262524964e-05;-1.6385757886132073e-05;9.999965110522336;0.8335118755453866;0.015562018234709271;0.015561962316101467;0.7981774867643621;0.014894168586545912;1.0448507885473537;0.7983227742109552
88.723046;1.0444394713018514;0.8337959159550749;0.7983049329418657;-1.7113539617474135e-05;-1.6385760950784717e-05;9.999965953546267;0.8335118562609406;0.015562015387471508;0.015561961963489895;0.7981765016773538;0.014894168140856886;1.044850682351316;0.7983218697248159
88.733046;1.0444391761605951;0.8337947523985472;0.7983040435136403;-1.7220514179992628e-05;-1.6488184127006684e-05;9.999966835964578;0.8335118404183642;0.015562012510201973;0.015561961599805442;0.7981765173597295;0.014894167740750724;1.0448505709814306;0.7983219660732528
88.743046;1.044438879391019;0.8337947405235134;0.7983042672373771;-1.7220516360121034e-05;-1.64881908331589e-05;9.999967754564397;0.8335118279465337;0.015562009607193707;0.015561961227829064;0.7981765335798573;0.014894167380691985;1.044850454816148;0.7983220633067526
88.753046;1.0444385812264168;0.8337947244330746;0.7983044974246503;-1.722051618197689e-05;-1.648819928431224e-05;9.999968705102686;0.8335118186154155;0.015562006682076048;0.015561960850794237;0.7981755501230223;0.014894167056155361;1.044850334326091;0.7983211614183463
88.763046;1.0444382820318865;0.8337935481494692;0.7983036273344456;-1.7327483656328527e-05;-1.6590627689894777e-05;9.999969682555049;0.8335118121325795;0.01556200373702406;0.015561960471989574;0.7981755667996038;0.014894166763923838;1.0448502100097368;0.7983212598469164
88.773046;1.0444379823053143;0.8337935222737066;0.7983038692503377;-1.732747878586212e-05;-1.659063944454592e-05;9.999970681021036;0.8335118082487762;0.015562000773402375;0.015561960093411072;0.7981755834389487;0.014894166501841524;1.0448500823335287;0.7983213585326185
88.783046;1.0444376826233557;0.8337934906741438;0.7983041162011824;-1.7327471567888117e-05;-1.6590652783814608e-05;9.999971693804032;0.8335118068252956;0.015561997793623725;0.015561959715024649;0.7981745998919575;0.014894166268355493;1.0448499517918444;0.7983204573813414
88.793046;1.0444373835747893;0.8337934526587233;0.7983043675915168;-1.7327461993316025e-05;-1.6590667696236935e-05;9.999972714108448;0.8335118078017182;0.015561994801629456;0.015561959335417442;0.7981746160285951;0.0148941660617992;1.044849819025391;0.7983205557362157
88.803046;1.0444370856875813;0.8337922518573249;0.7983035165349961;-1.743442004586977e-05;-1.669310245560797e-05;9.999973735398186;0.8335118111147265;0.015561991802502697;0.015561958953031163;0.7981746317299548;0.01489416587961732;1.044849684836673;0.7983206534533847
88.813046;1.0444367894085893;0.8337921984640522;0.7983037754119472;-1.7434405719462945e-05;-1.6693120480352295e-05;9.99997475111722;0.833511816654043;0.015561988803172541;0.015561958566829742;0.7981746468621044;0.014894165717703217;1.0448495501421033;0.7983207502268472
88.823046;1.0444364951538205;0.8337921360339051;0.7983040375552052;-1.7434389036640152e-05;-1.669313994359916e-05;9.999975754342108;0.833511824251699;0.015561985812970093;0.015561958176403138;0.7981736612578038;0.014894165570104048;1.0448494159317296;0.7983198459194539
88.833046;1.0444362033616814;0.8337919568484423;0.7983042002668708;-1.6278818927881863e-05;-1.558677993103613e-05;9.999976737694087;0.8335118336701827;0.015561982843050673;0.015561957782667328;0.7981736747355523;0.01489416542939384;1.044849283217874;0.7983199398546742
88.843046;1.0444359145212048;0.8337907187464139;0.7983033616735701;-1.638576765447588e-05;-1.568922011569021e-05;9.999977693926708;0.8335118445950563;0.01556197990570597;0.015561957388578537;0.7981736871310872;0.014894165287297876;1.0448491530115325;0.7983200318561952
88.853046;1.0444356291866577;0.8337906254614069;0.7983036317579928;-1.6385744146490227e-05;-1.56892431097279e-05;9.999978616816472;0.8335118566466868;0.015561977013221167;0.015561956998393321;0.798172698337059;0.014894165135408857;1.0448490263074797;0.7983191217109941
88.863046;1.0444353479451107;0.8337905211370527;0.7983039037753811;-1.638571847411331e-05;-1.568926716078028e-05;9.999979501499501;0.8335118693914831;0.015561974176608234;0.01556195661663075;0.7981727083396812;0.014894164966244749;1.0448489040088142;0.7983192086569489
88.873046;1.0444349791796457;0.833789176378314;0.7983030709876249;-1.7287570740766384e-05;-1.6552797441092702e-05;9.999980344428536;0.8335118823269874;0.015561971406084887;0.015561956247600974;0.7981727172097396;0.014894164774280565;1.0448487868894056;0.7983192924398872
88.883046;1.0444347077489342;0.8337890493069863;0.7983033459068745;-1.7287541054247916e-05;-1.655282356121556e-05;9.999981143171942;0.8335118948734003;0.015561968712331228;0.015561955895006738;0.7981717250559053;0.014894164556805036;1.0448486756511328;0.7983183727615801
88.893046;1.0444344419463123;0.8337889106969982;0.7983036219213141;-1.7287509514111274e-05;-1.6552850637599245e-05;9.999981896208455;0.8335119063949118;0.015561966106984989;0.01556195556234391;0.7981717319791125;0.014894164313871108;1.044848570945336;0.7983184487506734
88.903046;1.044434182240607;0.833788760630836;0.7983038988230756;-1.7287476239929337e-05;-1.6552878576669187e-05;9.999982603240465;0.8335119161957836;0.015561963602979926;0.015561955253602003;0.7981717380445589;0.014894164046803023;1.0448484733308787;0.798318520082433
88.913046;1.0444339291007427;0.8337874437728074;0.7983030699929629;-1.7394410278524574e-05;-1.6655324510997052e-05;9.999983265248664;0.8335119234918722;0.0155619612142456;0.015561954972368076;0.7981717432761081;0.014894163756959114;1.0448483832473114;0.7983185863946062
88.923046;1.0444336829326757;0.8337872715253037;0.7983033479478386;-1.739437402592308e-05;-1.66553539236008e-05;9.999983883814481;0.833511927451393;0.015561958953603237;0.015561954720058769;0.7981707476693234;0.014894163446006026;1.0448483010132816;0.7983176476803192
88.933046;1.044433444048054;0.8337870886966232;0.7983036260788097;-1.739433653862242e-05;-1.665538393908728e-05;9.999984461241079;0.8335119272804392;0.015561956830613564;0.015561954495195287;0.798170751222365;0.014894163116853616;1.0448482268381591;0.7983177035013702
88.943046;1.0444332127066036;0.8337868956889767;0.7983039041609284;-1.739429797810988e-05;-1.6655414440041234e-05;9.999985001510879;0.8335119222393;0.015561954851754699;0.015561954293354777;0.7981707539706607;0.014894162773953345;1.0448481608511107;0.7983177539050389
88.953046;1.0444329891639275;0.833785537414116;0.7983030755598883;-1.7501227382625773e-05;-1.6757862519319875e-05;9.999985510396822;0.8335119116084384;0.015561953021492788;0.0155619541072304;0.7981697559916777;0.014894162422691785;1.044848103143098;0.7983167988677449
88.963046;1.0444327736947552;0.8337853255907778;0.7983033527138172;-1.7501187095541924e-05;-1.6757893620449633e-05;9.999985994760664;0.8335118946599513;0.015561951342411074;0.015561953927628538;0.7981697573830012;0.014894162068731677;1.0448480537714562;0.7983168378152867
88.973046;1.0444325666268275;0.8337851055318388;0.7983036288013964;-1.7501146098962444e-05;-1.6757924880441936e-05;9.999986461962125;0.8335118706519961;0.015561949815107159;0.015561953745432084;0.7981697582564178;0.01489416171791696;1.0448480127079898;0.7983168707376546
88.983046;1.0444323683670957;0.8337848783021632;0.7983039032808292;-1.7501104482417768e-05;-1.6757956268011102e-05;9.999986919198316;0.833511838874968;0.015561948438239754;0.015561953553299212;0.7981687587597032;0.014894161376358763;1.0448479797770427;0.7983158977276912
88.993046;1.0444321793652327;0.8337834894783702;0.7983030692325273;-1.7608031242949235e-05;-1.6860405006373573e-05;9.999987372685379;0.8335117987155475;0.01556194720887533;0.015561953345883924;0.798168759070279;0.014894161049849683;1.0448479546119938;0.7983159184527219
89.003046;1.0444320000283205;0.8337831443210696;0.7983032365251851;-1.6452437606938422e-05;-1.5754055815937686e-05;9.999987827253943;0.8335117496853832;0.015561946123251706;0.015561953118649578;0.7981687593457962;0.014894160742803204;1.044847936714219;0.7983159331354297
89.013046;1.0444318306535563;0.8337829023490121;0.7983035031851001;-1.6452394773036117e-05;-1.5754087675626875e-05;9.99998828633299;0.8335116914025595;0.015561945177044909;0.015561952866958217;0.7981677597325255;0.014894160458176868;1.0448479256231755;0.7983149420088407
89.023046;1.0444316714499393;0.8337815021778423;0.7983026600453628;-1.6559320553394936e-05;-1.5856536957271895e-05;9.999988751906393;0.8335116235440153;0.01556194436528802;0.015561952586268848;0.7981677604650674;0.014894160198431906;1.044847920969933;0.7983149448547111
89.033046;1.0444315226586034;0.8337812560587267;0.7983029195368369;-1.6559277145374286e-05;-1.5856569186734426e-05;9.999989224836092;0.8335115458285792;0.01556194368321417;0.015561952272271067;0.7981677619277804;0.014894159965768006;1.0448479223336324;0.7983149420926481
89.043046;1.0444313846882665;0.8337810096225772;0.7983031748988287;-1.6559233364546852e-05;-1.585660149258529e-05;9.999989705863406;0.8335114580834575;0.015561943127883263;0.015561951920579225;0.7981677645830164;0.014894159761304586;1.0448479291165162;0.798314934056778
89.053046;1.0444312581470923;0.8337807640517666;0.7983034256702957;-1.6559189106262295e-05;-1.585663373950593e-05;9.999990196233554;0.833511360341873;0.015561942698987889;0.01556195152702159;0.7981667688254813;0.01489415958491699;1.0448479405619373;0.7983139213122373
89.063046;1.0444311437347449;0.8337793649099245;0.7983025649655521;-1.6666113143698874e-05;-1.5959082978180765e-05;9.999990697597587;0.8335112528449525;0.015561942398548599;0.015561951088829762;0.798166774903308;0.014894159436290272;1.0448479558574326;0.7983139039579671
89.073046;1.0444310421034884;0.8337791243231741;0.798302804998151;-1.6666067609183317e-05;-1.5959114597432286e-05;9.999991212070244;0.8335111359478464;0.015561942230800015;0.015561950605775927;0.7981667829819484;0.014894159315115925;1.044847974263745;0.7983138826592747
89.083046;1.0444309538010699;0.8337788876837129;0.7983030387726378;-1.6666021362133812e-05;-1.595914568359127e-05;9.999991742190101;0.8335110100456607;0.015561942201838357;0.015561950079581229;0.7981657932539671;0.014894159219522184;1.0448479951992902;0.7983128580686215
89.093046;1.044430879285938;0.8337786558562008;0.7983032656474794;-1.6665974433859012e-05;-1.5959176150819186e-05;9.999992290257383;0.833510875555625;0.015561942317998031;0.015561949511918886;0.7981658059624387;0.014894159145131435;1.0448480182041155;0.7983128302611443
89.103046;1.04443081893545;0.8337772740459781;0.7983023786428288;-1.67728957933796e-05;-1.606162313741971e-05;9.999992857558071;0.8335107328916719;0.0155619425844031;0.01556194890377945;0.7981658213653676;0.014894159085905108;1.0448480428627407;0.7983127998048775
89.113046;1.0444307730146443;0.8337770539248777;0.7983025899762801;-1.6772847803430776e-05;-1.6061652092482524e-05;9.999993444147522;0.8335105823979175;0.015561943004923726;0.01556194825628314;0.798164839725342;0.014894159035217755;1.0448480688172865;0.7983117672582454
89.123046;1.0444307416534953;0.8337768403091663;0.7983027927465314;-1.677279957446993e-05;-1.6061680095694534e-05;9.999994049353015;0.8335104243145941;0.015561943582417987;0.015561947570802152;0.7981648613063341;0.014894158986512423;1.044848095827855;0.7983117326140504
89.133046;1.0444307248943006;0.8337766334814433;0.7983029864488266;-1.677275140110316e-05;-1.6061706995292413e-05;9.999994672413173;0.8335102588093659;0.01556194431864369;0.015561946848640153;0.7981648863334722;0.01489415893388653;1.0448481237820277;0.7983116963027337
89.143046;1.0444316263859759;0.8337759994669312;0.7983020642085864;-1.7748174725931308e-05;-1.6995681446183128e-05;9.999995312579843;0.8335100860086884;0.015561945214402913;0.015561946091444017;0.7981649149432204;0.014894158872027103;1.0448481526796676;0.7983116584613944
89.153046;1.0444316391730681;0.8337758069846581;0.7983022383924079;-1.7748127662760497e-05;-1.6995705695517795e-05;9.999995968519295;0.833509906016009;0.015561946269892728;0.015561945301862657;0.7981639471849142;0.014894158795113958;1.0448481826465756;0.7983106192891066
89.163046;1.0444316669871483;0.8337755149545432;0.7983022998339214;-1.659252942103288e-05;-1.588934748572898e-05;9.999996637539809;0.8335097189469786;0.015561947485021085;0.015561944483850813;0.7981639830766353;0.014894158695605104;1.0448482139116995;0.7983105784630856
89.173046;1.0444317098688756;0.8337741818319307;0.7983013467156347;-1.669945250093865e-05;-1.5991784779609014e-05;9.999997315765267;0.8335095249576882;0.015561948859785959;0.015561943642953109;0.7981640226488458;0.014894158564022705;1.0448482466920495;0.7983105363077595
89.183046;1.0444317677466355;0.8337740117719646;0.798301489169238;-1.6699409337729525e-05;-1.599180447981462e-05;9.999997999184101;0.8335093242332768;0.015561950394428491;0.015561942785803426;0.7981630659495398;0.014894158389995913;1.0448482810736714;0.7983094932897644
89.193046;1.0444318404171418;0.8337738491981044;0.7983016206351711;-1.6699367873166686e-05;-1.5991822695161266e-05;9.999998684099827;0.8335091170062332;0.015561952088179645;0.015561941918098593;0.7981631130347759;0.014894158163773544;1.0448483170188503;0.7983094494498832
89.203046;1.0444319275010019;0.8337736941001659;0.7983017409832346;-1.6699328248410448e-05;-1.5991839482507797e-05;9.999999366820964;0.8335089036593891;0.015561953937306056;0.015561941043272501;0.798163163939947;0.014894157877058677;1.0448483544906564;0.7983094053818599
89.213046;1.044432028463084;0.8337723910067324;0.7983007437986618;-1.6806258351019287e-05;-1.6094270974625166e-05;10.000000043990141;0.8335086847959051;0.015561955935586045;0.01556194016359246;0.7981622186477656;0.014894157523343436;1.0448483935368864;0.7983083616137084
89.223046;1.0444321426436336;0.8337722512126168;0.798300841986409;-1.6806222690156298e-05;-1.609428511056662e-05;10.000000713806962;0.8335084611946069;0.015561958076775994;0.01556193928160162;0.7981622771051373;0.014894157098286582;1.0448484343003404;0.7983083180068354
89.233046;1.044432269304602;0.8337721193908953;0.7983009295320841;-1.6806189083190014e-05;-1.6094298028915635e-05;10.000001376732245;0.8335082337382218;0.01556196035596034;0.015561938399934212;0.7981623392944112;0.014894156599242028;1.044848477022518;0.7983082747963821
89.243046;1.044432407710156;0.8337719956989438;0.798301006982151;-1.6806157567438065e-05;-1.6094309807144225e-05;10.00000203490534;0.8335080033855132;0.015561962769536145;0.015561937520488959;0.7981624052698033;0.014894156024484673;1.0448485219913335;0.7983082319777486
89.253046;1.0444325571456816;0.8337707246495522;0.7982999686185666;-1.6913095938272086e-05;-1.6196736600744137e-05;10.00000269116774;0.8335077711671072;0.015561965313921015;0.015561936644520914;0.7981614750798811;0.01489415537360911;1.044848569429831;0.7983071897738054
89.263046;1.0444327168698697;0.8337706173596947;0.798300027982982;-1.691306861610013e-05;-1.6196746344768687e-05;10.000003348949468;0.8335075381547492;0.015561967983147589;0.015561935773627963;0.7981615486814627;0.014894154648162742;1.0448486194485767;0.7983071479770216
89.273046;1.0444328861143493;0.8337705182575308;0.7983000796443476;-1.6913043337463523e-05;-1.6196755127173836e-05;10.000004012755918;0.8335073053820486;0.015561970768236599;0.01556193491048289;0.7981616259616584;0.014894153851668986;1.0448486721271124;0.7983071069382509
89.283046;1.0444330641539967;0.8337704272997267;0.7983001247448483;-1.6913020075906854e-05;-1.6196762941514797e-05;10.000004687719857;0.8335070737713098;0.015561973659262268;0.015561934058682565;0.7981607067885984;0.014894152989332955;1.0448487276514622;0.7983060670131122
89.293046;1.0444332503310079;0.8337691889024152;0.7982990581901265;-1.7019966594232068e-05;-1.629918584915513e-05;10.000005378149915;0.8335068441332129;0.015561976647356193;0.015561933222492644;0.7981607910272834;0.014894152067443675;1.0448487863868337;0.7983060280666915
89.303046;1.044433443974401;0.8337691141799636;0.7982990941319285;-1.7019947319689196e-05;-1.6299191697395734e-05;10.000006086883449;0.8335066171990513;0.015561979725767807;0.0155619324072663;0.7981608785750399;0.014894151092963803;1.0448488488330867;0.7983059905157585
89.313046;1.0444336443249675;0.8337690476005151;0.798299127631927;-1.7019929995375246e-05;-1.6299196495797858e-05;10.00000681602243;0.8335063936329027;0.015561982890747138;0.015561931620067316;0.7981599694005386;0.014894150073230042;1.044848915504623;0.7983049547317906
89.323046;1.0444338505516255;0.8337678335978688;0.7982980537043427;-1.712688232231861e-05;-1.640161622845241e-05;10.000007567282761;0.8335061740464659;0.015561986140731983;0.015561930870045693;0.7981600635088054;0.014894149014975341;1.0448489868197415;0.7983049204543898
89.333046;1.0444340618306474;0.8337676762700026;0.7982979839834214;-1.5971316408281154e-05;-1.529523771205228e-05;10.000008341149165;0.833505958988387;0.015561989473557003;0.01556193016811357;0.7981601608760114;0.014894147923148129;1.0448490630319596;0.7983048878503157
89.343046;1.044434277433886;0.8337676339615495;0.7982980180735356;-1.5971304368036346e-05;-1.529523888132638e-05;10.000009136161887;0.8335057489163761;0.01556199288505656;0.015561929525559407;0.7981602614581986;0.014894146800440211;1.0448491441993972;0.7983048568491053
89.353046;1.0444344967417425;0.8337675996826661;0.7982980545237522;-1.5971293895215906e-05;-1.5295238699293877e-05;10.00000994908633;0.833505544222569;0.015561996369868929;0.015561928952730982;0.7981593652353887;0.014894145647463043;1.0448492302459542;0.7983038274885366
89.363046;1.044434719149254;0.8337664178736826;0.7982969877120024;-1.6078252666503853e-05;-1.539765317771244e-05;10.000010775663222;0.8335053452511911;0.01556199992237494;0.015561928458282703;0.7981594721893014;0.01489414446340557;1.0448493210692864;0.7983037992236925
89.373046;1.0444349439819591;0.8337663995892152;0.7982970309790232;-1.6078244982927476e-05;-1.5397650139199558e-05;10.000011611685832;0.8335051522770576;0.015562003537807971;0.015561928048824057;0.7981595822495453;0.01489414324724453;1.0448494165179152;0.7983037720001958
89.383046;1.044435170501588;0.83376638910743;0.7982970783756348;-1.607823845946386e-05;-1.539764561232238e-05;10.000012454106256;0.8335049655219128;0.015562007212873897;0.015561927729633171;0.798158695297492;0.014894141998741171;1.0448495162768277;0.7983027457708003
89.393046;1.0444353979242185;0.8337663860885176;0.7982971302068369;-1.6078232944351197e-05;-1.539763956312549e-05;10.00001330134025;0.8335047851588769;0.015562010944310225;0.015561927505442377;0.7981588112039474;0.014894140718511275;1.0448496198530837;0.7983027200142943
89.403046;1.0444356254280014;0.8337652344796038;0.7982960802601764;-1.618519609292742e-05;-1.5500048038060225e-05;10.000014152201913;0.8335046112632298;0.015562014727595889;0.01556192737979876;0.7981589298180428;0.0148941394079491;1.044849726641658;0.7983026947674791
89.413046;1.0444358522275181;0.8337652448154148;0.7982961413479908;-1.618519225765454e-05;-1.5500038916162546e-05;10.000015004524009;0.8335044438311412;0.015562018557638816;0.015561927354162139;0.7981580509002343;0.01489413806979469;1.044849835967365;0.7983016700349195
89.423046;1.0444359854981846;0.833765187425774;0.7982962070636659;-1.6980083587263725e-05;-1.626109971010097e-05;10.000015854847499;0.8335042828878219;0.015562022429390561;0.01556192742858012;0.7981581740985636;0.014894136708490581;1.044849947110524;0.7983016452371909
89.433046;1.044436209098962;0.8337652090869181;0.7982962773659156;-1.6980081116853445e-05;-1.626108768812953e-05;10.000016699325885;0.8335041285643404;0.01556202633757388;0.015561927603113975;0.7981582990383298;0.014894135329416172;1.044850059342301;0.7983016202873922
89.443046;1.0444364305107594;0.8337640802732963;0.7982952456968483;-1.7087045843336713e-05;-1.6363489331590255e-05;10.000017535146448;0.8335039810835215;0.01556203027605985;0.015561927878060303;0.7981584254105831;0.014894133937635638;1.0448501719812753;0.7983015948994701
89.453046;1.0444366494878308;0.8337641116474432;0.7982953245994198;-1.7087044256635138e-05;-1.6363474702768622e-05;10.000018361062141;0.8335038406981028;0.015562034236655425;0.015561928253218414;0.7981575529385476;0.014894132536761596;1.0448502844778396;0.798300568890211
89.463046;1.0444368657910876;0.8337641470900825;0.7982954074570364;-1.708704278692692e-05;-1.6363458896382925e-05;10.000019176303962;0.8335037076506367;0.015562038208659326;0.015561928727510055;0.798157681300513;0.014894131128418588;1.0448503964534188;0.7983005414825982
89.473046;1.0444370791458248;0.8337641859356953;0.7982954940094337;-1.7087041154490447e-05;-1.636344196468834e-05;10.000019979334128;0.8335035821354465;0.015562042180192946;0.015561929299249983;0.7981578101134625;0.014894129712955702;1.0448505075767762;0.79830051240663
89.483046;1.044437289318689;0.8337630719018536;0.7982944775785491;-1.719400572850862e-05;-1.6465838934197677e-05;10.000020767905308;0.8335034642393632;0.015562046139610018;0.015561929966738414;0.7981569389829948;0.014894128290267209;1.0448506173698024;0.7982994814217167
89.493046;1.0444374961931238;0.8337631153117201;0.798294570595507;-1.7194002889603313e-05;-1.646581977970373e-05;10.000021539961107;0.833503353949551;0.015562050076068564;0.015561930729054903;0.7981570675694414;0.014894126859793067;1.0448507251959789;0.7982994478430916
89.503046;1.0444376996854203;0.8337630528855139;0.7982945638824946;-1.6038446830568485e-05;-1.5359418459416054e-05;10.000022294178448;0.8335032512525935;0.015562053980069162;0.015561931586340437;0.7981571956097433;0.014894125420669584;1.0448508303685233;0.7982994116383016
89.513046;1.044437899548971;0.8337630979075986;0.7982946618208395;-1.6038441787395652e-05;-1.535939712766303e-05;10.00002302954996;0.833503156213194;0.015562057844090938;0.015561932538489122;0.7981573228916383;0.014894123972119666;1.0448509321498576;0.7982993727130621
89.523046;1.0444380953506194;0.8337619873359107;0.7982936551492676;-1.614540203643612e-05;-1.546178972416595e-05;10.000023744800913;0.8335030689794405;0.015562061662889278;0.015561933583332565;0.7981564492110764;0.014894122513752665;1.0448510297117828;0.798298331214476
89.533046;1.0444382866749202;0.833762031854307;0.7982937562497683;-1.6145394115864136e-05;-1.5461766189538193e-05;10.000024438750817;0.8335029897494743;0.015562065433298342;0.015561934716121717;0.7981565743754686;0.014894121046326918;1.0448511221484416;0.7982982868494334
89.543046;1.0444384732414163;0.8337620755996116;0.7982938584819427;-1.6145384604732e-05;-1.546174146906239e-05;10.000025110777772;0.8335029186957669;0.015562069153637786;0.015561935930325246;0.7981566982699646;0.014894119572368723;1.0448512084919623;0.7982982399104811
89.553046;1.0444386548398656;0.8337609628354162;0.7982928552556526;-1.6252340118746375e-05;-1.556413046801317e-05;10.00002576008803;0.8335028558663264;0.015562072823294222;0.015561937219170518;0.7981558208659232;0.014894118095852688;1.0448512877396496;0.7982971906478243
89.563046;1.0444388312985715;0.833761004577876;0.7982929590897252;-1.6252327307396016e-05;-1.556410303293896e-05;10.00002638458766;0.8335028011365465;0.01556207644279106;0.01556193857673063;0.7981559421557725;0.014894116621898244;1.044851358903194;0.7982971386610063
89.573046;1.0444390025050165;0.8337610452062025;0.7982930633048516;-1.625231285724112e-05;-1.5564074048067034e-05;10.000026980654688;0.8335027542160431;0.015562080013399817;0.015561939997502851;0.7981560621397806;0.01489411515637763;1.0448514210655098;0.7982970839353369
89.583046;1.0444391683305485;0.8337610846261236;0.7982931675652601;-1.6252296825896794e-05;-1.5564043388812232e-05;10.000027543391017;0.8335027146677821;0.015562083535922368;0.0155619414756318;0.7981551808572307;0.014894113704172644;1.0448514734184269;0.7982960263893291
89.593046;1.0444393285417464;0.8337599671843684;0.7982921650846068;-1.63592459651085e-05;-1.5666425964415984e-05;10.000028066824957;0.8335026819320029;0.015562087010047524;0.015561943004365487;0.798155298392092;0.014894112267339226;1.0448515152671087;0.7982959654409167
89.603046;1.0444394828404553;0.8337600039153324;0.7982922680827821;-1.6359227036771477e-05;-1.566639169627712e-05;10.000028544729961;0.8335026553550589;0.015562090434966449;0.015561944574722498;0.7981554148532263;0.014894110845078311;1.0448515460367538;0.7982959010699454
89.613046;1.0444396309349924;0.8337600392304961;0.7982923695190545;-1.6359206804279858e-05;-1.5666355589643826e-05;10.00002897190428;0.8335026341957981;0.015562093810123663;0.0155619461743881;0.7981555303322313;0.014894109434743962;1.044851565257177;0.7982958330851185
89.623046;1.0444397725559895;0.8337600730900667;0.7982924687113258;-1.6359185370978157e-05;-1.566631768713113e-05;10.000029344864853;0.8335026176098514;0.015562097134775401;0.015561947788186899;0.7981546448558904;0.014894108032621709;1.044851572499269;0.7982947614322864
89.633046;1.044439907462297;0.8337589498785689;0.798291458634128;-1.6466129523445315e-05;-1.5768693098543296e-05;10.00002966159955;0.8335026046933356;0.015562100406650025;0.01556194939930268;0.7981547583801085;0.0148941066346733;1.0448515673343155;0.7982946854805515
89.643046;1.0444400354388805;0.8337589806541091;0.7982915514754013;-1.6466106064570803e-05;-1.576865192777596e-05;10.000029920664126;0.8335025946026037;0.015562103621368919;0.015561950990664895;0.7981548708495843;0.014894105237444907;1.044851549363727;0.7982946050968311
89.653046;1.0444401562749759;0.8337590098899363;0.7982916403822038;-1.6466081784643827e-05;-1.576860931433285e-05;10.000030120330587;0.8335025866097427;0.015562106772896782;0.015561952545788842;0.7981539822539186;0.014894103838604955;1.0448515182764018;0.7982935201724599
89.663046;1.0444402697512076;0.833759037687276;0.7982917249857759;-1.646605675760908e-05;-1.576856536642738e-05;10.000030258498722;0.8335025800336747;0.015562109853720245;0.01556195404850628;0.7981540925713583;0.014894102436559729;1.044851473883567;0.7982934301356556
89.673046;1.044440375630321;0.8337578016540228;0.7982905962222323;-1.5417445450631796e-05;-1.476455410513791e-05;10.0000303334576;0.8335025741991007;0.015562112855047869;0.015561955483127384;0.7981542016707663;0.014894101029147145;1.0448514161321603;0.7982933350395336
89.683046;1.0444404736288468;0.8337578269233182;0.7982906715143875;-1.5417418969418297e-05;-1.4764507685500132e-05;10.000030344624268;0.8335025685165797;0.015562115768567406;0.015561956835294646;0.7981543093168352;0.014894099612762147;1.0448513450977748;0.7982932348817287
89.693046;1.0444405634583867;0.833757851043828;0.7982907419249374;-1.541739173455014e-05;-1.4764460068172015e-05;10.000030292380794;0.8335025625307362;0.01556211858837226;0.015561958092406954;0.7981534152344005;0.014894098182976219;1.0448512609441372;0.7982921298920618
89.703046;1.044440552801586;0.8337578005189322;0.7982908072391043;-1.6212250368326098e-05;-1.552547519718559e-05;10.000030177561356;0.8335025558356504;0.015562121310465873;0.015561959244471912;0.7981535191381713;0.014894096735170906;1.044851163887223;0.7982920197990062
89.713046;1.044440626063402;0.8337566671362953;0.7982897607997226;-1.6319187040520063e-05;-1.5627839102086386e-05;10.000030001426246;0.8335025480311659;0.015562123930937722;0.015561960285021001;0.7981536207359874;0.014894095264407235;1.0448510541816938;0.7982919049372271
89.723046;1.044440691275336;0.8337566885565327;0.7982898148958845;-1.631915728511351e-05;-1.5627787793271577e-05;10.000029765929197;0.8335025387837036;0.015562126445111952;0.01556196121028103;0.7981527197445806;0.014894093765928915;1.044850932078996;0.7982907857830105
89.733046;1.0444407487853196;0.8337567093346685;0.7982898625444592;-1.6319126693131718e-05;-1.562773519506382e-05;10.000029473720154;0.8335025277804293;0.015562128847839009;0.015561962017501072;0.7981528159159897;0.014894092236176642;1.0448507977918724;0.7982906624081153
89.743046;1.0444407990605498;0.8337567295158497;0.7982899031246246;-1.6319095330233183e-05;-1.5627681258541853e-05;10.000029127695951;0.833502514574642;0.015562131134210707;0.01556196270388046;0.7981529090424202;0.014894090673120296;1.0448506515399187;0.7982905354653583
89.753046;1.044440842571009;0.8337555935448803;0.7982888297273989;-1.6426028807067054e-05;-1.5730039871122344e-05;10.000028730677053;0.8335024985653625;0.015562133300060439;0.015561963266122436;0.7981529989589009;0.01489408907586617;1.0448504936092118;0.7982904054485164
89.763046;1.0444408797045246;0.8337556125041641;0.7982888547071827;-1.6425996037546782e-05;-1.5729983052120377e-05;10.000028285743813;0.8335024791299842;0.015562135342132357;0.015561963700314839;0.7981520855819976;0.014894087443914971;1.0448503243420706;0.7982892730383764
89.773046;1.0444409107406742;0.8337556307775225;0.7982888713842454;-1.6425962562165092e-05;-1.572992472296176e-05;10.000027796648359;0.8335024557127056;0.015562137258105273;0.015561964002292773;0.7981521689442883;0.014894085776730886;1.0448501441420945;0.7982891384193045
89.783046;1.0444409358576927;0.8337556481665408;0.7982888795422428;-1.6425928327008292e-05;-1.572986487823381e-05;10.000027267812689;0.8335024277984567;0.015562139046622039;0.015561964169005368;0.7981522491682517;0.014894084074569588;1.0448499535775957;0.7982890023131949
89.793046;1.0444409551742149;0.8337545087406425;0.798287772592169;-1.6532858806903227e-05;-1.5832217499319126e-05;10.00002670424931;0.8335023948819813;0.015562140707661628;0.01556196419936277;0.7981513263954021;0.014894082339771696;1.0448497534701164;0.7982878654598153
89.803046;1.044440968793277;0.8337545231427728;0.7982877630055819;-1.6532822807959872e-05;-1.583215472866131e-05;10.000026111279388;0.8335023565060155;0.015562142243101108;0.015561964093215343;0.7981514007246377;0.014894080576301425;1.0448495448601902;0.7982877280914702
89.813046;1.0444409768476803;0.8337545353884631;0.7982877439956673;-1.6532785841227537e-05;-1.5832090599377227e-05;10.000025493669005;0.8335023123053213;0.015562143657069604;0.015561963850695155;0.7981514721911244;0.014894078788364207;1.0448493289170626;0.798287590890277
89.823046;1.0444409795583574;0.8337545450416934;0.7982877150572717;-1.653274792195442e-05;-1.583202517896745e-05;10.000024854308863;0.8335022620035555;0.015562144955986764;0.01556196347244351;0.7981515407639198;0.014894076980455518;1.0448491068897596;0.7982874542127053
89.833046;1.0444409772600565;0.8337533960415686;0.7982865692774365;-1.6639674661051395e-05;-1.5934372470587363e-05;10.000024193159526;0.8335022054245791;0.01556214614821064;0.015561962958592973;0.7981506063466669;0.014894075157984726;1.0448488800788993;0.798286318498301
89.843046;1.0444409703705357;0.8337532920030509;0.7982864166141275;-1.548408279094782e-05;-1.4827923410889063e-05;10.000023507828429;0.8335021425368416;0.015562147243458944;0.01556196230816752;0.7981506687964666;0.014894073327178578;1.0448486497710539;0.7982861836718763
89.853046;1.0444409593238726;0.8337532908848596;0.7982863553869258;-1.54840423777286e-05;-1.4827854249383525e-05;10.00002279546832;0.8335020734301659;0.015562148252530841;0.015561961520456843;0.798150727951439;0.014894071494233546;1.0448484171820522;0.798286050173066
89.863046;1.0444409444566698;0.8337532854555486;0.7982862832921929;-1.5484001272866533e-05;-1.4827783709385896e-05;10.000022053976862;0.8335019982247239;0.01556214918740742;0.015561960595578975;0.798149783655053;0.014894069663945537;1.044848183406582;0.7982849183671396
