time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
89.873046;1.044440925872793;0.8337521200170318;0.7982850942452034;-1.559092512489336e-05;-1.4930125591795332e-05;10.000021282569044;0.8335019170632423;0.015562150060727383;0.015561959533687882;0.7981498357512012;0.014894067839310805;1.0448479493190417;0.7982847880488118
89.883046;1.044440903418559;0.8337521055934867;0.7982850014806082;-1.55908829422105e-05;-1.4930051834013858e-05;10.00002048282119;0.8335018302206378;0.015562150884535402;0.015561958335071275;0.7981498840443702;0.014894066022765702;1.0448477155723785;0.798284659589368
89.893046;1.044440876826971;0.8337520865862371;0.7982848992032342;-1.559084043216513e-05;-1.4929976279049763e-05;10.000019659140657;0.8335017381784341;0.015562151669556237;0.01556195700123089;0.7981499283158576;0.014894064217047646;1.044847482741228;0.798284533311787
89.903046;1.0444408458869883;0.8337520629711036;0.7982847879833159;-1.5590797769830412e-05;-1.4929898847211302e-05;10.000018817679813;0.8335016415633907;0.015562152424778923;0.015561955535568125;0.7981489684319523;0.01489406242456259;1.0448472514053633;0.7982834098532694
89.913046;1.0444408104862266;0.8337508792012149;0.79828356192042;-1.569772066090295e-05;-1.503223345089781e-05;10.000017965149958;0.8335015410297675;0.015562153156871037;0.015561953942954282;0.7981490044194038;0.01489406064715658;1.0448470221515977;0.7982832894125096
89.923046;1.0444407705585357;0.8337508464355399;0.7982834341726001;-1.5697678066315128e-05;-1.5032152167478206e-05;10.000017108668874;0.8335014372362934;0.015562153870305207;0.01556195222844608;0.7981490364131534;0.014894058887268209;1.044846795527057;0.7982831726439218
89.933046;1.0444407260339268;0.83375080922382;0.7982832986880957;-1.569763553015299e-05;-1.5032068994028819e-05;10.000016255531143;0.8335013309426339;0.015562154568005778;0.015561950396119158;0.7981480645423658;0.01489405714927927;1.0448465719353572;0.7982820599986808
89.943046;1.0444406768141619;0.8337507676828213;0.7982831557517558;-1.5697592983829912e-05;-1.5031984020680881e-05;10.000015412389137;0.8335012230643114;0.015562155251958419;0.015561948448563595;0.7981480888603804;0.014894055440170565;1.0448463516467297;0.7982819512132234
89.953046;1.0444406227954715;0.8337495663522639;0.7982818992077471;-1.5804515889469778e-05;-1.5134311327457888e-05;10.0000145851221;0.8335011145832943;0.015562155924060956;0.015561946387088745;0.7981481093567823;0.014894053768735377;1.0448461349027633;0.7982818464500802
89.963046;1.0444405639274756;0.8337495163477651;0.798281741926301;-1.5804473057175534e-05;-1.5134223143472871e-05;10.000013779615877;0.8335010064284804;0.015562156586625988;0.015561944212860189;0.7981481260208153;0.014894052143829686;1.044845921912634;0.7982817456676903
89.973046;1.0444405002189217;0.8337494620063778;0.7982815774845621;-1.5804429994195188e-05;-1.51341335936534e-05;10.000013002127519;0.8335008994347943;0.015562157241915005;0.01556194192817283;0.7981471388894744;0.014894050573481749;1.0448457128194346;0.7982806489944742
89.983046;1.0444404317117804;0.8337494031723588;0.7982814057217882;-1.58043866583131e-05;-1.513404286395356e-05;10.000012258825116;0.8335007943560266;0.01556215789105143;0.015561939536631271;0.7981471480511166;0.014894049065200263;1.044845507771225;0.7982805559982299
89.993046;1.044440266321843;0.8337481106613568;0.7982801200538774;-1.670618632941112e-05;-1.5997420644974025e-05;10.000011555061137;0.8335006918894283;0.015562158533409828;0.015561937042991096;0.7981471536199742;0.014894047626457222;1.0448453070126265;0.7982804666686821
90.003046;1.0444401885162473;0.8337480429028894;0.7982799331563462;-1.670614228966295e-05;-1.5997328083782848e-05;10.000010894891489;0.8335005926978063;0.015562159167404561;0.015561934453741053;0.798146155710537;0.014894046264415735;1.0448451108738455;0.7982793809326226
90.013046;1.0444401062560946;0.8337479709384021;0.798279738633168;-1.6706097828799216e-05;-1.5997234851047626e-05;10.000010281092383;0.8335004974224697;0.015562159791101551;0.01556193177698089;0.7981461544471768;0.014894044984930247;1.0448449196381064;0.7982792982406188
90.023046;1.0444400197528516;0.8337466323733755;0.798278327806119;-1.5657465112291803e-05;-1.4993172774181946e-05;10.000009715488261;0.8335004066625201;0.015562160401528035;0.015561929020595828;0.79814615000012;0.014894043791884555;1.0448447333961484;0.7982792186424943
90.033046;1.0444399293755309;0.8337465523465063;0.7982781184806063;-1.565741961820698e-05;-1.4993078789708968e-05;10.000009199475134;0.8335003209169926;0.01556216099469499;0.01556192619090887;0.798146142614219;0.014894042687405601;1.0448445520178307;0.7982791420282355
90.043046;1.044439835608495;0.8337464685484397;0.7982779021702664;-1.565737348808177e-05;-1.499298476635747e-05;10.000008734212225;0.8335002405431539;0.015562161566875104;0.015561923293255259;0.7981451326184179;0.014894041672411913;1.0448443752284318;0.7982780684137247
90.053046;1.044439738976675;0.8337463813351162;0.7982776792634764;-1.565732664498832e-05;-1.4992890934635298e-05;10.000008319889638;0.8335001657732262;0.01556216211550185;0.0155619203332323;0.798145120386253;0.014894040746816412;1.0448442026927267;0.798277997250364
90.063046;1.04443964005018;0.833745135640684;0.7982763438182282;-1.5764243443791988e-05;-1.5095210425297211e-05;10.00000795523291;0.8335000967879056;0.015562162639084795;0.015561917317622432;0.7981451062502436;0.01489403990942143;1.0448440340464151;0.7982779285281526
90.073046;1.0444395394945256;0.8337450431464684;0.7982761090430615;-1.576419487102647e-05;-1.5095117652271526e-05;10.000007638241387;0.8335000337899924;0.01556216313654272;0.015561914255051981;0.7981440903949066;0.014894039157843451;1.044843868875111;0.7982768623005124
90.083046;1.0444394381196427;0.8337449489263234;0.7982758689967236;-1.576414520295143e-05;-1.5095025720407588e-05;10.000007366678357;0.8334999770092094;0.01556216360710762;0.015561911156262768;0.7981440727635649;0.014894038488222896;1.044843706699693;0.798276798164285
90.093046;1.044439336890973;0.8337448536044787;0.7982756241396924;-1.5764094250862947e-05;-1.5094934817450772e-05;10.000007137450861;0.8334999266799912;0.015562164051336917;0.01556190803362076;0.7981440531152633;0.014894037895325228;1.0448435470143793;0.7982767362694427
90.103046;1.044439236839994;0.8337436022113432;0.7982742685773185;-1.5871006293629637e-05;-1.5197258024918626e-05;10.000006946620728;0.8334998830634041;0.015562164471793677;0.015561904899787298;0.7981440311999753;0.014894037374174347;1.0448433893929223;0.7982766765837904
90.113046;1.0444391389037955;0.8337435063962988;0.7982740155955599;-1.5870952325396973e-05;-1.5197169706056766e-05;10.000006790706703;0.8334998464488467;0.015562164872459833;0.015561901766003814;0.7981430068095338;0.014894036922149669;1.0448432336084814;0.7982756192390996
90.123046;1.0444390438167175;0.8337434111144706;0.7982737594349237;-1.5870896721209e-05;-1.519708291491158e-05;10.000006667696729;0.8334998170773321;0.015562165257594737;0.015561898641003335;0.7981429797088266;0.01489403653981891;1.0448430796297115;0.7982755638627548
90.133046;1.0444389521093411;0.8337433168320952;0.7982735008052151;-1.587083945472221e-05;-1.5196997785204369e-05;10.000006577077027;0.833499795097063;0.015562165630766251;0.015561895531155254;0.7981429496381405;0.014894036230118255;1.0448429275135034;0.7982755106339259
90.143046;1.0444388641699687;0.833743224001399;0.7982732403719796;-1.5870780541331258e-05;-1.5196914440242386e-05;10.000006519453725;0.8334997806361939;0.015562165994233209;0.015561892440903825;0.7981419164073202;0.014894035996570016;1.044842777347165;0.7982744597636648
90.153046;1.0444387802958905;0.8337419775242451;0.7982718722721935;-1.597768447306207e-05;-1.5299245908951466e-05;10.000006496083346;0.833499773859128;0.01556216634897644;0.015561889372748288;0.7981418799603627;0.014894035842429756;1.044842629232353;0.7982744109678133
90.163046;1.0444387007298963;0.8337418889661845;0.7982716096390853;-1.5977622426021588e-05;-1.5299166525544995e-05;10.000006508030896;0.8334997748997532;0.01556216669594879;0.015561886327492806;0.7981418403677184;0.01489403577125101;1.044842483240127;0.7982743644616721
90.173046;1.0444386257195455;0.8337418032563052;0.7982713463653178;-1.5977558925501916e-05;-1.529908933267609e-05;10.000006555156508;0.8334997837655284;0.015562167037584418;0.015561883304962769;0.798141797827547;0.014894035787430558;1.0448423393698647;0.7982743202017578
90.183046;1.044438555537497;0.8337417208725821;0.7982710826915088;-1.5977494068306212e-05;-1.5299014441825408e-05;10.000006636384512;0.8334998003020861;0.015562167378029252;0.015561880304697486;0.7981407526835868;0.014894035896245453;1.044842197548777;0.7982732782121312
90.193046;1.0444384904201893;0.8337404866791378;0.7982697124822061;-1.6084392389646932e-05;-1.540135483371367e-05;10.000006751249588;0.8334998242333123;0.015562167722663084;0.015561877326471097;0.7981407053770037;0.014894036103036155;1.0448420576329178;0.7982732378966267
90.203046;1.0444384305190078;0.8337403051237567;0.798269346306598;-1.4928772853674912e-05;-1.4294903514740026e-05;10.000006900472492;0.8334998552182019;0.015562168077865325;0.015561874370513606;0.7981406563311196;0.014894036411616901;1.0448419193529341;0.7982731991115765
90.213046;1.044438375891371;0.8337402347854979;0.7982690827475478;-1.4928704447881355e-05;-1.429483598877685e-05;10.000007085012687;0.8334998928336234;0.01556216845079221;0.015561871437696422;0.798139605849853;0.014894036823289204;1.0448417822749034;0.7982721616928696
90.223046;1.0444383264693076;0.8337401688651814;0.7982688194721923;-1.4928635113612987e-05;-1.4294771029504277e-05;10.00000730527183;0.8334999365420299;0.015562168848130373;0.015561868529752264;0.7981395541010012;0.01489403733678094;1.0448416458731824;0.7982721249793338
90.233046;1.0444382820569917;0.8337389520215499;0.7982674502040941;-1.5035529516117008e-05;-1.439712151769214e-05;10.000007561290627;0.8334999857630536;0.015562169273529769;0.015561865649039816;0.7981395011592165;0.014894037948438238;1.0448415096175712;0.7982720888792175
90.243046;1.0444382424025769;0.8337388956475117;0.7982671878731313;-1.5035459005631617e-05;-1.4397061610967479e-05;10.000007853311729;0.8335000399782383;0.015562169725756794;0.015561862798116558;0.7981394470117779;0.014894038652573298;1.04484137298615;0.7982720531694808
90.253046;1.0444382072568075;0.8337388445094192;0.7982669262956402;-1.5035388255368613e-05;-1.4397004197795582e-05;10.000008181981535;0.8335000987251284;0.015562170199575481;0.01556185997964841;0.7981383915309338;0.014894039442382136;1.0448412354883867;0.7982710178233261
90.263046;1.0444381764191846;0.8337387989011634;0.7982666656453212;-1.503531746812777e-05;-1.4396949270638785e-05;10.00000854794159;0.833500161545703;0.015562170688862946;0.015561857196245203;0.7981383345074802;0.014894040311159209;1.0448410967429171;0.7982709823116799
90.273046;1.044438149814561;0.8337376035520587;0.798265299646295;-1.5142211242448469e-05;-1.449930969570645e-05;10.000008951137058;0.8335002280155329;0.015562171189062892;0.015561854449697942;0.7981382757379878;0.01489404125287505;1.0448409565574044;0.7982709466508164
90.283046;1.0444381275109795;0.833737569833821;0.7982650410892052;-1.514214077753982e-05;-1.4499259587767458e-05;10.000009390647248;0.8335002977978041;0.015562171696811258;0.015561851740337312;0.7981382150796454;0.014894042261773143;1.044840814957581;0.7982709106675132
90.293046;1.044438017462187;0.8337374688057773;0.7982647835800866;-1.5936940548473884e-05;-1.5260259841703184e-05;10.000009864988284;0.8335003706371863;0.01556217220821032;0.015561849067822727;0.7981371524736721;0.01489404333131624;1.0448406721460215;0.7982698743006833
90.303046;1.0444380040799228;0.8337374477698637;0.7982645271917934;-1.5936870542709433e-05;-1.5260214122144138e-05;10.000010372181558;0.8335004462938618;0.015562172718011252;0.01556184643285452;0.798137087940421;0.014894044453552002;1.0448405284522382;0.7982698368954649
90.313046;1.0444379951386888;0.8337362776202795;0.7982631656073532;-1.6043764041782687e-05;-1.5362582271880715e-05;10.000010909995801;0.8335005244750632;0.015562173220073099;0.015561843837933282;0.7981370214842416;0.014894045619294761;1.0448403843389094;0.798269798261602
90.323046;1.0444379904507248;0.833736269470249;0.7982629116192864;-1.6043694298395803e-05;-1.5362540502138123e-05;10.000011476774192;0.8335006048321625;0.015562173708362092;0.015561841287098515;0.7981359529798348;0.014894046818173723;1.0448402404280246;0.798268758192528
90.333046;1.0444379897313392;0.833736267831864;0.7982626588037923;-1.604362456124291e-05;-1.5362500594691455e-05;10.000012071851557;0.8335006869947237;0.015562174177458825;0.015561838785905991;0.7981358821969872;0.014894048038642266;1.0448400974693892;0.7982687160072537
90.343046;1.044437992665264;0.8337362728388796;0.7982624071137157;-1.604355475802773e-05;-1.5362462508714314e-05;10.000012694746726;0.8335007705947225;0.015562174622043377;0.015561836341520863;0.7981358089341813;0.014894049268617995;1.0448399562350206;0.7982686716443311
90.353046;1.0444379989878718;0.8337351290734271;0.7982610501789676;-1.615044815914226e-05;-1.5464838054511336e-05;10.000013343672373;0.8335008552758001;0.015562175036261698;0.015561833962110978;0.7981357331012189;0.014894050496613265;1.0448398174326587;0.7982686249845793
90.363046;1.0444380085221678;0.8337351477379481;0.7982608008415014;-1.6150378044987086e-05;-1.5464803480101866e-05;10.00001401473786;0.8335009406682794;0.015562175414230762;0.015561831655691138;0.7981346547179476;0.014894051712743448;1.044839681703937;0.7982675761907747
90.373046;1.0444380211351556;0.8337351733468336;0.7982605528305843;-1.6150307717269332e-05;-1.5464770549192486e-05;10.000014702647631;0.833501026357497;0.015562175751251114;0.015561829428669353;0.7981345739125612;0.01489405290861221;1.044839549676018;0.7982675249743776
90.383046;1.044438036703455;0.8337350989505069;0.7982602038313718;-1.4994684945992452e-05;-1.4358357799678082e-05;10.000015402076498;0.8335011118994524;0.015562176044328685;0.015561827284417948;0.7981344909211843;0.014894054076257855;1.0448394220509398;0.7982674715547009
90.393046;1.0444380551606054;0.8337339828703559;0.7982588523810161;-1.5101577514711098e-05;-1.4460739692458386e-05;10.000016108470659;0.8335011968757833;0.015562176291665102;0.015561825222949974;0.7981334060419392;0.014894055206997193;1.0448392996831493;0.7982664160072644
90.403046;1.0444380765726016;0.8337340291879156;0.7982586089725705;-1.510150653878963e-05;-1.4460711057993099e-05;10.000016817845562;0.8335012809330662;0.015562176492016458;0.01556182324239859;0.7981333195824836;0.01489405629011727;1.0448391835489041;0.79826635769592
90.413046;1.0444381011383006;0.8337340823585395;0.7982583673971657;-1.5101435344526436e-05;-1.4460683630252515e-05;10.00001752617878;0.8335013637751786;0.015562176644789063;0.015561821341560917;0.7981332318650681;0.014894057312296365;1.0448390746081668;0.7982662964668743
90.423046;1.044438129099316;0.8337341424236275;0.7982581277881204;-1.5101363920534653e-05;-1.4460657313276392e-05;10.000018229532769;0.8335014451307294;0.015562176750571397;0.015561819521408941;0.7981331432718928;0.014894058258962497;1.044838973683501;0.7982662321312102
90.433046;1.0444381606676303;0.8337330537969123;0.7982567838283297;-1.5208255610954207e-05;-1.4563043884072806e-05;10.000018925035477;0.8335015247236036;0.015562176810922354;0.015561817784702694;0.7981320542541264;0.014894059116455359;1.0448388814467124;0.7982651648219945
90.443046;1.044438195999363;0.8337331274254288;0.7982565482790562;-1.5208183817135594e-05;-1.4563019584054858e-05;10.000019611637391;0.8335016022736785;0.01556217682752653;0.015561816135205433;0.7981319652833171;0.014894059872802064;1.0448387984660203;0.7982650942186513
90.453046;1.0444382351557726;0.833733207531857;0.7982563147074122;-1.5208112008228492e-05;-1.4562996185897337e-05;10.00002028992547;0.8335016775149959;0.015562176802136255;0.015561814577414032;0.7981318767904851;0.01489406051706001;1.044838725238322;0.7982650205483666
90.463046;1.044438278060992;0.8337332939154839;0.7982560830572182;-1.520804035130108e-05;-1.4562973602027294e-05;10.000020961353444;0.8335017501637804;0.015562176737214582;0.015561813116687029;0.7981317891193895;0.014894061038857268;1.044838662213237;0.798264943883303
90.473046;1.0444383245072093;0.8337322308612456;0.7982547469591604;-1.5314932328134603e-05;-1.4665363582816375e-05;10.000021627926714;0.8335018198670092;0.015562176636028244;0.015561811759475422;0.7981307024907025;0.014894061428795855;1.0448386098449318;0.7982638644872293
90.483046;1.0444383742541496;0.8337323292633004;0.7982545193167204;-1.5314861388417198e-05;-1.4665342317163217e-05;10.0000222926604;0.8335018862441544;0.015562176501614426;0.015561810512677375;0.7981306169493705;0.014894061679125077;1.0448385685902455;0.7982637820928042
90.493046;1.044438427165829;0.8337324332505199;0.7982542940396273;-1.531479095923789e-05;-1.46653215108008e-05;10.000022959201358;0.8335019489934818;0.015562176335271861;0.01556180938186536;0.7981305323189006;0.014894061783937507;1.0448385387828871;0.7982636969169694
90.503046;1.0444384832395464;0.8337325424281061;0.7982540715684784;-1.5314721109509744e-05;-1.4665300999694944e-05;10.000023630098834;0.8335020079186414;0.015562176136736336;0.01556180837004232;0.7981294482844656;0.01489406173895689;1.044838520535146;0.7982626091553005
90.513046;1.044438542495407;0.8337315008446265;0.7982527460622211;-1.5421615216396375e-05;-1.476769245752443e-05;10.000024305995323;0.8335020628507174;0.015562175906339099;0.015561807478149675;0.7981293645977328;0.014894061541220957;1.0448385137533598;0.7982625184994364
90.523046;1.044438604833014;0.833731619225991;0.7982525308112304;-1.5421546645465496e-05;-1.4767672017183315e-05;10.000024986221023;0.8335021135710833;0.015562175646217995;0.015561806706205831;0.7981292811948096;0.014894061188266765;1.0448385181483453;0.7982624251665988
90.533046;1.0444386700165325;0.833731741616122;0.7982523198564752;-1.5421478764837156e-05;-1.4767651375684669e-05;10.000025668889911;0.8335021598106129;0.015562175359575424;0.015561806053914832;0.7981291981423986;0.014894060677024226;1.0448385332219126;0.7982623291396698
90.543046;1.0444387378103739;0.8337318675487799;0.7982521134854249;-1.542141161556481e-05;-1.4767630427786608e-05;10.000026350575242;0.8335022012958718;0.015562175049499595;0.01556180552075909;0.7981281155294794;0.014894060003705453;1.0448385582831363;0.7982612305000506
90.553046;1.0444388080810503;0.8337308409741815;0.79825080549856;-1.5528308560990802e-05;-1.4870020972148954e-05;10.000027026788617;0.8335022377640362;0.015562174718071324;0.01556180510587237;0.7981280333843469;0.014894059164955672;1.044838592501884;0.7982611287446874
90.563046;1.0444388807808178;0.833730865546321;0.7982505064007801;-1.437269070723282e-05;-1.3763617938598398e-05;10.000027692816724;0.8335022689577095;0.015562174365986472;0.015561804808324732;0.7981279516328276;0.014894058158606506;1.0448386350439631;0.7982610238257628
90.573046;1.0444389558987692;0.8337309991843388;0.7982503148004432;-1.4372625790802626e-05;-1.376359588077392e-05;10.000028344232668;0.833502294648859;0.015562173993264187;0.015561804627712091;0.7981278701035334;0.014894056983384097;1.0448386852303282;0.7982609155175983
90.583046;1.0444390334239364;0.8337311345281595;0.7982501284302593;-1.4372561525596312e-05;-1.3763573403210494e-05;10.000028977282907;0.8335023146515911;0.015562173600527937;0.015561804564533979;0.7981267885915264;0.014894055638993993;1.0448387425836023;0.7982598038758617
90.593046;1.0444390211626389;0.8337300421353782;0.7982488409837621;-1.5274322284296496e-05;-1.4627001906194253e-05;10.000029589178709;0.8335023288055701;0.015562173189022893;0.015561804620510771;0.7981267069744936;0.014894054126842924;1.0448388067823833;0.7982596885657531
90.603046;1.0444391034312328;0.8337301801315152;0.7982486652782972;-1.5274259130017845e-05;-1.4626978417090328e-05;10.000030177770158;0.8335023369563149;0.01556217275963506;0.015561804798324277;0.7981266252665095;0.014894052450773854;1.0448388775973314;0.7982595698380268
90.613046;1.0444391880176136;0.8337303193527278;0.7982484948981272;-1.527419652300555e-05;-1.4626954335066713e-05;10.000030740735701;0.8335023389233358;0.015562172312695001;0.015561805100013489;0.7981255435448312;0.014894050617594709;1.0448389548247448;0.7982584479363891
90.623046;1.0444392748045521;0.8337304598246628;0.7982483298068862;-1.5274134557093657e-05;-1.4626929624809749e-05;10.000031275473061;0.8335023344997803;0.01556217184828214;0.015561805525069796;0.7981254618582978;0.014894048636279932;1.0448390382528319;0.7982583225600619
90.633046;1.0444393635442297;0.8337306015294266;0.798248170017271;-1.527407338562955e-05;-1.462690427689337e-05;10.000031779474265;0.8335023235034983;0.015562171366280044;0.015561806070208664;0.7981253802070689;0.014894046515941835;1.044839127668902;0.7982581939230675
90.643046;1.0444394538768915;0.8337295888359002;0.7982469092768061;-1.5380975406016145e-05;-1.4729289094495109e-05;10.00003224989142;0.8335023057962088;0.015562170866604996;0.015561806731182532;0.7981252985748409;0.014894044264621192;1.0448392228551782;0.7982580620732306
90.653046;1.0444395454527966;0.8337297327137323;0.7982467605946736;-1.538091634115336e-05;-1.4729262515647711e-05;10.000032683072032;0.8335022812421915;0.01556217034963318;0.015561807504911217;0.7981242169692063;0.014894041889157425;1.044839323566901;0.7982569272764984
90.663046;1.0444396380115344;0.8337298774118;0.7982466179053066;-1.5380858572464614e-05;-1.4729235371365667e-05;10.000033075432471;0.8335022496467162;0.015562169815998277;0.01556180838981437;0.7981241354610518;0.014894039395441752;1.0448394295173102;0.7982567893497805
90.673046;1.0444397313289382;0.8337300227010348;0.7982464815692067;-1.5380802253043377e-05;-1.4729207716720102e-05;10.00003342457105;0.8335022107489203;0.015562169265729646;0.015561809384515202;0.7981240542247064;0.014894036789761525;1.0448395403209305;0.7982566486783341
90.683046;1.0444398251778884;0.8337290128523711;0.7982452455768676;-1.5487709732318725e-05;-1.483159041880344e-05;10.000033729046777;0.8335021642954269;0.015562168697743706;0.015561810486859213;0.79812397353653;0.014894034080340894;1.0448396553670647;0.7982565054792279
90.693046;1.0444399194023142;0.833729158907484;0.79824512300301;-1.548765665889827e-05;-1.4831561972710846e-05;10.000033987921412;0.8335021100925645;0.015562168110195757;0.015561811693858348;0.7981228937091354;0.014894031277269725;1.0448397737548785;0.7982553601593513
90.703046;1.0444400139950105;0.8337293053400959;0.798245007665308;-1.548760533470771e-05;-1.483153323998659e-05;10.000034201321775;0.8335020480220349;0.015562167501561754;0.015561813002165565;0.7981228150329729;0.014894028391730435;1.0448398944205097;0.7982552126622162
90.713046;1.0444401090945055;0.8337294521652743;0.7982448996143454;-1.548755583417492e-05;-1.483150427942652e-05;10.000034370630805;0.8335019780819406;0.015562166871545106;0.015561814408552551;0.7981227377623206;0.014894025435673053;1.044840016377704;0.7982550635434315
90.723046;1.0444402049485415;0.8337284437917979;0.7982436923420845;-1.559447043059305e-05;-1.4933885958079588e-05;10.000034497226565;0.8335019003920439;0.01556216622052296;0.01556181590951989;0.7981226620816798;0.014894022421864763;1.0448401388678252;0.7982549132806879
90.733046;1.0444403018499195;0.8337285912721601;0.798243598361861;-1.5594424697227398e-05;-1.493385679841569e-05;10.000034581092564;0.8335018151325875;0.015562165548401445;0.01556181750006903;0.7981215880467315;0.014894019364242114;1.0448402613155359;0.7982537625890157
90.743046;1.0444404000223177;0.8337287389740984;0.7982435110410623;-1.5594380837552192e-05;-1.493382772853146e-05;10.000034621075107;0.8335017225002679;0.015562164854458941;0.015561819172827536;0.7981215155871576;0.014894016278144306;1.0448403832062307;0.7982536116413954
90.753046;1.0444404994940544;0.8337287797604026;0.7982433277672698;-1.4438786565035375e-05;-1.3827417426917803e-05;10.000034616567103;0.8335016227084557;0.015562164137437906;0.015561820918301949;0.7981214445936966;0.014894013180174265;1.0448405040380127;0.7982534610601574
90.763046;1.0444406000316522;0.8337277717460876;0.798242146773834;-1.4545708444281861e-05;-1.3929799717833608e-05;10.000034568463176;0.8335015160009083;0.015562163395497559;0.015561822726154495;0.798120374987457;0.014894010087879312;1.0448406233368177;0.7982523114549113
90.773046;1.0444407012151793;0.8337279187814302;0.7982420781428582;-1.454566969445397e-05;-1.3929771645058428e-05;10.000034478528683;0.8335014026731296;0.015562162626906245;0.01556182458692909;0.7981203067048539;0.014894007018937772;1.0448407406538966;0.7982521629936968
90.783046;1.044440802606907;0.833728064966855;0.7982420151505596;-1.4545632418369105e-05;-1.3929744078389779e-05;10.00003434864713;0.8335012830790983;0.015562161830916193;0.015561826493199673;0.7981202396664039;0.014894003989678448;1.0448408555443638;0.7982520164551985
90.793046;1.0444409038376175;0.8337282098674006;0.798241957406828;-1.4545596480259205e-05;-1.3929717104515305e-05;10.000034180802906;0.833501157600331;0.015562161007642936;0.015561828439441271;0.7981201737988219;0.01489400101366197;1.0448409675727794;0.7982518724821875
90.803046;1.0444410045739816;0.8337271974224082;0.798240798144145;-1.4652523964892671e-05;-1.403210160189587e-05;10.000033977027435;0.8335010266054061;0.015562160157392068;0.015561830420531192;0.7981191090698457;0.014893998100400888;1.0448410763235731;0.7982507319138783
90.813046;1.044441104482025;0.8337273381945397;0.7982407497795071;-1.4652490318758324e-05;-1.4032076027736894e-05;10.00003373911206;0.833500890446447;0.015562159280843245;0.015561832430082233;0.7981190454501184;0.014893995254522967;1.0448411813867262;0.7982505950948589
90.823046;1.0444412032293584;0.8337274761322189;0.7982407055876504;-1.4652457679300428e-05;-1.40320511582246e-05;10.000033468767104;0.8335007495179978;0.015562158380147004;0.015561834460693954;0.7981189828442719;0.014893992476732615;1.044841282327449;0.7982504628608493
90.833046;1.0444413004793869;0.8337276108623733;0.798240665168557;-1.4652425961787806e-05;-1.4032026951883117e-05;10.000033168021975;0.8335006043434652;0.015562157459701164;0.015561836505273274;0.7981189211068834;0.014893989765824043;1.044841378643721;0.7982503357376521
90.843046;1.0444413958434593;0.8337277421506257;0.7982406280988318;-1.4652395080225003e-05;-1.40320033842744e-05;10.0000328394017;0.8335004556103761;0.015562156525658769;0.015561838556729435;0.7981178600947014;0.014893987120043885;1.0448414697766595;0.7982492142338313
90.853046;1.044441488820493;0.8337267143063171;0.7982394876558404;-1.4759327188477572e-05;-1.4134391242518159e-05;10.000032486175359;0.8335003041297321;0.01556215558453675;0.015561840606731448;0.7981177996777505;0.01489398453823982;1.0448415551974244;0.7982490981512245
90.863046;1.0444415787825843;0.8337268383459715;0.7982394564007796;-1.4759297789843464e-05;-1.413436894403206e-05;10.000032112551775;0.8335001507839155;0.015562154642227675;0.015561842645901424;0.7981177397364074;0.014893982020848328;1.0448416344715843;0.7982489876606536
90.873046;1.0444416650179853;0.8337269586218008;0.7982394278438879;-1.4759269029757419e-05;-1.4134347305537757e-05;10.000031723461655;0.8334999965384478;0.015562153703558979;0.015561844665110505;0.7981166801500041;0.014893979569753382;1.0448417072381186;0.7982478828040788
90.883046;1.044441746818159;0.8337270749742036;0.7982394018958351;-1.4759240779566233e-05;-1.4134326370587979e-05;10.000031324346438;0.8334998424648189;0.015562152771911636;0.015561846656562796;0.798116620805976;0.014893977187550667;1.0448417731249513;0.7982477829704688
90.893046;1.044441823566008;0.8337260315792305;0.7982382720707041;-1.4866175109059583e-05;-1.4236716967743656e-05;10.000030920988962;0.8334996896458744;0.01556215184907546;0.015561848614213461;0.7981165616443523;0.014893974876746511;1.0448418317010641;0.7982476879963414
90.903046;1.044441802600245;0.8337260655090482;0.7982382509799959;-1.566100078252837e-05;-1.4997729780523332e-05;10.000030519144735;0.8334995390399768;0.015562150935683767;0.015561850533120395;0.7981165026626033;0.014893972638867133;1.044841882533055;0.7982475975973328
90.913046;1.0444418678748875;0.8337261677763754;0.798238232105703;-1.5660973296298628e-05;-1.4997711073313475e-05;10.000030124283237;0.8334993914836653;0.015562150032519262;0.01556185240871589;0.7981154438685798;0.014893970473841578;1.0448419252543566;0.7982465117433388
90.923046;1.0444419269169936;0.8337262641126009;0.7982382152701807;-1.5660946002150566e-05;-1.4997693106088974e-05;10.000029741064607;0.8334992477721074;0.015562149141781547;0.015561854237193522;0.7981153852556037;0.014893968379589098;1.0448419595665979;0.7982464298909506
90.933046;1.0444419794836708;0.833725091339784;0.7982369915157458;-1.461232787140618e-05;-1.3993704091195937e-05;10.000029372280778;0.8334991086785289;0.015562148267280808;0.015561856016208932;0.7981153268332613;0.014893966352309801;1.0448419852015727;0.7982463520005931
90.943046;1.0444420253744628;0.8337251738312926;0.7982369782493115;-1.4612301237959382e-05;-1.3993687735644968e-05;10.000029018281847;0.8334989749237368;0.015562147414407144;0.01556185774479545;0.7981152686790833;0.01489396438776677;1.0448420019033482;0.798246277831098
90.953046;1.0444420644524195;0.8337252484211417;0.7982369665317542;-1.4612275087664807e-05;-1.3993672336874642e-05;10.000028677569954;0.8334988471138697;0.015562146589904737;0.015561859421939253;0.7981142109581979;0.014893962482419854;1.0448420094759563;0.7982452072748288
90.963046;1.044442096695165;0.8337253144964542;0.798236956303616;-1.4612249475217206e-05;-1.399365804430459e-05;10.000028348044864;0.833498725673465;0.015562145800833524;0.015561861044627421;0.7981141538930352;0.01489396063355086;1.0448420078658494;0.7982451397058464
90.973046;1.044442122198824;0.8337242159704039;0.7982358412543905;-1.4719185537819708e-05;-1.40960547676985e-05;10.000028027784031;0.8334986108568794;0.015562145054161298;0.015561862607442209;0.7981140977078663;0.014893958838726878;1.0448419971834642;0.798245075086506
90.983046;1.044442141134974;0.8337242634484255;0.7982358343575354;-1.471916108793568e-05;-1.4096043204789413e-05;10.000027714967867;0.8334985028142151;0.015562144357100046;0.015561864104198693;0.7981140425864964;0.01489395709595179;1.0448419776412678;0.7982450132445141
90.993046;1.044442153698171;0.833724300856957;0.798235829562814;-1.4719137290168484e-05;-1.4096033255506022e-05;10.000027407745144;0.8334984016450266;0.015562143716253246;0.015561865530039763;0.7981129886684013;0.014893955404563168;1.0448419495125578;0.7982439541287413
91.003046;1.0444421600608615;0.8337243277225446;0.7982358272656279;-1.4719114202542347e-05;-1.4096025069260688e-05;10.000027104087687;0.8334983074453681;0.015562143136319335;0.015561866882093899;0.7981129360477875;0.0148939537652071;1.0448419131543263;0.7982438970928907
91.013046;1.044442160362823;0.8337243437457651;0.7982358278362272;-1.4719091900845054e-05;-1.4096018760894094e-05;10.000026801051716;0.8334982203227882;0.01556214262018524;0.015561868158271487;0.798112884758283;0.014893952178717498;1.0448418690348824;0.79824384201228
91.023046;1.044442154756262;0.8337231932464333;0.7982347251590273;-1.4826031622458555e-05;-1.419842411561467e-05;10.000026494205404;0.8334981403703009;0.015562142169324372;0.015561869355886696;0.7981128348198921;0.014893950645256556;1.0448418177558858;0.7982437886489867
91.033046;1.0444421434666689;0.8337231872689878;0.7982347321401256;-1.4826011329690488e-05;-1.4198421653193937e-05;10.000026178222893;0.8334980676389642;0.015562141783410565;0.015561870471659973;0.798111786301297;0.014893949164598538;1.0448417600461313;0.7982427370044695
91.043046;1.0444421267967714;0.833723170204753;0.7982347424615233;-1.4825992351295512e-05;-1.419842110473652e-05;10.000025847904919;0.8334980021043735;0.015562141460499663;0.015561871502331575;0.79811173928672;0.014893947736851446;1.044841696698701;0.7982426865952844
91.053046;1.044442105079359;0.8337231419769972;0.7982347561357762;-1.4825974906012052e-05;-1.4198422484344987e-05;10.000025498451633;0.8334979436299677;0.01556214119814982;0.015561872444950687;0.7981116938466462;0.01489394636207979;1.044841628518815;0.7982426374755529
91.063046;1.044442078637943;0.8337219469112689;0.7982336667472605;-1.4932920328215108e-05;-1.4300835569753733e-05;10.00002512559354;0.8334978919694919;0.015562140993305995;0.015561873297588265;0.7981106500735617;0.014893945039379136;1.0448415562958029;0.7982415897067562
91.073046;1.0444420477775662;0.8337218959446413;0.7982336870300268;-1.4932906645980797e-05;-1.430084094832808e-05;10.000024726312644;0.8334978468296411;0.015562140840747038;0.015561874060703;0.7981106080963309;0.014893943767095184;1.0448414807287918;0.798241542825912
91.083046;1.0444420127851333;0.8337218333428428;0.7982337106380625;-1.493289523443545e-05;-1.4300848429461498e-05;10.000024298886364;0.8334978079518978;0.01556214073337678;0.01556187473800586;0.7981105680904625;0.014893942544238486;1.044841402353746;0.79824149689766
91.093046;1.0444419738947572;0.8337217589683216;0.7982337376624838;-1.4932886337189506e-05;-1.4300858062577968e-05;10.000023841638974;0.8334977751408544;0.015562140664644982;0.015561875335802645;0.7981105303094336;0.014893941372163641;1.0448413215757206;0.7982414518666798
91.103046;1.0444419312193636;0.8337205172695925;0.7982326617981391;-1.503984127065974e-05;-1.4403279594614485e-05;10.000023352028695;0.8334977482241951;0.015562140629754783;0.015561875861134507;0.7981094950990384;0.014893940255132456;1.044841238743853;0.7982404079571751
91.113046;1.0444418847382944;0.833720419542054;0.7982326957877905;-1.5039837982333746e-05;-1.4403293519667397e-05;10.0000228270293;0.8334977269884871;0.015562140625099011;0.01556187632060308;0.7981094628855119;0.014893939198649935;1.044841154141496;0.7982403649531293
91.123046;1.0444418343472885;0.8337202035967426;0.7982326307318387;-1.3884285512111764e-05;-1.3296927964781784e-05;10.000022263829182;0.8334977111398847;0.015562140647111951;0.015561876720988002;0.7981094341201567;0.014893938206602135;1.044841067972478;0.7982403231558346
91.133046;1.0444417798656558;0.8337200837142064;0.7982326713506708;-1.3884288444148023e-05;-1.329694598063674e-05;10.000021659808914;0.8334977003373565;0.015562140690523035;0.015561877070157874;0.7981094092002698;0.0148939372798634;1.0448409804650858;0.7982402826523759
91.143046;1.0444417210610963;0.8337199532714803;0.7982327151637589;-1.3884294671842568e-05;-1.329696596786427e-05;10.000021012186936;0.8334976942830816;0.015562140747154445;0.01556187737667107;0.7981083884023149;0.014893936417214515;1.044840891942151;0.7982392436940899
91.153046;1.0444416577496287;0.8337186570254634;0.7982316556675981;-1.3991265386845136e-05;-1.3399397639030139e-05;10.000020318082946;0.8334976927536821;0.015562140806848498;0.015561877648443277;0.7981083718336256;0.014893935617011585;1.0448408027439542;0.7982392060074555
91.163046;1.0444415898143988;0.833718506377783;0.7982317054126576;-1.3991278419081256e-05;-1.3399421497857884e-05;10.000019575107764;0.8334976955259956;0.015562140859333416;0.015561877891735987;0.7981083594364213;0.014893934879052302;1.0448407131764783;0.798239169836735
91.173046;1.044441517166223;0.8337183460687606;0.7982317577594767;-1.3991294915667052e-05;-1.3399447266159437e-05;10.000018782470043;0.8334977023316844;0.015562140895212724;0.015561878111687692;0.7981083510320592;0.014893934206495223;1.044840623571683;0.7982391352741218
91.183046;1.044441439793396;0.8337181763201089;0.798231812471495;-1.3991314884702872e-05;-1.339947492736616e-05;10.00001794138372;0.8334977129489085;0.015562140906330384;0.01556187831391128;0.7981073463575106;0.014893933606431839;1.0448405343629537;0.7982381026214518
91.193046;1.044441357833418;0.8337168416492937;0.7982307629829526;-1.4098299378044332e-05;-1.3501914178971067e-05;10.00001705361693;0.8334977273268269;0.015562140885523752;0.015561878504724956;0.7981073450837323;0.014893933088364926;1.044840446119331;0.7982380716758064
91.203046;1.0444412715664366;0.8337166530977624;0.7982308219380717;-1.4098326023771866e-05;-1.3501945456662045e-05;10.00001611989474;0.8334977456027145;0.015562140825820013;0.01556187869026811;0.7981073468015406;0.014893932661628799;1.0448403594974847;0.798238042753005
91.213046;1.0444410891595932;0.8337163813973621;0.7982308828964627;-1.489320127662285e-05;-1.4263003187022085e-05;10.000015139839466;0.8334977680340749;0.01556214072075661;0.01556187887655746;0.7981073510032248;0.014893932333691799;1.0448402751314567;0.7982380159879597
91.223046;1.0444409952437272;0.8337161735469415;0.7982309458793245;-1.4893233805176062e-05;-1.4263037603670442e-05;10.000014112631169;0.8334977949250708;0.015562140565525589;0.015561879069722371;0.7981063571310737;0.014893932109846667;1.0448401935857194;0.7982369916833797
91.233046;1.04444089786298;0.8337148002357501;0.7982299044837087;-1.5000228963276016e-05;-1.4365482083254513e-05;10.000013037465903;0.8334978265935066;0.015562140356569316;0.015561879276090268;0.7981063646819592;0.014893931993484091;1.0448401153834745;0.7982369696281575
91.243046;1.0444407971134175;0.8337145725290112;0.798229971463848;-1.5000266567446934e-05;-1.4365519149787338e-05;10.000011914095497;0.8334978634033635;0.015562140090059585;0.015561879502598835;0.7981063732904267;0.014893931986911071;1.0448400410369219;0.7982369501764529
91.253046;1.044440692966025;0.8337143350527452;0.7982300404539099;-1.5000306458371873e-05;-1.4365557397390102e-05;10.000010743563047;0.8334979058058101;0.015562139761682792;0.015561879755897946;0.7981053827562509;0.014893932092557263;1.0448399710686063;0.7982359337209969
91.263046;1.0444405853836247;0.8337140881759244;0.7982301114974093;-1.5000348507114852e-05;-1.4365596768373376e-05;10.000009528400424;0.8334979543028643;0.015562139367415061;0.015561880040511542;0.7981053929976574;0.014893932313688232;1.0448399060124622;0.7982359201521698
91.273046;1.0444404744532785;0.8337138324318526;0.7982301846201573;-1.5000392605048934e-05;-1.4365637237536161e-05;10.00000827197693;0.8334980093750292;0.015562138903445325;0.015561880358586641;0.7981054039360884;0.014893932653896352;1.044839846420324;0.7982359099441764
91.283046;1.0444403603665986;0.8337124129775694;0.7982291534060897;-1.5107398647161766e-05;-1.4468087488669581e-05;10.000006977738382;0.8334980714578526;0.015562138365977645;0.015561880711021237;0.7981054154255316;0.014893933115749892;1.0448397929232016;0.7982359035022112
91.293046;1.0444402433288718;0.8337121417993257;0.7982292305415903;-1.5107446525232174e-05;-1.4468130168343289e-05;10.000005649213405;0.8334981409526576;0.01556213775212806;0.015561881098453904;0.798104427263201;0.014893933699960567;1.0448397462853458;0.7982349014850008
91.303046;1.044440123520983;0.8337118643781494;0.7982293095506542;-1.5107496135574638e-05;-1.446817397196231e-05;10.000004290477996;0.8334982182321172;0.015562137060520391;0.01556188152192461;0.7981044391868968;0.014893934405117978;1.0448397073873776;0.7982349040467739
91.313046;1.0444400010980632;0.8337114748865085;0.7982292878968604;-1.3951995162081751e-05;-1.336183725506753e-05;10.00000290596712;0.8334983036126927;0.015562136290673895;0.015561881982854608;0.7981044508592139;0.014893935227550248;1.0448396771736586;0.7982349118338774
91.323046;1.0444398762124165;0.8337100328320389;0.7982282638319697;-1.4059007952106874e-05;-1.34642920110048e-05;10.000001499827118;0.8334983973016553;0.015562135442687083;0.015561882481861283;0.7981044618928504;0.014893936162434182;1.0448396565866056;0.7982349252748626
91.333046;1.0444397490419903;0.8337097434275786;0.798228347486399;-1.4059062158208199e-05;-1.3464339195186799e-05;10.000000075786426;0.8334984993779779;0.015562134517980372;0.015561883017314081;0.798103471916317;0.014893937205750874;1.0448396465226033;0.7982339449097581
91.343046;1.044439619760643;0.8337094520747697;0.7982284322578943;-1.4059117610326553e-05;-1.3464387430933522e-05;9.999998637556835;0.8334986097989782;0.015562133520221504;0.015561883584734372;0.7981034806356492;0.014893938354562026;1.0448396478499782;0.7982339706359018
91.353046;1.0444394884487513;0.833709159596446;0.7982285179579968;-1.4059174106086899e-05;-1.3464436654733491e-05;9.999997189315637;0.8334987284116631;0.015562132454985193;0.01556188417701827;0.7981034878364235;0.014893939605717554;1.0448396614364084;0.7982340027549044
91.363046;1.044439355029504;0.8337077111573304;0.7982274980817992;-1.4166191434750675e-05;-1.3566895500786758e-05;9.99999573619242;0.8334988549868604;0.015562131327921088;0.015561884784950923;0.7981034933545341;0.014893940955395757;1.044839688115696;0.7982340413918483
91.373046;1.0444392193252694;0.8337074185192228;0.7982275853761024;-1.4166249376304188e-05;-1.3566946550784918e-05;9.99999428463502;0.8334989892278015;0.01556213014387383;0.015561885397682858;0.7981024970880323;0.014893942399857217;1.044839728564708;0.7982330869311332
91.383046;1.0444390811954711;0.8337071267484812;0.7982276735468111;-1.4166307703938792e-05;-1.356699843483964e-05;9.99999284184652;0.8334991307416099;0.015562128907954524;0.01556188600274618;0.7981024990471048;0.014893943936170462;1.0448397831755645;0.7982331392847357
91.393046;1.0444389406120358;0.8337068364389805;0.7982277627318891;-1.4166366219056775e-05;-1.3567051118177844e-05;9.999991414261572;0.8334992790482696;0.015562127626472074;0.015561886585873812;0.7981024993695848;0.014893945562666476;1.0448398520559652;0.7982331988368282
91.403046;1.0444387976261373;0.8337065482181336;0.7982278530593132;-1.416642476696514e-05;-1.3567104584691707e-05;9.999990006555864;0.8334994336209302;0.015562126306345615;0.015561887132056458;0.7981024982757745;0.014893947279206744;1.0448399350955557;0.7982332656707982
91.413046;1.0444386522985059;0.8337051072523864;0.7982268382414713;-1.4273443211268403e-05;-1.3669567502259626e-05;9.999988621862972;0.8334995939216028;0.015562124954111637;0.015561887627295616;0.7981014960402593;0.01489394908674681;1.0448400319964322;0.7982323399098549
91.423046;1.0444385046284461;0.8337048254169951;0.7982269310983213;-1.4273501419895529e-05;-1.3669622469961788e-05;9.999987262296782;0.833499759448522;0.015562123576393682;0.015561888058898025;0.7981014930014398;0.014893950986148222;1.0448401422922038;0.7982324210085259
91.433046;1.044438354483088;0.8337045478871279;0.7982270252761058;-1.4273559276768843e-05;-1.3669678108293158e-05;9.999985929009979;0.833499929741434;0.015562122181382481;0.015561888414750324;0.7981014895142792;0.014893952976978117;1.0448402653589894;0.7982325087274454
91.443046;1.0444382016080935;0.8337042753104856;0.7982271208335369;-1.4273616685457991e-05;-1.3669734337845573e-05;9.9999846225493;0.8335001042959325;0.015562120779354136;0.015561888683304707;0.7981014858350711;0.014893955057289904;1.0448404004151552;0.7982326024412691
91.453046;1.0444380457280888;0.8337028527384678;0.7982261115664735;-1.4380633560883636e-05;-1.3772199770537272e-05;9.999983344062752;0.8335002824719754;0.015562119381638184;0.015561888854035866;0.7981004820577547;0.014893957224180002;1.0448405465570707;0.7982317016165467
91.463046;1.044437886630021;0.833702591873607;0.798226210559132;-1.4380689823578994e-05;-1.3772256983582725e-05;9.999982095713705;0.8335004634842734;0.015562117999262668;0.01556188891739822;0.7981004781739283;0.014893959473932187;1.0448407028677056;0.7982318052354043
91.473046;1.044437724184857;0.8337023377470756;0.7982263117934958;-1.4380745399928716e-05;-1.3772314605211299e-05;9.999980879686397;0.8335006464785607;0.015562116642543467;0.01556188886446606;0.7981004741690642;0.014893961802257398;1.0448408685556747;0.7982319128844438
91.483046;1.0444375583120626;0.8337020908973439;0.7982264155530117;-1.4380800225167801e-05;-1.3772372568973161e-05;9.999979697657762;0.8335008306392792;0.015562115321197355;0.015561888686867085;0.798100470057441;0.014893964205523717;1.0448410430163977;0.7982320240762848
91.493046;1.0444373889473224;0.8337006962627862;0.7982254156821771;-1.4487814247450964e-05;-1.3874839491091071e-05;9.999978551422029;0.8335010152780262;0.015562114043750361;0.015561888376886244;0.7980994659271827;0.014893966681728233;1.0448412257466162;0.798231138615083
91.503046;1.0444372160789934;0.8337004653919472;0.7982255252289175;-1.4487867432866881e-05;-1.3874897960215282e-05;9.99997744328978;0.8335011998888722;0.015562112816304454;0.015561887927487987;0.7980994620212412;0.014893969229912566;1.0448414161308541;0.7982312558692201
91.513046;1.0444370398088878;0.8337001361548706;0.7982255357738979;-1.3332367538560913e-05;-1.2768574987340825e-05;9.9999763755711;0.8335013841218119;0.015562111642332264;0.015561887333094526;0.7980994587193169;0.01489397184889726;1.0448416132865388;0.7982313756966254
91.523046;1.0444368603504237;0.8336999227903359;0.7982256525164605;-1.3332418984496705e-05;-1.2768633859763775e-05;9.99997535005787;0.8335015676635786;0.015562110523938782;0.015561886591286506;0.7980994564519964;0.014893974537147239;1.0448418161608004;0.7982314976494557
91.533046;1.044436585769451;0.8336996450164895;0.7982257733726672;-1.4127307288019917e-05;-1.3529710249394634e-05;9.999974367985374;0.8335017501186217;0.015562109463099855;0.015561885703675815;0.7980984556936201;0.01489397729370904;1.044842023731271;0.7982306213764409
91.543046;1.0444364005715434;0.8336982946678048;0.7982247923064291;-1.4234315737288585e-05;-1.3632176964966123e-05;9.999973429917272;0.8335019309661483;0.015562108462755705;0.01556188467457918;0.7980984569731056;0.014893980118240493;1.0448422351034343;0.7982307460408239
91.553046;1.0444362127287994;0.8336981094732039;0.7982249224549978;-1.4234364294332662e-05;-1.3632236027359454e-05;9.999972535747364;0.8335021096143558;0.015562107528076593;0.01556188350833012;0.7980984607889291;0.0148939830097084;1.0448424495546595;0.798230871412748
91.563046;1.0444360224169273;0.8336979341110315;0.7982250579314649;-1.4234411840720364e-05;-1.3632294981179835e-05;9.99997168528401;0.8335022855323938;0.01556210666671462;0.015561882208121252;0.7980984674715739;0.014893985965103575;1.044842666568647;0.7982309971681308
91.573046;1.0444358298415222;0.8336977688354225;0.798225199266505;-1.423445842892351e-05;-1.3632353767186592e-05;9.99997087861438;0.8335024583980417;0.01556210588771458;0.015561880777072257;0.7980974770997945;0.014893988978899791;1.044842885820601;0.7982301231864449
91.583046;1.0444366309267223;0.8336972532021473;0.7982242405258173;-1.4415047505360475e-05;-1.3805260130829059e-05;9.999970115640597;0.8335026281560285;0.015562105199782003;0.015561879218719162;0.7980974895096791;0.014893992043908604;1.0448431071256803;0.798230248808351
91.593046;1.0444364342780643;0.8336971089360684;0.7982243947724773;-1.4415092536980322e-05;-1.3805318483708125e-05;9.999969395598164;0.8335027949210801;0.015562104609797386;0.015561877536625194;0.7980975043482528;0.014893995152761757;1.044843330387707;0.7982303738977474
91.603046;1.0444362355790313;0.8336969756513487;0.7982245557801035;-1.4415136968246222e-05;-1.3805376589513897e-05;9.999968717083968;0.8335029588364264;0.01556210412248851;0.015561875734991537;0.7980975211336663;0.014893998297888346;1.0448435555433768;0.798230498157664
91.613046;1.0444360346258634;0.8336968537336352;0.7982247236357367;-1.441518086983777e-05;-1.3805434419143196e-05;9.999968077955618;0.8335031200085465;0.015562103740590017;0.01556187381927112;0.7980965393344811;0.014894001471402456;1.044843782479025;0.7982296214466609
91.623046;1.0444358312102795;0.8336967435676021;0.7982248983834299;-1.4415224271229817e-05;-1.380549190988735e-05;9.999967474951339;0.8335032784968512;0.015562103464556484;0.015561871794831844;0.7980965584802698;0.014894004666810364;1.0448440109695496;0.7982297430626956
91.633046;1.0444356252810014;0.8336954898870189;0.7982239736406765;-1.4522226051479597e-05;-1.3907956488436099e-05;9.999966903976798;0.8335034343654089;0.015562103292394935;0.015561869665277516;0.7980965782574304;0.01489400787984748;1.0448442407046337;0.7982298627971844
