time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
91.643046;1.044435416961871;0.8336954039569603;0.7982241621676616;-1.4522268383840326e-05;-1.3908012972017587e-05;9.999966361199073;0.8335035877977588;0.015562103220277547;0.015561867433656618;0.798095598505819;0.01489401110660235;1.0448444713614504;0.7982289804288538
91.653046;1.0444352064539992;0.8336953302855401;0.7982243575691178;-1.452231007650981e-05;-1.3908068773139374e-05;9.999965843708553;0.8335037391641194;0.015562103244260292;0.015561865105131318;0.7980956191516636;0.014894014341507559;1.044844702619103;0.7982290952246903
91.663046;1.044434994018739;0.8336952688509949;0.7982245597525731;-1.452235104732238e-05;-1.3908123771433015e-05;9.999965349353205;0.8335038889991564;0.015562103362298341;0.015561862687725029;0.7980956401812551;0.014894017577445288;1.0448449341003574;0.7982292070240109
91.673046;1.0444347800595952;0.8336940640109856;0.7982236621498447;-1.4629350143645774e-05;-1.4010585386258677e-05;9.999964876323626;0.8335040379344801;0.015562103574530873;0.015561860192290685;0.7980956616604097;0.014894020806767015;1.0448451653493729;0.7982293155648817
91.683046;1.0444345651318285;0.8336940267890345;0.7982238772679239;-1.4629389598204231e-05;-1.4010638487315544e-05;9.999964422567324;0.8335041865954976;0.015562103882233195;0.015561857632464047;0.7980946837416497;0.014894024021163875;1.044845395889451;0.7982284207909673
91.693046;1.0444343498735875;0.8336940015878884;0.7982240984087969;-1.462942834349637e-05;-1.4010690599596176e-05;9.999963985595155;0.8335043354962344;0.01556210428758445;0.015561855022523321;0.7980947066083957;0.014894027211068972;1.044845625272673;0.7982285220855831
91.703046;1.0444341349942547;0.8336939883249573;0.7982243252030826;-1.4629466445804678e-05;-1.4010741753701028e-05;9.999963562983114;0.8335044849971126;0.015562104794078097;0.015561852374265495;0.7980947303821445;0.014894030366103725;1.044845853088689;0.7982286192966451
91.713046;1.0444339213100375;0.8336938798499871;0.7982244548042772;-1.3473950662378941e-05;-1.2904410210328939e-05;9.999963152585023;0.8335046353427179;0.015562105406172502;0.015561849695511332;0.798094755078529;0.014894033475705263;1.0448460789818967;0.7982287120834051
91.723046;1.0444337097277665;0.8336927342276054;0.7982235851194103;-1.3580946665217173e-05;-1.3006867011995271e-05;9.999962752449502;0.8335047867160644;0.01556210612801381;0.015561846990292309;0.7980937806420147;0.014894036529268904;1.0448463026277364;0.7982278003310681
91.733046;1.0444335011738504;0.8336927552337265;0.7982238259414484;-1.3580983483557995e-05;-1.3006915297097552e-05;9.999962361004803;0.833504939225652;0.015562106962259353;0.015561844260174288;0.798093806997569;0.014894039516369839;1.044846523637018;0.7982278834842871
91.743046;1.0444332965285676;0.8336927869412131;0.7982240703676861;-1.3581020158157954e-05;-1.3006962510986226e-05;9.999961977009052;0.8335050928628409;0.015562107910062933;0.015561841505945893;0.7980938340697108;0.014894042427473114;1.0448467415008473;0.798227961536999
91.753046;1.0444330966315902;0.8336928290268525;0.7982243179179219;-1.3581056836625453e-05;-1.3007008524917679e-05;9.99996159898205;0.8335052475466477;0.015562108971919822;0.015561838728354467;0.7980938618039355;0.014894045255295633;1.0448469556244901;0.7982280342492822
91.763046;1.0444329023636771;0.8336917256460413;0.798223461692817;-1.368805254590088e-05;-1.310946074023808e-05;9.999961224538323;0.8335054032294368;0.015562110148135511;0.015561835927764665;0.798092890185477;0.014894047995365551;1.0448471654376121;0.7982271014835877
91.773046;1.0444327146951726;0.8336917876012355;0.7982237138698778;-1.3688089625482891e-05;-1.3109504011839953e-05;9.999960849947515;0.8335055599243192;0.015562111438261316;0.015561833103608107;0.7980929192258025;0.014894050644670712;1.0448473705219763;0.7982271625688132
91.783046;1.0444325346710146;0.8336918590170831;0.7982239674755577;-1.368812704133654e-05;-1.3109545851856087e-05;9.9999604700473;0.833505717634375;0.01556211284014269;0.015561830254309015;0.7980929489780424;0.014894053200425908;1.0448475705978917;0.7982272174048446
91.793046;1.044432363396975;0.8336919395638814;0.7982242219675394;-1.3688164833706741e-05;-1.3109586290669399e-05;9.99996007848437;0.83350587629629;0.015562114349948855;0.01556182737820748;0.7980929795942094;0.014894055660520898;1.0448477653847967;0.7982272657850049
91.803046;1.0444322019721866;0.833692028854771;0.7982244768236921;-1.3688203028378665e-05;-1.310962538308623e-05;9.999959668319441;0.8335060357987456;0.015562115963057508;0.015561824475153195;0.7980920113327811;0.014894058023879959;1.0448479545036453;0.798226307696873
91.813046;1.0444320513447767;0.833690970790031;0.798223625087859;-1.3795200542027379e-05;-1.3212070726788007e-05;9.999959232966829;0.8335061959899047;0.015562117674322258;0.015561821547233425;0.7980920444986899;0.014894060289770637;1.0448481374780572;0.7982263425608851
91.823046;1.0444319122142494;0.83369107570698;0.7982238788754425;-1.3795239631382667e-05;-1.3212107327708502e-05;9.999958767042953;0.8335063566129752;0.015562119477662941;0.015561818597946756;0.7980920793973836;0.01489406245743472;1.0448483138031812;0.7982263702914971
91.833046;1.0444317850494418;0.833691187134745;0.7982241311212271;-1.3795279218834124e-05;-1.3212142768762173e-05;9.999958266852602;0.8335065172545371;0.015562121366121704;0.0155618156308102;0.7980921163388782;0.01489406452592746;1.0448484830053681;0.7982263906833887
91.843046;1.0444316701672711;0.833691304170912;0.7982243811156716;-1.3795319328102146e-05;-1.3212177086327313e-05;9.999957730767141;0.8335066773878863;0.015562123332917281;0.015561812648848303;0.7980911556246526;0.014894066493592217;1.0448486446483607;0.7982254038116456
91.853046;1.0444315677932676;0.8336902704545568;0.7982235217120623;-1.3902318867697033e-05;-1.3314617854288716e-05;9.999957159599663;0.8335068364980093;0.015562125373082632;0.015561809655905924;0.7980911974913046;0.014894068358189409;1.0448487983219459;0.7982254093495127
91.863046;1.0444313859343777;0.8336903227695651;0.7982237648316775;-1.4697188981746967e-05;-1.4075658322311081e-05;9.99995655617843;0.8335069942004872;0.015562127484285227;0.015561806658670706;0.798091242103149;0.014894070118258385;1.0448489436479056;0.7982254076167323
91.873046;1.0444313090976263;0.8336904520061987;0.7982240032463083;-1.4697230851783109e-05;-1.4075689583572627e-05;9.99995592387086;0.8335071502838255;0.015562129665711489;0.015561803667174391;0.7980912895996781;0.014894071774814886;1.0448490802611083;0.7982253988421741
91.883046;1.044431245338858;0.8336905838239472;0.79822423608662;-1.4697273496809342e-05;-1.407571992346541e-05;9.999955265676775;0.8335073046842956;0.01556213191604265;0.01556180069377797;0.7980903401156317;0.01489407333231379;1.0448492077326443;0.798224383459349
91.893046;1.0444311949258216;0.8336907174176702;0.7982244625883015;-1.4697317099861375e-05;-1.4075749343628635e-05;9.999954584761;0.833507457415547;0.015562134232381895;0.01556179775192928;0.7980903937704482;0.01489407479834946;1.0448493255261677;0.7982243614306503
91.903046;1.0444311581444077;0.8336896964372953;0.7982235757214284;-1.4804319626479834e-05;-1.4178184312690988e-05;9.99995388511923;0.8335076085084125;0.015562136610863718;0.015561794854721962;0.7980904506305334;0.014894076181852903;1.0448494330201707;0.798224333335166
91.913046;1.0444311353110585;0.8336897243323521;0.7982236853138092;-1.3648812328270834e-05;-1.3071830021570695e-05;9.999953171342721;0.8335077580076636;0.015562139048750563;0.015561792013190844;0.7980905106566731;0.01489407749153985;1.044849529586454;0.7982242996373209
91.923046;1.0444311268229611;0.8336898588885985;0.7982238894163787;-1.3648859737554085e-05;-1.3071856669165148e-05;9.999952448024683;0.8335079059605341;0.01556214154628921;0.015561789235339912;0.7980895736916463;0.01489407873634351;1.0448496147638697;0.7982232609696287
91.933046;1.0444311331400362;0.8336899926219251;0.7982240854130745;-1.3648908586497191e-05;-1.3071882411650548e-05;9.999951719551468;0.833508052363849;0.015562144106349027;0.015561786526552641;0.7980896394872085;0.014894079925632775;1.04484968842328;0.7982232174277704
91.943046;1.044431154649309;0.8336889694366765;0.7982231668691174;-1.3755916708401906e-05;-1.3174313762944455e-05;9.99995099005093;0.8335081971346145;0.015562146732761665;0.015561783890510788;0.7980897077465159;0.014894081067748654;1.0448497507696983;0.7982231696127239
91.953046;1.0444311915455216;0.83368909990152;0.7982233465933852;-1.3755968578491012e-05;-1.3174337862028486e-05;9.999950263235947;0.8335083401105029;0.015562149429059152;0.015561781329485443;0.7980897781854633;0.014894082168911934;1.0448498022208272;0.7982231178793155
91.963046;1.0444312438419754;0.8336892279788107;0.7982235182403614;-1.3756021968983222e-05;-1.3174361334600874e-05;9.999949542580307;0.8335084810602733;0.015562152197459978;0.015561778844072248;0.7980888505898921;0.01489408323323439;1.044849843337197;0.7982220626218715
91.973046;1.0444313114595256;0.8336893532388657;0.7982236817508006;-1.3756076834151343e-05;-1.31743843603706e-05;9.999948831474935;0.8335086197331381;0.01556215503796005;0.015561776433072405;0.7980889248303341;0.014894084262891804;1.0448498748267467;0.7982220035530467
91.983046;1.0444313942932497;0.8336894752695753;0.7982238369779768;-1.3756133091336407e-05;-1.3174407117664677e-05;9.999948132589916;0.8335087559050197;0.015562157947822508;0.015561774094182338;0.7980890008168788;0.014894085258650316;1.0448498974904434;0.7982219407679092
91.993046;1.0444314922021563;0.8336884381407695;0.7982228773899918;-1.3863148423492478e-05;-1.327683622956617e-05;9.999947447284287;0.8335088893635699;0.01556216092106171;0.015561771825693524;0.7980890784362438;0.01489408622089326;1.0448499121228798;0.7982218740976836
92.003046;1.044431604946439;0.833688552712617;0.7982230156823428;-1.3863207191226589e-05;-1.3276858836731824e-05;9.999946776017522;0.8335090198826598;0.01556216394784905;0.015561769627931495;0.7980891575644846;0.01489408715052999;1.0448499194639465;0.7982218033351667
92.013046;1.0444317321100296;0.8336886633695989;0.7982231455394136;-1.386326709455333e-05;-1.3276881470365718e-05;9.99994611895255;0.833509147234122;0.015562167014659265;0.01556176750306212;0.7980882381169034;0.014894088049817266;1.0448499202046744;0.7982207284599132
92.023046;1.0444318730529625;0.8336887701921877;0.7982232672031914;-1.3863328053757381e-05;-1.3276904189023162e-05;9.9999454758625;0.8335092712268267;0.015562170105615362;0.015561765454353442;0.7980883200160532;0.014894088922689614;1.044849915026248;0.7982206489978548
92.033046;1.0444320269788803;0.8336888733122747;0.7982233810976097;-1.3863389997891804e-05;-1.3276927071918083e-05;9.999944845907402;0.8335093917364595;0.015562173204662683;0.01556176348640567;0.7980884031300436;0.014894089773200975;1.0448499046139719;0.7982205650919874
92.043046;1.044432193069084;0.8336878172439023;0.7982223813622216;-1.3970410664870941e-05;-1.3379356694057625e-05;9.99994422768341;0.833509508698557;0.01556217629751109;0.015561761605753887;0.798088487287109;0.014894090602608163;1.0448498895963396;0.7982204767749714
92.053046;1.044432370549989;0.8336879130337743;0.798222481265829;-1.3970474509615699e-05;-1.3379380223045469e-05;9.999943619160403;0.8335096220976753;0.015562179372123217;0.01556175982092329;0.7980875723461025;0.014894091407985498;1.044849870494519;0.7982193842768378
92.063046;1.044432558662597;0.8336880049895853;0.7982225748691418;-1.3970539365615574e-05;-1.3379404264334262e-05;9.999943017946318;0.8335097319630287;0.015562182418027107;0.015561758141146936;0.7980876582389589;0.014894092183470998;1.0448498477480355;0.7982192873435681
92.073046;1.0444327565479907;0.8336880929697673;0.7982226625544423;-1.3970605305442617e-05;-1.337942894350835e-05;9.999942422244105;0.8335098383298031;0.015562185425781961;0.015561756573857331;0.798087744945979;0.014894092922172242;1.0448498217386766;0.7982191863071945
92.083046;1.0444329631397344;0.8336870213230733;0.798221638270096;-1.4077630181583751e-05;-1.3481860857343665e-05;9.999941831447096;0.8335099411995526;0.015562188386831674;0.0155617551233854;0.7980878324617017;0.014894093617504007;1.0448497927913123;0.7982190813494808
92.093046;1.0444331771545754;0.8336871011311868;0.798221715067489;-1.4077698520073414e-05;-1.3481887150733907e-05;9.999941245439555;0.8335100405653232;0.015562191293891506;0.015561753791814938;0.7980869207942147;0.014894094264375005;1.0448497612303147;0.7982179728023564
92.103046;1.0444333971580873;0.8336871768659189;0.7982217868168813;-1.4077768177870881e-05;-1.3481914339057321e-05;9.999940663611762;0.8335101364456601;0.015562194142042338;0.01556175258024008;0.7980870099613986;0.014894094860109622;1.0448497274220165;0.7982178604692096
92.113046;1.0444336217223116;0.833687141568557;0.798221751329565;-1.2922285876051353e-05;-1.2375560534645608e-05;9.999940085228719;0.8335102288693228;0.015562196929066728;0.01556175148934866;0.7980870999864395;0.014894095404289136;1.0448496916782979;0.7982177447032752
92.123046;1.0444338496441214;0.8336872091077676;0.7982218135988047;-1.292235829966256e-05;-1.2375589372183892e-05;9.999939510696677;0.8335103178593181;0.015562199653999418;0.015561750519853668;0.7980871909063713;0.014894095897395552;1.044849654148133;0.7982176257342891
92.133046;1.0444340800645977;0.8336861169315585;0.7982207649833067;-1.3029389874322198e-05;-1.2478025372210307e-05;9.999938942238552;0.8335104034262506;0.015562202315617765;0.015561749673445846;0.7980862827579022;0.014894096339988734;1.04484961485836;0.7982165040496473
92.143046;1.0444343124303788;0.8336861761146148;0.7982208183568504;-1.3029464986197289e-05;-1.247805549588432e-05;9.999938383805079;0.8335104855665003;0.015562204912784719;0.015561748953509522;0.7980863755775274;0.014894096733050758;1.0448495738211507;0.7982163796659133
92.153046;1.0444345463460067;0.8336862310538915;0.7982208673808304;-1.3029541302872527e-05;-1.2478086143580284e-05;9.999937840555125;0.8335105643116724;0.015562207444821216;0.01556174836501662;0.7980864694653942;0.014894097077543838;1.044849531069385;0.798216253037331
92.163046;1.0444347814086457;0.83368628173412;0.7982209120250094;-1.3029618639605165e-05;-1.2478117233704137e-05;9.999937318073881;0.8335106397988004;0.015562209909765883;0.015561747914200875;0.7980865646350169;0.014894097373479562;1.0448494866439084;0.7982161242771583
92.173046;1.0444350171358894;0.8336851727148393;0.7982198458535289;-1.3136654513818892e-05;-1.2580555161268798e-05;9.99993682177102;0.8335107122635396;0.015562212302825907;0.015561747607926621;0.7980856613847936;0.014894097620259367;1.0448494406273245;0.7982149935761116
92.183046;1.0444352530241867;0.8336852153919192;0.7982198816175784;-1.313673307695712e-05;-1.2580586913156855e-05;9.99993635643078;0.8335107819552092;0.015562214616698985;0.015561747453010998;0.7980857600118463;0.014894097817232228;1.0448493931664138;0.7982148606027648
92.193046;1.044435488678055;0.8336852546452639;0.7982199130033596;-1.3136811838202322e-05;-1.2580618937447342e-05;9.999935925726827;0.833510849078888;0.015562216842262125;0.015561747456715517;0.7980858607220288;0.014894097963763045;1.044849344406482;0.7982147255749807
92.203046;1.0444356317071672;0.8336852173854193;0.7982199401408727;-1.3931711696563883e-05;-1.3341652046463877e-05;9.99993553220244;0.833510913792198;0.015562218969274075;0.015561747627845793;0.7980859636099104;0.014894098059854843;1.0448492944344803;0.7982145885309214
92.213046;1.0444358663564948;0.833685251269949;0.7982199632238862;-1.3931790273203227e-05;-1.334168465433288e-05;9.99993517780708;0.8335109761935299;0.015562220986886602;0.015561747976546858;0.7980850686804627;0.014894098106621637;1.0448492432855494;0.7982134496072927
92.223046;1.04443610047327;0.8336841276411154;0.7982188760105442;-1.4038825218206472e-05;-1.344412301381056e-05;9.999934864328763;0.8335110363249091;0.015562222883458366;0.015561748512798729;0.7980851758457401;0.014894098105531045;1.0448491909637652;0.7982133083161572
92.233046;1.0444363340914349;0.8336841580250353;0.7982188914119492;-1.4038903069318547e-05;-1.3444156297408952e-05;9.999934593232929;0.8335110942506585;0.015562224646787639;0.015561749245205715;0.7980852849442892;0.014894098057761703;1.0448491374572966;0.7982131646592558
92.243046;1.0444365671874651;0.8336841872288855;0.7982189032457219;-1.4038980357688406e-05;-1.3444189923431442e-05;9.999934365099431;0.8335111501560478;0.015562226265214004;0.01556175018019754;0.7980853957966823;0.014894097964712532;1.0448490827220012;0.7982130185077057
92.253046;1.044436799698095;0.8336842156100343;0.7982189118106798;-1.4039056949994229e-05;-1.3444223871335814e-05;9.99993417946846;0.8335112043437203;0.015562227728862893;0.015561751320634016;0.7980845082290681;0.014894097828019289;1.0448490266575305;0.7982118699604408
92.263046;1.0444370315588363;0.8336842435368546;0.7982189175132419;-1.403913271256713e-05;-1.3444258109375782e-05;9.999934035130979;0.8335112571171377;0.015562229030384565;0.015561752664752753;0.7980846220491339;0.014894097648378493;1.0448489691324352;0.7982117186526676
92.273046;1.0444372627057943;0.8336831157777337;0.7982178144483199;-1.4146164176288527e-05;-1.3546698025022832e-05;9.999933930102063;0.8335113086918947;0.01556223016485448;0.01556175420671394;0.7980847370201704;0.014894097425289361;1.044848910009928;0.7982115648371322
92.283046;1.0444374931036007;0.8336831436622875;0.7982178158453581;-1.4146237877145709e-05;-1.3546732756921184e-05;9.999933861639398;0.8335113592120077;0.015562231129182301;0.015561755937896002;0.7980848528664948;0.014894097157857255;1.0448488491500156;0.7982114087254273
92.293046;1.0444377228294133;0.8336831717625072;0.7982178157351709;-1.4146310352957953e-05;-1.3546767735845318e-05;9.999933826926453;0.8335114087791597;0.015562231921402611;0.015561757848257765;0.7980839692931891;0.014894096844607475;1.0448487864596114;0.79821025085445
92.303046;1.0444379521535216;0.8336832001491264;0.7982178145208871;-1.4146381467277894e-05;-1.354680299194187e-05;9.999933823712015;0.8335114574486993;0.015562232540278463;0.01556175992675919;0.7980840860042561;0.014894096483108915;1.0448487219672564;0.7982100913805227
92.313046;1.0444381815058208;0.8336820733137735;0.7982167062334781;-1.4253407748715535e-05;-1.3649243971792224e-05;9.999933850121867;0.8335115052692448;0.01556223298583302;0.015561762160243556;0.7980842026954638;0.014894096070789146;1.0448486558145373;0.7982099311075493
92.323046;1.0444384113511578;0.8336819954186147;0.7982166016042616;-1.309792240666355e-05;-1.2542897873607246e-05;9.999933903883138;0.833511552364139;0.015562233259991275;0.01556176453375072;0.7980843190201439;0.014894095605732972;1.0448485881974894;0.7982097707615644
92.333046;1.0444386421098282;0.833682024840727;0.7982165993431182;-1.3097988677614079e-05;-1.254293398863411e-05;9.999933981747454;0.8335115989433004;0.01556223336566459;0.015561767033624772;0.7980834346087287;0.014894095086908634;1.04484851937764;0.7982086112609615
92.343046;1.0444388741249853;0.8336820547285556;0.7982165972115477;-1.3098053156568876e-05;-1.2542970277300895e-05;9.999934079761598;0.8335116452339502;0.01556223330522465;0.015561769649698999;0.7980835491323267;0.014894094514264182;1.0448484497312258;0.7982084529484592
92.353046;1.0444391076343897;0.8336820852930144;0.7982165952711652;-1.3098115772118665e-05;-1.2543006612966442e-05;9.999934194269652;0.8335116914307569;0.015562233080795485;0.015561772374355978;0.7980836622935007;0.014894093888671554;1.044848379697197;0.7982082966238916
92.363046;1.0444393427955765;0.8336809612269808;0.7982154871146437;-1.3205133099547668e-05;-1.2645448282455856e-05;9.99993432263622;0.8335117376748357;0.015562232695829356;0.015561775201049195;0.7980837737485323;0.014894093211617271;1.044848309629091;0.7982081428558478
92.373046;1.0444395797427546;0.8336809938371552;0.7982154854054374;-1.3205191696949208e-05;-1.2645484330123006e-05;9.999934463067474;0.8335117840168662;0.015562232155526162;0.015561778124158222;0.7980838830758354;0.014894092484056898;1.0448482397460614;0.7982079921625996
92.383046;1.0444398186225194;0.8336810277297577;0.798215483625164;-1.3205248107361761e-05;-1.2645520080996395e-05;9.999934614067843;0.8335118304096426;0.015562231465429767;0.015561781138746376;0.7980829898419484;0.014894091705339094;1.0448481702582688;0.7982068451954409
92.393046;1.044440059623185;0.8336810631084793;0.798215481663999;-1.32053021873918e-05;-1.2645555452026786e-05;9.999934773953889;0.8335118767859111;0.015562230629722144;0.01556178423953987;0.7980830936841279;0.014894090874373878;1.044848101486879;0.7982067020626356
92.403046;1.044440302970754;0.8336811002625777;0.7982154794665555;-1.320535378270892e-05;-1.2645590380442267e-05;9.999934940363037;0.8335119231764657;0.015562229651069653;0.01556178741989008;0.7980831943070585;0.014894089991906938;1.0448480338495922;0.7982065634301129
92.413046;1.044440548877837;0.8336799839932533;0.7982143705948894;-1.3312359414759902e-05;-1.274803024115031e-05;9.99993511029598;0.8335119697600755;0.01556222853163552;0.01556179067138621;0.7980832914337253;0.014894089061309781;1.0448479677833404;0.7982064298790765
92.423046;1.0444407974941088;0.8336800257979038;0.7982143676547727;-1.331240562088664e-05;-1.2748064144703936e-05;9.99993528107653;0.8335120168165228;0.015562227272692674;0.01556179398482361;0.7980823847848478;0.01489408808778348;1.044847903692196;0.7982053022356026
92.433046;1.0444410488920781;0.8336800704974714;0.7982143639889547;-1.331244895373013e-05;-1.274809744909653e-05;9.999935451182466;0.8335120646768496;0.015562225872950369;0.01556179735161297;0.798082474068783;0.014894087076578157;1.0448478419132863;0.7982051807896974
92.443046;1.0444413031113375;0.8336801184000782;0.7982143593041586;-1.3312489327402585e-05;-1.2748130075318974e-05;9.999935619909664;0.8335121137245055;0.015562224328297075;0.015561800764146021;0.7980825590036671;0.014894086031855385;1.044847782658539;0.7982050662572836
92.453046;1.0444415602234947;0.8336801697424298;0.798214353371402;-1.3312526692473772e-05;-1.2748161939021797e-05;9.999935786430761;0.8335121643908381;0.01556222263249197;0.015561804215848372;0.7980826394006294;0.01489408495774988;1.0448477259621556;0.7982049590751429
92.463046;1.044441820316501;0.8336790691314886;0.7982132396403874;-1.3419517696031932e-05;-1.285059837980293e-05;9.999935949388762;0.8335122171321208;0.015562220777668018;0.015561807701374553;0.7980817152299142;0.014894083859275452;1.0448476717149764;0.7982038597997726
92.473046;1.0444420834014714;0.8336791277415783;0.7982132307437578;-1.3419549014113546e-05;-1.2850628492620217e-05;9.999936106996673;0.8335122724214468;0.015562218755697117;0.015561811215766604;0.7980817866022614;0.01489408274146703;1.0448476197401255;0.7982037684144536
92.483046;1.0444423493448902;0.8336791899907096;0.7982132202148577;-1.3419577345656446e-05;-1.2850657672600597e-05;9.99993625675596;0.8335123307229497;0.015562216559851613;0.015561814753078556;0.7980818536903908;0.01489408160856974;1.0448475697751523;0.7982036853205288
92.493046;1.0444426178858655;0.8336792557389072;0.798213208014369;-1.3419602726143676e-05;-1.2850685934352743e-05;9.999936395068898;0.8335123924419054;0.015562214185795264;0.01556181830573596;0.7980819166655798;0.01489408046406911;1.0448475213885948;0.7982036106246295
92.503046;1.0444428887145143;0.8336781691488423;0.7982120877592426;-1.3526581853642603e-05;-1.2953118748657577e-05;9.999936517956499;0.8335124578866788;0.015562211632271446;0.015561821864552738;0.798080975687882;0.014894079310830947;1.044847473992547;0.798202544527903
92.513046;1.0444431615062397;0.8336782408987857;0.7982120722902758;-1.3526601427027042e-05;-1.2953145329827484e-05;9.999936622682528;0.8335125272267089;0.015562208901117999;0.015561825419627143;0.7980810309097126;0.014894078150542767;1.0448474269736938;0.7982024866430145
92.523046;1.044443435881625;0.8336783149302035;0.7982120554192749;-1.3526618146938249e-05;-1.2953171138904791e-05;9.99993670859134;0.8335126004493638;0.015562205996684222;0.015561828961457446;0.7980810824554846;0.014894076982629213;1.044847379802753;0.7982024369794507
92.533046;1.0444437113762761;0.8336782838117495;0.7982119350514667;-1.2371078721165593e-05;-1.184681425678463e-05;9.999936776252161;0.8335126773758922;0.015562202925881426;0.015561832481767124;0.798081130390318;0.01489407580365911;1.044847332041152;0.7982023952087852
92.543046;1.0444439874517788;0.8336783611034897;0.7982119163918476;-1.2371089887174586e-05;-1.1846838645946027e-05;9.999936826166854;0.8335127577506632;0.015562199698183453;0.015561835974953265;0.7980801747053443;0.014894074607679109;1.0448472833123532;0.7982013610633326
92.553046;1.0444441713909989;0.8336772105073885;0.7982107910399527;-1.3272867325032565e-05;-1.2710260128787561e-05;9.999936858606208;0.8335128413336511;0.015562196324136374;0.015561839438481585;0.7980802153210453;0.014894073387057807;1.0448472333171925;0.7982013337340809
92.563046;1.044444447041959;0.8336772901690136;0.7982107721031704;-1.3272873435193081e-05;-1.2710283266010268e-05;9.999936874019353;0.8335129279458862;0.015562192814108177;0.01556184287110237;0.7980802520889528;0.014894072133872989;1.0448471818581724;0.7982013130064224
92.573046;1.044444721853521;0.8336773708460014;0.7982107533789616;-1.3272877313294953e-05;-1.2710305750284713e-05;9.999936873175917;0.8335130174742863;0.015562189178893703;0.015561846271306252;0.7980802847869272;0.014894070841900642;1.0448471288186563;0.7982012985844958
92.583046;1.0444449954471657;0.8336774523699955;0.7982107349092545;-1.327287915581055e-05;-1.2710327487753089e-05;9.999936857587551;0.8335131098454491;0.015562185430588751;0.015561849637086634;0.7980793131207709;0.014894069507008353;1.0448470741337683;0.7982002903655131
92.593046;1.0444452673397082;0.8336775344948217;0.7982107166297907;-1.327287912709225e-05;-1.2710348340543004e-05;9.999936829754342;0.8335132050079453;0.01556218158252815;0.015561852966550667;0.798079336771697;0.014894068125653375;1.044847017788229;0.7982002876935199
92.603046;1.0444455369456835;0.8336764613854252;0.7982095921104091;-1.3379832925364428e-05;-1.281277252956154e-05;9.999936792294298;0.8335133029407304;0.015562177648577393;0.015561856258517087;0.7980793554921621;0.014894066694687234;1.0448469598160568;0.7982002904317194
92.613046;1.044445803701897;0.8336765438931802;0.7982095742056025;-1.3379829573284136e-05;-1.2812791184543074e-05;9.999936746745535;0.8335134036221654;0.015562173641986869;0.015561859511813035;0.798079369148675;0.014894065212627145;1.0448469003129892;0.7982002983057971
92.623046;1.0444460671502573;0.8336766262672821;0.7982095568028869;-1.3379824769425167e-05;-1.2812808530881466e-05;9.999936692953622;0.8335135069432407;0.015562169574395018;0.01556186272439566;0.7980793776548277;0.014894063680406005;1.0448468394468358;0.7982003111142973
92.633046;1.0444463268745017;0.833676708351309;0.7982095403030819;-1.337981869762267e-05;-1.2812824413878417e-05;9.999936629244601;0.8335136126521274;0.015562165456039974;0.015561865893861835;0.7980783808738108;0.014894062101191867;1.0448467773757038;0.7981993288898026
92.643046;1.0444465823915305;0.8336767900082116;0.7982095251273558;-1.3379811583483262e-05;-1.2812838670707211e-05;9.999936553164959;0.8335137204083127;0.01556216129720188;0.01556186901788209;0.7980783785735548;0.014894060479380605;1.0448467141113398;0.7981993511001414
92.653046;1.0444468331236967;0.8336757155934119;0.7982084052045274;-1.34867592186734e-05;-1.2915255505531088e-05;9.999936462067042;0.8335138299251551;0.015562157109303842;0.01556187209354145;0.7980783704590888;0.014894058819529427;1.0448466494766702;0.7981993776343604
92.663046;1.044447078436889;0.8336757961958484;0.7982083934030823;-1.3486750724887013e-05;-1.2915266022475953e-05;9.999936353281488;0.8335139410800317;0.015562152904573705;0.01556187511716914;0.7980783562690194;0.01489405712534353;1.0448465831993095;0.7981994081822573
92.673046;1.0444473176860836;0.8336758763007939;0.7982083832518785;-1.3486741892618153e-05;-1.2915274418701776e-05;9.999936224096263;0.8335140538960734;0.015562148695236085;0.0155618780851769;0.7980773358687718;0.014894055398374548;1.0448465150529334;0.7981984426866736
92.683046;1.0444475502460042;0.8336759559928828;0.7982083746173807;-1.3486732954402552e-05;-1.2915280530784772e-05;9.999936072226536;0.8335141684413353;0.015562144493462509;0.015561880995064607;0.7980773092731682;0.014894053638324517;1.044846444963764;0.7981984806698121
92.693046;1.044447775559358;0.8336748798590622;0.7982072610893716;-1.3593679689172067e-05;-1.3017688594130056e-05;9.999935897358522;0.8335142847540403;0.015562140311520785;0.015561883846820506;0.7980772765971856;0.014894051845350505;1.044846373076153;0.7981985222307795
92.703046;1.0444479932408877;0.8336749591769413;0.7982072555021615;-1.3593671199802276e-05;-1.3017689776013011e-05;9.999935702505168;0.8335144028048298;0.015562136160915651;0.015561886644265499;0.7980772379855864;0.01489405002144481;1.0448462997568335;0.7981985672849369
92.713046;1.044448203167652;0.833675038555828;0.7982072515214897;-1.3593663234376307e-05;-1.301768835543972e-05;9.99993549363723;0.8335145224382827;0.015562132051529776;0.015561889394738711;0.7980761935955982;0.0148940481697212;1.0448462254857838;0.7981976158356707
92.723046;1.0444484054448055;0.8336751181459306;0.7982072491210813;-1.3593655969635119e-05;-1.3017684261037101e-05;9.999935278067772;0.8335146433195756;0.015562127992478365;0.015561892106710272;0.7980761436265654;0.014894046293044388;1.0448461507136353;0.7981976672412106
92.733046;1.044448600253794;0.8336751980792444;0.7982072482497985;-1.3593649608580095e-05;-1.3017677455077957e-05;9.99993506289143;0.8335147649633825;0.015562123993000321;0.015561894786646305;0.7980760883017827;0.014894044393188081;1.0448460758457894;0.7981977213318371
92.743046;1.0444487877089896;0.8336740159200677;0.7982060400781507;-1.254504661964493e-05;-1.2013690251130247e-05;9.999934854046254;0.8335148868226857;0.015562120061757155;0.01556189743808569;0.7980760278100915;0.014894042470863334;1.0448460013233842;0.7981977777875147
92.753046;1.0444489677919926;0.8336740966815969;0.7982060421507089;-1.2545042826522491e-05;-1.2013678059426335e-05;9.999934656008092;0.8335150083342667;0.015562116205887712;0.015561900063968502;0.7980749622832367;0.014894040526421976;1.0448459276564404;0.7981968364358708
92.763046;1.0444491403012048;0.8336741778449738;0.798206045682608;-1.2545040709172437e-05;-1.201366327748894e-05;9.999934471897404;0.8335151289008648;0.015562112430776303;0.015561902668320433;0.7980748917976317;0.014894038560172532;1.0448458553825377;0.7981968964751769
92.773046;1.044449304826081;0.8336742594832848;0.7982060506915475;-1.2545040473545052e-05;-1.2013646028580156e-05;9.999934303400076;0.8335152478844272;0.015562108740719107;0.015561905254421275;0.798074816384188;0.014894036571916886;1.0448457850195134;0.7981969575139921
92.783046;1.044449460824846;0.8336743417184636;0.798206057163915;-1.2545042255512455e-05;-1.2013626425682141e-05;9.999934150927466;0.8335153646370663;0.015562105139507223;0.01556190782212092;0.79807473607299;0.014894034560983026;1.044845717104847;0.7981970188753843
92.793046;1.0444496077134675;0.8336732690671992;0.7982049586534585;-1.2652001695047818e-05;-1.2116008875149197e-05;9.999934014844573;0.8335154785442525;0.015562101629588368;0.01556191036793206;0.7980746509563621;0.014894032527240602;1.0448456522864273;0.7981970797321382
92.803046;1.0444497448669925;0.8336733526202295;0.7982049678602277;-1.265200773635588e-05;-1.2115984585685012e-05;9.999933896231564;0.833515589051998;0.015562098211159546;0.01556191288779353;0.7980735612088263;0.014894030471834616;1.0448455912916121;0.7981961392868699
92.813046;1.0444498716524249;0.833673436746552;0.7982049783777052;-1.265201596955655e-05;-1.2115957798574212e-05;9.999933796321791;0.8335156956534252;0.015562094882872912;0.01556191537938053;0.7980734670350416;0.014894028396457685;1.0448455347913945;0.7981961961531228
92.823046;1.0444499875583166;0.8336735213553855;0.7982049901614893;-1.2652026394222733e-05;-1.2115928392355746e-05;9.999933716014361;0.8335157978786341;0.01556209164379634;0.015561917841825713;0.7980733685829012;0.014894026302728356;1.0448454833268588;0.7981962494854926
92.833046;1.0444500922565048;0.8336736064275366;0.7982050031118013;-1.2652038951333333e-05;-1.2115896311417607e-05;9.999933655542993;0.8335158953345218;0.015562088495196403;0.015561920273846242;0.798073265891406;0.01489402419348864;1.0448454372923044;0.798196298355398
92.843046;1.0444501855210364;0.8336725365188692;0.7982039107887081;-1.2759009087949907e-05;-1.2218265943143408e-05;9.999933614262686;0.8335159877225325;0.015562085440483786;0.015561922672589044;0.7980721589214759;0.014894022073421132;1.0448453969124865;0.7981953421519732
92.853046;1.0444502671409308;0.8336726229209871;0.7982039260258731;-1.2759025572897362e-05;-1.2218228618801837e-05;9.999933590947967;0.8335160747785683;0.015562082483207142;0.015561925034099753;0.7980720476163294;0.014894019947154662;1.0448453622751017;0.7981953799214262
92.863046;1.0444503368897375;0.8336727102457926;0.7982039426070804;-1.2759043855486775e-05;-1.2218188772402546e-05;9.999933583881967;0.8335161561844309;0.015562079625551749;0.015561927354133165;0.7980719319057268;0.014894017817461847;1.0448453334260817;0.7981954114492189
92.873046;1.0444503945176478;0.8336727985963678;0.7982039607469491;-1.2759063848863785e-05;-1.2218146457159006e-05;9.999933591109968;0.8335162314982376;0.015562076868900538;0.015561929628223923;0.7980718117140505;0.0148940156853326;1.0448453104216717;0.7981954365505178
92.883046;1.044450439778169;0.8336728879959083;0.7982039807123837;-1.2759085481105382e-05;-1.221810172267819e-05;9.999933611385863;0.8335163001502612;0.015562074214475093;0.015561931851987619;0.7980706870247274;0.014894013551095467;1.0448452932951846;0.7981944553305781
92.893046;1.0444504724879693;0.833671822815539;0.7982028964539791;-1.286606423628614e-05;-1.2320458990684795e-05;9.999933644692472;0.8335163615160949;0.015562071662701793;0.015561934022102026;0.7980705579067879;0.014894011415298992;1.0448452819866276;0.7981944674108101
92.903046;1.0444504004409454;0.8336718404365735;0.7982029210894387;-1.3660893364925649e-05;-1.3081394531694094e-05;9.999933692048765;0.83351641499101;0.015562069212562826;0.015561936136567395;0.7980704244657321;0.014894009278806441;1.0448452763037623;0.7981944729665225
92.913046;1.0444504081332542;0.833671932308515;0.7982029485488679;-1.3660919442105718e-05;-1.3081342813321406e-05;9.999933755183967;0.8335164600227983;0.015562066861662165;0.015561938194366173;0.7980702867921343;0.014894007142439531;1.0448452759449145;0.7981944720629444
92.923046;1.0444504037690419;0.8336720247268912;0.7982029789291479;-1.3660946816463263e-05;-1.3081288802643076e-05;9.99993383597995;0.8335164961196649;0.0155620646069326;0.01556194019614085;0.7980701449650561;0.014894005007295714;1.0448452805220294;0.7981944648398844
92.933046;1.0444503878073719;0.833672117563207;0.7982030121952638;-1.3660975397124706e-05;-1.308123249964272e-05;9.999933935839431;0.833516522861447;0.015562062445759202;0.015561942145008851;0.7980689990777475;0.014894002876208979;1.0448452895547504;0.7981934516645117
92.943046;1.0444503607060993;0.8336710551148726;0.798201941908386;-1.376795956214399e-05;-1.3183577213089167e-05;9.99993405570446;0.8335165399023639;0.015562060376958928;0.015561944045574002;0.7980688492294371;0.014894000754473903;1.0448453025130575;0.7981934324090626
92.953046;1.0444503229001714;0.8336710413931433;0.798201878421328;-1.261243705536773e-05;-1.2077134189111933e-05;9.999934196623212;0.8335165469119643;0.015562058401182131;0.015561945901573872;0.7980686955134608;0.01489399864882172;1.0448453189152815;0.7981934074908202
92.963046;1.0444502747875941;0.8336711346245128;0.7982019201919963;-1.2612468982422776e-05;-1.2077071088310746e-05;9.999934359757127;0.8335165435328019;0.0155620565204907;0.015561947714079658;0.7980685380173143;0.014893996566648974;1.0448453383831044;0.7981933771916334
92.973046;1.0444502166779095;0.8336712276413484;0.798201964881349;-1.2612502027089978e-05;-1.2077005804562997e-05;9.99993454568347;0.8335165294219273;0.01556205473775413;0.015561949481414884;0.7980673767902368;0.014893994516232167;1.044845360593412;0.7981923419832821
92.983046;1.044450148757641;0.8336713200177233;0.7982020125925418;-1.2612536201942873e-05;-1.2076938360855897e-05;9.999934754383364;0.8335165042788055;0.015562053056624127;0.015561951200014012;0.7980672118403768;0.014893992506507144;1.044845385195031;0.7981923017601827
92.993046;1.0444500711190858;0.8336702555569724;0.7982009570723647;-1.271952592371489e-05;-1.2179272077440963e-05;9.999934986229674;0.8335164678687841;0.015562051481465989;0.015561952865217075;0.7980670432212978;0.014893990545859302;1.0448454118342785;0.7981922568666293
93.003046;1.0444499838298953;0.8336703446270879;0.7982010112008001;-1.2719562225902142e-05;-1.2179200331812841e-05;9.999935242267652;0.8335164200917529;0.015562050016778467;0.015561954472029706;0.7980668710915118;0.014893988640438557;1.0448454402690512;0.7981922074727573
93.013046;1.0444498870211312;0.8336704309342557;0.7982010686680819;-1.2719599431999029e-05;-1.2179126437102826e-05;9.999935523190505;0.8335163610075469;0.0155620486662067;0.015561956015525893;0.7980656956896361;0.014893986793693935;1.0448454704199777;0.7981911539889537
93.023046;1.044449780985877;0.8336705137724776;0.7982011294940896;-1.2719637384592891e-05;-1.217905041884417e-05;9.999935828734447;0.8335162907745567;0.015562047431481896;0.01556195749086982;0.7980655173251;0.014893985007579762;1.0448455023304783;0.7981910963660982
93.033046;1.0444496662205847;0.8336694369382596;0.7982000872647477;-1.2826630351023793e-05;-1.22813756655343e-05;9.999936158342276;0.8335162095660812;0.015562046312328945;0.015561958893891017;0.7980653364166831;0.014893983282751617;1.0448455360683648;0.7981910350982581
93.043046;1.0444495433738608;0.833669510937364;0.7982001546807591;-1.28266692681419e-05;-1.2281295681947397e-05;9.999936511838953;0.8335161175500195;0.015562045307339612;0.015561960222257733;0.7980651535204883;0.014893981617457858;1.0448455716132063;0.7981909705054461
93.053046;1.0444494132097923;0.833669579672833;0.7982002252915815;-1.2826708427835714e-05;-1.2281213934569499e-05;9.999936889275828;0.8335160149596269;0.015562044414141314;0.015561961475998193;0.7980649693417806;0.014893980007866126;1.0448456088325966;0.7981909029254023
93.063046;1.0444492766151035;0.8336696426920985;0.7982002990114024;-1.2826747716446232e-05;-1.2281130574298032e-05;9.999937290404375;0.833515902184403;0.015562043628073587;0.015561962656978989;0.7980637847460155;0.014893978450142831;1.0448456475583523;0.7981898328910657
93.073046;1.0444491345252662;0.8336696996600504;0.798200375714128;-1.2826787053531078e-05;-1.2281045733697818e-05;9.999937714165611;0.8335157797771706;0.015562042941452128;0.015561963768601333;0.7980636006962936;0.014893976942298201;1.0448456876543066;0.7981897604071626
93.083046;1.0444489877750731;0.8336685948399074;0.798199348876692;-1.2933780799944719e-05;-1.2383362856168526e-05;9.999938158519145;0.8335156483402069;0.015562042345137472;0.015561964816508246;0.7980634180805959;0.014893975484379422;1.0448457290244417;0.7981896859817593
93.093046;1.044448837031233;0.8336686393133306;0.7981994311214284;-1.2933819953513542e-05;-1.2383275482713804e-05;9.999938621058321;0.8335155083846871;0.015562041830311535;0.015561965809400903;0.7980632375757738;0.014893974077707116;1.0448457716021344;0.7981896099161823
93.103046;1.0444486828507722;0.8336686776185905;0.7981995158498316;-1.293385881191411e-05;-1.2383187138032997e-05;9.999939099944473;0.8335153603021768;0.015562041388430389;0.01556196675897743;0.7980620596875756;0.014893972724453674;1.0448458153625877;0.7981885326286775
93.113046;1.0444485257713443;0.8336687099331132;0.7981996027076177;-1.2933897206678812e-05;-1.2383098068914024e-05;9.999939594313776;0.8335152044422433;0.015562041010757923;0.015561967679065801;0.79806188489584;0.014893971427191231;1.044845860335832;0.7981884540023808
93.123046;1.0444483663578297;0.8336687364928212;0.7981996912766517;-1.2933934984802783e-05;-1.2383008533988747e-05;9.999940103919087;0.833515041177365;0.01556204068892356;0.015561968584259523;0.7980617137625915;0.014893970188178101;1.0448459065454891;0.7981883745173366
93.133046;1.0444482051782764;0.8336676019708039;0.7981986748136343;-1.3040926491598292e-05;-1.2485322098996035e-05;9.999940628383666;0.8335148709172476;0.015562040415803842;0.015561969488534753;0.7980615469614116;0.014893969008747477;1.044845953908158;0.7981882945386711
93.143046;1.0444480427131848;0.8336676176217526;0.7981987657825574;-1.3040962795350712e-05;-1.2485232374628217e-05;9.999941166722945;0.8335146941353487;0.015562040186355963;0.015561970404582607;0.7980613852454993;0.014893967888533087;1.0448460022336956;0.7981882143930095
93.153046;1.044447879256609;0.8336676279505284;0.798198857484738;-1.3040998325031564e-05;-1.2485142880816987e-05;9.999941717207536;0.8335145114282851;0.015562039997855937;0.01556197134347866;0.7980602293849246;0.014893966824942711;1.044846051294828;0.7981871344872199
93.163046;1.0444477149111902;0.83366763299153;0.7981989495518491;-1.3041033061925875e-05;-1.248505379448543e-05;9.999942277391913;0.8335143235427503;0.01556203984836647;0.015561972313923197;0.7980600801205863;0.014893965813245516;1.0448461008222114;0.7981870546060796
93.173046;1.0444475496945682;0.8336675259299327;0.7981989391718279;-1.1885513643789386e-05;-1.1378583106362513e-05;9.999942844547775;0.8335141313088643;0.015562039735200858;0.01556197332228098;0.7980599381433714;0.014893964846380397;1.0448461504332003;0.7981869749884511
93.183046;1.0444473836454518;0.8336663654424118;0.7981979243654076;-1.1992501159174989e-05;-1.1480898551509976e-05;9.999943416459889;0.8335139355123274;0.015562039655515354;0.01556197437457442;0.798059804083536;0.014893963914907004;1.044846199590959;0.798186895690807
93.193046;1.0444472168468861;0.833666356110069;0.7981980151741505;-1.1992533391689774e-05;-1.1480811482447024e-05;9.999943992025381;0.8335137368539018;0.015562039607286225;0.015561975478272524;0.7980586785201039;0.014893963008586888;1.0448462476422986;0.7981858169535236
93.203046;1.0444470493757865;0.8336663427927323;0.7981981050057244;-1.1992564839327291e-05;-1.1480725342837006e-05;9.999944571367562;0.8335135360268456;0.01556203958889859;0.015561976641584272;0.79805856199451;0.01489396211846025;1.0448462939059542;0.7981857384902158
93.213046;1.044446881265665;0.833666325819599;0.798198193706032;-1.1992595612346813e-05;-1.1480640251234423e-05;9.999945155494576;0.8335133337544439;0.015562039598067182;0.015561977871393738;0.7980584549732481;0.01489396123757159;1.0448463378081043;0.7981856605429513
93.223046;1.0444467125718595;0.8336663054143113;0.7981982811429598;-1.1992625860350102e-05;-1.1480556304056049e-05;9.999945745624487;0.8335131307573853;0.015562039630812529;0.015561979171803074;0.7980583577447545;0.014893960360572254;1.0448463790499252;0.7981855832034312
93.233046;1.0444465434597099;0.8336651261868308;0.7981972608201607;-1.2099610183497446e-05;-1.1582876899350728e-05;9.999946342880072;0.8335129277182592;0.015562039681221048;0.0155619805436196;0.7980572703666692;0.014893959482657025;1.0448464176380607;0.7981845067836365
93.243046;1.0444463741760501;0.8336650994373445;0.7981973453871145;-1.2099639840919026e-05;-1.1582795497586701e-05;9.999946948620826;0.8335127252302372;0.015562039742866745;0.015561981985016135;0.7980571927438252;0.014893958598674864;1.0448464537544693;0.7981844311530495
93.253046;1.044446204969495;0.8336650698587057;0.7981974283485636;-1.2099669417299688e-05;-1.1582715497173128e-05;9.999947564672892;0.8335125237399084;0.015562039810475133;0.015561983493511674;0.7980571246924294;0.014893957703050726;1.0448464876579167;0.798184356789883
93.263046;1.0444459439655476;0.8336649641251939;0.7981975096111534;-1.2894495702595964e-05;-1.2343614522048914e-05;9.999948193392644;0.8335123235506666;0.015562039879687494;0.015561985067836138;0.798057065905524;0.014893956789779804;1.0448465196472256;0.7981842840601318
93.273046;1.0444457759209018;0.8336649295954256;0.7981975891462468;-1.2894525469870042e-05;-1.2343537686544132e-05;9.999948837806965;0.8335121248996603;0.015562039945740236;0.015561986708759454;0.798057015929442;0.014893955852769545;1.044846549986304;0.7981842133526112
93.283046;1.0444456092343484;0.8336637372440219;0.7981965605169942;-1.3001508814823856e-05;-1.244586491997443e-05;9.999949501377543;0.833511928005767;0.015562040002996097;0.015561988419417232;0.7980559742111681;0.014893954886949707;1.0448465788017527;0.7981831451983699
93.293046;1.0444454444405904;0.8336636981153301;0.798196636457734;-1.3001539138614695e-05;-1.2445791822695303e-05;9.999950187377811;0.8335117330331426;0.015562040045418637;0.01556199020478661;0.7980559401901474;0.014893953889305025;1.0448466060415063;0.7981830795136224
93.303046;1.0444452818534313;0.8336636564529147;0.798196710588745;-1.3001569799000893e-05;-1.2445720674443855e-05;9.999950898605286;0.833511540096743;0.015562040067343332;0.015561992069957889;0.7980559133858736;0.014893952859607264;1.04484663153055;0.7981830165889926
93.313046;1.0444451214895645;0.8336636120041668;0.7981967829329325;-1.3001600788332935e-05;-1.2445651415032334e-05;9.999951637655789;0.8335113493548816;0.015562040064534214;0.015561994018611858;0.7980558934360857;0.014893951800863892;1.0448466550984443;0.7981829563706995
93.323046;1.0444449632111523;0.8336635645273169;0.798196853498777;-1.3001632069569388e-05;-1.2445583946021722e-05;9.999952407081452;0.8335111610201568;0.015562040035322251;0.015561996052706353;0.798054880086944;0.014893950718682209;1.0448466766921911;0.7981818988561306
93.333046;1.0444448069542387;0.8336623582483703;0.7981958159101096;-1.3108616892768693e-05;-1.2547920423939135e-05;9.999953208772657;0.8335109752226152;0.015562039981052718;0.015561998172500178;0.7980548731797356;0.014893949619440931;1.0448466963707828;0.7981818434929157
93.343046;1.0444446528159859;0.8336623040949948;0.7981958830098846;-1.3108648451210056e-05;-1.254785625963119e-05;9.99995404287976;0.8335107918970333;0.015562039905534461;0.015562000376478006;0.7980548726516711;0.014893948509060442;1.0448467142423545;0.7981817902855233
93.353046;1.0444445009500352;0.8336622464154015;0.7981959486308604;-1.3108679881096748e-05;-1.2547793671432297e-05;9.999954907348313;0.8335106108358669;0.015562039814035354;0.015562002661714725;0.7980548784960244;0.014893947393513088;1.0448467304707978;0.7981817390933056
93.363046;1.044444351451732;0.833662185183151;0.798196013128761;-1.3108710940978021e-05;-1.2547732646219267e-05;9.999955798470612;0.8335104318246811;0.015562039712471774;0.015562005024723439;0.7980548906781771;0.01489394627904386;1.044846745327213;0.7981816897911309
93.373046;1.0444442044068791;0.8336621203825527;0.7981960769530637;-1.310874136802587e-05;-1.2547673177628328e-05;9.999956711854038;0.8335102547104662;0.015562039606630804;0.015562007462226779;0.7980539090951312;0.014893945170575958;1.0448467592205324;0.798180642452246
93.383046;1.0444440599997955;0.8336608963939734;0.7981950341882551;-1.3215724227443302e-05;-1.265001750810959e-05;9.999957643170273;0.8335100793787088;0.015562039501198811;0.01556200997083065;0.7980539336004134;0.01489394407051903;1.0448467726748198;0.798180596643192
93.393046;1.044443918496547;0.8336607172198556;0.7981949956271044;-1.2060199257932258e-05;-1.154357885450485e-05;9.999958588483974;0.8335099057110609;0.015562039398987534;0.015562012545452551;0.7980539640174324;0.01489394297949744;1.044846786249757;0.7981805524300164
93.403046;1.0444437802019633;0.8336606409725601;0.7981950600886305;-1.2060226224353139e-05;-1.1543523949492003e-05;9.999959544563854;0.8335097335887114;0.01556203930041627;0.0155620151780463;0.7980540000849324;0.014893941896842124;1.0448468004629183;0.798180509643659
