time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
93.413046;1.044443645513766;0.8336605603795213;0.7981951255541813;-1.2060251600396231e-05;-1.1543470519275671e-05;9.999960509457127;0.8335095629208159;0.01556203920331726;0.015562017857890038;0.7980530413903785;0.014893940819614189;1.0448468157549893;0.7981794682111338
93.423046;1.0444435149229063;0.8336604750880394;0.7981951924005062;-1.2060275230821396e-05;-1.154341854277964e-05;9.999961482464267;0.8335093936330246;0.01556203910307719;0.015562020572769873;0.7980530873966594;0.014893939742246143;1.0448468324715394;0.7981794274694749
93.433046;1.044443388905806;0.8336592292321985;0.7981941545888973;-1.216725031501708e-05;-1.1645770295078383e-05;9.999962463003753;0.8335092256370689;0.015562038992740331;0.015562023309342494;0.7980531375403032;0.014893938658241302;1.0448468508598392;0.7981793872407185
93.443046;1.044443267871373;0.8336591336819837;0.7981942251499292;-1.2167270075304965e-05;-1.1645721331025878e-05;9.999963449873471;0.8335090588455191;0.015562038863636544;0.015562026052670349;0.7980531912870299;0.014893937562781226;1.0448468711435375;0.7981793471662613
93.453046;1.044443152184116;0.8336590327151707;0.7981942978765693;-1.2167287776152679e-05;-1.164567399499043e-05;9.999964441898708;0.8335088932021383;0.015562038706972413;0.015562028786668437;0.798053248131266;0.01489393645438561;1.0448468936036202;0.798179306902814
93.463046;1.0444430421272644;0.833658926219527;0.7981943728316384;-1.216730339442541e-05;-1.164562835536048e-05;9.999965438768177;0.8335087286787503;0.015562038515127089;0.015562031495641991;0.7980523075761564;0.014893935334870354;1.044846918517372;0.7981782663063152
93.473046;1.0444429378038549;0.8336588141225525;0.798194449932927;-1.216731693526092e-05;-1.1645584441681638e-05;9.999966441005185;0.8335085652711558;0.01556203828207027;0.015562034165588939;0.7980523690946425;0.014893934208464346;1.0448469460338181;0.7981782247563444
93.483046;1.0444428391236351;0.8336586963730572;0.7981945289821939;-1.216732841794129e-05;-1.1645542238840959e-05;9.999967449215374;0.8335084030056437;0.015562038003537301;0.015562036784839318;0.7980524320935805;0.014893933080977036;1.0448469761761439;0.7981781822410099
93.493046;1.044442745914522;0.8336574173870588;0.7981935032979608;-1.2274291199302411e-05;-1.1747903957190488e-05;9.999968463261997;0.8335082419013011;0.01556203767665226;0.015562039344047363;0.7980524959169406;0.014893931959298539;1.0448470090249975;0.7981781386684841
93.503046;1.0444426580193904;0.8336572883128192;0.7981935852069538;-1.2274298621094544e-05;-1.1747865042323234e-05;9.99996948172295;0.8335080819011031;0.015562037299309097;0.015562041835298529;0.7980515599145072;0.014893930851418366;1.044847044883571;0.7981770942019222
93.513046;1.0444425752627005;0.8336571538095318;0.7981936677683439;-1.2274303994149775e-05;-1.174782776330972e-05;9.999970501913007;0.8335079228831941;0.015562036870089415;0.015562044251381956;0.7980516235171792;0.01489392976628865;1.0448470841793676;0.7981770485710333
93.523046;1.0444424973727755;0.8336570142887229;0.7981937503637794;-1.2274307276450408e-05;-1.174779219594864e-05;9.99997152095298;0.8335077647514072;0.01556203638807138;0.01556204658652574;0.7980516862056449;0.014893928712948432;1.0448471272373208;0.798177002097822
93.533046;1.0444424240037125;0.8336568702827767;0.7981938323709574;-1.227430843977285e-05;-1.1747758436726459e-05;9.99997253692051;0.8335076074631608;0.015562035852571803;0.015562048837255158;0.7980517474073265;0.014893927699673976;1.0448471741744014;0.7981769549321526
93.543046;1.0444423548234851;0.8336555668082645;0.7981928068521064;-1.2381260815533473e-05;-1.1850128815106839e-05;9.999973548581247;0.8335074510010226;0.015562035262857583;0.01556205100172772;0.798051806455284;0.014893926734099162;1.044847224872896;0.7981769071809062
93.553046;1.0444422895336647;0.8336554155141085;0.7981928861129737;-1.2381257738236195e-05;-1.1850098870783241e-05;9.999974554311185;0.8335072954144619;0.015562034617580017;0.015562053078252047;0.7980508626434349;0.014893925824065592;1.0448472789722736;0.7981758590910328
93.563046;1.044442227782795;0.8336552613073572;0.7981929633536211;-1.2381252531337556e-05;-1.1850070927032209e-05;9.999975551694426;0.8335071408883339;0.015562033915321632;0.015562055064905525;0.7980509153015639;0.014893924977531788;1.0448473359553663;0.7981758103600196
93.573046;1.044442169098422;0.8336551045745867;0.7981930381540561;-1.2381245184134748e-05;-1.1850045071333374e-05;9.999976537930335;0.8335069877262972;0.01556203315627639;0.015562056961172513;0.7980509638413235;0.014893924200705396;1.0448473953251574;0.7981757611807744
93.583046;1.0444421129545478;0.8336549456864664;0.7981931101378336;-1.2381235696329535e-05;-1.1850021390941966e-05;9.99997751058337;0.8335068362908323;0.01556203234295593;0.015562058769390711;0.7980510077902657;0.01489392349626006;1.0448474567529915;0.7981757115735819
93.593046;1.0444420588860241;0.8336536294772857;0.7981920726366916;-1.2488177424779683e-05;-1.1952402205796661e-05;9.999978468304594;0.8335066869863397;0.015562031478870041;0.015562060493886712;0.7980500467993966;0.01489392286329498;1.0448475200676446;0.7981746617442784
93.603046;1.044442006527064;0.8336534674510498;0.7981921381854323;-1.2488163758675993e-05;-1.1952383037573337e-05;9.999979410861686;0.8335065402527774;0.015562030566786983;0.015562062139221742;0.7980500806037343;0.014893922298319278;1.044847585087996;0.7981746113705013
93.613046;1.0444419555991644;0.8336533044529038;0.7981922001612966;-1.2488148111224767e-05;-1.1952366172318912e-05;9.99998033881937;0.8335063964874395;0.015562029608931556;0.015562063709036828;0.7980501089614465;0.014893921796077788;1.0448476515054417;0.7981745606716418
93.623046;1.0444419059072327;0.833653033892975;0.7981921558561513;-1.1332577239962007e-05;-1.084596940415756e-05;9.99998125366831;0.8335062559514288;0.015562028608476641;0.015562065205576759;0.7980501316190395;0.014893921350040262;1.0448477189417371;0.798174509764519
93.633046;1.0444417651802753;0.833652796359994;0.7981922096631731;-1.2127346786146192e-05;-1.160692734469363e-05;9.999982157693783;0.8335061187888924;0.015562027570245404;0.015562066629908305;0.7980501483498742;0.014893920953628528;1.0448477870551647;0.7981744588778609
93.643046;1.0444417176850112;0.8336514766378487;0.7981911523521059;-1.22342779162903e-05;-1.1709318828512566e-05;9.99998305339969;0.8335059851237607;0.015562026499912444;0.015562067982029953;0.7980491590317117;0.01489392060247404;1.0448478555732361;0.7981734085702686
93.653046;1.0444416711871733;0.83365131237148;0.798191196195619;-1.2234255088751842e-05;-1.1709311516696139e-05;9.99998394346247;0.8335058551071644;0.015562025402602738;0.015562069260610933;0.7980491636511061;0.014893920295330682;1.044847924243729;0.798173359025039
93.663046;1.044441625565938;0.8336511481365854;0.7981912343287402;-1.2234230526993745e-05;-1.1709306601013095e-05;9.9999848309879;0.8335057289009677;0.015562024282734361;0.015562070463394664;0.7980491622247163;0.01489392003224519;1.0448479927662355;0.7981733109834405
93.673046;1.044441580683925;0.8336509840701974;0.7981912662750877;-1.2234204260033121e-05;-1.1709304090840075e-05;9.999985719153369;0.833505606660201;0.01556202314480135;0.01556207158801404;0.7980491547701555;0.014893919812210128;1.044848060827662;0.7981732649457919
93.683046;1.0444415363947106;0.8336508203110364;0.7981912915830941;-1.2234176346257858e-05;-1.1709304031850107e-05;9.99998661060439;0.8335054885250368;0.015562021993300743;0.015562072632312959;0.7980481413853026;0.014893919633248575;1.0448481282468356;0.798172221556436
93.693046;1.0444414924813195;0.8336495014490146;0.798190203428151;-1.2341099072749353e-05;-1.1811707702820228e-05;9.999987507704692;0.8335053746157026;0.015562020831926244;0.015562073594574044;0.7980481223246014;0.01489391949494808;1.0448481950417696;0.798172181037976
93.703046;1.0444414486196067;0.8336493387224475;0.7981902141230492;-1.234106806295266e-05;-1.1811712782426855e-05;9.99998841307291;0.8335052650388385;0.015562019663638108;0.015562074473900334;0.7980480979659073;0.01489391940019701;1.0448482613209178;0.7981721442931283
93.713046;1.0444414044541954;0.8336491767416019;0.7981902168532846;-1.2341035624962899e-05;-1.1811720542259133e-05;9.99998932932471;0.833505159876368;0.015562018492358495;0.015562075270200017;0.7980480687028478;0.014893919354044993;1.0448483271650955;0.7981721121149086
93.723046;1.0444413597341162;0.8336490158113183;0.7981902112673016;-1.2341001878540745e-05;-1.1811731034924573e-05;9.99999025887647;0.8335050591900575;0.01556201732455088;0.015562075984259613;0.798048034869318;0.014893919361618142;1.0448483926424503;0.7981720852256032
93.733046;1.0444413144205105;0.8336488564044541;0.7981901971637895;-1.2340966985603117e-05;-1.181174429229288e-05;9.999991204200265;0.8335049630932726;0.015562016169109738;0.015562076618681031;0.7980469967177406;0.014893919427318296;1.0448484578563026;0.7981710644042896
93.743046;1.0444412687271547;0.8336475435293595;0.7981890681588971;-1.2447883358710081e-05;-1.1914161514326822e-05;9.999992167608397;0.8335048717919937;0.015562015036301774;0.015562077178294692;0.7980469543981612;0.014893919554762365;1.0448485229181936;0.7981710498249919
93.753046;1.0444412230415985;0.8336473888414025;0.7981890371721655;-1.2447846745256528e-05;-1.191418026293547e-05;9.999993150745228;0.8335047855541722;0.01556201393603403;0.015562077669159086;0.798046907951735;0.014893919746653784;1.044848587914508;0.7981710421375936
93.763046;1.0444411777690024;0.8336472372363082;0.7981889980208314;-1.244780955163676e-05;-1.1914201686902019e-05;9.999994154317749;0.8335047046913786;0.015562012875911245;0.015562078097359138;0.7980468573468744;0.014893920005166046;1.044848652952166;0.7981710417507922
93.773046;1.0444411332585133;0.8336470890332105;0.7981889509203481;-1.2447771965983522e-05;-1.1914225704724545e-05;9.999995178088604;0.8335046295179718;0.015562011860480411;0.015562078467942877;0.7980458025338167;0.014893920332735264;1.0448487182235668;0.7981700491159451
93.783046;1.044441089835019;0.8336469444809385;0.7981888961540791;-1.2447734196358669e-05;-1.1914252196316124e-05;9.999996220729386;0.8335045602819261;0.015562010891568223;0.015562078784952936;0.7980457435008964;0.014893920732156623;1.0448487840185665;0.7981700640126335
93.793046;1.0444410478119723;0.8336456482794096;0.7981877277219377;-1.2554648701131337e-05;-1.2016682211504485e-05;9.999997279231827;0.8335044971794724;0.015562009969134354;0.015562079053394046;0.7980456803030749;0.014893921205956446;1.0448488507215519;0.7981700866342608
93.803046;1.0444410074261872;0.8336455117672902;0.7981876588989495;-1.2554611288097225e-05;-1.2016713169735941e-05;9.999998349175447;0.8335044404121529;0.015562009092242708;0.01556207928038755;0.79804561301411;0.014893921755787444;1.0448489187953076;0.7981701168992266
93.813046;1.0444409687684761;0.8336453795251356;0.798187583933073;-1.2554574419946393e-05;-1.201674608917496e-05;9.99999942613601;0.8335043901942627;0.015562008259615926;0.015562079473662437;0.7980455416255011;0.014893922381829532;1.0448489886892935;0.7981701546186615
93.823046;1.044440931773819;0.8336452515939762;0.7981875034692569;-1.255453829914228e-05;-1.2016780810435075e-05;10.000000506511995;0.833504346739608;0.015562007469996657;0.015562079639286143;0.7980444660243252;0.014893923082668672;1.0448490607140641;0.7981691997492357
93.833046;1.0444408962464986;0.8336451279921209;0.798187418074369;-1.2554503076551192e-05;-1.2016817207721012e-05;10.000001587692541;0.8335043102261538;0.015562006722516538;0.015562079781038225;0.7980443860853021;0.014893923856375129;1.0448491349992748;0.7981692518000584
93.843046;1.0444408619141454;0.8336450087252201;0.798187328248482;-1.2554468857523944e-05;-1.2016855155665606e-05;10.000002668301441;0.8335042807290906;0.015562006016756771;0.015562079901708843;0.7980443017072469;0.014893924701563185;1.0448492115424215;0.7981693109026748
93.853046;1.0444408284433702;0.833643631213797;0.7981860257240441;-1.1505834605775877e-05;-1.1012913362809007e-05;10.000003748038015;0.83350425819051;0.015562005352569987;0.015562080004357194;0.7980442127545124;0.0148939256171662;1.044849290257662;0.7981693771069349
93.863046;1.0444407953845198;0.833643520288191;0.7981859286798247;-1.150580259174084e-05;-1.10129539553858e-05;10.000004826986988;0.8335042424580874;0.015562004730291552;0.015562080092331893;0.7980441190553754;0.014893926602091517;1.0448493710291935;0.7981694505501101
93.873046;1.0444407621973453;0.8336434131830364;0.7981858290418761;-1.1505771728685944e-05;-1.1012995628625672e-05;10.00000590519899;0.833504233342891;0.015562004151523087;0.015562080168401377;0.798043020474873;0.014893927655846151;1.0448494538223478;0.7981685316011664
93.883046;1.0444407283534753;0.8336433095507662;0.7981857275738371;-1.1505742035653118e-05;-1.1013038238045579e-05;10.000006982646552;0.8335042306440017;0.015562003619167958;0.015562080233856737;0.7980429169791231;0.014893928778710158;1.044849538766668;0.7981686201244592
93.893046;1.0444406933546133;0.8336432089437427;0.7981856250728017;-1.1505713549883548e-05;-1.1013081674019464e-05;10.00000805882309;0.8335042341386407;0.015562003135978678;0.015562080288791002;0.7980428086723605;0.014893929970870117;1.044849626119275;0.7981687164981653
93.903046;1.044440656704436;0.833641955293411;0.7981844159538625;-1.161263855634941e-05;-1.111552705217254e-05;10.000009132350801;0.8335042435723952;0.015562002703424473;0.015562080332655555;0.798042695808047;0.014893931232148985;1.0448497161667503;0.7981688208909243
93.913046;1.044440617969172;0.8336418591418092;0.798184313704276;-1.1612612686960008e-05;-1.1115571876461413e-05;10.000010201454513;0.8335042586753665;0.01556200232148076;0.015562080363445155;0.7980415787776829;0.014893932562543196;1.0448498091558458;0.7981679335506148
93.923046;1.0444405768840008;0.8336417643538185;0.7981842125440711;-1.1612588245911986e-05;-1.1115617239098904e-05;10.000011264648771;0.8335042791918751;0.015562001988349018;0.015562080376731728;0.7980414580854843;0.014893933962444058;1.0448499052871376;0.7981680540255145
93.933046;1.0444405333688018;0.833641670438923;0.7981841129971762;-1.1612565321032096e-05;-1.1115663011005653e-05;10.00001232077518;0.8335043048889398;0.015562001701294065;0.015562080365706187;0.7980413342916947;0.014893935432445073;1.0448500047571279;0.7981681821736645
93.943046;1.0444404874664985;0.8336415771022067;0.7981840155616237;-1.1612543988183746e-05;-1.1115709058990035e-05;10.000013368891016;0.8335043355312006;0.01556200145873435;0.015562080321602027;0.7980412079492863;0.014893936973165083;1.0448501077834544;0.7981683175205463
93.953046;1.044440439314239;0.8336403286849061;0.7981828142937848;-1.171947650809686e-05;-1.121815647285926e-05;10.000014408352063;0.8335043708631299;0.015562001260708554;0.015562080234580694;0.7980410796109564;0.014893938584973064;1.04485021457602;0.7981684595189862
93.963046;1.0444403891403111;0.833640236260361;0.7981827222655135;-1.171945844072544e-05;-1.1218202759548929e-05;10.00001543857176;0.8335044106334595;0.015562001107500488;0.015562080094807505;0.7980399498488037;0.014893940267541586;1.044850325302021;0.7981676077560745
93.973046;1.0444403372123958;0.8336401441869355;0.7981826332616198;-1.1719442002497971e-05;-1.1218249031936093e-05;10.000016458604211;0.8335044545942727;0.015562000999755861;0.01556207989261145;0.7980398191635187;0.014893942019610988;1.044850440085822;0.798167761258711
93.983046;1.0444402837822702;0.8336400522793957;0.7981825473646615;-1.1719427178535838e-05;-1.121829516787792e-05;10.000017466934935;0.8335045024140153;0.015562000940365075;0.01556207961818649;0.7980396878999421;0.014893943839226266;1.0448505590071788;0.798167919583299
93.993046;1.04444022907873;0.8336399603004707;0.7981824646087758;-1.1719413904862488e-05;-1.121834100153919e-05;10.00001846118336;0.8335045535928586;0.015562000934135236;0.015562079261908515;0.798039556330538;0.01489394572455938;1.0448506820599586;0.7981680821651065
94.003046;1.0444401733050463;0.8336387124717818;0.7981812785957083;-1.1826354255950927e-05;-1.1320787564421471e-05;10.000019438000518;0.8335046075036127;0.01556200098412651;0.015562078815093134;0.798039424761009;0.014893947675021738;1.0448508090945776;0.7981682484835521
94.013046;1.0444400244896535;0.8336385461095618;0.7981812020144614;-1.262112357049056e-05;-1.208179399551091e-05;10.000020393693708;0.833504663507753;0.0155620010883441;0.015562078270787767;0.7980382934913259;0.0148939496918114;1.0448509397609465;0.7981674182437427
94.023046;1.044439967148038;0.8336384525132426;0.7981811283652688;-1.2621113820447411e-05;-1.2081838075431776e-05;10.00002132488604;0.8335047209799249;0.015562001239668203;0.015562077624364295;0.798038162720599;0.014893951777275965;1.0448510734854735;0.7981675907417701
94.033046;1.0444399092849463;0.8336383577048566;0.798181057390733;-1.2621104752214996e-05;-1.2081881396877874e-05;10.000022228579054;0.8335047792659822;0.015562001428242005;0.015562076873387464;0.7980380324989055;0.014893953933256748;1.0448512095354299;0.798167765961293
94.043046;1.0444398509937391;0.8336382612433223;0.7981809888149531;-1.2621096128599303e-05;-1.2081923885842762e-05;10.000023102328909;0.8335048377162442;0.015562001643644343;0.015562076017254007;0.7980379027512482;0.014893956159542506;1.0448513471365923;0.7981679438605099
94.053046;1.0444397923078983;0.8336381627775357;0.7981809224496051;-1.2621087730291093e-05;-1.208196547427075e-05;10.000023944885196;0.8335048957716392;0.015562001875764295;0.015562075056998624;0.7980367733776642;0.014893958453307562;1.0448514855587017;0.7981671246302002
94.063046;1.0444397332468416;0.8336369065448014;0.7981797518261096;-1.272803046752479e-05;-1.2184406232032546e-05;10.000024756357405;0.8335049530457331;0.015562002115729608;0.015562073994184805;0.7980366443238681;0.014893960808878047;1.0448516241039882;0.7981673079024574
94.073046;1.0444396738453647;0.8336368035514492;0.7981796896833974;-1.272802194232495e-05;-1.2184445767201382e-05;10.00002553776149;0.8335050094023577;0.015562002357009799;0.0155620728294476;0.7980365155105027;0.01489396321788748;1.0448517620005553;0.798167493760421
94.083046;1.0444396140817997;0.8336365912649979;0.798179527231435;-1.1572459779688279e-05;-1.107810167424124e-05;10.000026290960495;0.8335050649832187;0.015562002595525074;0.015562071562674328;0.7980363867060379;0.014893965671013377;1.0448518983194799;0.7981676820662681
94.093046;1.0444395537424738;0.8336364836132212;0.7981794692262986;-1.1572450523032909e-05;-1.107813872398119e-05;10.000027018999301;0.8335051201455812;0.015562002828936234;0.015562070194692102;0.7980362575328401;0.014893968160287534;1.0448520320442725;0.7981678726929301
94.103046;1.0444394924190867;0.8336363736923434;0.7981794131914806;-1.1572440779122835e-05;-1.107817435773484e-05;10.000027725992789;0.8335051753425524;0.015562003055487108;0.015562068728395429;0.7980351276293237;0.014893970679561419;1.044852162190377;0.7981670657104639
94.113046;1.0444394296397388;0.8336351060052614;0.7981782527266398;-1.167938169097056e-05;-1.1180608618049519e-05;10.000028416431563;0.8335052310166258;0.015562003272986824;0.015562067168290455;0.798034996818082;0.014893973223131367;1.0448522878026587;0.7981672606266852
94.123046;1.0444393649719734;0.8336349917400633;0.798178200673725;-1.1679371141290836e-05;-1.1180641116568144e-05;10.000029094302631;0.8335052875429904;0.015562003478747621;0.015562065519612027;0.798034865173302;0.014893975784691108;1.0448524079574124;0.7981674573986491
94.133046;1.0444392980643828;0.833634875470922;0.7981781507378106;-1.1679360362219858e-05;-1.1180671918687288e-05;10.000029762567301;0.8335053452300029;0.015562003669512834;0.015562063787583411;0.7980347329607572;0.014893978357462258;1.0448525218896778;0.7981676557649448
94.143046;1.0444392286519173;0.8336347573999418;0.7981781029227226;-1.1679349451966554e-05;-1.1180700961028989e-05;10.00003042334826;0.8335054043671114;0.01556200384136547;0.015562061976409572;0.798034600493629;0.014893980934779404;1.0448526290924354;0.7981678554216187
94.153046;1.0444391565214388;0.8336346378052368;0.7981780571168728;-1.167933849898247e-05;-1.1180728204180668e-05;10.000031078555876;0.833505465232688;0.015562003991295481;0.015562060088914198;0.7980334680107626;0.014893983510611525;1.0448527292827439;0.7981670561535251
94.163046;1.0444390814474676;0.8336333614572363;0.7981769067127823;-1.1786278726351068e-05;-1.1283153787960052e-05;10.000031730268114;0.8335055280486322;0.015562004118759515;0.01556205812716682;0.7980333356122872;0.01489398607967219;1.0448528222902624;0.7981672571306795
94.173046;1.0444390031534614;0.8336332397940958;0.7981768641759996;-1.178626805957414e-05;-1.128317745446558e-05;10.000032380439785;0.833505593017863;0.015562004224567787;0.0155620560926195;0.7980332032167261;0.014893988637101282;1.044852907977316;0.7981674580227319
94.183046;1.044438921351444;0.833633117574305;0.7981768228096804;-1.178625778643977e-05;-1.1283199431093894e-05;10.000033030481527;0.8335056604432768;0.015562004308602793;0.015562053985731204;0.7980330705506147;0.014893991178132678;1.0448529862342388;0.798167658368131
94.193046;1.044438835800534;0.8336329951284177;0.798176782289285;-1.1786248096518017e-05;-1.1283219823645455e-05;10.000033681270123;0.833505730770026;0.01556200436883501;0.015562051806944909;0.7980319372127211;0.01489399369753324;1.0448530569681616;0.7981668579112865
94.203046;1.0444387462897504;0.8336328728522288;0.7981767422270372;-1.1786239165570151e-05;-1.1283238758816795e-05;10.000034333135655;0.8335058045064112;0.015562004401393695;0.015562049558500761;0.7980318028064399;0.014893996188416837;1.0448531200754498;0.7981670558547854
94.213046;1.0444386525968838;0.8336327511627071;0.7981767021416826;-1.1786231131383921e-05;-1.1283256395901103e-05;10.000034985728782;0.8335058821120235;0.015562004400424597;0.015562047244369557;0.7980316670472846;0.014893998641764876;1.0448531754784653;0.7981672518695689
94.223046;1.0444385545398447;0.8336314748600872;0.7981755551402655;-1.189317519553573e-05;-1.1385673067302947e-05;10.000035638589111;0.8335059639207958;0.01556200435770953;0.015562044868756526;0.7980315297445144;0.014894001047836123;1.0448532231867453;0.7981674454106115
94.233046;1.0444384520745462;0.8336313553031821;0.798175513556173;-1.1893169179875703e-05;-1.1385688649434974e-05;10.000036291953878;0.8335060501150404;0.015562004262579969;0.015562042435525216;0.7980313907019313;0.014894003397775593;1.044853263267142;0.7981676359213544
94.243046;1.0444383453350243;0.8336312371444334;0.7981754706784732;-1.1893164206348847e-05;-1.1385703413050143e-05;10.000036946142815;0.8335061407742715;0.015562004102436598;0.015562039948618463;0.798030249662241;0.014894005683812783;1.044853295749078;0.7981668230436358
94.253046;1.0444382345954286;0.8336311206357854;0.798175426214426;-1.1893160283261857e-05;-1.1385717441206398e-05;10.000037599977487;0.8335062359629795;0.015562003864114077;0.015562037413102005;0.7980301063283229;0.01489400789920492;1.0448533206229018;0.798167005994075
94.263046;1.0444381201527362;0.8336310060833048;0.7981753798549319;-1.1893157449066615e-05;-1.138573080518525e-05;10.000038250271505;0.8335063357619298;0.01556200353515164;0.01556203483624255;0.7980299604325244;0.01489401003916188;1.044853337935992;0.7981671846298769
94.273046;1.0444380022569824;0.8336297382372153;0.7981742249115816;-1.2000106891289155e-05;-1.1488143728896707e-05;10.000038892728794;0.8335064402425602;0.015562003104373136;0.015562032227460497;0.7980298118086363;0.01489401210145923;1.0448533478162052;0.7981673586404704
94.283046;1.044437881200018;0.8336296284843006;0.7981741738881482;-1.2000106486484117e-05;-1.1488156012561408e-05;10.00003952328915;0.833506549442452;0.015562002563164663;0.015562029597693445;0.7980296604130681;0.014894014085611931;1.0448533503999158;0.7981675275945407
94.293046;1.0444377574067212;0.8336295215372467;0.7981741201904616;-1.2000107450025711e-05;-1.1488167932783974e-05;10.000040138946442;0.8335066633445904;0.01556200190715626;0.015562026958744807;0.7980285063109716;0.014894015992205176;1.0448533458099507;0.7981666910971431
94.303046;1.0444376314012807;0.8336294176376013;0.7981740636612589;-1.2000109875955658e-05;-1.148817964562987e-05;10.000040737230483;0.8335067818621158;0.015562001135975523;0.015562024322431546;0.7980283496675222;0.014894017823448942;1.0448533342267137;0.7981668481759173
94.313046;1.0444375037405147;0.8336293169994612;0.7981740042497905;-1.2000113826051253e-05;-1.1488191303999374e-05;10.000041315003118;0.8335069048771547;0.015562000251524086;0.01556202169994102;0.7980281907159091;0.014894019583714106;1.0448533159329199;0.7981669984239308
94.323046;1.0444373750138947;0.8336279573310424;0.7981727332573346;-1.0951517094297542e-05;-1.0484220752038644e-05;10.000041868438881;0.8335070323059123;0.015561999256676512;0.01556201910109299;0.7980280297024265;0.014894021279186131;1.0448532912670039;0.7981671413410623
94.333046;1.0444372458741202;0.8336278638384605;0.7981726684033619;-1.0951524102596758e-05;-1.0484232725959838e-05;10.000042394503778;0.8335071641132884;0.015561998154327291;0.015562016533546089;0.7980278668779694;0.014894022917203818;1.044853260561195;0.798167276504241
94.343046;1.0444371170272313;0.8336277741429895;0.7981726010637927;-1.0951532573605724e-05;-1.0484245079705133e-05;10.000042892002643;0.8335073003345956;0.015561996946961991;0.015562014002932546;0.7980267025233642;0.01489402450573402;1.0448532241222905;0.7981664037292452
94.353046;1.0444369891955398;0.8336276883081041;0.7981725314266813;-1.0951542420232193e-05;-1.0484257953304648e-05;10.00004336122233;0.8335074411510305;0.015561995637237301;0.015562011513538901;0.7980265369255253;0.01489402605272678;1.0448531822580294;0.7981665223330154
94.363046;1.0444368630611982;0.8336276064085073;0.798172459749043;-1.095155353955471e-05;-1.0484271469705693e-05;10.000043803615142;0.8335075869389414;0.015561994228382784;0.015562009068808641;0.7980263703247547;0.014894027565333734;1.0448531353247918;0.7981666321533961
94.373046;1.0444367391965848;0.8336275285659123;0.7981723863365683;-1.095156583447737e-05;-1.0484285721988902e-05;10.000044221906043;0.8335077382381797;0.015561992723557504;0.015562006671682215;0.7980262029042501;0.014894029049123188;1.044853083771024;0.7981667329105275
94.383046;1.0444366180427977;0.8336262993936563;0.7981712051165312;-1.1058530329882797e-05;-1.0586700892649419e-05;10.000044619339503;0.8335078956523828;0.015561991125739584;0.015562004324335382;0.7980250348319378;0.014894030507546022;1.0448530281734925;0.7981658246531554
94.393046;1.0444364999323164;0.833626230198452;0.7981711291091615;-1.1058544718689325e-05;-1.0586716641288585e-05;10.000044998561505;0.8335080597440606;0.015561989439291067;0.015562002027266831;0.7980248663321358;0.014894031942411175;1.044852969183046;0.798165907105452
94.403046;1.0444363851021659;0.8336261656170105;0.7981710520819477;-1.1058560011540934e-05;-1.0586732997598411e-05;10.000045361351484;0.8335082309681267;0.01556198767092601;0.015561999779027478;0.7980246977045439;0.01489403335534444;1.0448529073621355;0.7981659806735869
94.413046;1.0444361815396248;0.8336260322431104;0.7981709740951298;-1.1853348305632598e-05;-1.1347704045484955e-05;10.000045708532621;0.8335084096375031;0.015561985828512589;0.015561997577044148;0.7980245292224782;0.014894034748648617;1.044852843102493;0.7981660456872318
94.423046;1.0444360736516851;0.8336259773976209;0.7981708952333639;-1.1853365012577709e-05;-1.1347721215860789e-05;10.000046039609414;0.8335085959536794;0.015561983919130554;0.015561995418394576;0.798024361019797;0.0148940361244902;1.0448527766835776;0.7981661025539268
94.433046;1.0444359693613197;0.8336247721593022;0.7981697091997879;-1.1960332186676897e-05;-1.1450137726511547e-05;10.000046352982688;0.8335087900724043;0.015561981947403837;0.01556199330014283;0.7980231931131405;0.014894037483614323;1.044852708314408;0.7981651519695262
94.443046;1.0444358687718518;0.8336247278030443;0.7981696288925578;-1.196034961934702e-05;-1.1450155309650715e-05;10.000046646687275;0.8335089920810159;0.015561979914691212;0.015561991219379236;0.7980230255124607;0.014894038825210756;1.0448526381324752;0.7981651942503869
94.453046;1.0444357719860626;0.8336246888674971;0.7981695480689603;-1.1960367072968796e-05;-1.1450172999200572e-05;10.000046919170975;0.8335092019007255;0.015561977819605914;0.015561989172618647;0.7980228582856387;0.014894040147794458;1.0448525663048873;0.7981652303582587
94.463046;1.0444356790750657;0.8336246553610765;0.7981694668373279;-1.1960384327270574e-05;-1.1450190772112468e-05;10.000047169870413;0.8335094192357816;0.015561975659133916;0.015561987155265971;0.798022691548803;0.014894041449243755;1.044852493176248;0.7981652611696066
94.473046;1.044435590080391;0.8336246272377473;0.7981693852796963;-1.1960401218900528e-05;-1.1450208658030379e-05;10.000047398852793;0.8335096436261478;0.015561973429556427;0.015561985162320562;0.7980225254444986;0.01489404272509509;1.044852419244893;0.7981652875963513
94.483046;1.0444355050487177;0.8336246044404498;0.7981693034906242;-1.1960417635687839e-05;-1.1450226761843366e-05;10.000047606084312;0.8335098745855732;0.015561971126776656;0.015561983189471707;0.7980213601454859;0.014894043967579996;1.0448523450291025;0.7981643106843458
94.493046;1.0444354240397666;0.8336234313827148;0.7981681152529718;-1.2067383472883948e-05;-1.155264435329585e-05;10.000047791623537;0.8335101117252299;0.015561968746265526;0.015561981232731763;0.7980211958525516;0.014894045166938421;1.0448522710029269;0.7981643308768296
94.503046;1.0444353470957128;0.8336234191907249;0.7981680335953504;-1.206739860402419e-05;-1.1552663450599962e-05;10.000047956080257;0.833510354771188;0.01556196628332742;0.015561979287085697;0.7980210327693803;0.014894046312955243;1.044852197592913;0.7981643490803475
94.513046;1.0444362699891356;0.8336242071437124;0.7981679524278497;-1.2140982893834045e-05;-1.1623111708566934e-05;10.000048100367744;0.8335106034979514;0.01556196373382594;0.015561977346537975;0.7980208710773637;0.014894047395824214;1.0448521251797933;0.7981643660173028
94.523046;1.0444362013211863;0.8336242057895101;0.7981678719915207;-1.2140996220586297e-05;-1.1623132471086755e-05;10.000048225284635;0.8335108576431983;0.015561961095115002;0.015561975405859628;0.7980207109367237;0.01489404840704945;1.0448520540427495;0.7981643824221633
94.533046;1.0444361370389807;0.8336242100555354;0.7981677924566971;-1.2141008487083377e-05;-1.162315419874383e-05;10.000048331450985;0.8335111168587107;0.015561958366487844;0.015561973462342065;0.7980195525376905;0.014894049340332787;1.0448519842904616;0.7981633991923359
94.543046;1.0444360774044201;0.833623064681679;0.7981666075552377;-1.2247969620784735e-05;-1.1725575928386337e-05;10.000048419317377;0.8335113807102225;0.01556195554883373;0.015561971516223516;0.7980193961554498;0.014894050192538706;1.0448519159260439;0.7981634166528094
94.553046;1.0444360226667955;0.8336230812259376;0.7981665301092602;-1.2247979557121323e-05;-1.1725599691122399e-05;10.00004848907194;0.8335116486783499;0.015561952644687443;0.015561969569558529;0.7980192421441359;0.014894050964259989;1.0448518489529206;0.7981634355948579
94.563046;1.0444359730528727;0.8336229977290706;0.798166351361063;-1.1092433780160405e-05;-1.0619241950614183e-05;10.00004854060672;0.8335119201312589;0.01556194965964335;0.01556196762464425;0.7980190909256483;0.014894051658601798;1.0448517833049507;0.7981634566019986
94.573046;1.0444359287448528;0.8336230286094644;0.7981662761409768;-1.1092441115416236e-05;-1.0619267847476538e-05;10.000048573826223;0.8335121943182163;0.015561946603717708;0.01556196568333325;0.7980189430075509;0.014894052278642524;1.0448517187059194;0.7981634802053345
94.583046;1.0444358898429478;0.8336230673186718;0.7981662020966115;-1.109244708434434e-05;-1.0619294905290803e-05;10.0000485893121;0.8335124704283133;0.01556194349038178;0.015561963747432036;0.798017798965032;0.014894052825476085;1.0448516546678228;0.7981625070062942
94.593046;1.0444358564247236;0.8336219585928614;0.7981650228834388;-1.119940168404813e-05;-1.0721722208629544e-05;10.000048588823672;0.8335127476790705;0.015561940333871245;0.015561961819614818;0.7980176593697815;0.014894053297850547;1.0448515906154217;0.7981625369712253
94.603046;1.0444358286409299;0.8336220137639184;0.7981649512862051;-1.1199404933280308e-05;-1.0721751842813987e-05;10.000048575135109;0.833513025367241;0.015561937147416601;0.015561959903761116;0.7980175247295466;0.014894053693142336;1.0448515260093798;0.7981625705110377
94.613046;1.044435806684483;0.8336220774567464;0.7981648809213828;-1.119940685813287e-05;-1.0721782856476904e-05;10.000048551469867;0.8335133028508707;0.015561933943491937;0.015561958004568553;0.7980173954847799;0.014894054008756335;1.044851460398602;0.79816260786452
94.623046;1.044435790706916;0.8336221498108264;0.798164811765891;-1.1199407473639364e-05;-1.0721815282694167e-05;10.00004852102191;0.8335135795171066;0.015561930735157435;0.015561956127027288;0.7980172720379667;0.01489405424318541;1.044851393425268;0.7981626493658438
94.633046;1.044435780813718;0.8336222309132366;0.7981647437688962;-1.1199406768162e-05;-1.072184912426205e-05;10.000048487106461;0.8335138548015203;0.015561927536427045;0.0155619542758186;0.7980161547613438;0.01489405439603011;1.0448513247898354;0.7981616956258485
94.643046;1.0444357770420063;0.8336223207767054;0.7981646768320878;-1.119940470298696e-05;-1.0721884352573242e-05;10.000048454094722;0.8335141282142232;0.015561924360343182;0.01556195245479494;0.7980160439707716;0.01489405446683772;1.0448512541682429;0.7981617467418604
94.653046;1.044435779276254;0.8336212637564789;0.7981635044221129;-1.130635123184435e-05;-1.0824319909158329e-05;10.000048427969814;0.8335143993223572;0.015561921216462707;0.015561950666953959;0.7980159398702029;0.01489405445446845;1.0448511811980759;0.7981618032451732
94.663046;1.044435787255438;0.8336213707654536;0.7981634390997691;-1.1306346317505895e-05;-1.0824357732420021e-05;10.00004841578724;0.8335146677157996;0.01556191811007916;0.015561948915240148;0.7980158424846211;0.01489405435823086;1.044851105561172;0.7981618653958648
94.673046;1.0444358006868448;0.8336214860314775;0.7981633742071726;-1.1306339923790243e-05;-1.08243967398588e-05;10.000048424686735;0.833514932990409;0.015561915043351731;0.015561947203644403;0.7980147516599677;0.014894054178858274;1.0448510270014355;0.7981609335686964
94.683046;1.0444358193035768;0.8336216094410338;0.7981633094397496;-1.1306332002851268e-05;-1.0824436853642502e-05;10.000048461061096;0.8335151947464114;0.015561912017665982;0.015561945537617557;0.7980146671450999;0.014894053917541384;1.0448509452502466;0.7981610075482476
94.693046;1.0444358428247351;0.833621741037175;0.798163244537072;-1.1306322503095664e-05;-1.0824477981122586e-05;10.000048529985552;0.8335154525695466;0.015561909035517633;0.01556194392352577;0.7980145886520583;0.01489405357450434;1.044850859950123;0.7981610875535411
94.703046;1.0444358709293313;0.8336218809683706;0.798163179240076;-1.1306311391785766e-05;-1.0824519999536067e-05;10.000048634592394;0.8335157060138841;0.015561906100795235;0.015561942367608222;0.7980145158551405;0.014894053148886132;1.0448507706232435;0.7981611735560004
94.713046;1.0444359033182764;0.8336208738420612;0.7981620068089411;-1.141324866858228e-05;-1.0926961754306679e-05;10.000048775659849;0.8335159546159787;0.015561903218872167;0.015561940875767752;0.7980144483909674;0.014894052639772738;1.0448506767222698;0.7981612654599456
94.723046;1.0444359397995455;0.8336210308718414;0.7981619395586997;-1.1413234349717235e-05;-1.0927005097537945e-05;10.000048952112003;0.8335161978869722;0.015561900396459681;0.015561939454362772;0.7980133858749645;0.014894052047371438;1.0448505777430992;0.7981603632711263
94.733046;1.0444359802792704;0.8336211965094891;0.7981618706523566;-1.1413218444995178e-05;-1.0927048874171815e-05;10.000049161955266;0.8335164352692718;0.015561897640166073;0.015561938110292979;0.7980133278994129;0.014894051373201031;1.0448504733065769;0.7981604664097951
94.743046;1.0444360246933495;0.8336213706297192;0.7981617997032788;-1.1413200962969382e-05;-1.0927092945922838e-05;10.000049403013207;0.8335166661347069;0.015561894955707804;0.015561936850202412;0.7980132740268333;0.014894050619323937;1.044850363161379;0.7981605747670341
94.753046;1.044436072996865;0.8336215529588967;0.7981617264068294;-1.141318192824754e-05;-1.0927137186866441e-05;10.00004967335302;0.8335168898523311;0.015561892349029875;0.015561935680242132;0.7980132238280269;0.01489404978756748;1.044850247139958;0.7981606880223298
94.763046;1.044436125219244;0.8336205875520861;0.7981605441420527;-1.1520111394517084e-05;-1.1029580486574074e-05;10.000049971193482;0.833517105880874;0.01556188982669468;0.015561934606538918;0.7980131769671056;0.014894048878928432;1.0448501251049496;0.798160805834531
94.773046;1.0444361815532275;0.8336207850519618;0.7981604654986222;-1.152008946059741e-05;-1.1029624781418225e-05;10.000050294944883;0.8335173138322157;0.01556188739413896;0.01556193363529355;0.7980121332571165;0.014894047893674786;1.0448499969144904;0.7981599280159114
94.783046;1.0444362424167488;0.8336209893414839;0.7981603839651202;-1.152006627300887e-05;-1.1029669013342725e-05;10.000050644171841;0.8335175134865656;0.015561885054014577;0.015561932772434629;0.7980120926206796;0.014894046833252501;1.0448498624430052;0.79816005382499
94.793046;1.0444363084292652;0.8336211997150794;0.7981602994155721;-1.1520042005836348e-05;-1.1029713111817886e-05;10.00005102029799;0.8335177047864799;0.015561882806366865;0.015561932023687873;0.7980120549983909;0.014894045702606098;1.0448497216886383;0.7981601830067875
94.803046;1.0444363803347074;0.8336214153253552;0.7981602116794112;-1.1520016835293816e-05;-1.1029756968750093e-05;10.00005142578519;0.8335178877946302;0.015561880650479424;0.015561931394710042;0.7980120202991585;0.0148940445101687;1.044849574888564;0.7981603150923474
94.813046;1.0444363667045657;0.8336214547239766;0.7981600180999431;-1.1159200924187257e-05;-1.0684363968374248e-05;10.000051863063877;0.833518062590058;0.015561878586672706;0.015561930890224056;0.7980119884020886;0.014894043266191814;1.0448494224604201;0.7981604495682472
94.823046;1.0444364524644183;0.8336205224776925;0.7981588168238511;-1.1266123317585842e-05;-1.078680492178263e-05;10.000052334549066;0.8335182292002645;0.015561876616210826;0.015561930512482584;0.7980109591192601;0.0148940419817449;1.0448492648422998;0.7981595860635383
94.833046;1.044436546041675;0.8336207483648681;0.7981587179843836;-1.126609639937292e-05;-1.0786847394913067e-05;10.000052842994851;0.8335183876359205;0.01556187474032338;0.015561930260237986;0.7980109321317598;0.01489404066844846;1.0448491024759468;0.7981597236728342
94.843046;1.0444366481235985;0.8336209761283027;0.7981586150998395;-1.1266069211976943e-05;-1.0786889298670045e-05;10.000053391687413;0.833518537929146;0.015561872959910475;0.015561930128859619;0.7980109070177575;0.01489403933821997;1.0448489358366086;0.7981598620341334
94.853046;1.0444367594280954;0.8336212051183237;0.7981585081426917;-1.1266041900041991e-05;-1.0786930603993869e-05;10.000053984863559;0.8335186801087463;0.015561871275184968;0.015561930111435054;0.7980108833230349;0.014894038002681728;1.0448487653434548;0.7981600007111576
94.863046;1.0444368806031061;0.8336214346741686;0.798158397076173;-1.1266014642171712e-05;-1.0786971270369726e-05;10.000054627742555;0.8335188141724019;0.015561869685310974;0.015561930199931306;0.7980108605919968;0.01489403667187502;1.0448485913069636;0.7981601394110261
94.873046;1.0444370122223243;0.8336205085419179;0.7981571754805658;-1.1372936555662766e-05;-1.0889409198814915e-05;10.000055325565352;0.8335189400942938;0.015561868189241847;0.015561930385797864;0.7980098384255195;0.014894035353188445;1.04484841401552;0.7981592781067296
94.883046;1.044437154788448;0.833620737099077;0.7981570561736789;-1.13729101053404e-05;-1.088944847905208e-05;10.000056082471312;0.833519057844437;0.015561866786912116;0.015561930660332799;0.7980098165450159;0.014894034051648715;1.0448482338339025;0.7981594163097762
94.893046;1.044437308685713;0.8336209640621616;0.7981569329816416;-1.1372884411241969e-05;-1.088948702779956e-05;10.000056900877631;0.8335191674052259;0.015561865479358913;0.015561931015106232;0.7980097947670662;0.014894032770697787;1.0448480512077403;0.7981595541373803
94.903046;1.044437474155511;0.8336211887743539;0.7981568062573114;-1.1372859687154838e-05;-1.0889524815939493e-05;10.000057781505744;0.8335192687749418;0.015561864268281647;0.01556193144210769;0.7980097728939615;0.01489403151197853;1.0448478665909424;0.7981596915854122
94.913046;1.0444376513657798;0.8336214107171411;0.798156676412115;-1.1372836121133048e-05;-1.0889561792775074e-05;10.000058723982832;0.8335193619363915;0.015561863155850912;0.0155619319333401;0.798009750640815;0.01489403027454992;1.0448476804073157;0.7981598286364593
94.923046;1.0444378404841077;0.8336216295458513;0.798156543811128;-1.1372813873315236e-05;-1.088959787418264e-05;10.000059727095218;0.833519446830442;0.015561862144604944;0.015561932480564715;0.7980087277272518;0.014894029055546713;1.0448474931289613;0.7981589654068966
94.933046;1.0444380416653114;0.8336206895622499;0.7981553023535789;-1.147974197850682e-05;-1.0992030871029781e-05;10.000060788451599;0.8335195234216991;0.015561861236873042;0.015561933075858408;0.79800870402957;0.014894027852639016;1.0448473053710514;0.7981591014537696
94.943046;1.0444382549814495;0.8336209019410276;0.7981551650236631;-1.1479722805628308e-05;-1.0992064734151994e-05;10.000061904579216;0.8335195918010906;0.015561860433038577;0.015561933712518485;0.7980086796062051;0.01489402666545689;1.0448471178068788;0.7981592368632582
94.953046;1.0444384803567648;0.8336211113469947;0.798155025575377;-1.1479705388572275e-05;-1.0992097230647283e-05;10.000063071474306;0.8335196521662219;0.015561859729583283;0.015561934385596016;0.7980086546391453;0.014894025494247664;1.0448469309572426;0.7981593716042992
94.963046;1.044438717594152;0.8336213180237009;0.7981548840206756;-1.147968986139089e-05;-1.0992128210993211e-05;10.000064284615652;0.8335197046984527;0.01556185911899274;0.015561935091598087;0.7980086293953554;0.014894024338039605;1.0448467451172498;0.7981595056748975
94.973046;1.0444389664821052;0.8336215221225443;0.7981547402891142;-1.1479676343436822e-05;-1.0992157552799426e-05;10.000065538487032;0.8335197494992151;0.015561858591195401;0.015561935827551382;0.7980076042043699;0.014894023194583408;1.0448465604315165;0.798158639225299
94.983046;1.0444392268677454;0.8336205680908593;0.7981534879668206;-1.1586613812131689e-05;-1.1094583104552928e-05;10.000066826456951;0.8335197866288685;0.01556185813482761;0.015561936590203362;0.7980075794349331;0.01489402206124243;1.0448463769727885;0.7981587718637099
94.993046;1.044439498663002;0.83362076685032;0.7981533399153615;-1.158660451817465e-05;-1.1094608919611034e-05;10.000068141018547;0.8335198161475047;0.01556185773794532;0.015561937375591865;0.7980075554812164;0.014894020935170022;1.0448461948027996;0.7981589037165726
95.003046;1.0444397818033473;0.8336209625030978;0.798153189967222;-1.1586597313789515e-05;-1.1094632871501242e-05;10.000069473811328;0.8335198380788724;0.015561857388497101;0.015561938178918665;0.7980075327613365;0.014894019813258332;1.0448460139967033;0.7981590347078361
95.013046;1.0444400761838484;0.8336211547014973;0.7981530384091463;-1.1586592122040988e-05;-1.109465488855238e-05;10.000070815780084;0.8335198523510605;0.01556185707461397;0.015561938994832098;0.7980075116819891;0.014894018693169609;1.0448458346717688;0.7981591646785665
95.023046;1.0444403816114214;0.8336213432470868;0.7981528855831814;-1.1586588848070514e-05;-1.1094674928277537e-05;10.000072157652225;0.8335198588110813;0.015561856784405428;0.015561939818017621;0.798006492539718;0.014894017574700784;1.0448456570714193;0.7981582935543537
95.033046;1.0444406977756462;0.8336215281438016;0.7981527318427235;-1.1586587397303216e-05;-1.1094693005467633e-05;10.000073489975012;0.8335198573191959;0.01556185650562989;0.015561940643930414;0.7980064754362922;0.014894016460022067;1.0448454815919044;0.798158420720277
95.043046;1.0444410242418805;0.8336205539932354;0.7981514710676971;-1.1693536588179058e-05;-1.1197107124276678e-05;10.000074803404948;0.8335198478492715;0.015561856226591172;0.015561941468978716;0.798006460291766;0.014894015352330984;1.0448453086994967;0.7981585461527669
95.053046;1.044441360494308;0.8336206251616566;0.7981512137485072;-1.0537984162303674e-05;-1.0090738838777167e-05;10.000076089969635;0.8335198305190097;0.015561855937970487;0.015561942289497135;0.798006446930368;0.01489401425394678;1.0448451388215416;0.7981586697756681
95.063046;1.0444417060185665;0.8336208001717401;0.7981510583473298;-1.0537987877285113e-05;-1.0090751454224331e-05;10.00007734356792;0.8335198055524483;0.015561855633373391;0.015561943100739729;0.7980064351243777;0.014894013166007749;1.0448449722642432;0.7981587916274889
95.073046;1.044442060368167;0.8336209721968405;0.7981509025333077;-1.0537993257890186e-05;-1.0090762375045861e-05;10.00007855902855;0.8335197732068755;0.015561855308176052;0.015561943897225736;0.7980054245632742;0.01489401208961363;1.044844809196765;0.7981579119731748
95.083046;1.044442423182262;0.8336211413242753;0.79815074638755;-1.0538000262352018e-05;-1.0090771660341276e-05;10.00007973144009;0.8335197336814988;0.015561854958690525;0.01556194467379277;0.7980054148927204;0.014894011026484424;1.0448446497205972;0.7981580305420682
95.093046;1.0444427941594758;0.8336213076673362;0.7981505899055354;-1.0538008864136713e-05;-1.0090779396697412e-05;10.000080856434925;0.8335196870787309;0.015561854582020179;0.015561945426300457;0.7980054058537966;0.014894009979119466;1.0448444939498938;0.7981581475383873
95.103046;1.0444431729808998;0.8336203158449538;0.7981493265456435;-1.0644967951729298e-05;-1.0193183623575494e-05;10.000081930621374;0.833519633448681;0.015561854175066411;0.015561946151086256;0.7980053973571558;0.014894008950620282;1.0448443420644111;0.7981582629308428
95.113046;1.0444435592105166;0.8336204771661226;0.7981491687841211;-1.0644979753953227e-05;-1.0193188550501024e-05;10.000082951646382;0.8335195728564867;0.01556185373317823;0.015561946843613029;0.7980053894486294;0.014894007943490115;1.044844194379149;0.7981583766196545
95.123046;1.0444439522335953;0.8336206361988396;0.7981490098919596;-1.0644993157697196e-05;-1.0193192203194114e-05;10.000083918127121;0.8335195054352685;0.015561853250005739;0.015561947498701973;0.7980043822537856;0.014894006958089942;1.044844051377053;0.7981574886065805
95.133046;1.0444443512312873;0.8336207928634527;0.7981488495286132;-1.064500815943709e-05;-1.019319466428067e-05;10.000084829533167;0.8335194313866786;0.015561852718555574;0.015561948112545737;0.7980043759452927;0.014894005992058411;1.0448439136905405;0.7981575983163438
95.143046;1.0444447551908347;0.833620946813594;0.7981486873643625;-1.0645024773898428e-05;-1.0193195994435276e-05;10.000085685320071;0.833519350895245;0.015561852132769899;0.01556194868389237;0.7980043707496104;0.014894005041233442;1.0448437821401033;0.7981577057173471
95.153046;1.0444451629820524;0.8336210974737697;0.7981485230541019;-1.0645043039439184e-05;-1.0193196226920945e-05;10.000086483449532;0.8335192640530364;0.015561851489033026;0.015561949213104914;0.7980043669904776;0.01489400410166499;1.04484365773265;0.7981578107283575
95.163046;1.0444455734718858;0.8336200886004609;0.7981472498866502;-1.0752011882718059e-05;-1.029559332521009e-05;10.00008722015694;0.8335191709053946;0.01556185078681462;0.015561949700620917;0.7980043650984061;0.014894003171338667;1.0448435414388941;0.7981579134334477
95.173046;1.0444459856234762;0.8336202305915728;0.7981470803864826;-1.0752033535128057e-05;-1.0295591445323475e-05;10.000087891579966;0.8335190715480808;0.015561850028059952;0.01556195014673889;0.7980033655187706;0.01489400225073631;1.0448434338996788;0.7981570142028872
