time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
95.183046;1.0444463985479953;0.8336203672022988;0.7981469080352372;-1.0752056858398899e-05;-1.029558858667391e-05;10.000088495400036;0.8335189661795851;0.015561849216709589;0.015561950552225604;0.7980033685944234;0.01489400134234147;1.0448433353317286;0.7981571129253358
95.193046;1.0444468114889238;0.8336204978036355;0.7981467327598538;-1.075208179177237e-05;-1.0295584823069453e-05;10.000089031369637;0.8335188551230324;0.015561848359219579;0.015561950918484871;0.7980033745675965;0.014894000449086219;1.0448432456574268;0.7981572100447856
95.203046;1.0444472237668894;0.8336206218161593;0.7981465545309668;-1.075210824140901e-05;-1.0295580229491014e-05;10.000089501046299;0.8335187388131444;0.015561847464378272;0.015561951247076957;0.798003383672394;0.01489399957261093;1.0448431647275522;0.7981573058627283
95.213046;1.044447634742235;0.8336195830844794;0.798145267045316;-1.0859084974553312e-05;-1.0397972812578115e-05;10.000089907157147;0.8335186177495846;0.015561846542062505;0.015561951538615268;0.7980033961887784;0.014893998712646659;1.0448430924662833;0.7981574006525647
95.223046;1.0444480437710264;0.8336196920849046;0.7981450833282622;-1.0859114082853679e-05;-1.0397966756823398e-05;10.000090253092386;0.8335184924616661;0.015561845601968412;0.01556195179195362;0.7980024124424122;0.0148939978674791;1.044843028843137;0.798156494799812
95.233046;1.0444483579915733;0.833619719107447;0.798144897394997;-1.1653899892333299e-05;-1.1158897754484128e-05;10.000090542777127;0.8335183634792709;0.015561844652305408;0.015561952004895598;0.7980024327482814;0.014893997035266145;1.044842973786931;0.7981565881486584
95.243046;1.0444487609908317;0.8336198108052637;0.798144709704227;-1.1653931188258345e-05;-1.1158890622755455e-05;10.000090780783289;0.8335182313075921;0.015561843699378792;0.015561952176183065;0.7980024573492774;0.014893996215004354;1.044842927172663;0.7981566810823263
95.253046;1.0444491599522772;0.8336198932547141;0.7981445206177169;-1.1653963430407237e-05;-1.1158883157317557e-05;10.000090972290074;0.8335180964115884;0.015561842748320748;0.01556195230709854;0.7980024864762445;0.014893995405302783;1.0448428888876833;0.7981567737978916
95.263046;1.044449554287414;0.8336199662177546;0.7981443304378044;-1.1653996540731701e-05;-1.115887545585484e-05;10.000091122703388;0.8335179591883353;0.01556184180332115;0.01556195240097004;0.7980025204313477;0.014893994602322122;1.0448428589059602;0.7981568664459932
95.273046;1.044449943371034;0.8336188740240064;0.7981430330635596;-1.1760978253868352e-05;-1.126126447092893e-05;10.000091237159065;0.8335178199378052;0.015561840866829426;0.015561952461120169;0.7980015595450912;0.014893993799863852;1.0448428372376748;0.7981559593453726
95.283046;1.0444503264565637;0.833618927791801;0.7981428415603881;-1.1761012992570723e-05;-1.126125648963594e-05;10.00009132000373;0.8335176788754535;0.01556183993863676;0.0155619524896467;0.7980016041034091;0.01489399299173638;1.0448428237685685;0.7981560523490888
95.293046;1.0444507027200187;0.8336189720769384;0.7981426498696611;-1.1761048492101598e-05;-1.1261248437040172e-05;10.000091374652147;0.8335175362083803;0.015561839016201505;0.015561952487910475;0.7980016543637098;0.014893992173339645;1.0448428181826592;0.798156145864424
95.303046;1.0444510713478072;0.8336190070438637;0.7981424583158261;-1.1761084672102605e-05;-1.1261240322523452e-05;10.000091404212665;0.8335173922257773;0.015561838096335942;0.015561952457646563;0.7980017106102409;0.0148939913409004;1.044842820013771;0.798156240100663
95.313046;1.0444514315616533;0.8336189259353511;0.7981421648418563;-1.0605566987355333e-05;-1.015484937283723e-05;10.000091412245846;0.8335172473169445;0.015561837176648934;0.01556195240177117;0.7980017731088285;0.01489399049114244;1.0448428287384088;0.7981563352282914
95.323046;1.044451782633084;0.8336189428366368;0.7981419746584816;-1.0605604204800171e-05;-1.0154841012253113e-05;10.000091403086861;0.8335171018946304;0.015561836256073642;0.015561952324784325;0.7980008419725225;0.014893989623175697;1.0448428438581225;0.7981554315068713
95.333046;1.0444521239271711;0.8336177954024042;0.7981406794803686;-1.0712589495409974e-05;-1.0257229298319636e-05;10.000091381788533;0.8335169563083823;0.015561835334916849;0.015561952232835673;0.798000917120786;0.014893988739842618;1.0448428648971133;0.798155528525014
95.343046;1.0444524549272842;0.8336177949086695;0.7981404925727471;-1.0712627103432539e-05;-1.0257220376207527e-05;10.00009135333787;0.8335168108268961;0.015561834414652314;0.015561952132969264;0.798000998364368;0.014893987846195514;1.0448428913098842;0.798155626278221
95.353046;1.0444527752385828;0.8336177860757562;0.7981403079920983;-1.071266458995588e-05;-1.0257211025928779e-05;10.000091321281323;0.8335166656754961;0.015561833497996896;0.015561952031062969;0.79800108547901;0.01489398694681137;1.0448429224413185;0.7981557245790917
95.363046;1.044453084592584;0.833617769339518;0.7981401260714656;-1.0712701747633623e-05;-1.0257201108172186e-05;10.000091287150367;0.8335165210941847;0.015561832589294847;0.015561951929762348;0.7980011782052817;0.014893986044249907;1.044842957611722;0.7981558232781635
95.373046;1.0444533827968834;0.8336177452964981;0.7981399470174428;-1.071273840144804e-05;-1.0257190491235374e-05;10.000091251443658;0.83351637734836;0.01556183169410918;0.01556195182857982;0.7980012762298648;0.014893985138547186;1.0448429962227657;0.798155922232092
95.383046;1.0444536696385298;0.8336177146316112;0.7981397709499982;-1.0712774412930956e-05;-1.0257179101602427e-05;10.000091215314589;0.8335162346512189;0.015561830817705796;0.01556195172592943;0.7980003792157337;0.014893984227230726;1.0448430377974687;0.7981550214667124
95.393046;1.0444539448363908;0.8336165224072346;0.7981384915866003;-1.0819757447141429e-05;-1.0359563786083325e-05;10.000091181518153;0.8335160930960422;0.015561829963199143;0.01556195162099266;0.7980004868696844;0.01489398330615422;1.044843081978394;0.7981551205002678
95.403046;1.0444542080271955;0.8336164801802655;0.79813832177154;-1.0819791845092274e-05;-1.035955071357979e-05;10.000091154139296;0.8335159526649067;0.015561829130852453;0.0155619515141565;0.7980005989974437;0.014893982370940449;1.0448431285314692;0.7981552193885658
95.413046;1.0444544587436677;0.8336164327276288;0.7981381551144885;-1.0819825269589179e-05;-1.0359536683203502e-05;10.000091138068703;0.8335158132797351;0.015561828319154813;0.015561951405970241;0.7980007155046377;0.01489398141806695;1.044843177369147;0.798155318015247
95.423046;1.0444546964233423;0.8336163803269518;0.798137991522074;-1.081985758308329e-05;-1.0359521612898032e-05;10.000091138586841;0.8335156748656413;0.01556182752569337;0.015561951296294393;0.7980008363168681;0.014893980445110064;1.044843228579581;0.7981554162399059
95.433046;1.0444549204425657;0.8336163231714692;0.798137830894104;-1.0819888632074e-05;-1.0359505438103369e-05;10.000091160228463;0.8335155373764328;0.015561826747122868;0.015561951185173138;0.7979999613129181;0.014893979450674423;1.044843282447183;0.7981545140279214
95.443046;1.0444551301148162;0.8336151057798802;0.7981365667838046;-1.0926866046466114e-05;-1.046188498239491e-05;10.000091205333709;0.8335154007521021;0.015561825979543729;0.015561951073841169;0.7980000903655059;0.014893978434181089;1.0448433394125087;0.7981546107238008
95.453046;1.044455324680599;0.8336150392369893;0.7981364119252505;-1.0926894152482042e-05;-1.0461866386271936e-05;10.000091273862921;0.833515264858227;0.015561825218746344;0.015561950964918064;0.7980002233803116;0.014893977395535378;1.0448433999382103;0.7981547060943103
95.463046;1.0444555033811895;0.833614967937804;0.7981362599263383;-1.0926920640920426e-05;-1.0461846418975264e-05;10.000091364380982;0.8335151294585004;0.015561824459886462;0.015561950862850634;0.7980003602450825;0.014893976335030826;1.0448434643769022;0.7981547996544507
95.473046;1.0444556655742985;0.8336148919001666;0.7981361107716379;-1.092694544035628e-05;-1.0461824986341459e-05;10.00009147488705;0.8335149942181053;0.015561823698348716;0.015561950773739872;0.7980005007682315;0.0148939752528459;1.04484353294459;0.798154890915509
95.483046;1.044455810784949;0.8336148112605026;0.7981359644024082;-1.0926968490692349e-05;-1.0461802057483904e-05;10.000091603376626;0.8335148587175517;0.015561822932104175;0.015561950704081262;0.7979996446496997;0.014893974148608264;1.0448436057740134;0.7981539796719214
95.493046;1.0444559387140295;0.833614726219299;0.7981358206839607;-1.0926989750882743e-05;-1.0461777662628353e-05;10.000091748027241;0.8335147224666328;0.015561822162819811;0.015561950660184721;0.7979997914753771;0.014893973022902678;1.0448436829465502;0.7981540653667665
95.503046;1.0444560492449089;0.8336134814101047;0.7981345729985457;-1.1033956973590147e-05;-1.0564148761758543e-05;10.000091906274138;0.8335145849174229;0.015561821394430238;0.015561950648384422;0.7979999407657983;0.01489397187920473;1.044843764434853;0.7981541480851773
95.513046;1.044456142434572;0.833613388142202;0.7981344337883521;-1.1033974582424251e-05;-1.0564121676160544e-05;10.000092074054992;0.833514445511153;0.015561820631212538;0.015561950675059133;0.798000092071803;0.014893970723386898;1.044843850015354;0.7981542277690269
95.523046;1.044456218512269;0.8336132911385343;0.7981342963217317;-1.1033990343404512e-05;-1.0564093358924433e-05;10.00009224695303;0.8335143037640845;0.0155618198766711;0.015561950747023443;0.79800024506102;0.014893969561823081;1.0448439392788949;0.7981543043949354
95.533046;1.0444562778595174;0.833613190734712;0.7981341602899434;-1.1034004272984095e-05;-1.0564063827214878e-05;10.000092421846325;0.8335141592905534;0.01556181913334131;0.01556195087221493;0.7979993995420922;0.014893968400297965;1.0448440317228667;0.7981533781963653
95.543046;1.0444563209221132;0.8336130872592087;0.7981340254269232;-1.103401641958908e-05;-1.0564033064056451e-05;10.000092597339266;0.8335140117574024;0.015561818404161706;0.015561951059379246;0.7979995553997409;0.014893967243825057;1.0448441267981006;0.798153448937964
95.553046;1.044456348175763;0.8336129810215395;0.798133891473194;-1.1034026836482418e-05;-1.0564001065282093e-05;10.000092773633208;0.8335138609221981;0.015561817694025015;0.01556195131689816;0.7979997125173857;0.014893966096836523;1.0448442238823936;0.7981535169173707
95.563046;1.0444563601945815;0.8336117167950985;0.7981326518019681;-1.1140983328199108e-05;-1.0666364749924606e-05;10.000092952028991;0.8335137067396257;0.015561817008930829;0.015561951651705234;0.7979998707807234;0.014893964963601505;1.0448443222200838;0.7981535822937253
95.573046;1.044456357636484;0.8336114990921342;0.7981324165970161;-9.985435890495538e-06;-9.559947648617341e-06;10.00009313361229;0.833513549369384;0.0155618163542829;0.015561952068455105;0.798000030114062;0.01489396384834993;1.0448444209260153;0.7981536452923966
95.583046;1.044456341138373;0.8336113865699811;0.7981322841609946;-9.985441162722725e-06;-9.55991216487821e-06;10.000093318473622;0.8335133891104001;0.015561815735345024;0.015561952569091283;0.7979991904883503;0.014893962754286325;1.0448445191312001;0.7981527063419978
95.593046;1.0444563112920455;0.8336112725145042;0.7981321520549916;-9.985444645165881e-06;-9.559875563080708e-06;10.000093506388879;0.8335132263901962;0.015561815158008821;0.015561953153248504;0.7979993519090138;0.014893961682197919;1.0448446161210518;0.7981527652975089
95.603046;1.0444562686765355;0.8336111570892845;0.7981320202848702;-9.985446249822065e-06;-9.559837849748464e-06;10.000093697433183;0.8335130617645227;0.015561814627378857;0.015561953819701917;0.7979995143914327;0.014893960630670893;1.044844711372118;0.7981528224806482
95.613046;1.0444562138336748;0.8336110403951135;0.7981318888963052;-9.985445876647509e-06;-9.559799041152494e-06;10.00009389152552;0.833512895840635;0.015561814146517848;0.015561954567691978;0.7979996779562285;0.014893959597761807;1.044844804603917;0.7981528780659942
95.623046;1.0444561472023963;0.8336097669055188;0.7981306515964376;-1.0092391226238276e-05;-9.662156060401105e-06;10.000094087850934;0.8335127292017508;0.015561813717267626;0.015561955396704213;0.797999842627452;0.014893958582257338;1.0448448958070489;0.7981529323003691
95.633046;1.0444560690997722;0.8336096477142975;0.7981305212644835;-1.0092386708241552e-05;-9.662115181584939e-06;10.000094284821152;0.8335125623918445;0.015561813341443681;0.015561956305904309;0.7980000083915465;0.014893957584642589;1.0448449851255908;0.798152985499108
95.643046;1.0444559797857063;0.833609527250489;0.7981303916457234;-1.0092380100737336e-05;-9.662073320030025e-06;10.000094480199165;0.8335123958854813;0.01556181302173029;0.015561957294458325;0.7979991751808416;0.014893956607695494;1.044845072687771;0.7981520382062407
95.653046;1.0444557873974336;0.833609331949925;0.7981302629345771;-1.0887119190720766e-05;-1.042296071971333e-05;10.000094671223419;0.8335122300195452;0.01556181276274814;0.015561958361723829;0.7979993429071722;0.014893955654875031;1.0448451585462983;0.7981520904685552
95.663046;1.0444556766366953;0.8336092089559183;0.7981301354810424;-1.0887108421786258e-05;-1.0422917003681666e-05;10.000094855089875;0.8335120649423282;0.015561812571519172;0.015561959507281927;0.7979995114832742;0.014893954727503735;1.044845242748206;0.7981521428644537
95.673046;1.0444555558590325;0.8336090846978845;0.7981300096991802;-1.0887095573387486e-05;-1.0422872456982862e-05;10.000095029646896;0.8335119006379735;0.015561812456993637;0.015561960731787698;0.7979996808313877;0.01489395382386895;1.0448453254236638;0.798152195789503
95.683046;1.0444554256853544;0.8336078035796186;0.7981287796736202;-1.0994027347783745e-05;-1.052522300017754e-05;10.000095193846251;0.833511737026072;0.015561812428785345;0.015561962037807091;0.7979998508962673;0.014893952940655562;1.0448454067845545;0.7981522495588161
95.693046;1.0444552868041816;0.8336076766816308;0.7981286586416824;-1.0994010491205928e-05;-1.0525177090619523e-05;10.000095347966864;0.8335115740420854;0.015561812495194819;0.015561963429039417;0.7979990216167512;0.014893952075328766;1.0448454870432076;0.7981513044931913
95.703046;1.044455139965953;0.833607548461513;0.7981285406224877;-1.0993991763139166e-05;-1.052513070854848e-05;10.00009549321258;0.8335114116784462;0.01556181266190583;0.015561964908593955;0.7979991928790785;0.01489395122817246;1.0448455663472174;0.7981513601749851
95.713046;1.0444549859778323;0.833607418950713;0.7981284259040121;-1.099397123015308e-05;-1.0525084033070041e-05;10.000095630486477;0.8335112500469238;0.015561812932774971;0.015561966478229586;0.7979993645510943;0.014893950402545394;1.0448456448024221;0.7981514164964582
95.723046;1.044454825634439;0.8336072882245363;0.7981283146827884;-1.0993948924199817e-05;-1.052503727044256e-05;10.000095759709406;0.8335110894104731;0.01556181331169614;0.01556196813864281;0.797999536536558;0.014893949603467762;1.0448457225460326;0.798151473037628
95.733046;1.0444546596012623;0.8336071564281905;0.7981282070851308;-1.099392486233441e-05;-1.0524990636846493e-05;10.00009588046008;0.833510930110217;0.015561813803392072;0.015561969889956168;0.7979997087453631;0.014893948836077192;1.0448457997379577;0.79815152936312
95.743046;1.044454488334582;0.8336058681490965;0.7981269968194085;-1.1100845733120894e-05;-1.0627340159785242e-05;10.000095992886926;0.8335107724676417;0.01556181441308078;0.015561971732035359;0.7979988810384993;0.01489394810449071;1.044845876464976;0.7981505852707924
95.753046;1.0444543121453722;0.8336057345641819;0.7981268967964654;-1.1100818231146113e-05;-1.0627294343167351e-05;10.000096098220865;0.8335106167522617;0.015561815146291584;0.015561973664972176;0.7979990531694758;0.014893947411132528;1.0448459527328486;0.7981506400762487
95.763046;1.0444541313880866;0.8336056001499549;0.7981268008998571;-1.110078903818815e-05;-1.0627249160071363e-05;10.000096198782273;0.8335104631755516;0.01556181600902631;0.015561975690147294;0.7979992247267966;0.014893946756841235;1.0448460285876897;0.7981506936014059
95.773046;1.0444539465756637;0.8336054649367867;0.7981267094715583;-1.1100758123816272e-05;-1.0627204734667027e-05;10.000096296995515;0.8335103118917655;0.015561817007598669;0.01556197781058487;0.7979993951882923;0.014893946141178218;1.0448461042202464;0.7981507454502503
95.783046;1.044453758319033;0.8336053288863533;0.7981266228148703;-1.1100725391063323e-05;-1.062716115967554e-05;10.0000963939684;0.83351016301808;0.015561818147265137;0.015561980029858825;0.7979995640656569;0.01489394556250045;1.04484617996529;0.7981507952009693
95.793046;1.0444535672550248;0.8336051918303549;0.798126541139112;-1.1100690694345644e-05;-1.06271184894315e-05;10.000096489140809;0.8335100166327094;0.015561819429926845;0.015561982350711486;0.7979987309752179;0.014893945018455732;1.0448462562248477;0.798149842616271
95.803046;1.0444533741101922;0.8336038980108873;0.7981253582225389;-1.12076005346822e-05;-1.0729472584288163e-05;10.00009658097105;0.8335098727518561;0.01556182085319933;0.015561984773958393;0.7979988956272334;0.014893944507007479;1.044846333404975;0.7981498869712825
95.813046;1.0444531798059646;0.8336037584291242;0.7981252870272273;-1.1207561402459403e-05;-1.072943181290883e-05;10.000096667416738;0.8335097313265883;0.01556182241205878;0.015561987297848537;0.797999057854746;0.014893944027498517;1.04484641192116;0.7981499281029907
95.823046;1.0444529854471758;0.8336036174915465;0.7981252214224086;-1.1207519793740959e-05;-1.0729392065243793e-05;10.000096746131131;0.8335095922820112;0.015561824100967606;0.01556198991768982;0.7979992176663286;0.014893943581042736;1.044846492214085;0.7981499656696164
95.833046;1.0444527922114102;0.8336033681794639;0.7981250592577435;-1.0051921140381698e-05;-9.622970593618562e-06;10.00009681485817;0.8335094555889524;0.01556182591446419;0.015561992625634666;0.7979993752218372;0.014893943169681914;1.0448465746874989;0.7981499992434633
95.843046;1.0444526012583688;0.8336032242577252;0.7981250055028537;-1.0051874290406916e-05;-9.622933167305322e-06;10.000096871556751;0.8335093212935342;0.015561827846834936;0.015561995411436769;0.7979995307387446;0.014893942795392183;1.044846659572015;0.79815002828695
95.853046;1.044452413702066;0.8336030786278394;0.7981249578641766;-1.0051824834963261e-05;-9.622896963389312e-06;10.000096913907855;0.8335091894763621;0.015561829891979918;0.015561998264112198;0.7979986844080226;0.014893942460010154;1.0448467468125924;0.7981490523739088
95.863046;1.0444522306341593;0.8336017756209179;0.7981238100250232;-1.0158719525116812e-05;-9.72525778329148e-06;10.000096938862907;0.8335090602027959;0.015561832043320267;0.015562001173098444;0.7979988363827734;0.014893942165383579;1.0448468360672831;0.798149070550004
95.873046;1.0444520531467458;0.8336016263665682;0.7981237748291395;-1.015866515413223e-05;-9.725223935055982e-06;10.000096942961388;0.8335089334516356;0.015561834293219718;0.015562004127521577;0.7979989868262877;0.014893941913139622;1.0448469268161324;0.7981490824297841
95.883046;1.0444518822998208;0.8336014755264529;0.7981237459818985;-1.0158608554938843e-05;-9.725191219512312e-06;10.0000969232552;0.8335088089955094;0.015561836632693837;0.015562007114435086;0.7979991359291754;0.014893941704279332;1.0448470185156538;0.798149087518259
95.893046;1.044451719034465;0.8336013234956657;0.7981237235325633;-1.01585499130047e-05;-9.72515957984595e-06;10.00009687773559;0.8335086863575196;0.015561839051921655;0.015562010118270842;0.7979992838649552;0.014893941539052723;1.0448471107131325;0.7981490853482773
95.903046;1.0444515640689553;0.8336011707925497;0.7981237074629731;-1.0158489418044018e-05;-9.725128936974593e-06;10.000096804575447;0.8335085649405353;0.015561841540446847;0.015562013122297396;0.7979984307497404;0.01489394141765979;1.044847203046;0.7981480756349718
95.913046;1.0444514178433;0.8336010179789469;0.7981236977053144;-1.0158427265419095e-05;-9.725099219714558e-06;10.000096701125623;0.8335084442051021;0.015561844087377246;0.015562016111410587;0.7979985766464912;0.014893941341453474;1.0448472951510597;0.7981480576107639
95.923046;1.0444512805026627;0.8335997100668346;0.7981225877700713;-1.0265310319638373e-05;-9.827466206948729e-06;10.000096563891598;0.8335083237178844;0.0155618466827513;0.015562019074036154;0.797998721602709;0.014893941313456054;1.0448473865936927;0.7981480310767743
95.933046;1.0444511518754842;0.8335995587727616;0.798122590250466;-1.0265245442161303e-05;-9.827438191201846e-06;10.000096389353553;0.8335082031055835;0.015561849318973225;0.01556202200181536;0.7979988656960176;0.014893941337501779;1.0448474768611986;0.79814799569021
95.943046;1.044451031504247;0.8335994092033011;0.7981225985022686;-1.0265179505080172e-05;-9.8274109398175e-06;10.000096174627888;0.8335080820704132;0.015561851990698495;0.015562024888624789;0.7979990090224957;0.01489394141645436;1.0448475654204832;0.7981479511673963
95.953046;1.044450918781098;0.8335992620188797;0.7981226121995834;-1.0265112735627229e-05;-9.827384363187853e-06;10.000095917593327;0.8335079604168002;0.015561854693658062;0.015562027729864278;0.7979981516132019;0.014893941550590364;1.0448476518347516;0.7981468975047076
95.963046;1.044450813092315;0.8335991178553208;0.7981226309982256;-1.0265045358726014e-05;-9.82735835586117e-06;10.00009561692281;0.8335078379582258;0.015561857424204423;0.015562030521411205;0.7979982933840122;0.014893941737015604;1.0448477358396941;0.7981468343286998
95.973046;1.0444507138290775;0.83359897735089;0.7981226545437516;-1.0264977561216395e-05;-9.82733282001114e-06;10.000095271829123;0.8335077144065097;0.015561860179841435;0.015562033258830588;0.7979984341799242;0.014893941970383117;1.0448478173562654;0.7981467619763245
95.983046;1.0444506203367379;0.8335976855726902;0.7981215760652849;-1.0371856157633243e-05;-9.929703520656818e-06;10.000094881307227;0.8335075893883128;0.015561862959028012;0.015562035938228443;0.7979985738655215;0.014893942244040927;1.0448478965430608;0.7981466807437073
95.993046;1.044450531964196;0.8335975541827111;0.7981216079025308;-1.0371787954992173e-05;-9.929678768699192e-06;10.000094444143837;0.8335074625309324;0.015561865760104633;0.015562038558105675;0.7979987123675025;0.014893942549989301;1.0448479738233993;0.7981465909311991
96.003046;1.0444504481552537;0.833597428128293;0.7981216432226985;-1.0371719763127745e-05;-9.929654380460283e-06;10.000093960004385;0.8335073335085034;0.015561868581304409;0.015562041119951582;0.7979988496054682;0.014893942878081412;1.0448480497628652;0.7981464927675489
96.013046;1.0444503684590387;0.833597307923969;0.7981216815736517;-1.0371651709537692e-05;-9.929630323481772e-06;10.000093429698088;0.8335072020474652;0.015561871421584411;0.015562043626977128;0.7979979854140955;0.014893943216716318;1.0448481248779806;0.7981453866254931
96.023046;1.0444502924997061;0.8335971941009553;0.79812172254727;-1.0371583905272852e-05;-9.929606542918026e-06;10.000092854269644;0.8335070679174089;0.015561874280594318;0.01556204608231357;0.797998119591278;0.014893943555092793;1.0448481995362784;0.7981452724227144
96.033046;1.044450219998244;0.8335970871279168;0.7981217658347058;-1.0371516451565977e-05;-9.929582986053029e-06;10.000092234754305;0.8335069309099505;0.01556187715820006;0.015562048488418082;0.7979982520107715;0.014893943885036365;1.044848273997518;0.7981451506966636
96.043046;1.044450150787375;0.8335958318312312;0.7981207048871184;-1.0478396093247013e-05;-1.0031955442095242e-05;10.000091572871508;0.8335067908527197;0.015561880053969065;0.015562050848325591;0.7979983826678193;0.01489394420137493;1.0448483484736297;0.7981450218376591
96.053046;1.0444500847337392;0.8335957397256718;0.7981207524522487;-1.047832955317508e-05;-1.0031932200070648e-05;10.000090871314054;0.8335066476861661;0.015561882966310723;0.01556205316717983;0.7979985116361775;0.014893944501012195;1.0448484230868536;0.7981448861826376
96.063046;1.044450021682369;0.8335956557708614;0.7981208021988232;-1.047826355989881e-05;-1.003190901541138e-05;10.000090133241422;0.8335065015419054;0.015561885891990557;0.015562055452561958;0.7979976389922433;0.014893944781483445;1.0448484978099255;0.7981437441616914
96.073046;1.0444499615053062;0.8335955805158135;0.7981208541592419;-1.0478198190056054e-05;-1.0031885789782948e-05;10.00008936166875;0.8335063527501692;0.015561888826619776;0.015562057713520617;0.7979977647383046;0.014893945040515368;1.0448485725073433;0.7981435956473819
96.083046;1.044449904153799;0.8335955144496136;0.7981209083663631;-1.0478133506868677e-05;-1.0031862420380508e-05;10.000088559942949;0.833506201769919;0.015561891765541742;0.015562059958757623;0.7979978887643695;0.01489394527697254;1.0448486470296756;0.7981434410896393
96.093046;1.0444497575125207;0.8335953844480187;0.7981209649257129;-1.1272809523340939e-05;-1.0792761690324072e-05;10.000087733457715;0.8335060491237245;0.015561894704309588;0.015562062195312337;0.7979980108839021;0.014893945491808357;1.0448487212774635;0.7981432808456599
96.103046;1.0444497059859548;0.8335940755656447;0.7981198153298072;-1.0224137306122248e-05;-9.788749637800453e-06;10.000086890663967;0.8335058953715081;0.015561897638476496;0.015562064428688002;0.7979981308779328;0.014893945688258274;1.0448487952379655;0.7981431153271872
96.113046;1.0444496574367605;0.8335940396250846;0.7981198775128538;-1.0224074561743457e-05;-9.788725403587398e-06;10.000086042426796;0.8335057410445078;0.015561900562997416;0.015562066663291692;0.7979972485019101;0.014893945871307624;1.0448488689722686;0.7981419451724162
96.123046;1.04444961168885;0.8335940144216532;0.7981199431789138;-1.0224012334101165e-05;-9.788700770363082e-06;10.000085200637372;0.8335055865458247;0.015561903472165845;0.015562068902033368;0.7979973634948231;0.01489394604663969;1.044848942554254;0.798141770521417
96.133046;1.0444495684333857;0.8335940001555008;0.7981200128725832;-1.0223950561079134e-05;-9.788675693319996e-06;10.000084376500737;0.8335054321194217;0.015561906360816566;0.015562071146335016;0.7979974755993279;0.014893946219746336;1.0448490160612027;0.7981415920103943
96.143046;1.0444495274101762;0.8335939969241785;0.7981200872232261;-1.0223889174767807e-05;-9.788650128562523e-06;10.000083579134563;0.8335052779122035;0.015561909225960494;0.015562073397552527;0.7979975845739444;0.014893946395379148;1.0448490896154388;0.798141410082103
96.153046;1.0444494884781759;0.8335940046884193;0.7981201668981185;-1.022382811762089e-05;-9.788624039137947e-06;10.000082815573512;0.8335051240528552;0.015561912066651085;0.01556207565808879;0.7979976901984034;0.014893946577002014;1.0448491633728965;0.7981412251935911
96.163046;1.0444494515420182;0.8335928676879593;0.798119146082918;-1.0330712943758948e-05;-9.890992198251304e-06;10.00008209159337;0.8335049706603417;0.015561914882129511;0.015562077931007305;0.7979977922724316;0.01489394676647856;1.044849237488768;0.7981410378145265
96.173046;1.044449416487498;0.8335928966626376;0.7981192379537938;-1.0330652629709688e-05;-9.890965095140784e-06;10.000081411700489;0.8335048177925328;0.015561917671304763;0.015562080218888465;0.7979968905835739;0.014893946964303345;1.0448493121116786;0.7981398485798451
96.183046;1.0444493831746573;0.8335929355916901;0.7981193364165695;-1.0330592904611176e-05;-9.890937566470456e-06;10.000080778348272;0.833504665424469;0.015561920434381916;0.015562082523049614;0.7979969848528242;0.014893947169785706;1.0448493872957705;0.798139657585249
96.193046;1.0444493514713054;0.8335929839874753;0.7981194416669997;-1.0330533997013147e-05;-9.890909671024585e-06;10.000080191826033;0.8335045134997304;0.015561923174252543;0.01556208484426367;0.7979970747275126;0.014893947380638017;1.0448494628826857;0.7981394654121109
96.203046;1.0444493213624346;0.8335930413433764;0.7981195538349344;-1.0330476145686478e-05;-9.890881470552969e-06;10.000079651156069;0.8335043619977847;0.01556192589592145;0.015562087184305544;0.7979971598521864;0.01489394759252573;1.0448495385561178;0.7981392723737444
96.213046;1.0444492930860685;0.8335931071066011;0.7981196730296365;-1.0330419569100296e-05;-9.890853039126561e-06;10.00007915514688;0.8335042109441594;0.015561928604624985;0.015562089546393768;0.797997239954333;0.014893947799026858;1.0448496140147991;0.7981390786558009
96.223046;1.04444926713541;0.8335920251154173;0.7981186929887613;-1.0437310022997529e-05;-9.993219217862996e-06;10.000078702904892;0.8335040603568101;0.015561931304576686;0.015562091934639349;0.7979963148477005;0.014893947992460273;1.0448496890863546;0.7981378845398787
96.233046;1.0444492440770674;0.8335921058100405;0.7981188266243303;-1.04372565861329e-05;-9.993190486153653e-06;10.000078293523337;0.8335039101851416;0.015561933998708376;0.01556209435333012;0.7979963843496751;0.014893948166375527;1.0448497637074234;0.7981376897836719
96.243046;1.0444492243389298;0.8335921929129804;0.7981189677024166;-1.0437204984137193e-05;-9.993161631196687e-06;10.00007792540384;0.8335037603386493;0.015561936688375074;0.015562096805425384;0.7979964482133627;0.014893948318227159;1.044849837820126;0.7981374946561434
96.253046;1.0444492081098884;0.8335922856807413;0.7981191163157344;-1.0437155367344322e-05;-9.99313268047245e-06;10.000077596147761;0.8335036107785336;0.015561939373304643;0.015562099290483099;0.7979965061319261;0.014893948449772413;1.0448499113571317;0.7981372991758742
96.263046;1.0444491953807105;0.8335923834249602;0.7981192724743323;-1.0437107892874577e-05;-9.993103687054105e-06;10.000077303222193;0.8335034615218374;0.015561942052529905;0.015562101804051452;0.7979965577806336;0.014893948565298938;1.0448499843591736;0.7981371033221085
96.273046;1.04444918610568;0.8335924856152916;0.7981194361277466;-1.0437062742549592e-05;-9.993074708085017e-06;10.000077044852429;0.8335033125724741;0.01556194472580843;0.015562104339024751;0.7979966028381202;0.014893948669886786;1.0448500570334847;0.7981369071569991
96.283046;1.0444491803633322;0.833591436356491;0.7981185008037147;-1.0543965664877994e-05;-1.0095440555412488e-05;10.000076820522633;0.8335031639142652;0.015561947394356266;0.015562106887294874;0.7979956409984514;0.014893948769028107;1.0448501296712671;0.7981357110474823
96.293046;1.044449178378619;0.833591546516935;0.798118679151617;-1.054392572456154e-05;-1.0095411691620082e-05;10.000076630798526;0.833503015594499;0.015561950060169773;0.015562109440715769;0.797995672025362;0.014893948868060789;1.044850202535135;0.7981355149325166
96.303046;1.0444491804215217;0.8335916602973413;0.7981188646891999;-1.0543888608870323e-05;-1.0095382904763456e-05;10.000076476436202;0.8335028678317191;0.015561952725047243;0.015562111991287556;0.7979956957861899;0.014893948970944173;1.0448502757974787;0.7981353193347716
96.313046;1.0444491867079155;0.8335917774507967;0.7981190574004582;-1.0543854388312304e-05;-1.0095354213493684e-05;10.00007635730501;0.8335027210542729;0.015561955390873317;0.015562114531091187;0.7979957122155478;0.014893949080204546;1.0448503495686774;0.7981351246438727
96.323046;1.0444491973896233;0.8335918977818044;0.7981192573609068;-1.0543823066673945e-05;-1.0095325626006952e-05;10.000076272235395;0.8335025758207708;0.015561958060322104;0.01556211705295331;0.797995721306215;0.014893949197356664;1.0448504239507215;0.7981349312617626
96.333046;1.0444492125963936;0.8335920211307356;0.7981194647223434;-1.054379458518798e-05;-1.0095297118506851e-05;10.000076219742532;0.8335024326934659;0.015561960736722004;0.015562119551583297;0.7979947231343512;0.014893949322820113;1.0448504989715246;0.7981337397634907
96.343046;1.0444492324410422;0.8335921473182717;0.7981196797476597;-1.0543768847976736e-05;-1.0095268637251447e-05;10.000076198480615;0.8335022921799311;0.015561963423474648;0.015562122024083533;0.7979947178210527;0.014893949456367912;1.0448505744918999;0.7981335502378182
96.353046;1.0444492569849853;0.8335911205661825;0.7981187964359896;-1.06506913221311e-05;-1.0197634901065926e-05;10.000076207063172;0.8335021547598241;0.01556196612335258;0.015562124468922531;0.7979947054660729;0.014893949597744842;1.0448506502693544;0.7981333633826618
96.363046;1.0444492862279713;0.8335912517273593;0.7981190279691309;-1.0650670841120167e-05;-1.0197606317885494e-05;10.000076243575869;0.8335020209441156;0.0155619688377842;0.015562126884074243;0.7979946861698562;0.014893949746564947;1.044850726073764;0.7981331798379315
96.373046;1.044449320124773;0.8335912780581917;0.7981191658943142;-9.49509847440147e-06;-9.091194698725295e-06;10.000076305104274;0.8335018913043536;0.015561971566370512;0.01556212926705072;0.7979946601228133;0.01489394990219167;1.0448508017292946;0.7981330003782519
96.383046;1.0444493585943344;0.8335914132482932;0.798119415132399;-9.495083057320087e-06;-9.091165922264682e-06;10.000076387812394;0.8335017664186748;0.015561974306821937;0.01556213161666817;0.7979946276179587;0.01489395006437589;1.0448508771253953;0.7981328258700134
96.393046;1.0444494015112047;0.8335915501635733;0.798119673160717;-9.495070085735138e-06;-9.091137082740992e-06;10.000076487988734;0.8335016467878328;0.01556197705570195;0.01556213393310241;0.797993588959084;0.014893950233518045;1.0448509522082774;0.7981316573409047
96.403046;1.0444494486683014;0.8335916886126489;0.7981199395797375;-9.495059500321221e-06;-9.091108250407454e-06;10.00007660310766;0.8335015328151711;0.015561979809467299;0.015562136216216707;0.7979935443671025;0.01489395040935409;1.0448510269784448;0.7981314952087893
96.413046;1.044449499750774;0.8335906729065408;0.7981191073907195;-9.601996785678784e-06;-9.193474288566988e-06;10.000076731602082;0.8335014248279453;0.015561982564617095;0.015562138464825096;0.797993493943773;0.014893950589734457;1.0448511014971278;0.7981313402674476
96.423046;1.0444495543647359;0.8335908141154718;0.7981193886162254;-9.601990741076593e-06;-9.193445734222655e-06;10.000076872145215;0.8335013230900837;0.01556198531714969;0.015562140676998432;0.7979934377042166;0.014893950770977438;1.0448511758404972;0.7981311929014908
96.433046;1.0444496120644655;0.8335909566858845;0.7981196760835426;-9.601986824712388e-06;-9.19341744078468e-06;10.00007702372012;0.8335012278380615;0.015561988062333493;0.015562142850194182;0.7979933756611983;0.014893950949092691;1.0448512500614136;0.7981310532284234
96.443046;1.044449672333668;0.8335911005750596;0.7981199689822613;-9.601984957890488e-06;-9.193389470892848e-06;10.000077185946301;0.8335011393360684;0.015561990794911863;0.015562144981322096;0.7979923078806828;0.014893951121124918;1.0448513241785278;0.7981299213310605
96.453046;1.0444497345564248;0.8335912456472109;0.7981202664586309;-9.601985095656326e-06;-9.193361876068328e-06;10.000077358766003;0.8335010578599705;0.015561993509187471;0.015562147067529213;0.7979922344487704;0.014893951285055732;1.0448513980804892;0.7981297966252079
96.463046;1.0444497980122098;0.8335913916932085;0.7981205676584423;-9.601987210916145e-06;-9.193334700194968e-06;10.000077542021836;0.8335009836088415;0.015561996198508015;0.015562149107258763;0.7979921554284158;0.014893951438290276;1.0448514714108152;0.7981296789696012
96.473046;1.044449861909497;0.8335903829719451;0.7981197654365705;-9.708936827911442e-06;-9.295702754677444e-06;10.000077735896282;0.8335009166618699;0.015561998855242462;0.015562151100159143;0.7979920709006532;0.014893951577697639;1.044851543578321;0.7981295680444239
96.483046;1.0444499254636532;0.8335905305001053;0.7981200718959282;-9.708942793573394e-06;-9.295676505314633e-06;10.000077941321763;0.8335008570102305;0.015562001472424597;0.015562153046064033;0.7979919810381115;0.014893951700493752;1.0448516138858372;0.7981294635462761
96.493046;1.0444499879907758;0.8335906786965974;0.7981203800428907;-9.70895060459137e-06;-9.295650714633254e-06;10.000078159229467;0.8335008046050323;0.015562004045092292;0.015562154944412624;0.7979918861149451;0.01489395180341065;1.044851681686413;0.7981293651695667
96.503046;1.0444500489505135;0.8335908275348513;0.7981206893210745;-9.708960166355187e-06;-9.295625351902889e-06;10.000078389537196;0.8335007594212531;0.015562006569580232;0.015562156794136929;0.7979907864406812;0.014893951881884708;1.044851746455185;0.7981282727810822
96.513046;1.0444501079205384;0.8335909769870369;0.7981209992590679;-9.708971342936376e-06;-9.295600408031164e-06;10.000078630514004;0.8335007215392858;0.015562009042231154;0.015562158593885772;0.7979906823025389;0.01489395193067378;1.0448518077848743;0.7981281857257737
96.523046;1.0444501645823918;0.8335911270683491;0.7981213094676901;-9.708983972334174e-06;-9.295575920845602e-06;10.000078878227068;0.8335006911755113;0.015562011458630001;0.015562160342904228;0.7979905739750772;0.01489395194449162;1.044851865380971;0.798128103865218
96.533046;1.0444502187293376;0.8335901222842196;0.798120513217698;-9.815943436706835e-06;-9.397946740649674e-06;10.000079126280793;0.8335006686099263;0.015562013813099053;0.015562162041567672;0.7979904617141184;0.01489395191824807;1.0448519190361434;0.7981280268868313
96.543046;1.0444502702225975;0.8335902737987145;0.7981208229380249;-9.815958452875807e-06;-9.39792340833024e-06;10.000079365938007;0.8335006540823979;0.015562016099366157;0.015562163690776783;0.7979903457080693;0.01489395184726956;1.044851968578589;0.7981279544912063
96.553046;1.0444502267801363;0.833590352466462;0.7981211319024993;-1.0610705520830312e-05;-1.0158815171343074e-05;10.000079586709527;0.8335006477738268;0.015562018312083294;0.0155621652910961;0.7979892260876216;0.014893951727497759;1.0448520138191961;0.7981268865691591
96.563046;1.0444502726083644;0.8335905051990568;0.7981214397738989;-1.0610722245547044e-05;-1.0158793410489558e-05;10.000079777459213;0.8335006498506082;0.015562020446190188;0.015562166842214113;0.7979891030021182;0.014893951555967951;1.0448520545009294;0.7981268225102186
96.573046;1.0444503155266267;0.8335906580150387;0.79812174611855;-1.0610739549864623e-05;-1.0158772634175157e-05;10.000079927364414;0.8335006604881613;0.015562022494611536;0.015562168342665076;0.7979889766636651;0.01489395133126609;1.0448520902555105;0.7981267623007281
96.583046;1.0444503556111595;0.8335908103862641;0.7981220504624701;-1.06107572306937e-05;-1.0158753003418203e-05;10.000080026524085;0.8335006798788885;0.015562024448117414;0.01556216979028401;0.7979888473143582;0.01489395105309167;1.0448521205833452;0.798126705923453
96.593046;1.0444503930037168;0.8335909618288742;0.7981223523437523;-1.061077507894517e-05;-1.0158734667262401e-05;10.000080066148128;0.833500708254398;0.015562026297696355;0.01556217118348959;0.7979887151982663;0.01489395072107887;1.0448521449053148;0.7981266535698972
96.603046;1.0444504278246338;0.833589956409411;0.7981215449336546;-1.0717737345006606e-05;-1.0261111457976289e-05;10.000080038104397;0.8335007458952396;0.015562028036997518;0.01556217252237736;0.7979885806008583;0.014893950334007594;1.0448521626589162;0.7981266055396723
96.613046;1.0444504601009583;0.8335901049030368;0.7981218405495193;-1.071775498011148e-05;-1.0261096008135484e-05;10.000079934880807;0.8335007930961029;0.01556202966335429;0.015562173808673854;0.7979874438778017;0.014893949890029847;1.0448521733545506;0.7981255622726201
96.623046;1.0444504897942253;0.8335902513939504;0.7981221323781624;-1.071777230997803e-05;-1.0261082106813726e-05;10.00007975048045;0.8335008501270248;0.015562031176842857;0.015562175044709126;0.7979873054139918;0.014893949387036446;1.0448521765997296;0.7981255236153966
96.633046;1.0444505169083025;0.8335903954953213;0.7981224200456837;-1.0717789262899327e-05;-1.0261069857228782e-05;10.000079480871252;0.833500917211809;0.015562032578162183;0.015562176232358196;0.7979871655572249;0.014893948822184191;1.0448521721114583;0.7981254898919482
96.643046;1.0444505415471852;0.8335905368330294;0.7981227032562734;-1.071780581256147e-05;-1.0261059406490353e-05;10.000079123304921;0.8335009944838692;0.015562033867422984;0.015562177372453202;0.7979870245843862;0.014893948191478204;1.0448521596892484;0.7981254611965566
96.653046;1.0444505638765846;0.833590568131893;0.7981228793695551;-9.562267524139632e-06;-9.154667883040533e-06;10.000078675425433;0.8335010819572136;0.01556203504440624;0.01556217846474933;0.7979868827129789;0.014893947490451363;1.044852139164437;0.7981254375190269
96.663046;1.044450584075032;0.8335895474535332;0.7981220465045297;-9.669227767105949e-06;-9.257055242244235e-06;10.000078134887854;0.8335011795549474;0.015562036109324624;0.015562179508748004;0.7979867401184627;0.014893946715019875;1.044852110410012;0.7981254186878665
96.673046;1.0444506023292925;0.833589678718208;0.7981223146650163;-9.669243246390978e-06;-9.25705112747135e-06;10.000077499088986;0.8335012871224099;0.015562037063393257;0.015562180504567874;0.7979855969462704;0.01489394586202277;1.0448520734581894;0.7981244045248076
96.683046;1.0444506188646576;0.8335898061280799;0.7981225770611505;-9.669258427369067e-06;-9.257049334454624e-06;10.000076764602724;0.833501404366709;0.015562037909025916;0.015562181452587528;0.7979854533383798;0.014893944930321635;1.0448520286059007;0.7981243941901266
96.693046;1.0444506340020792;0.8335899294516388;0.7981228332945505;-9.669273332091736e-06;-9.257049898686458e-06;10.000075927100783;0.8335015307731726;0.01556203864946998;0.01556218235254119;0.7979853094647466;0.014893943921582132;1.0448519763351063;0.7981243873070362
96.703046;1.0444506482204672;0.8335900484602669;0.7981230830225288;-9.66928800425875e-06;-9.257052834021283e-06;10.000074982492094;0.8335016655820181;0.015562039287394013;0.015562183202740196;0.7979851655423889;0.014893942838958181;1.0448519170974593;0.7981243833144678
96.713046;1.0444506621725156;0.8335901629108706;0.7981233260385673;-9.669302501836372e-06;-9.257058143512406e-06;10.000073928264879;0.8335018078596936;0.015562039824073318;0.015562183999378308;0.7979850218358007;0.014893941684735464;1.0448518511450005;0.7981243816083932
96.723046;1.0444506766225166;0.8335891170627197;0.7981224559336408;-9.77626133275079e-06;-9.359459534636065e-06;10.000072763624953;0.8335019565989056;0.015562040260714328;0.015562184737099966;0.7979838786579653;0.014893940459019147;1.044851778505567;0.7981233817086609
96.733046;1.0444506923252166;0.8335892220338129;0.7981226855781601;-9.776275672169571e-06;-9.359469509457454e-06;10.000071488813962;0.8335021107572554;0.015562040599353033;0.015562185410352704;0.7979837363732585;0.01489393915965793;1.0448516991022665;0.7981233826476509
96.743046;1.0444507098838995;0.8335893225278023;0.7981229086995112;-9.776290020622444e-06;-9.35948167725742e-06;10.000070104962479;0.833502269286034;0.01556204084207797;0.015562186013496716;0.7979835953825225;0.014893937783211254;1.0448516128677436;0.7981233840583842
96.753046;1.044450729629525;0.8335894189728605;0.7981231253252158;-9.776304432754893e-06;-9.359495890105036e-06;10.000068614412895;0.8335024312300333;0.01556204099100273;0.015562186540480444;0.7979834561020429;0.014893936326403436;1.0448515197456285;0.7981233854511277
96.763046;1.0444507515842842;0.8335895118697875;0.7981233354071188;-9.776318981070076e-06;-9.359511987938432e-06;10.000067020374711;0.833502595818469;0.015562041049144012;0.015562186985482444;0.7979833189519531;0.014893934786451013;1.044851419690522;0.7981233863847095
96.773046;1.0444507755547028;0.8335896017458366;0.7981235388381412;-9.776333759277048e-06;-9.359529813626109e-06;10.000065325939035;0.833502762427566;0.015562041020174501;0.015562187343711363;0.7979831843553451;0.014893933160076938;1.0448513127333854;0.798123386492244
96.783046;1.0444508012798566;0.8335896891423831;0.7981237354595515;-9.776348866246644e-06;-9.359549222811115e-06;10.000063533417581;0.833502930446706;0.015562040907266367;0.015562187611903845;0.7979820527168161;0.014893931443188655;1.044851199024577;0.7981223856739831
96.793046;1.0444508285247451;0.8335886190607621;0.7981228187244345;-9.883308836521185e-06;-9.461963807350393e-06;10.000061644417594;0.8335030991739182;0.015562040711939982;0.015562187788705766;0.7979819243743161;0.01489392963243453;1.0448510788322645;0.7981223834061858
96.803046;1.0444508571355224;0.83358870314664;0.7981230012716801;-9.883324862800631e-06;-9.461986016315173e-06;10.000059660323785;0.8335032678186385;0.01556204043338756;0.01556218787433149;0.7979817995745987;0.014893927727172462;1.0448509525541176;0.79812237976481
96.813046;1.0444508870514064;0.8335887862936933;0.7981231766278755;-9.883341471646964e-06;-9.46200948263863e-06;10.000057582765848;0.8335034356220506;0.01556204006955592;0.015562187869394842;0.7979816784972747;0.014893925729902493;1.0448508207089513;0.7981223746708405
96.823046;1.0444509182099924;0.8335888688337713;0.7981233447197602;-9.883358747530413e-06;-9.462034127156577e-06;10.000055413919908;0.8335036019765033;0.015562039619227275;0.015562187773785204;0.7979815613296546;0.014893923645497093;1.044850683879067;0.7981223680326863
96.833046;1.0444509504505584;0.8335889510170901;0.7981235054952301;-9.883376764707596e-06;-9.462059869610986e-06;10.000053156483608;0.8335037664129794;0.01556203908324128;0.015562187586532408;0.7979814483327432;0.01489392148065986;1.0448505426805133;0.7981223597876738
96.843046;1.0444509835447093;0.8335890330610481;0.7981236589800578;-9.883395584315456e-06;-9.462086625846892e-06;10.000050813825913;0.8335039285291934;0.01556203846554164;0.015562187306953879;0.7979803398110686;0.014893919243083233;1.0448503977466093;0.7981213501432302
96.853046;1.044451017281601;0.8335879596315602;0.7981226989364587;-9.99035972607173e-06;-9.564508027223646e-06;10.000048390871878;0.833504087956763;0.015562037773816942;0.01556218693535931;0.7979802360303088;0.014893916939604;1.0448502496289267;0.798121338932213
96.863046;1.0444510515427692;0.8335880420784492;0.798122838363932;-9.990380416935545e-06;-9.564536528003639e-06;10.0000458942816;0.8335042443635226;0.015562037017561729;0.015562186472056646;0.7979801371814301;0.014893914575666781;1.0448500986682814;0.7981213266645534
96.873046;1.044451086421857;0.8335881251068559;0.7981229711486092;-9.990402238912328e-06;-9.564565728345763e-06;10.000043330841322;0.8335043974753312;0.015562036204571037;0.015562185917314054;0.7979800433844119;0.014893912156755104;1.0448499449384878;0.7981213137607861
96.883046;1.0444511223134212;0.8335882089617731;0.7981230975584042;-9.990425309750577e-06;-9.564595510812009e-06;10.000040706004256;0.8335045470798502;0.015562035339075474;0.015562185273153607;0.7979799546754637;0.014893909688861576;1.0448497882479755;0.7981213006217133
96.893046;1.0444511598231527;0.8335882938279482;0.7981232178425733;-9.990449719884306e-06;-9.564625768566412e-06;10.000038024157691;0.8335046929948263;0.015562034422114422;0.015562184543182908;0.7979788710005224;0.014893907177519632;1.0448496281663504;0.7981202877558083
96.903046;1.044451199556692;0.8335883798237855;0.7981233322392666;-9.990475555131674e-06;-9.564656381002507e-06;10.000035289356747;0.8335048350332274;0.015562033452787179;0.015562183729809565;0.7979787922406076;0.014893904626990888;1.0448494640986392;0.7981202751107704
96.913046;1.044451241929985;0.833588467021667;0.7981234409993991;-9.990502912800906e-06;-9.564687190973664e-06;10.000032505325375;0.8335049729723248;0.015562032429047738;0.015562182832525421;0.7979787182048405;0.014893902039776951;1.0448492953941513;0.7981202631372797
96.923046;1.044451287063026;0.8335873999086083;0.7981224380534104;-1.0097476343766413e-05;-9.667111715260968e-06;10.000029675173936;0.8335051065221996;0.015562031347379409;0.01556218184913289;0.7979786485904673;0.01489389941637325;1.0448491214108375;0.7981202520784124
96.933046;1.0444513347657647;0.8335873826644403;0.7981224341955421;-8.941952602940468e-06;-8.560759221955323e-06;10.000026801323127;0.8335052353503455;0.01556203020205999;0.015562180778183197;0.7979785829950402;0.014893896754949362;1.044848941549784;0.7981202421724599
96.943046;1.044451384579077;0.8335874735940649;0.7981225283314549;-8.941985059613922e-06;-8.56078922123517e-06;10.00002388564984;0.8335053591824086;0.01556202898525088;0.015562179619793453;0.7979785209663577;0.01489389405074709;1.0448487553418786;0.7981202337199065
