time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
96.953046;1.0444514358269814;0.8335875656578019;0.7981226185505138;-8.942019250230599e-06;-8.56081836755552e-06;10.000020929883675;0.8335054778507375;0.015562027688074041;0.015562178374560868;0.797977462003274;0.01489389129653413;1.0448485625235622;0.7981192272737893
96.963046;1.0444514876750326;0.8335876586917446;0.7981227052405786;-8.942055115500234e-06;-8.560846336841522e-06;10.000017936311908;0.8335055912376657;0.015562026301201591;0.015562177042459534;0.7979774055189204;0.014893888484835974;1.0448483630082122;0.7981192229019538
96.973046;1.0444515392075577;0.8335877524574977;0.7981227886976983;-8.942092554893325e-06;-8.560872781236329e-06;10.000014908618125;0.8335056992486368;0.015562024814167501;0.015562175622415906;0.797977350847584;0.014893885610284707;1.0448481568217622;0.7981192212108191
96.983046;1.044451589522635;0.8335866910729578;0.7981217627859695;-9.049075861534952e-06;-8.663291072295058e-06;10.000011852224352;0.8335058018449735;0.015562023215282663;0.015562174112398163;0.7979772972909897;0.014893882670986036;1.0448479441368854;0.798119222659836
96.993046;1.0444516377843496;0.8335867852112583;0.7981218405109473;-9.049115940370629e-06;-8.663313474033012e-06;10.000008773626984;0.8335058990510938;0.015562021493478035;0.01556217250991473;0.7979772441541592;0.014893879669883769;1.0448477253887025;0.7981192277073608
97.003046;1.044451683191192;0.8335868787729304;0.7981219157702846;-9.04915698388539e-06;-8.663333490834105e-06;10.00000567906924;0.833505990959053;0.015562019641214472;0.015562170812683592;0.7979771907791801;0.014893876616060852;1.0448475012608633;0.7981192367420391
97.013046;1.0444517249594687;0.8335869711545715;0.7981219889153213;-9.049198716123813e-06;-8.663350956975683e-06;10.000002573662355;0.8335060777556254;0.015562017657021091;0.015562169019614705;0.797976136579947;0.014893873523942138;1.0448472724881372;0.7981182502199151
97.023046;1.0444516702164055;0.833586988195607;0.7981220603617153;-9.843964182843192e-06;-9.424272657587397e-06;9.999999461782991;0.8335061597184915;0.015562015545500149;0.015562167131991891;0.7979760810516447;0.014893870409681953;1.0448470397072769;0.7981182679755853
97.033046;1.044451702635307;0.8335870764273545;0.7981221306086734;-9.844006408803563e-06;-9.424284626527733e-06;9.999996347767008;0.8335062371593288;0.015562013314155578;0.015562165153871006;0.7979760237662621;0.014893867287646497;1.0448468034634202;0.7981182902878909
97.043046;1.044451729498137;0.8335871617228688;0.7981222001282843;-9.844048383447086e-06;-9.424293675298687e-06;9.999993235593035;0.8335063103550203;0.015562010969641448;0.015562163090833045;0.797975964392127;0.014893864170251587;1.0448465642891156;0.7981183172105426
97.053046;1.0444517503221884;0.8335860879969388;0.7981211629531972;-9.951033063029812e-06;-9.526692351190385e-06;9.999990128302317;0.8335063795535754;0.015562008516003948;0.015562160948204127;0.7979759027247254;0.014893861069915826;1.0448463227709668;0.7981183487876214
97.063046;1.0444517647253624;0.8335861658907593;0.7981212321851967;-9.951073391858107e-06;-9.52669519448169e-06;9.999987028235353;0.8335064450431559;0.015562005955469176;0.015562158730503185;0.7979748386757772;0.014893857999819883;1.044846079497974;0.7981173852597793
97.073046;1.0444517724097584;0.8335862394617367;0.7981213017263695;-9.951112329561526e-06;-9.526694745633869e-06;9.999983937992445;0.8335065071305013;0.015562003290125104;0.015562156441637328;0.7979747722507362;0.014893854973457741;1.0448458349175842;0.7981174263467522
97.083046;1.044451773140814;0.8335863083735341;0.7981213718687621;-9.95114954078802e-06;-9.526690878691521e-06;9.999980861216414;0.8335065660531088;0.01556200052207276;0.015562154085156262;0.7979747035639444;0.014893852004617797;1.0448455893045585;0.798117472245421
97.093046;1.0444517667761744;0.8335863723112089;0.7981214429382214;-9.951184747758016e-06;-9.526683463348188e-06;9.999977802451562;0.8335066219925411;0.015561997652530156;0.01556215166508267;0.7979746328099928;0.014893849107354758;1.0448453428905495;0.7981175229440782
97.103046;1.0444517532996895;0.8335864309942705;0.7981215152529735;-9.951217747994723e-06;-9.526672385980767e-06;9.999974766777827;0.8335066751249854;0.015561994682202413;0.015562149186831785;0.7979745601549139;0.01489384629552745;1.0448450959703492;0.7981175784543271
97.113046;1.0444517328029213;0.833585328646088;0.7981204826720023;-1.0058191752671688e-05;-9.629050248986166e-06;9.999971759750057;0.8335067255997811;0.015561991613024856;0.015562146657177447;0.7979744856650881;0.014893843582840856;1.044844848890244;0.798117638823233
97.123046;1.0444517054091427;0.8335853762720019;0.7981205580916738;-1.005822003327283e-05;-9.629031717841758e-06;9.99996878730295;0.8335067735103757;0.015561988449261951;0.01556214408328781;0.7979734093377471;0.014893840983061159;1.0448446019776734;0.7981167042591957
97.133046;1.0444516711865057;0.8335854184353766;0.7981206351764057;-1.0058245889840252e-05;-9.629009497047121e-06;9.99996585564675;0.8335068188995718;0.015561985196642425;0.015562141471309746;0.7979733311758898;0.014893838509460968;1.0448443554538964;0.7981167743862242
97.143046;1.0444516301621205;0.8335854554913584;0.7981207139596822;-1.0058269294260449e-05;-9.628983624476821e-06;9.999962971015485;0.8335068617885296;0.015561981860576305;0.0155621388250658;0.797973251221496;0.014893836173677632;1.0448441093600314;0.7981168492594977
97.153046;1.044451582430431;0.8335854879043657;0.7981207944830664;-1.0058290210393986e-05;-9.628954119800403e-06;9.999960139107639;0.8335069022288677;0.01556197844488921;0.015562136145636092;0.7979731695308728;0.014893833984452286;1.044843863538383;0.7981169286652395
97.163046;1.0444515282396285;0.8335855160907951;0.7981208767556456;-1.0058308589090375e-05;-9.628921006932398e-06;9.999957364466232;0.8335069403329072;0.015561974951653328;0.015562133432088305;0.7979730861535157;0.014893831947315151;1.0448436176823424;0.798117012341493
97.173046;1.0444514679808607;0.8335855403756901;0.7981209607292598;-1.0058324374758796e-05;-9.628884331012824e-06;9.9999546502545;0.8335069762346433;0.015561971382445689;0.01556213068273299;0.7979730011228134;0.014893830065890085;1.044843371464418;0.7981171000350156
97.183046;1.0444514020818525;0.8335844055416723;0.7981199399174586;-1.0165280850102077e-05;-9.731236815616496e-06;9.999951998990294;0.8335070100349312;0.015561967739676526;0.015562127895936645;0.7979719144492232;0.014893828343027415;1.0448431247046603;0.7981161917177827
97.193046;1.04445133094431;0.8335844231433729;0.7981200269027033;-1.0165291312151481e-05;-9.731193182419513e-06;9.999949414039234;0.8335070418077303;0.015561964026271894;0.015562125070393845;0.7979718261351558;0.014893826780300448;1.044842877426125;0.7981162869577995
97.203046;1.0444512549721525;0.833584438141627;0.7981201150171311;-1.016529908981563e-05;-9.73114613944554e-06;9.999946900534683;0.8335070716527418;0.015561960244315838;0.01556212220558855;0.7979717361850345;0.014893825377351785;1.0448426297352005;0.7981163860075511
97.213046;1.0444511745425251;0.8335844510362782;0.798120203884071;-1.0165304224064909e-05;-9.731095724991716e-06;9.999944464872428;0.8335070997362618;0.015561956394545527;0.01556211930233274;0.7979716446024678;0.014893824132053785;1.0448423816897467;0.7981164890634731
97.223046;1.0444510899254922;0.8335843553013057;0.7981201906159309;-9.009752341240525e-06;-8.624658854259525e-06;9.999942113525575;0.8335071262633922;0.015561952477642544;0.015562116363064963;0.7979715514104405;0.014893823040367312;1.04484213326457;0.7981165963787229
97.233046;1.0444510013040267;0.8335843651057403;0.7981202793797445;-9.009752408009093e-06;-8.624601867447544e-06;9.99993985215354;0.8335071513948067;0.015561948495415596;0.015562113392110302;0.7979714566858022;0.014893822096134938;1.044841884339577;0.7981167082487086
97.243046;1.0444509088695906;0.83358321813987;0.7981192607659496;-9.116693392589855e-06;-8.726934375977526e-06;9.99993768521321;0.833507175218799;0.01556194445022173;0.015562110395506886;0.797970360557033;0.014893821291753576;1.0448416346868115;0.7981158251635023
97.253046;1.0444508128670704;0.8335832257150276;0.7981193470206158;-9.116688710101888e-06;-8.72687112881501e-06;9.999935615979066;0.8335071978033045;0.015561940344587756;0.015562107380536299;0.7979702631850187;0.014893820619202768;1.044841384038653;0.798115947062989
97.263046;1.044450713587857;0.8335832325488023;0.7981194313757287;-9.11668178413673e-06;-8.726804859186803e-06;9.999933647013021;0.8335072192254825;0.015561936182192315;0.015562104355675396;0.7979701647767804;0.014893820070842485;1.0448411322002185;0.7981160743529173
97.273046;1.0444506113809517;0.8335832389844933;0.7981195134936513;-9.116672736894594e-06;-8.72673562128471e-06;9.999931780790387;0.8335072395406145;0.015561931968774105;0.01556210133047926;0.7979700655573768;0.014893819639872189;1.0448408790893515;0.7981162071931194
97.283046;1.0444505066990122;0.8335832454374585;0.7981195930052105;-9.116661744719113e-06;-8.726663489180425e-06;9.999930019322466;0.8335072587326728;0.015561927712104226;0.015562098314948753;0.7979699656891899;0.014893819320719589;1.0448406247219726;0.7981163456470663
97.293046;1.0444504001004504;0.8335832523763383;0.7981196695131728;-9.116649029354742e-06;-8.7265885964004e-06;9.999928362650214;0.8335072767016055;0.015561923421385624;0.0155620953187808;0.7979698652684919;0.014893819109258162;1.044840369190584;0.7981164896625291
97.303046;1.044450292127208;0.833583260256241;0.798119742619233;-9.116634841261219e-06;-8.726511146732587e-06;9.999926808057472;0.8335072933258874;0.015561919107119616;0.015562092350362716;0.7979687643640567;0.014893819001623435;1.0448401126063744;0.7981156392795277
97.313046;1.044450183152758;0.8335821138765367;0.7981187055642744;-9.223562790157516e-06;-8.82882406844965e-06;9.999925350574465;0.8335073085212915;0.015561914781989674;0.015562089415827146;0.7979686629999175;0.014893818991969782;1.0448398550350824;0.7981157940213378
97.323046;1.0444500733731341;0.8335821245348091;0.7981187707959763;-9.223546505032702e-06;-8.82874233173095e-06;9.999923983370271;0.8335073222120546;0.015561910461781823;0.015562086519248855;0.7979685611342703;0.01489381907184079;1.0448395964941664;0.7981159539844558
97.333046;1.0444499629112136;0.8335821367071976;0.7981188316865921;-9.223529621441319e-06;-8.82865892669792e-06;9.999922697998768;0.8335073342776427;0.015561906164908537;0.015562083663424348;0.7979684586691127;0.014893819231998144;1.0448393370014057;0.798116119098404
97.343046;1.0444498518709142;0.8335821503296255;0.7981188880395126;-9.22351243265283e-06;-8.828574186690687e-06;9.999921485572315;0.8335073445529476;0.015561901910388615;0.015562080850174954;0.7979683554875466;0.014893819464246087;1.0448390766619142;0.7981162892369978
97.353046;1.0444497403026995;0.8335821652743067;0.7981189396616453;-9.223495218486454e-06;-8.828488448322639e-06;9.999920338263337;0.8335073528771538;0.015561897715857987;0.015562078080869861;0.7979682515228743;0.01489381976113369;1.044838815750415;0.7981164642037136
97.363046;1.0444496281408198;0.8335821813697806;0.7981189863516471;-9.223478262529553e-06;-8.828402046566004e-06;9.999919249666434;0.8335073591525302;0.015561893596956403;0.015562075358026721;0.7979671468245132;0.014893820114518936;1.0448385546934482;0.7981156439205883
97.373046;1.0444495151778472;0.8335821984716137;0.7981190279227507;-9.223461854213367e-06;-8.828315314869994e-06;9.999918214236994;0.833507363389351;0.015561889567336324;0.015562072687039004;0.7979670415980362;0.01489382051496461;1.0448382939711918;0.7981158277401599
97.383046;1.0444494011037435;0.8335810609505356;0.7981179578344295;-9.330389604548166e-06;-8.93062125420456e-06;9.9999172273095;0.8335073657148686;0.015561885638443795;0.015562070076211564;0.7979669361985002;0.01489382095156909;1.0448380340349261;0.7981160155280357
97.393046;1.0444492855935683;0.8335810798776042;0.7981179887450314;-9.330375102048095e-06;-8.93053487196795e-06;9.999916286120282;0.8335073663337907;0.015561881819586846;0.015562067535583604;0.7979668310783647;0.014893821411347489;1.0448377752877096;0.7981162070365523
97.403046;1.0444491684121893;0.8335810996573223;0.7981180142552361;-9.330361898539777e-06;-8.930449186921614e-06;9.999915390638;0.8335073654697116;0.015561878118368901;0.015562065076474771;0.7979667267329622;0.014893821879670375;1.044837518106165;0.7981164021072267
97.413046;1.044449049439521;0.8335811202266176;0.7981180344528545;-9.330350162066122e-06;-8.93036457172787e-06;9.999914543132189;0.8335073633527471;0.015561874540784835;0.015562062711261154;0.7979666236329697;0.014893822342421488;1.0448372628238056;0.7981166006332091
97.423046;1.0444489285979943;0.833581141485537;0.7981180494795227;-9.330340010438045e-06;-8.93028141746761e-06;9.999913746914476;0.8335073602854268;0.0155618710903863;0.015562060452508996;0.7979655221367669;0.014893822788068042;1.0448370096976702;0.7981158026837614
97.433046;1.0444488058137502;0.8335811632987062;0.7981180594558086;-9.330331507959125e-06;-8.930200114985678e-06;9.999913005500009;0.8335073566819666;0.015561867767030366;0.015562058312482871;0.7979654224495453;0.014893823208660126;1.0448367589478036;0.79811600779748
97.443046;1.0444486810688436;0.8335800299751555;0.7981169580466115;-9.437267989182782e-06;-9.032513690689272e-06;9.99991232273698;0.8335073529920349;0.015561864567063247;0.015562056303163499;0.7979653246641862;0.014893823600129131;1.044836510833082;0.7981162160505556
97.453046;1.0444485544819506;0.8335800525433524;0.7981169580092938;-9.437262740675909e-06;-9.03243713475804e-06;9.999911703066324;0.8335073495936207;0.01556186148580153;0.015562054435479105;0.7979652288253147;0.014893823961839905;1.0448362657130188;0.7981164273630637
97.463046;1.0444484263404068;0.8335800754807956;0.7981169529762056;-9.437259035118995e-06;-9.032363422267165e-06;9.999911150937926;0.8335073467476912;0.015561858520460839;0.015562052717654104;0.797965134934919;0.014893824295247046;1.044836024075887;0.7981166416239661
97.473046;1.0444482970657036;0.8335800989549873;0.798116943016002;-9.437256807714801e-06;-9.03229285826422e-06;9.99991067001457;0.8335073446107955;0.01556185567063454;0.015562051154503232;0.7979650429080849;0.01489382460312247;1.0448357864777318;0.7981168586374462
97.483046;1.0444481671305832;0.83358012323386;0.7981169281671379;-9.437255987140402e-06;-9.032225719850689e-06;9.99991026314445;0.8335073432802984;0.015561852936728737;0.015562049748525857;0.7979639525763147;0.014893824890135021;1.0448355534640175;0.7981160782891747
97.493046;1.044448036939872;0.833580148592799;0.7981169083699345;-9.43725650482557e-06;-9.032162224135706e-06;9.999909932768343;0.833507342863027;0.015561850319950079;0.015562048501391059;0.7979638637568344;0.014893825162329209;1.0448353255817917;0.798116299866662
97.503046;1.0444478146121607;0.8335801016629044;0.7981168834748438;-1.0231973843586415e-05;-9.793002095063122e-06;9.999909681023883;0.8335073435446685;0.015561847824010414;0.015562047414646219;0.7979637762879388;0.014893825424364852;1.0448351033965086;0.798116523125197
97.513046;1.0444476846280502;0.8335789740825711;0.7981157469379393;-1.0338919025962851e-05;-9.895337891010245e-06;9.999909509277586;0.8335073456067228;0.015561845455436145;0.015562046490223866;0.7979636899994138;0.014893825677494732;1.044834887457889;0.7981167476107676
97.523046;1.0444475549655763;0.8335788964340877;0.7981156089591345;-9.183368638315462e-06;-8.788902809814235e-06;9.999909417600282;0.8335073493404435;0.0155618432217817;0.015562045731406902;0.7979636047051848;0.014893825920691339;1.04483467827685;0.7981169728538916
97.533046;1.044447425754837;0.8335789269099286;0.7981155678270027;-9.183373746293962e-06;-8.788854987177212e-06;9.999909405034105;0.8335073549161841;0.015561841129191964;0.015562045143052611;0.7979625202501884;0.014893826152977276;1.0448344762771138;0.7981161985828183
97.543046;1.0444472971869367;0.8335789583704857;0.7981155210818571;-9.183379874506937e-06;-8.7888112137543e-06;9.999909470310914;0.8335073623466108;0.015561839181575129;0.015562044730175568;0.7979624365256174;0.014893826373492148;1.0448342817212846;0.7981164240330171
97.553046;1.0444471695992161;0.833578990673477;0.7981154686625076;-9.183386965950648e-06;-8.78877146794651e-06;9.999909611737623;0.8335073715523641;0.01556183738253888;0.015562044496620181;0.7979623533978649;0.01489382657933783;1.044834094721227;0.7981166489223247
97.563046;1.0444470435321387;0.8335790238013451;0.7981154105161568;-9.183394926919829e-06;-8.788735682079771e-06;9.999909826117003;0.8335073824205981;0.015561835737238829;0.015562044445110544;0.7979622706420864;0.01489382676461598;1.044833915305573;0.7981168726941116
97.573046;1.0444469196618775;0.8335790578509683;0.7981153466313847;-9.183403639434875e-06;-8.788703758933527e-06;9.999910108029212;0.8335073948012872;0.01556183425133143;0.015562044577353181;0.7979621879686205;0.014893826922468333;1.044833743449732;0.7981170946976395
97.583046;1.0444467986759454;0.8335779374163828;0.7981141706411232;-9.290355193657123e-06;-8.8910672044741e-06;9.999910450292374;0.8335074084888547;0.015561832928847816;0.015562044893403166;0.7979621050658504;0.01489382704791426;1.0448335790761463;0.7981173142171644
97.593046;1.0444466812471616;0.8335779737494081;0.7981140953022337;-9.290365012335576e-06;-8.891042697097651e-06;9.999910845064994;0.8335074232533478;0.015561831771858364;0.015562045391047474;0.7979610216093403;0.014893827138839619;1.0448334220325364;0.7981165306807755
97.603046;1.0444465680916097;0.8335780114347072;0.7981140142116987;-9.29037519819572e-06;-8.891021767235514e-06;9.999911284546064;0.8335074388897529;0.015561830781265718;0.01556204606566833;0.7979609372846351;0.014893827195038494;1.0448332720562739;0.7981167430290951
97.613046;1.044446460003857;0.8335780506072953;0.7981139273948764;-9.290385656463791e-06;-8.891004353672108e-06;9.99991176085399;0.8335074552444209;0.015561829956993576;0.015562046910629531;0.7979608517897974;0.014893827216688445;1.044833128761638;0.7981169508335898
97.623046;1.0444463578141285;0.8335780913491179;0.798113834927535;-9.290396327709758e-06;-8.890990402413625e-06;9.999912265704092;0.8335074722461672;0.015561829297756227;0.015562047917474486;0.7979607647945632;0.014893827203832382;1.044832991680953;0.7981171536145701
97.633046;1.0444462623053734;0.8335781336523858;0.7981137369327703;-9.290407174637656e-06;-8.890979854986903e-06;9.999912790290182;0.8335074899119244;0.015561828800629871;0.015562049075654656;0.7979606759274248;0.014893827156739162;1.0448328603615185;0.7981173509605156
97.643046;1.0444461741800284;0.8335781774155644;0.7981136335690686;-9.290418154183e-06;-8.890972641904563e-06;9.99991332527724;0.8335075082644383;0.015561828460510633;0.01556205037280516;0.7979605848263718;0.014893827075407434;1.0448327343905546;0.7981175424789443
97.653046;1.0444460940725673;0.8335770669039021;0.7981124185877227;-9.39737143437378e-06;-8.993360281266472e-06;9.999913861326782;0.8335075272127532;0.015561828270337617;0.015562051795747064;0.7979594912108772;0.014893826958455321;1.0448326133155337;0.7981167279852002
97.663046;1.044446022513004;0.8335771130222625;0.7981123048313902;-9.397382512260065e-06;-8.993359420466674e-06;9.999914389787005;0.8335075465169087;0.015561828222478195;0.015562053331434176;0.7979593949406235;0.014893826803095101;1.0448324966489673;0.7981169068337
97.673046;1.0444459598386262;0.8335771600498673;0.7981121859685596;-9.397393552529761e-06;-8.993361506945273e-06;9.999914902465257;0.8335075658598251;0.015561828310477921;0.01556205496728789;0.7979592960469126;0.014893826606239781;1.0448323839705655;0.7981170789382571
97.683046;1.0444459061636455;0.8335772078480567;0.7981120621042191;-9.397404518831507e-06;-8.993366364772597e-06;9.999915391390966;0.8335075849182547;0.01556182852994103;0.015562056691234661;0.7979591946815815;0.014893826365271506;1.0448322749848986;0.7981172440592634
97.693046;1.0444458614729542;0.83357725625476;0.7981119334758965;-9.39741542311769e-06;-8.993373836672895e-06;9.999915849704275;0.8335076033721608;0.01556182887819575;0.015562058492154675;0.7979590909975532;0.014893826077512672;1.0448321695488425;0.7981174020270451
97.703046;1.0444458257898552;0.8335773050959059;0.7981118004626617;-9.397426331960938e-06;-8.993383788682551e-06;9.999916272343835;0.8335076208778542;0.015561829352893275;0.015562060360193542;0.797958985103117;0.014893825739532124;1.0448320677198104;0.7981175527978133
97.713046;1.0444457992783909;0.8335761986968424;0.7981105571610976;-9.504379575583486e-06;-9.095787691120876e-06;9.99991665562193;0.8335076370317946;0.015561829950223796;0.015562062286424613;0.7979578771491163;0.014893825347583885;1.044831969740947;0.7981166966293037
97.723046;1.0444457822015174;0.8335762481424904;0.7981104169032366;-9.504390844703931e-06;-9.095802157001469e-06;9.999916996886634;0.8335076514025791;0.015561830664751813;0.01556206426263469;0.797957767405366;0.014893824898306892;1.0448318759096555;0.7981168332996023
97.733046;1.0444457748395426;0.8335762979518897;0.7981102739554125;-9.504402499524081e-06;-9.095818630801942e-06;9.99991729452234;0.8335076636607021;0.015561831490888689;0.015562066281587886;0.7979576562164757;0.014893824389094323;1.0448317864690468;0.7981169630306554
97.743046;1.0444457774818423;0.8335763482574173;0.7981101290331193;-9.504414643990314e-06;-9.095836954876129e-06;9.999917547358377;0.8335076736761832;0.0155618324234091;0.01556206833726577;0.7979575439589506;0.014893823818548289;1.0448317016220472;0.7981170857783906
97.753046;1.044445790440018;0.8335763991601467;0.7981099828918886;-9.504427340269646e-06;-9.095856967032324e-06;9.999917754016499;0.8335076814870515;0.015561833456811263;0.015562070424798676;0.797957431082727;0.014893823186533055;1.0448316215562927;0.798117201505898
97.763046;1.0444458139682167;0.8335764506346155;0.7981098362735141;-9.504440634602523e-06;-9.095878496373503e-06;9.999917912871645;0.833507687178924;0.015561834585456645;0.015562072540231103;0.7979573181186704;0.014893822494305868;1.0448315463763067;0.7981173102173862
97.773046;1.0444458481237848;0.8335765025256561;0.7981096898318697;-9.504454568668941e-06;-9.095901380861214e-06;9.999918022315304;0.8335076907813072;0.015561835804213534;0.015562074679814523;0.7979572056010487;0.014893821745146548;1.044831475995492;0.7981174118698122
97.783046;1.044445892741287;0.8335753991067069;0.7981084377592454;-9.611411397153204e-06;-9.198317095228598e-06;9.999918081384536;0.8335076922649565;0.015561837108453321;0.01556207683873132;0.7979560940075269;0.014893820943778266;1.044831410063343;0.7981165064538732
97.793046;1.0444459475295667;0.8335754514258836;0.7981082934191287;-9.611426712137331e-06;-9.198342305520626e-06;9.99991809018091;0.8335076915834307;0.015561838494404071;0.015562079010426558;0.7979559837739237;0.014893820094690749;1.0448313479288873;0.7981165932847067
97.803046;1.0444460121516121;0.8335755039879073;0.7981081510737517;-9.61144279701014e-06;-9.198368537307838e-06;9.999918049362925;0.8335076886748699;0.015561839960120644;0.015562081187128714;0.7979558753138443;0.01489381920116522;1.0448312886747753;0.7981166721246197
97.813046;1.0444460862868838;0.8335755568597722;0.7981080113089956;-9.611459724493572e-06;-9.198395742209987e-06;9.999917959781714;0.8335076834761659;0.015561841505217786;0.015562083360489743;0.7979557689996586;0.014893818265606925;1.044831231284018;0.798116742578871
97.823046;1.0444461696818634;0.8335755030840043;0.7981077721434924;-8.455923085774162e-06;-8.09204067621679e-06;9.999917823340573;0.8335076759986212;0.015561843129492372;0.015562085521628221;0.7979556651510216;0.014893817291038992;1.044831174839079;0.79811680429406
97.833046;1.0444462620908195;0.8335755564437342;0.7981076385763392;-8.455941735112761e-06;-8.092069814632328e-06;9.999917644242222;0.8335076663818095;0.015561844832360512;0.015562087661416662;0.7979555640427597;0.014893816282287137;1.0448311185779664;0.7981168569805477
97.843046;1.0444463631799892;0.8335756098300099;0.7981075082998209;-8.455961135336846e-06;-8.092099935153583e-06;9.999917429067017;0.8335076548280259;0.015561846613525705;0.015562089771699502;0.7979544659042273;0.014893815245618978;1.0448310618453907;0.7981159006633864
97.853046;1.0444464725602944;0.8335745074707365;0.7981062749685025;-8.56292339055759e-06;-8.194522658685098e-06;9.999917185803108;0.8335076414942246;0.015561848473629441;0.015562091846485479;0.7979543709123467;0.014893814187556104;1.0448310040875122;0.7981159350088513
97.863046;1.0444465898598987;0.8335745602259004;0.7981061514094906;-8.56294393331724e-06;-8.1945547745803e-06;9.999916922875583;0.8335076264823865;0.01556185041342975;0.015562093881764086;0.7979542791958856;0.014893813113437666;1.044830944893304;0.7981159602762183
97.873046;1.0444467146897753;0.8335746122911777;0.798106031359128;-8.56296486152531e-06;-8.194587907806234e-06;9.999916648018985;0.8335076098755447;0.015561852432326011;0.015562095874352764;0.7979541908535792;0.014893812026572842;1.0448308840280809;0.7981159765457044
97.883046;1.044446846572077;0.8335746634598306;0.7981059150214089;-8.562986056076323e-06;-8.194622059655664e-06;9.999916367062648;0.8335075917180795;0.015561854528695827;0.015562097821530022;0.797954105991108;0.01489381092984533;1.0448308214560555;0.7981159839260481
97.893046;1.044446984922445;0.8335747135954656;0.7981058027144486;-8.563007405699213e-06;-8.194657203490054e-06;9.999916083234208;0.8335075719907933;0.015561856701364209;0.01556209972144746;0.7979540247638306;0.014893809828576231;1.0448307573517637;0.7981159826045194
97.903046;1.0444471290949329;0.8335747626321548;0.7981056948521639;-8.563028794450186e-06;-8.194693276258626e-06;9.999915796830065;0.833507550654309;0.015561858949800752;0.015562101572673659;0.7979529473791339;0.014893808730932908;1.044830692035684;0.798114972997254
97.913046;1.044447278459359;0.8335748105741541;0.7981055918584261;-8.563050101241999e-06;-8.194730177171734e-06;9.999915505327904;0.8335075277268336;0.01556186127373382;0.015562103372617389;0.7979528740496753;0.014893807646275781;1.044830625782582;0.7981149549750569
97.923046;1.0444474324459159;0.8335737019238714;0.7981043877103116;-8.670013425537461e-06;-8.29715939326837e-06;9.99991520432493;0.8335075033057759;0.015561863672898621;0.01556210511649302;0.7979528049407073;0.014893806584248513;1.0448305586954245;0.7981149288748159
97.933046;1.0444475905455055;0.8335737478814799;0.7981042954521907;-8.670034177282467e-06;-8.297197584762928e-06;9.999914888884918;0.8335074775463532;0.015561866145955802;0.01556210679853764;0.7979527401486256;0.014893805554495161;1.044830490836994;0.7981148948297082
97.943046;1.044447752296816;0.8335737930417584;0.7981042088892902;-8.670054406998428e-06;-8.297236275126958e-06;9.999914554138188;0.8335074506610668;0.015561868689190024;0.01556210841433268;0.7979526797268205;0.014893804566606694;1.0448304223932972;0.7981148529180965
97.953046;1.0444479172794956;0.8335738376263483;0.798104128118276;-8.670073959249117e-06;-8.297275400822204e-06;9.999914194706314;0.8335074229178183;0.015561871295770082;0.015562109961524335;0.7979526237744725;0.014893803630536514;1.044830353616495;0.7981148030888223
97.963046;1.0444480850995543;0.8335738818929833;0.7981040531999856;-8.670092713167498e-06;-8.297314901638472e-06;9.999913803977929;0.8335073946019221;0.015561873955665825;0.01556211143906975;0.7979515725197345;0.01489380275598348;1.0448302847236837;0.7981137453618709
97.973046;1.0444482553287628;0.8335739261019146;0.7981039842585186;-8.670110545617009e-06;-8.297354701773167e-06;9.999913374280212;0.8335073659440401;0.015561876656723667;0.01556211284641997;0.7979515262658188;0.014893801950747777;1.0448302159537222;0.7981136792907941
97.983046;1.0444484274512815;0.8335739705195471;0.798103921516311;-8.670127308162911e-06;-8.297394696540512e-06;9.999912897910573;0.8335073370684571;0.015561879386806947;0.015562114182787292;0.7979514852386653;0.014893801220375985;1.0448301476621917;0.7981136051223263
97.993046;1.0444486008769762;0.8335728598515155;0.7981027588603014;-8.77708507487438e-06;-8.39982635670373e-06;9.999912368224082;0.833507308013184;0.015561882136187125;0.015562115446794818;0.7979514494859815;0.014893800568892836;1.0448300803154305;0.7981135230508153
98.003046;1.0444487749681655;0.8335729053988419;0.7981027093303222;-8.77709928933665e-06;-8.399866303601155e-06;9.999911780379605;0.8335072788106488;0.01556188489889122;0.015562116637420978;0.7979514188590004;0.014893799998911777;1.0448300144355336;0.7981134332988779
98.013046;1.044448856875811;0.8335728781570669;0.798102666801049;-9.571818778776084e-06;-9.160797099798413e-06;9.999911131818585;0.8335072495718601;0.015561887672050405;0.015562117756178846;0.797951393035934;0.014893799511511135;1.0448299505961651;0.7981133360989738
98.023046;1.0444490301081697;0.8335729253172623;0.7981026315405207;-9.571830192530022e-06;-9.160836531922832e-06;9.9999104224134;0.8335072204785812;0.015561890454225702;0.015562118808491076;0.7979503715636387;0.014893799106744127;1.0448298894429588;0.7981122318690543
98.033046;1.0444492016217568;0.8335729733551547;0.7981026037784681;-9.571840214615635e-06;-9.160875699116514e-06;9.99990965430504;0.8335071917132909;0.015561893245020613;0.015562119802519325;0.7979503539120879;0.014893798784745609;1.044829831654755;0.7981121204794591
98.043046;1.0444493704995876;0.8335730221125703;0.7981025837218773;-9.571848889984831e-06;-9.16091468940584e-06;9.999908831418688;0.8335071634371144;0.01556189604596222;0.0155621207464499;0.7979503395531548;0.014893798546719383;1.0448297778822078;0.7981120022581326
98.053046;1.0444495358779735;0.8335730712131044;0.7981025714872177;-9.571856281715268e-06;-9.160953608799448e-06;9.999907958895852;0.8335071357711302;0.015561898860246327;0.015562121646741242;0.7979503280371846;0.014893798395016398;1.044829728733061;0.7981118772795989
98.063046;1.0444496970016723;0.8335719646646108;0.7981014607127322;-9.67880356930763e-06;-9.26338309203232e-06;9.999907042297172;0.8335071087656389;0.015561901691165088;0.015562122508452975;0.7979503190106734;0.014893798332455365;1.0448296847918577;0.7981117455356108
98.073046;1.044449853245524;0.8335720132277018;0.7981014641541253;-9.678808593246126e-06;-9.26342205802962e-06;9.9999060862488;0.8335070824333957;0.015561904540639744;0.015562123336519374;0.7979503121798094;0.014893798360974087;1.044829646604021;0.7981116069589979
98.083046;1.044450004114711;0.8335720611324862;0.7981014753946098;-9.67881253014035e-06;-9.263461045472146e-06;9.999905093871927;0.8335070567624134;0.015561907408265735;0.015562124136365462;0.7979493072618962;0.0148937984798796;1.0448296146099425;0.7981104616646706
98.093046;1.0444501492418987;0.833572108273942;0.7981014943455439;-9.678815474012379e-06;-9.263499990275898e-06;9.999904067827051;0.8335070316463673;0.015561910291551786;0.015562124913478532;0.7979493039630658;0.01489379868541639;1.044829589155184;0.7981103092825387
98.103046;1.0444502883609141;0.83357215457002;0.7981015208692743;-9.67881756019107e-06;-9.263538804464664e-06;9.999903011471998;0.8335070068666469;0.01556191318750839;0.015562125672512856;0.7979493020119086;0.014893798972311212;1.0448295706040718;0.7981101499618655
98.113046;1.0444504212520105;0.8335721998594328;0.7981015547790254;-9.678818967458956e-06;-9.263577400338241e-06;9.99990192900239;0.8335069821610402;0.015561916093882038;0.015562126416258712;0.7979493011903304;0.014893799335286688;1.0448295593938028;0.7981099836564044
98.123046;1.0444505476992532;0.8335722439042975;0.7981015957977955;-9.678819918013581e-06;-9.2636156807392e-06;9.999900824826087;0.8335069572795991;0.01556191900936478;0.015562127145205268;0.7979493012931037;0.014893799769225566;1.044829555958871;0.7981098103123743
98.133046;1.044450667477004;0.8335710239858954;0.7981004347942182;-8.6302073144254e-06;-8.259660735628928e-06;9.999899703023857;0.8335069320214641;0.015561921933654839;0.015562127858735302;0.7979493020939119;0.014893800268699181;1.0448295606219713;0.7981096298631861
98.143046;1.044450780343205;0.8335710649262731;0.7981004889653868;-8.630208027294154e-06;-8.259697942605338e-06;9.999898567794858;0.8335069062665917;0.015561924867148554;0.015562128557295633;0.7979483033893713;0.014893800827402135;1.044829573564219;0.7981084424235575
98.153046;1.0444508860648676;0.8335711040633733;0.7981005492567784;-8.630208884193634e-06;-8.259734361221415e-06;9.999897424351618;0.8335068799660473;0.015561927810158702;0.015562129243841162;0.7979483050316712;0.01489380143805377;1.0448295948764375;0.7981082476523449
98.163046;1.0444509844569825;0.8335711411887858;0.7981006154628254;-8.630210015454362e-06;-8.259769867869384e-06;9.999896278984128;0.8335068530968932;0.015561930762805461;0.015562129923627623;0.7979483068829841;0.014893802093235898;1.0448296246144877;0.7981080458104225
98.173046;1.0444510753756022;0.833571176069475;0.7981006874506454;-8.630211519246756e-06;-8.259804381177933e-06;9.999895138500737;0.8335068256077529;0.015561933725459064;0.015562130602909376;0.7979483087576248;0.014893802786108218;1.044829662813833;0.7981078370175668
98.183046;1.0444511587528456;0.8335712085174942;0.7981007651266243;-8.630213457349399e-06;-8.259837850461248e-06;9.99989401025402;0.8335067974030562;0.015561936698487653;0.01556213128795295;0.7979483104005111;0.014893803510106688;1.0448297094400372;0.798107621413207
98.193046;1.0444512346912602;0.8335712384636393;0.798100848335734;-8.630215859985245e-06;-8.259870266926773e-06;9.99989290301069;0.8335067683943292;0.01556193968115134;0.015562131984841574;0.7979483115118625;0.014893804258429432;1.0448297643236473;0.7981073992021974
98.203046;1.0444513034448146;0.8335701103631646;0.7980998304178105;-8.737159838489764e-06;-8.362292221982481e-06;9.999891827349922;0.8335067385358533;0.01556194267019253;0.015562132699090618;0.797948311828218;0.014893805024389362;1.0448298271622145;0.7981071706782714
98.213046;1.0444513653174317;0.8335701352703127;0.798099923793594;-8.737163153267856e-06;-8.362322650953883e-06;9.99989079451392;0.8335067077869126;0.015561945659376552;0.015562133434528155;0.7979473111916416;0.014893805802478071;1.044829897582558;0.7981059363878273
98.223046;1.0444524163804054;0.8335709521521257;0.7981000217129656;-8.810721365599342e-06;-8.43276865938178e-06;9.999889814771906;0.8335066760425895;0.015561948640796682;0.015562134192635383;0.7979473095525179;0.014893806589127187;1.0448299752224102;0.7981056964704911
98.233046;1.0444524654778757;0.8335709713838946;0.7981001237703286;-8.810725650820872e-06;-8.432797224070694e-06;9.999888896810535;0.8335066430934033;0.015561951606212961;0.015562134973127653;0.7979473069440649;0.014893807382715063;1.0448300597724065;0.7981054517392322
98.243046;1.0444525086743504;0.8335709875435733;0.7981002294918478;-8.810730565520128e-06;-8.432824860952955e-06;9.999888047721507;0.8335066086472817;0.015561954547228134;0.015562135774805474;0.7979473034487773;0.01489380818296222;1.0448301509701265;0.7981052029135287
98.253046;1.0444525463138166;0.8335710006438677;0.7981003383568654;-8.810736238400405e-06;-8.43285158547274e-06;9.999887272756025;0.8335065723545853;0.015561957455181685;0.015562136596160585;0.7979472991727677;0.014893808990219281;1.0448302486162906;0.7981049507189055
98.263046;1.0444525787883407;0.8335710107960214;0.7981004498848713;-8.81074281528166e-06;-8.432877425894267e-06;9.999886575487809;0.8335065337889344;0.015561960320578865;0.015562137436107515;0.7979472942485223;0.014893809805528268;1.044830352568819;0.7981046959114498
98.273046;1.0444526064711601;0.8335698625890168;0.7980994573585354;-8.917691587308476e-06;-8.535292873987466e-06;9.9998859585249;0.8335064924647351;0.015561963131977675;0.015562138294285982;0.797946288842452;0.014893810631202011;1.0448304626606537;0.7981034394799197
98.283046;1.0444526296237358;0.8335698672486269;0.7980995733685128;-8.917700526838497e-06;-8.535317073414649e-06;9.999885423772916;0.8335064479067549;0.015561965876374824;0.015562139170573716;0.7979462831514756;0.014893811470634339;1.0448305786788352;0.798103181901479
98.293046;1.0444526483859062;0.8335698692797784;0.7980996914572267;-8.917710908068246e-06;-8.535340591535312e-06;9.999884972262986;0.8335063997058998;0.01556196854156858;0.015562140064931028;0.7979462773862435;0.014893812327397032;1.0448307004920228;0.7981029241013806
98.303046;1.0444526628302402;0.8335698687339873;0.7980998116107871;-8.91772283933619e-06;-8.535363560973951e-06;9.999884604147349;0.8335063475779025;0.015561971117677235;0.015562140978154893;0.7979462717348452;0.014893813204659693;1.044830828153529;0.7981026666976494
98.313046;1.044452672971894;0.8335698656923886;0.79809993385058;-8.917736374234216e-06;-8.535386112188602e-06;9.99988431871271;0.8335062913940936;0.015561973596574316;0.015562141912366666;0.7979462663228073;0.014893814104891974;1.044830961821603;0.7981024101638523
98.323046;1.0444526787470527;0.8335698602510361;0.7981000582330138;-8.917751514301703e-06;-8.535408368527945e-06;9.999884114338425;0.8335062311016145;0.015561975971196214;0.015562142870200529;0.7979462612158091;0.014893815029550249;1.0448311016096465;0.7981021548443746
98.333046;1.0444526800214753;0.8335698525335721;0.7981001848480683;-8.917768230326919e-06;-8.535430446810407e-06;9.999883988947916;0.8335061666117647;0.015561978235069373;0.015562143853750798;0.797945256457866;0.014893815979286028;1.044831247550043;0.7981009011763677
98.343046;1.0444526766485964;0.8335686871700076;0.7980992073903026;-9.02472761678442e-06;-8.637842909102285e-06;9.999883940774339;0.8335060977999469;0.015561980381775364;0.015562144864531436;0.7979452520758686;0.01489381695466186;1.0448313996871317;0.7981006490785437
98.353046;1.0444526685805555;0.8335686754998131;0.7980993386380937;-9.0247474754742e-06;-8.637864916109759e-06;9.999883968565213;0.8335060246358956;0.015561982405702137;0.015562145903621094;0.7979452480905163;0.014893817956563839;1.0448315581821779;0.798100399074828
98.363046;1.0444526559417258;0.8335686622105433;0.7980994721364224;-9.024768979988317e-06;-8.637886970779529e-06;9.999884071510913;0.8335059473291752;0.015561984303073177;0.015562146970660249;0.7979452445751096;0.014893818986520636;1.04483172332189;0.7981001516065573
98.373046;1.0444526390024094;0.8335686475728828;0.7980996077555642;-9.024792217219678e-06;-8.63790906260086e-06;9.999884249485552;0.833505866318406;0.015561986071918773;0.01556214806201556;0.7979452416532378;0.014893820047554619;1.0448318954416556;0.7980999071344408
98.383046;1.0444526180984552;0.8335686318731041;0.7980997453565722;-9.024817274879209e-06;-8.63793110746583e-06;9.999884502902262;0.8335057820948456;0.015561987711650054;0.015562149170215499;0.7979452394407247;0.014893821144214572;1.044832074869365;0.7980996660447857
98.393046;1.0444525935123512;0.8335686153161833;0.7980998848197868;-9.02484421961341e-06;-8.637952964827962e-06;9.999884831783241;0.8335056950596599;0.015561989221873065;0.015562150285851013;0.7979452380652043;0.014893822280685929;1.0448322619145363;0.7980994285771793
98.403046;1.044452565382225;0.83356859792592;0.7981000260185219;-9.02487310063407e-06;-8.637974489603087e-06;9.999885235220848;0.8335056055478467;0.015561990601432448;0.015562151400481285;0.7979442377262284;0.014893823459061433;1.0448324568312077;0.7980981949562999
98.413046;1.0444525337414872;0.8335674240138511;0.7980990623949588;-9.1318450687446e-06;-8.740386031431304e-06;9.99988571208171;0.8335055139304186;0.015561991849438342;0.015562152508368066;0.7979442386900358;0.014893824679425044;1.0448326597814688;0.7980979646781083
98.423046;1.0444524986419532;0.8335674045256986;0.7980992064971401;-9.131877919412535e-06;-8.740406606829677e-06;9.999886262015025;0.8335054206176297;0.015561992966368317;0.015562153605779554;0.7979442412577387;0.014893825941104478;1.0448328708501666;0.7980977375827905
98.433046;1.0444524602367848;0.8335673838019306;0.7980993517156131;-9.131912738741177e-06;-8.740426663554479e-06;9.999886885554657;0.8335053259890589;0.015561993953877678;0.015562154689081256;0.7979442457746135;0.014893827244588053;1.0448330900439249;0.7980975132782453
98.443046;1.0444524187679392;0.8335672548755202;0.7980993954689338;-7.976393900536322e-06;-7.634062933700118e-06;9.999887583107055;0.8335052304240402;0.015561994815186088;0.015562155754532618;0.7979442526408972;0.014893828591852126;1.044833317273606;0.7980972914561245
98.453046;1.0444523744813001;0.8335672316729371;0.7980995423814862;-7.976432433130004e-06;-7.634082259905644e-06;9.999888353410427;0.8335051343703783;0.01556199555620216;0.01556215679965512;0.7979442622584416;0.014893829983160727;1.044833552408154;0.7980970719421246
98.463046;1.044452327522859;0.8335672073379103;0.7980996898602761;-7.976472723962759e-06;-7.634101517358212e-06;9.999889192786494;0.8335050383234303;0.015561996185965009;0.01556215782331509;0.7979432749647464;0.014893831414653924;1.0448337953526174;0.7980958548528517
98.473046;1.0444522778788816;0.8335671819332041;0.7980998375991053;-7.976514737000268e-06;-7.63412092454569e-06;9.999890096055195;0.8335049428004478;0.015561996716167729;0.015562158824310115;0.7979432910523007;0.0148938328803455;1.0448340460079522;0.7980956398727228
98.483046;1.044452225404442;0.8335671554776837;0.7980999852644355;-7.976558437400974e-06;-7.634140679401232e-06;9.999891058099323;0.8335048483437792;0.015561997159184228;0.015562159801243267;0.7979433108175473;0.014893834375350152;1.0448343041540877;0.7980954272775695
98.493046;1.0444521698811158;0.8335659724125637;0.7980990262685149;-8.083544912540326e-06;-7.736551424029556e-06;9.999892074486404;0.8335047554861128;0.015561997525176143;0.015562160754628256;0.7979433345341628;0.014893835897624835;1.0448345694503438;0.7980952172196322
98.503046;1.0444521110464462;0.833565943829705;0.7980991733909352;-8.08359193753412e-06;-7.736572423226085e-06;9.99989314123698;0.8335046646991908;0.015561997820495539;0.015562161688588342;0.7979433624074003;0.01489383744812448;1.0448348415147857;0.7980950098595241
98.513046;1.0444520486418147;0.8335659141353211;0.7980993204310305;-8.08364062185378e-06;-7.73659431885679e-06;9.999894255230902;0.8335045763683093;0.01556199804733527;0.01556216260996573;0.7979433945987844;0.014893839029921013;1.0448351198917032;0.7980948053269693
98.523046;1.0444519824791696;0.8335658832589783;0.7980994676162178;-8.083690942687998e-06;-7.736617288861348e-06;9.999895415266215;0.8335044907791862;0.015561998204500086;0.015562163526099938;0.7979424312669253;0.014893840647910488;1.0448354040040666;0.7980936039084984
98.533046;1.0444518203356867;0.8335657775628095;0.7980996150926348;-8.87844173032736e-06;-8.497524426057532e-06;9.999896622142689;0.8335044080877885;0.015561998290083761;0.015562164443508624;0.7979424725465464;0.014893842308526193;1.0448356932727805;0.7980934053628518
98.543046;1.0444517465767769;0.833565744148009;0.7980997629125153;-8.878495091823743e-06;-8.497550092534981e-06;9.999897877549676;0.8335043282945928;0.015561998304141905;0.015562165367181142;0.7979425185313939;0.014893844018403204;1.0448359872884483;0.7980932099359689
98.553046;1.0444516692399464;0.8335657095568387;0.7980999110168465;-8.878549733585563e-06;-8.4975773990786e-06;9.999899182862524;0.8335042512861761;0.015561998249539409;0.015562166299490489;0.7979425693075188;0.014893845783631128;1.0448362858223357;0.7980930176585934
98.563046;1.044451588599236;0.8335645183190694;0.7980989529214465;-8.985545422961203e-06;-8.599995943707872e-06;9.999900538876371;0.8335041769136954;0.015561998131614773;0.015562167240215783;0.797942624946497;0.014893847609707375;1.0448365886689983;0.798092828571172
98.573046;1.0444515049584266;0.833564481592469;0.7980991012720007;-8.985601904044528e-06;-8.60002708504818e-06;9.999901946791143;0.833504105006533;0.015561997957582277;0.015562168188350746;0.797942685473731;0.01489384950118989;1.0448368955491107;0.7980926427812238
98.583046;1.0444514186562541;0.8335644439413981;0.798099249554332;-8.985658914913124e-06;-8.600060360168207e-06;9.999903409285878;0.8335040353443568;0.015561997736032056;0.015562169143354497;0.7979427508984737;0.0148938514616375;1.0448372062062614;0.7980924604785434
98.593046;1.0444513301571838;0.8335644055889656;0.7980993976212627;-8.985716203039195e-06;-8.60009588205367e-06;9.999904930568485;0.833503967674275;0.01556199747627702;0.015562170104880431;0.7979418212510683;0.014893853493478215;1.0448375205141904;0.7980912820744648
98.603046;1.0444512400884458;0.8335643667561161;0.7980995453340662;-8.98577353449749e-06;-8.600133758642218e-06;9.99990651566131;0.8335039017440612;0.015561997187485566;0.015562171072079365;0.7979418965630309;0.014893855597344127;1.0448378384533983;0.7980911074300728
98.613046;1.044451149175055;0.833564327591114;0.7980996926239521;-8.985830684700104e-06;-8.600174093662887e-06;9.999908169913036;0.8335038372962217;0.01556199687833779;0.015562172042978566;0.7979419768233394;0.014893857772098243;1.0448381600333327;0.7980909368557575
98.623046;1.04445105815675;0.8335642881752204;0.7980998395071197;-8.985887430136745e-06;-8.600216957832742e-06;9.999909898893414;0.8335037740623985;0.01556199655717693;0.015562173014432959;0.797942061967898;0.01489386001587484;1.0448384852198846;0.7980907704940607
98.633046;1.0444509677406222;0.8335630929851082;0.7980988796214988;-9.092883559182708e-06;-8.7026517592281e-06;9.999911707674974;0.8335037117934861;0.015561996231403629;0.015562173982055075;0.7979421519067367;0.014893862327127362;1.044838813849799;0.7980906085824007
98.643046;1.044450878644398;0.8335630531518883;0.7980990256712867;-9.092938891346761e-06;-8.702699622995344e-06;9.999913599911014;0.8335036502584534;0.01556199590637472;0.01556217493909798;0.7979422465260255;0.014893864704944063;1.0448391455444672;0.7980904513885344
98.653046;1.0444507916969477;0.8335630131442265;0.7980991711029412;-9.09299328606393e-06;-8.702749823732683e-06;9.999915577695448;0.8335035891916004;0.015561995585498629;0.015562175876456901;0.7979413456582037;0.01489386714852808;1.0448394797124798;0.7980892992964174
98.663046;1.044450707833588;0.8335629729478868;0.7980993156198164;-9.093046627533627e-06;-8.702802180294467e-06;9.999917641256374;0.8335035282830044;0.015561995271021025;0.01556217678489574;0.7979414490805897;0.014893869656388546;1.0448398156474226;0.7980891521284545
98.673046;1.0444506279326877;0.8335629325075893;0.7980994587475165;-9.093098801181445e-06;-8.70285648634098e-06;9.999919788359247;0.8335034672452761;0.015561994964026892;0.015562177656722744;0.7979415565092478;0.014893872226010555;1.0448401526337787;0.7980890102367086
98.683046;1.0444505526466978;0.8335628917852428;0.7980995998361824;-9.09314969568818e-06;-8.702912521569737e-06;9.999922014933132;0.8335034058940549;0.01556199466438384;0.015562178486194676;0.797941667565964;0.014893874854708392;1.0448404900649788;0.7980888738133409
98.693046;1.0444504823693612;0.8335628507602509;0.7980997381483876;-9.093199229376802e-06;-8.702970045786284e-06;9.999924316490635;0.8335033441735699;0.015561994371790079;0.015562179270303417;0.7979417818150614;0.014893877541046843;1.0448408275248493;0.7980887430379078
98.703046;1.044450417280056;0.8335616538201498;0.798098766570441;-9.2001873661447e-06;-8.805418214284751e-06;9.999926688746656;0.8335032821433269;0.015561994087078385;0.015562180009240954;0.7979418988563279;0.014893880284727825;1.0448411646898996;0.7980886180673442
98.713046;1.0444503573385442;0.833561611989237;0.7980988971953165;-9.200234100005206e-06;-8.805477967268852e-06;9.999929127570443;0.8335032200090213;0.015561993812012155;0.015562180704433898;0.7979420183753024;0.01489388308506991;1.0448415011551375;0.7980884990840713
98.723046;1.0444503022592238;0.8335615696397813;0.798099023019872;-9.200279425618379e-06;-8.80553844180437e-06;9.999931628673568;0.8335031581502321;0.015561993547644797;0.015562181355130612;0.7979411401593163;0.014893885940334767;1.0448418364276701;0.7980873865212536
98.733046;1.0444502515625802;0.8335615266886602;0.7980991434589452;-9.20032331850199e-06;-8.805599367841123e-06;9.999934187082424;0.8335030970525245;0.015561993293082315;0.01556218195673673;0.7979412640913541;0.01489388884769245;1.0448421700457704;0.7980872803402664
