time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;Wind_Turbine_GEN_InjectedCurrent
98.743046;1.0444502046684108;0.8335614829936436;0.7980992579735102;-9.200365733657484e-06;-8.805660506502589e-06;9.999936797504928;0.8335030372085788;0.015561993045307693;0.015562182501279576;0.7979413901248591;0.014893891802309002;1.0448425016126586;0.7980871809851348
98.753046;1.0444501609642605;0.8335614383874929;0.7980993661062009;-9.20040662744401e-06;-8.805721664580102e-06;9.999939455422803;0.8335029790659997;0.015561992799536135;0.015562182978709621;0.7979415182804278;0.014893894796322589;1.0448428307141524;0.7980870886188599
98.763046;1.0444501198568588;0.8335613927587183;0.7980994675060525;-9.200445977340237e-06;-8.805782689594959e-06;9.999942157062021;0.833502923009957;0.015561992550212686;0.015562183379072485;0.7979416486372095;0.014893897818907171;1.0448431568550662;0.7980870033054435
98.773046;1.0444500808095;0.8335612391538043;0.7980994595096099;-8.04492821609402e-06;-7.699460025136587e-06;9.999944898451318;0.8335028693546079;0.015561992292467703;0.015562183694682681;0.7979417812531805;0.014893900857287007;1.0448434795252042;0.7980869250675929
98.783046;1.0444500433895456;0.8335600359762508;0.79809844021452;-8.151904436515446e-06;-7.801909866083642e-06;9.999947674839479;0.8335028183427484;0.015561992023051004;0.015562183920554182;0.7979409160189396;0.014893903898048844;1.0448437983478323;0.7980858541054243
98.793046;1.0444500073424257;0.8335599875598526;0.7980985195769247;-8.15193905984104e-06;-7.801969918616299e-06;9.999950480801239;0.8335027701655462;0.015561991740142181;0.015562184053291659;0.797941052564634;0.01489390692789749;1.0448441131596171;0.7980857900821915
98.803046;1.0444499726272771;0.8335599385989257;0.7980985906663314;-8.151972075911588e-06;-7.802029573084078e-06;9.999953311423011;0.8335027249959417;0.015561991442334683;0.015562184090156793;0.7979411903351914;0.014893909934151146;1.0448444239948091;0.7980857331066633
98.813046;1.044449939384842;0.833559889419254;0.7980986529091848;-8.15200351435377e-06;-7.802088848016285e-06;9.999956163655186;0.8335026830226323;0.015561991127984315;0.0155621840293374;0.7979413287444171;0.014893912905694194;1.044844731040509;0.798085682983528
98.823046;1.044449907890088;0.8335598403531308;0.7980987057864903;-8.15203346134623e-06;-7.802147784537574e-06;9.999959036088375;0.833502644477277;0.015561990795858486;0.015562183870471185;0.7979414672732004;0.014893915833598996;1.044845034538619;0.7980856393825763
98.833046;1.0444498784855965;0.8335597916217244;0.7980987488096305;-8.152062044467658e-06;-7.802206416093828e-06;9.999961927468192;0.8335026096428856;0.015561990446349134;0.015562183614517642;0.7979416055035268;0.014893918711230433;1.0448453346535604;0.7980856019120439
98.843046;1.0444498514662526;0.8335597432683005;0.7980987814906327;-8.152089385952474e-06;-7.802264746065363e-06;9.999964835524269;0.8335025788291267;0.015561990081711875;0.015562183263810913;0.7979417431064113;0.01489392153461799;1.0448456314205776;0.798085570224924
98.853046;1.0444498270133267;0.8335585396370446;0.7980976970475807;-8.259055560765732e-06;-7.904712154040585e-06;9.999967757293412;0.8335025523230152;0.015561989705181564;0.015562182822407738;0.7979408798418478;0.0148939243025396;1.0448459247785211;0.7980845442379148
98.863046;1.0444498052548716;0.8335584916739518;0.7980977080738217;-8.259080604830614e-06;-7.904769775106739e-06;9.999970690803442;0.8335025303397845;0.015561989319878603;0.015562182296256276;0.7979410156020866;0.014893927015403112;1.0448462146018331;0.7980845234365422
98.873046;1.0444497863595439;0.8335584436631811;0.7980977082767727;-8.259104553775216e-06;-7.904826905598324e-06;9.9999736365201;0.8335025129887108;0.015561988927762099;0.015562181693500961;0.7979411504092168;0.014893929673626292;1.0448475007227125;0.7980845078967553
98.883046;1.0444497705546192;0.8335583955000861;0.7980976979629689;-8.259127456888724e-06;-7.904883386815108e-06;9.99997659713196;0.8335025002747346;0.015561988528929977;0.01556218102448551;0.7979412843363306;0.014893932277029063;1.0448477829753975;0.7980844974970926
98.893046;1.0444497580606553;0.8335583471690088;0.7980976776061505;-8.259149365061159e-06;-7.904939041098475e-06;9.999979575403808;0.8335024921469193;0.015561988121897019;0.015562180300935828;0.7979414174460383;0.014893934825408425;1.0448480612579314;0.7980844920209804
98.903046;1.0444497490136466;0.8335582987384537;0.7980976477913156;-8.259170325242871e-06;-7.904993711100365e-06;9.999982571552431;0.8335024885726379;0.01556198770466936;0.015562179534891292;0.797941549805387;0.014893937319024952;1.044848335589065;0.7980844911919758
98.913046;1.04444974340126;0.8335582503067641;0.7980976090993385;-8.259190386739199e-06;-7.905047287364562e-06;9.999985582506513;0.833502489600596;0.015561987275993215;0.015562178737904074;0.7979406815242441;0.014893939758361887;1.044848606101104;0.7980834949242335
98.923046;1.044449740980176;0.8335582019601184;0.7980975619917452;-8.25920960118374e-06;-7.905099713259047e-06;9.999988603488339;0.8335024953689478;0.01556198683601699;0.015562177920511224;0.7979408127459747;0.014893942143889989;1.044848872951184;0.7980835026798017
98.933046;1.0444497412550824;0.833556998207757;0.7980964004359526;-8.366168017046227e-06;-8.007540368845181e-06;9.999991630104256;0.8335025060447221;0.015561986385839766;0.015562177091779955;0.7979409436161121;0.014893944476503487;1.044849136228477;0.798083514523843
98.943046;1.0444497436200764;0.8335569501717116;0.7980963375408008;-8.366185683986854e-06;-8.00759042466528e-06;9.999994659234716;0.8335025217320163;0.01556198592660721;0.015562176259161337;0.7979410742731029;0.014893946758047975;1.0448493959084317;0.7980835304043129
98.953046;1.0444497475572536;0.8335569022397069;0.7980962672815557;-8.366202657604452e-06;-8.007639259468294e-06;9.999997689017718;0.8335025424084527;0.015561985458779628;0.015562175428968287;0.7979412048494458;0.014893948990758797;1.0448496518501031;0.7980835503155778
98.963046;1.044449752698702;0.8335568543369347;0.7980961899605266;-8.366218985405045e-06;-8.00768686928274e-06;10.00000071880102;0.8335025679255861;0.015561984981654568;0.01556217460698984;0.7979413354971298;0.014893951175544453;1.0448499037982784;0.7980835742990298
98.973046;1.0444497587214208;0.8335568063943266;0.7980961057834425;-8.366234678629214e-06;-8.007733295830018e-06;10.000003748485668;0.8335025980575421;0.015561984493714058;0.015562173798620075;0.7979414664303525;0.014893953310755133;1.0448501513950874;0.7980836024409794
98.983046;1.044449765223455;0.8335567583373662;0.7980960148922631;-8.366249696474074e-06;-8.007778620224468e-06;10.00000677722163;0.8335026325740167;0.015561983993518776;0.015562173008864923;0.7979405979302826;0.014893955392804258;1.0448503942568952;0.7980826350380005
98.993046;1.044449771684298;0.8335567101351962;0.7980959174080708;-8.366263960079454e-06;-8.007822931996247e-06;10.000009802531025;0.8335026712947846;0.015561983479774305;0.015562172243012703;0.7979407303164117;0.014893957418018026;1.0448506320558706;0.7980826718603713
99.003046;1.044449777497774;0.8335555063041017;0.7980947070646256;-8.473217382085719e-06;-8.11025569304052e-06;10.000012820177616;0.8335027140599247;0.01556198295014616;0.01556217150694833;0.7979408639080015;0.014893959384114511;1.0448508645223613;0.7980827131412146
99.013046;1.0444497820200813;0.8335554580853727;0.7980945967388458;-8.473229882625517e-06;-8.110298096263596e-06;10.000015824726953;0.8335027606711529;0.015561982400234342;0.015562170805911065;0.7979409989755005;0.0148939612901708;1.0448510913942481;0.7980827588326228
99.023046;1.044449784563258;0.8335554100126339;0.7980944801468864;-8.47324138854945e-06;-8.110339500089896e-06;10.000018810753126;0.8335028109238736;0.01556198182415796;0.015562170143159648;0.7979411357081002;0.014893963135524423;1.0448513123551588;0.7980828087703473
99.033046;1.0444497844051643;0.833555362116138;0.7980943574133341;-8.473251843300966e-06;-8.110379837437504e-06;10.000021773879931;0.8335028646969667;0.015561981215614622;0.015562169520110821;0.797941274201366;0.014893964919341258;1.0448515270317063;0.7980828627100638
99.043046;1.044449780897895;0.8335553144616535;0.7980942287683184;-8.473261222589907e-06;-8.110419041409746e-06;10.000024710950738;0.833502922004744;0.015561980567986263;0.015562168937659857;0.7979414144346778;0.014893966641135315;1.0448517350974387;0.798082920370345
99.053046;1.0444497735475986;0.8335552672314379;0.798094094599834;-8.4732695260259e-06;-8.110457059814979e-06;10.000027620239903;0.8335029829930565;0.015561979874404469;0.01556216839730383;0.7979405562542687;0.014893968300796487;1.0448519363984308;0.7980819816928049
99.063046;1.044449761990606;0.8335552206909583;0.7980939554236609;-8.47327676225309e-06;-8.110493859298261e-06;10.000030502121287;0.833503047878363;0.01556197912893584;0.015562167900601873;0.7979406994108253;0.014893969897595675;1.044852130986646;0.7980820462460314
99.073046;1.044449653800047;0.8335551015406002;0.7980938118102207;-9.267974061902807e-06;-8.871404983932964e-06;10.000033358608595;0.8335031168646471;0.015561978328244696;0.015562167447481236;0.797940843647312;0.014893971429010104;1.0448523190246015;0.7980821142523439
99.083046;1.0444496330409219;0.8335539015047218;0.7980925579832988;-9.374918131798582e-06;-8.97382762555277e-06;10.000036191623622;0.8335031901040046;0.015561977471913268;0.015562167035367471;0.7979409887671539;0.014893972890339814;1.0448525006426277;0.7980821857735879
99.093046;1.0444496073058789;0.8335538582350874;0.7980924072802947;-9.37492238143983e-06;-8.973860622263727e-06;10.00003900170523;0.8335032676878051;0.015561976561627801;0.015562166659968039;0.7979411346333586;0.014893974275810656;1.044852675889332;0.7980822607785238
99.103046;1.0444495763022985;0.8335537092483432;0.798092151506368;-8.219370273417247e-06;-7.867508761822265e-06;10.000041787799553;0.8335033496397677;0.015561975600656645;0.015562166317004399;0.7979412811182744;0.01489397558051312;1.0448528447519119;0.7980823391249778
99.113046;1.0444495397887568;0.8335536683287265;0.798091995988801;-8.219373097687953e-06;-7.867539090854615e-06;10.000044547997314;0.8335034359402339;0.01556197459334748;0.015562166003199164;0.7979404280510355;0.014893976801356111;1.04485300713123;0.7980814208196083
99.123046;1.0444494976876222;0.8335536283473607;0.7980918387772628;-8.21937549394125e-06;-7.867568061330422e-06;10.000047280638913;0.8335035265560788;0.015561973544325569;0.015562165715780741;0.797940575172223;0.014893977936915789;1.0448531628510211;0.7980815053963323
99.133046;1.0444494501159798;0.8335535890985403;0.7980916801792044;-8.219377638899117e-06;-7.867595695476258e-06;10.000049984652744;0.8335036214155138;0.015561972457573089;0.015562165451936323;0.7979407220840098;0.014893978987267062;1.0448533117697079;0.7980815929309172
99.143046;1.0444493972973343;0.8335535504731407;0.7980915204021222;-8.219379680607321e-06;-7.867622051630621e-06;10.000052659003266;0.833503720379987;0.015561971336188285;0.015562165209155774;0.7979408682445535;0.014893979953762624;1.0448534538603793;0.7980816832808718
99.153046;1.0444493394559786;0.8335523569517698;0.798090253158817;-8.326320628750012e-06;-7.970035554029688e-06;10.000055302100632;0.8335038232668446;0.015561970183437343;0.015562164985634369;0.7979410130344567;0.014893980838458125;1.044853589195574;0.7980817762765463
99.163046;1.0444492768256821;0.8335523197608415;0.7980900912331984;-8.326322798765598e-06;-7.970059586368137e-06;10.000057911738391;0.8335039298722711;0.015561969003722607;0.015562164779995743;0.7979411558108878;0.014893981643380013;1.0448537179005803;0.7980818718042378
99.173046;1.0444492096937343;0.833552283423733;0.7980899282730691;-8.326325153622654e-06;-7.970082596338548e-06;10.000060485434792;0.8335040399663913;0.015561967802777542;0.015562164591053527;0.7979412959209575;0.014893982370103028;1.0448538401057428;0.7980819698370012
99.183046;1.0444491383485999;0.833552247930506;0.7980897643786331;-8.326327765123652e-06;-7.970104716849143e-06;10.000063020670673;0.8335041532727205;0.015561966587579395;0.015562164418079614;0.7979404327521812;0.014893983019866467;1.044853955906369;0.7980810705476328
99.193046;1.0444490630092087;0.8335522132158203;0.7980895997433227;-8.326330709194243e-06;-7.970126120013165e-06;10.000065514861332;0.833504269456957;0.01556196536612986;0.01556216426073629;0.7979405657971855;0.014893983593735938;1.0448540653585823;0.79808117356877
99.203046;1.0444489838358975;0.8335521792007009;0.7980894346782843;-8.326334051928039e-06;-7.970146984785549e-06;10.00006796496346;0.8335043881670137;0.015561964147345632;0.01556216411878672;0.7979406946408096;0.014893984092993523;1.0448541685234718;0.7980812790738299
99.213046;1.044448900979018;0.833552145785946;0.7980892695863404;-8.32633783439459e-06;-7.970167452511979e-06;10.000070366628426;0.8335045090924416;0.015561962940354583;0.015562163992381032;0.7979408189047246;0.01489398451995141;1.0448542655378414;0.798081387128894
99.223046;1.0444488146019577;0.8335521128129092;0.7980891049066389;-8.326342082306766e-06;-7.970187611351757e-06;10.00007271388623;0.8335046319542948;0.015561961753203617;0.015562163882700741;0.7979409382331472;0.014893984877728647;1.0448543566683048;0.7980814978886078
99.233046;1.0444487248910852;0.8335509245294892;0.7980878347118362;-8.43328571810155e-06;-8.072595860398943e-06;10.000075000104397;0.8335047564424294;0.01556196059290062;0.015562163791779982;0.7979410522938369;0.01489398516929829;1.0448544423134987;0.798081611589355
99.243046;1.0444486320889885;0.8335508919333221;0.79808767224438;-8.43329101145677e-06;-8.072615525913198e-06;10.00007721919919;0.8335048822026926;0.015561959466731475;0.015562163720716463;0.7979411607659497;0.014893985397848943;1.044854522944504;0.798081728499312
99.253046;1.0444485365311191;0.8335508594850108;0.7980875116007122;-8.433296894738112e-06;-8.072634958867076e-06;10.000079366195218;0.8335050088976117;0.015561958382924932;0.01556216366808747;0.7979402633667058;0.014893985567656037;1.0448545989930318;0.7980808490143061
99.263046;1.044448438644628;0.8335508272197639;0.7980873532354607;-8.433303388518984e-06;-8.072654145387377e-06;10.000081437007683;0.8335051362858324;0.015561957350370763;0.015562163630132207;0.7979403599068586;0.014893985683894143;1.0448546707657367;0.7980809728968664
99.273046;1.044448338918455;0.8335507951130555;0.7980871975396853;-8.433310498241702e-06;-8.072673068008005e-06;10.000083427452694;0.8335052642450107;0.015561956378245494;0.015562163601164115;0.7979404503244979;0.014893985752275957;1.0448547384459521;0.7980811003125333
99.283046;1.04444823785507;0.8335507630938009;0.7980870447966162;-8.433318235835101e-06;-8.072691702917017e-06;10.000085332435104;0.8335053927156238;0.015561955475697734;0.015562163573677209;0.7979405346762672;0.01489398577950911;1.0448548021167066;0.7980812311747875
99.293046;1.0444481358967885;0.8335507310353094;0.7980868951663053;-8.433326620326053e-06;-8.072710006720751e-06;10.000087146241674;0.8335055216627076;0.015561954651031907;0.015562163539550807;0.7979406130621107;0.01489398577373234;1.0448548617731093;0.7980813653577807
99.303046;1.044448033377486;0.8335495432030177;0.7980856423582191;-8.540274552537727e-06;-8.175116261777624e-06;10.00008886344473;0.8335056511063408;0.015561953910815619;0.01556216349183617;0.7979406855556094;0.014893985744062912;1.0448549173701744;0.7980815027252828
99.313046;1.0444479305146366;0.8335495105444274;0.7980854992512638;-8.540284250510895e-06;-8.17513369338014e-06;10.000090479392725;0.8335057811532576;0.015561953260212941;0.01556216342547974;0.7979397522054769;0.014893985699373032;1.0448549688759694;0.7980806433317403
99.323046;1.0444478273848867;0.833549477393799;0.7980853596120782;-8.540294581309183e-06;-8.175150581111779e-06;10.000091990128306;0.8335059119768734;0.015561952703787324;0.01556216333711517;0.7979398130271964;0.014893985646649318;1.0448550162719432;0.7980807867243837
99.333046;1.0444477239056553;0.8335494436789066;0.7980852236021673;-8.540305517408792e-06;-8.175166861934855e-06;10.000093392415737;0.8335060437401399;0.015561952244383904;0.015562163224560981;0.7979398679960215;0.014893985590261644;1.0448550595506938;0.7980809329816246
99.343046;1.0444476198498207;0.8335494093886796;0.7980850913997393;-8.540317029574562e-06;-8.17518247016969e-06;10.00009468407699;0.8335061765214019;0.0155619518805353;0.01556216308621215;0.7979399171106256;0.014893985533042352;1.0448550987781813;0.798081082034462
99.353046;1.0444475148834893;0.8335493746128415;0.7980849632081944;-8.540329066207286e-06;-8.175197323022988e-06;10.000095864183686;0.8335063103014091;0.01556195160625722;0.015562162920551374;0.7979399604180123;0.01489398547750151;1.0448551341568193;0.798081233849269
99.363046;1.0444474086308972;0.8335493394880066;0.7980848392407232;-8.54034155341421e-06;-8.175211311766359e-06;10.000096932503839;0.8335064449842107;0.015561951413804431;0.015562162725710163;0.7979399979349101;0.014893985426041362;1.0448551660175305;0.7980813884061457
99.373046;1.0444473007200128;0.8335493040968965;0.7980847197302329;-8.540354427663218e-06;-8.175224304295724e-06;10.000097888184298;0.8335065804262901;0.015561951295571851;0.015562162499462647;0.7979400295943861;0.014893985381413769;1.0448551947901497;0.7980815456654728
99.383046;1.0444471907938688;0.8335481129059382;0.7980834985602947;-8.647306544430702e-06;-8.277624506927236e-06;10.000098728908078;0.8335067164649901;0.015561951244433608;0.015562162239645919;0.7979390552993615;0.014893985347550097;1.0448552209989523;0.7980807057219247
99.393046;1.0444470785094233;0.8335480770635725;0.7980833887390283;-8.647320118126106e-06;-8.277635099145561e-06;10.00009945139265;0.8335068529359018;0.015561951254312804;0.01556216194419869;0.7979390750228911;0.014893985329520264;1.0448552452375537;0.7980808681275335
99.403046;1.044446963532681;0.8335480410895691;0.7980832840236176;-8.647334044796978e-06;-8.277644371222457e-06;10.000100052802935;0.8335069896982906;0.015561951320811989;0.01556216161125039;0.797939088883452;0.014893985333048062;1.0448552680953944;0.7980810329617365
99.413046;1.0444468455750613;0.8335480050191618;0.7980831844765747;-8.647348347899861e-06;-8.27765233127455e-06;10.000100532055997;0.833507126670634;0.015561951441326074;0.015562161239727219;0.7979390971592751;0.014893985364456493;1.0448552901121715;0.7980812001069819
99.423046;1.0444467244552629;0.8335479687559864;0.7980830901418812;-8.64736308523888e-06;-8.277659016469036e-06;10.000100889962294;0.8335072638362512;0.015561951614388647;0.01556216082958978;0.7979391002288334;0.01489398543058086;1.0448553118013095;0.798081369396742
99.433046;1.0444466001226262;0.8335478251330036;0.7980828986536745;-7.491822800176143e-06;-7.171280923537202e-06;10.000101128300965;0.8335074011968752;0.015561951838374184;0.015562160381525357;0.7979390984790463;0.014893985538481307;1.0448553336514912;0.7980815406461459
99.443046;1.0444464726238187;0.833547787770246;0.7980828147600157;-7.49183872639368e-06;-7.171285135400943e-06;10.000101248969244;0.8335075387260367;0.015561952110691833;0.015562159896709154;0.7979390922436667;0.014893985695451467;1.0448553560671616;0.798081713691368
99.453046;1.0444463420029435;0.8335477495455352;0.7980827360474917;-7.491855434767657e-06;-7.171288104238229e-06;10.000101254025967;0.8335076763813853;0.01556195242800336;0.015562159376805466;0.7979380818008516;0.01489398590883398;1.0448553793524158;0.7980808885856447
99.463046;1.0444462082113186;0.8335465548061579;0.7980815562044054;-7.5988119231709805e-06;-7.273678154614069e-06;10.000101146273153;0.8335078141282098;0.015561952787233825;0.01556215882436705;0.7979380674130364;0.014893986184809156;1.0448554037856672;0.7980810649035261
99.473046;1.044446071128637;0.8335465145605464;0.7980814881200697;-7.5988304832557274e-06;-7.2736785639379126e-06;10.00010092947197;0.8335079519144813;0.015561953187332783;0.015562158243322183;0.7979380493476025;0.014893986527814205;1.0448554296883186;0.7980812427737053
99.483046;1.0444459306048774;0.8335464730305235;0.7980814254581611;-7.598850040861084e-06;-7.2736776445593e-06;10.000100608004017;0.8335080896235301;0.015561953630378428;0.015562157639278153;0.7979380278591076;0.014893986942111165;1.0448554574325566;0.7980814221998332
99.493046;1.0444457864228809;0.8335464298672658;0.798081368177888;-7.5988706231956105e-06;-7.273675331906173e-06;10.000100186298475;0.8335082270390356;0.015561954120122125;0.015562157020338092;0.7979380031855673;0.014893987432665132;1.0448554874324913;0.7980816032526632
99.503046;1.0444456382444531;0.8335463846811159;0.7980813161974875;-7.5988922450217805e-06;-7.273671552081579e-06;10.000099668371712;0.8335083638730987;0.015561954659296762;0.015562156397799204;0.7979379755723182;0.014893988003921159;1.0448555201133805;0.798081786017912
99.513046;1.0444454855871457;0.8335463370682722;0.7980812693748646;-7.598914891472332e-06;-7.273666250775717e-06;10.000099057631402;0.8335084998272204;0.015561955248938287;0.015562155784950222;0.7979379452694467;0.014893988659715597;1.0448555558460795;0.7980819705022041
99.523046;1.044445327866311;0.8335462865826453;0.7980812274684201;-7.598938519865897e-06;-7.273659403115064e-06;10.000098356861988;0.8335086345296893;0.015561955889882045;0.015562155194369473;0.7979369124747464;0.014893989404372426;1.0448555949133396;0.7980811567866792
99.533046;1.0444451645537152;0.8335450772014665;0.798080083776938;-7.70590197760931e-06;-7.376039354984596e-06;10.00009756839501;0.8335087674073693;0.015561956583822681;0.015562154635719267;0.7979368772832638;0.0148939902418886;1.0448556375269837;0.7980813444151765
99.543046;1.0444449953583623;0.8335450196092543;0.7980800507226804;-7.705927467464914e-06;-7.376029413443444e-06;10.00009669467251;0.833508897733533;0.01556195733307314;0.015562154115261826;0.797936839712117;0.014893991174195136;1.044855683873016;0.7980815335153021
99.553046;1.0444448202687784;0.8335449579127799;0.798080021553947;-7.705953862247245e-06;-7.376017940947501e-06;10.000095738856515;0.8335090248079308;0.015561958139896944;0.015562153637386483;0.7979367997864176;0.014893992201019801;1.0448557341729103;0.7980817240730989
99.563046;1.044444639464601;0.8335448918889821;0.7980799958358664;-7.705981128510047e-06;-7.376004959644924e-06;10.000094704717862;0.8335091480431894;0.015561959005791057;0.015562153206752725;0.7979367576212345;0.014893993320914532;1.0448557886901777;0.7980819159943517
99.573046;1.0444444532081014;0.8335448214456053;0.7980799730374393;-7.706009225017054e-06;-7.375990489662095e-06;10.000093596341875;0.8335092669765284;0.015561959931288467;0.015562152828381986;0.7979367134190483;0.014893994531841127;1.0448558476585725;0.7980821090220203
99.583046;1.0444442617439051;0.83354474660574;0.7980799525795927;-7.706038116955532e-06;-7.375974536859532e-06;10.000092418215552;0.8335093812784284;0.015561960916860487;0.015562152505777232;0.7979366673763534;0.01489399583103623;1.0448559112182452;0.7980823027717087
99.593046;1.0444440652247156;0.833544667462566;0.7980799339502503;-7.706067769885024e-06;-7.375957100455572e-06;10.000091175180609;0.8335094906689948;0.015561961963995443;0.015562152239879655;0.7979356196167564;0.014893997215678679;1.044855979432919;0.7980814969950201
99.603046;1.0444438637467997;0.8335445841826796;0.7980799168250743;-7.706098137790182e-06;-7.375938198762117e-06;10.00008987255539;0.8335095948007044;0.01556196307524288;0.015562152029934828;0.7979355701880372;0.01489399868429473;1.0448560523835437;0.7980816909285331
99.613046;1.0444436574914622;0.8335433414957337;0.7980787947424406;-7.81306804929617e-06;-7.478306235264624e-06;10.000088516772163;0.833509693272491;0.015561964253621802;0.015562151874849967;0.7979355190296794;0.01489400023659336;1.0448561302475763;0.7980818843429797
99.623046;1.0444434468051593;0.833543250929966;0.7980787805936216;-7.813099644576071e-06;-7.478284596780078e-06;10.000087115704893;0.8335097857211458;0.015561965501903998;0.015562151773387108;0.7979354659434007;0.014894001872156186;1.0448562132963712;0.7980820768448624
99.633046;1.0444431399719964;0.8335430839347361;0.7980787682368995;-8.607813928575755e-06;-8.239128810656964e-06;10.000085677877204;0.8335098718484935;0.015561966821441817;0.015562151723097021;0.7979354106680873;0.014894003590157434;1.044856301829207;0.7980822680510437
99.643046;1.0444429216985376;0.8335429883103043;0.7980787580486538;-8.607846347625012e-06;-8.239104867458901e-06;10.000084210892396;0.8335099513904534;0.015561968211473286;0.015562151719387183;0.7979353529876209;0.014894005389659244;1.044856396079865;0.798082457607535
99.653046;1.044442700170178;0.8335428912924582;0.7980787505020599;-8.60787901860755e-06;-8.239079949500212e-06;10.000082720763462;0.8335100241429914;0.015561969669723367;0.015562151755709167;0.797935292791754;0.014894007268977024;1.044856496162891;0.7980826452358138
99.663046;1.0444424756094444;0.8335427936459904;0.7980787461465694;-8.607911823158417e-06;-8.239054156947966e-06;10.000081212950512;0.8335100900639046;0.01556197119295522;0.015562151824570195;0.7979342300950485;0.014894009224151374;1.0448566020683276;0.7980818309089511
99.673046;1.0444422481374163;0.8335426960670631;0.7980787455408853;-8.607944635637621e-06;-8.239027585465933e-06;10.000079693520815;0.8335101492969571;0.015561972777036444;0.015562151918350016;0.7979341649849968;0.014894011247922114;1.0448567136237505;0.7980820140924797
99.683046;1.04444201791189;0.8335425992239109;0.7980787492294158;-8.60797734061308e-06;-8.239000322529001e-06;10.000078169066935;0.8335102020651473;0.015561974416922843;0.015562152028947179;0.7979340975758534;0.014894013330482868;1.0448568304671506;0.798082194778691
99.693046;1.044441785270638;0.8335413482467259;0.7980776513035681;-8.71494760689788e-06;-8.341359730052731e-06;10.000076645954053;0.8335102485703306;0.015561976106036374;0.01556215214692142;0.7979340280714503;0.014894015461852692;1.0448569521230098;0.7980823728392874
99.703046;1.0444415507062923;0.8335412549350317;0.7980776648171403;-8.714979773703024e-06;-8.341331278203076e-06;10.000075129884713;0.8335102889791904;0.015561977836108328;0.015562152262043355;0.7979339568242945;0.014894017634139682;1.0448570780713429;0.7980825481971727
99.713046;1.0444413147356106;0.833541164371129;0.7980776833996801;-8.715011525532255e-06;-8.341302344572269e-06;10.00007362605299;0.8335103234412571;0.01556197959914811;0.015562152365061215;0.7979338842692439;0.01489401984175557;1.044857207699795;0.798082720774571
99.723046;1.04444107785212;0.8335410770884925;0.7980777068157041;-8.715042793009115e-06;-8.34127303991456e-06;10.000072139421613;0.8335103520776145;0.01556198139001839;0.015562152448851362;0.7979338107960835;0.014894022079907785;1.0448573402521855;0.798082890479349
99.733046;1.0444408406016659;0.833540993501937;0.798077734657791;-8.71507355226355e-06;-8.341243482432152e-06;10.000070674592275;0.8335103749857072;0.015561983206532251;0.015562152508605397;0.7979327366931074;0.01489402434322576;1.0448574748634156;0.7980820574102949
99.743046;1.044440603639589;0.8335409139302647;0.7980777664220314;-8.715103832789074e-06;-8.34121380766302e-06;10.00006923551655;0.8335103923240936;0.015561985047328678;0.015562152541899708;0.7979326621802193;0.014894026625176112;1.0448576106081793;0.7980822211645879
99.753046;1.0444403676742515;0.8335408386015359;0.7980778015875378;-8.715133698702487e-06;-8.341184197017692e-06;10.00006782550898;0.8335104043906735;0.015561986910259633;0.015562152548567805;0.7979325874427873;0.014894028918033422;1.0448577465178388;0.7980823818488504
99.763046;1.044440133411721;0.8335407676368897;0.7980778396630652;-8.715163236898923e-06;-8.34115487624139e-06;10.000066447518266;0.8335104115642413;0.015561988792102745;0.015562152529313525;0.7979325126615705;0.014894031213090355;1.0448578816072973;0.7980825393789908
99.773046;1.04443990159761;0.8335395454905002;0.7980767737968409;-8.822130333041242e-06;-8.443513376310308e-06;10.000065104376265;0.8335104141902505;0.015561990689012947;0.015562152483813374;0.7979324380303165;0.014894033501044667;1.0448580149574327;0.7980826937169687
99.783046;1.044439673023424;0.8335393762743477;0.7980767139053047;-7.66660398513812e-06;-7.33710167609446e-06;10.000063798662875;0.833510412602294;0.015561992597037512;0.015562152410168615;0.7979323637052992;0.014894035772809278;1.0448581458347785;0.7980828449323436
99.793046;1.044439448390814;0.8335393182477916;0.7980767579091171;-7.666633170642789e-06;-7.3370744666504e-06;10.000062532272318;0.8335104072588185;0.015561994512166456;0.015562152305401146;0.7979322897826225;0.014894038020148206;1.0448582737180672;0.7980829931727614
99.803046;1.044439228159446;0.8335392644236715;0.798076802947641;-7.666662403063379e-06;-7.337048170653425e-06;10.000061306159216;0.8335103987722727;0.015561996430139998;0.015562152166377585;0.7979312163602066;0.014894040235638194;1.044858398189853;0.7980821387490715
99.813046;1.0444390125544034;0.8335392146948369;0.7980768485590019;-7.666691734002925e-06;-7.337022791495296e-06;10.000060120250126;0.8335103877257305;0.015561998346160658;0.015562151990916035;0.7979311435886186;0.01489404241241114;1.0448585188691066;0.7980822813777257
99.823046;1.0444388017007147;0.8335391688373146;0.7980768942911729;-7.666721183069322e-06;-7.336998313736442e-06;10.000058973876797;0.8335103744938481;0.015562000254341077;0.01556215177795482;0.7979310716806213;0.014894044543711035;1.0448586354356486;0.7980824211842057
99.833046;1.0444385957054696;0.8335391265081715;0.7980769396997595;-7.666750732906551e-06;-7.336974725528767e-06;10.000057867185946;0.8335103592996296;0.01556200214723882;0.01556215152736285;0.7979310008911585;0.014894046622446934;1.0448587476322542;0.7980825579775369
99.843046;1.0444383946840354;0.833539087296574;0.7980769843691043;-7.66678035098489e-06;-7.336952015666114e-06;10.000056802083973;0.8335103424115347;0.015562004016111072;0.015562151240488759;0.7979309314764693;0.014894048641519888;1.0448588552651614;0.7980826914783041
99.853046;1.0444381988222446;0.8335378952380543;0.7980759215413639;-7.773747779056863e-06;-7.439317445778552e-06;10.00005578133477;0.8335103242688889;0.0155620058520929;0.01556215092025114;0.7979308636630784;0.01489405059501794;1.0448589582016454;0.7980828214179156
99.863046;1.044438008418535;0.8335378610744845;0.7980759636459971;-7.773777406607686e-06;-7.439296366481318e-06;10.000054807130997;0.8335103054459095;0.015562007648069285;0.015562150570573629;0.7979307976286376;0.014894052478994942;1.0448590562981588;0.7980829475637311
99.873046;1.0444378238424052;0.8335378289379556;0.7980760040132256;-7.773806941359668e-06;-7.439276013672663e-06;10.0000538807853;0.8335102865179699;0.0155620093999765;0.015562150196581592;0.7979297335054697;0.014894054290909944;1.0448591493595856;0.7980820698619001
99.883046;1.0444376454527362;0.8335377985913202;0.7980760424456202;-7.773836317838748e-06;-7.439256361751746e-06;10.000053003291432;0.8335102679655447;0.01556201110601178;0.015562149805260132;0.7979296714161956;0.014894056029096703;1.0448592371758032;0.7980821877353337
99.893046;1.044437473554624;0.8335377698637119;0.7980760788559095;-7.773865462114213e-06;-7.439237426466068e-06;10.000052175670023;0.8335102501417261;0.01556201276455239;0.015562149405133844;0.7979296114940971;0.014894057692951025;1.0448593195647091;0.7980823011275789
99.903046;1.0444373084042267;0.8335377426093481;0.7980761132410095;-7.773894271620671e-06;-7.4392192526411e-06;10.000051398772763;0.8335102332605906;0.01556201437299786;0.015562149004770466;0.7979295538650624;0.014894059282454285;1.044859396450944;0.7980824097714788
99.913046;1.0444371502222403;0.8335377166473832;0.7980761456493579;-7.773922628468564e-06;-7.439201898458304e-06;10.00005067352126;0.8335102174149532;0.015562015928034075;0.015562148611606727;0.7979294986091046;0.01489406079704052;1.0448594679395606;0.7980825133594102
99.923046;1.0444369992220852;0.833537691702965;0.7980761761934037;-7.773950425138395e-06;-7.439185425185908e-06;10.00005000119213;0.8335102026236405;0.015562017426353717;0.015562148231511901;0.7979294457323938;0.014894062234953888;1.04485953428179;0.7980826116193349
99.933046;1.044436855641881;0.8335365118633534;0.7980750986472701;-7.880915349426258e-06;-7.54155717561257e-06;10.00004938204375;0.8335101888640917;0.015562018865178683;0.01556214786821143;0.7979293951959922;0.014894063593175992;1.044859595809217;0.7980827044030631
99.943046;1.0444367197238917;0.8335364879009742;0.7980751259016345;-7.88094175670718e-06;-7.541542578572451e-06;10.000048813654658;0.8335101760777067;0.015562020242222889;0.015562147523296243;0.7979283469722669;0.014894064868351665;1.0448596529150138;0.7980817918950172
99.953046;1.044436591622051;0.8335364640498018;0.7980751516343978;-7.880967309158448e-06;-7.5415289162994685e-06;10.000048291488243;0.8335101641896993;0.015562021554985633;0.015562147196900362;0.7979283010581398;0.014894066058803501;1.0448597060196485;0.7980818739069852
99.963046;1.044436471304969;0.8335364402765691;0.798075175891683;-7.880991847419049e-06;-7.541516162648489e-06;10.00004781081131;0.8335101531422515;0.015562022800268862;0.015562146888231487;0.797928257461189;0.014894067165649717;1.0448597555084616;0.7980819508709547
99.973046;1.0444363585560061;0.8335364167165449;0.7980751987412378;-7.881015184592495e-06;-7.5415042940378796e-06;10.000047367739896;0.8335101428710376;0.015562023975278902;0.015562146596664182;0.7979282162114909;0.014894068192212008;1.0448598016884048;0.7980820230309109
99.983046;1.0444362530722042;0.8335363936509499;0.7980752202456415;-7.881037157678867e-06;-7.541493284191638e-06;10.000046959259569;0.833510133256469;0.015562025079242127;0.015562146322674159;0.7979281773885253;0.014894069143048421;1.0448598447661412;0.798082090525539
99.993046;1.0444361545789713;0.83353637145856;0.7980752404063632;-7.881057679200273e-06;-7.541483087597368e-06;10.000046582775505;0.8335101241772999;0.015562026112931018;0.01556214606698261;0.79792814109438;0.014894070023397607;1.044859884862866;0.7980821534272061
100.0;1.044436062861888;0.8335363504893696;0.7980752591926212;-7.881076752798537e-06;-7.541473642470095e-06;10.000046235402747;0.8335101156072573;0.015562027077240146;0.015562145829374338;0.7979281073552783;0.014894070838811257;1.0448599220897632;0.79808221186379
