time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
0.0;1.0444453348470542;0.833330567232086;0.7978813066937964;-4.131188025531208e-07;-3.9708091204200487e-07;1.044839160213105;10.000123517071268;0.8335006343759893;0.01556199448140036;0.015561992478377177;0.7977428104027094;0.014893799856221862;0.797870886767741
1e-06;1.044445308359968;0.8333305771695365;0.797881266412782;-4.1312007273733385e-07;-3.9709200709774924e-07;1.044839181759199;10.000124172857202;0.8335006124893843;0.015561994278707652;0.015561993421868705;0.7977428113003577;0.014893799818993362;0.7978708626104479
2e-06;1.044445279886164;0.8333305878151959;0.7978812229817804;-4.131214238593316e-07;-3.97104093410638e-07;1.0448392049603252;10.00012487986062;0.8335005888437194;0.015561994059944382;0.015561994441062005;0.797742812187518;0.014893799780628787;0.7978708367249034
4e-06;1.0444452493658618;0.8333305991596979;0.7978811761691301;-4.131228593157496e-07;-3.9711736253308544e-07;1.0448392299560534;10.00012564173932;0.833500563324098;0.01556199382250903;0.015561995542907032;0.7977428129255176;0.014893799744656485;0.7978708091545602
8e-06;1.0444452167393106;0.8333306111871944;0.7978811257914182;-4.13124408327385e-07;-3.971319998967633e-07;1.0448392568664564;10.000126461593553;0.8335005358486008;0.015561993562317526;0.015561996734803055;0.7977428133123772;0.014893799717030093;0.7978707800458555
1.6e-05;1.0444451819571636;0.8333306239206869;0.7978810717537848;-4.1312611268872733e-07;-3.9714815140305385e-07;1.044839285701214;10.00012734178029;0.8335005063075975;0.015561993275132281;0.015561998024932447;0.7977428131567402;0.01489379970653673;0.7978707496702468
3.2e-05;1.0444451450125867;0.8333306374781255;0.797881014069206;-4.13127995164829e-07;-3.9716592507394046e-07;1.0448393163720973;10.000128284140335;0.8335004744715981;0.015561992957352711;0.015561999421862937;0.7977428123787271;0.014893799724705776;0.797870718372679
6.4e-05;1.0444451059186695;0.8333306520461802;0.797880952854667;-4.131300519143547e-07;-3.9718539679678277e-07;1.0448393488221837;10.00012929044822;0.8335004399391361;0.015561992606132507;0.015562000933857447;0.7977428110538787;0.014893799784225139;0.7978706864991718
0.000128;1.0444450646152983;0.8333306677796668;0.7978808882745511;-4.1313227921598917e-07;-3.9720660084666877e-07;1.0448393830891298;10.000130362571282;0.8335004021740295;0.015561992220421234;0.015562002568579559;0.7977428093613311;0.014893799897054926;0.7978706543558678
0.000256;1.0444450209154743;0.8333306847522917;0.7978808204801343;-4.131346941554613e-07;-3.972295236880512e-07;1.0448394192467447;10.000131501924033;0.8335003605922179;0.01556199180153042;0.015562004332253182;0.7977428075049369;0.01489380007299025;0.79787062217889
0.000512;1.0444449745837767;0.8333307029638071;0.7978807496109759;-4.131373270927514e-07;-3.9725410288211085e-07;1.0448394574017845;10.000132709002326;0.833500314650784;0.015561991352054232;0.015562006228737156;0.7977428056853648;0.01489380031855788;0.7978705901263083
0.001;1.0444449254224741;0.8333307222962311;0.7978806758222011;-4.131402204359187e-07;-3.972802272280726e-07;1.044839497746802;10.000133983399465;0.8335002639334305;0.01556199087460939;0.01556200825969519;0.7977428041019791;0.014893800637392221;0.7978705582909332
0.001;1.0444448732354117;0.8333307424444983;0.7978805992635677;-4.13143440593049e-07;-3.973077416649585e-07;1.0448395405283077;10.0001353236859;0.8335002082208801;0.015561990371308494;0.015562010424915843;0.7977428029325284;0.014893801032339369;0.7978705267009442
0.001001;1.0444448177740335;0.8333307629533017;0.7978805200259054;-4.131470671362205e-07;-3.9733644393088005e-07;1.044839586008053;10.000136726882367;0.8335001475444309;0.0155619898434088;0.015562012722038953;0.7977428023267026;0.014893801506607138;0.7978704953617146
0.001002;1.0444447587622525;0.833330783348511;0.7978804381322357;-4.1315116624913146e-07;-3.9736608123394874e-07;1.0448396344779487;10.000138188152839;0.8335000821750215;0.015561989290831706;0.015562015146558857;0.7977428024471378;0.014893802062795074;0.7978704643467947
0.001004;1.044444695955305;0.8333308032096977;0.797880353555894;-4.131557723619973e-07;-3.9739636109791397e-07;1.044839686233365;10.000139701265077;0.8335000125186902;0.015561988712516487;0.015562017692325226;0.7977428034902042;0.014893802702417929;0.7978704337907985
0.001008;1.0444446291651903;0.8333308221457477;0.7978802662035848;-4.1316087320835874e-07;-3.9742696744886874e-07;1.0448397415205612;10.000141259286154;0.8334999390337408;0.015561988107994765;0.015562020351522989;0.7977428056402275;0.01489380342677411;0.7978704037756429
0.001016;1.0444445582175645;0.8333308397830902;0.7978801758939645;-4.1316641014731786e-07;-3.9745757955288103e-07;1.0448398005326445;10.000142855255492;0.8334998622170421;0.015561987478084094;0.015562023114202357;0.7977428090055994;0.014893804236554002;0.79787037428913
0.001032;1.0444444829201553;0.83333085579559;0.7978800823788239;-4.1317230339684047e-07;-3.974878913262608e-07;1.0448398634342349;10.000144482762263;0.8334997825717044;0.015561986823793356;0.015562025968371826;0.7977428136090714;0.014893805129891146;0.7978703452891864
0.001064;1.0444444031471887;0.8333308698993476;0.7978799854217032;-4.1317847071559806e-07;-3.97517625525952e-07;1.0448399303826965;10.000146135420927;0.833499700557739;0.015561986146547786;0.015562028900711386;0.7977428194503127;0.014893806101770515;0.7978703167580101
0.001128;1.044444318941957;0.8333308818361973;0.7978798849194979;-4.1318482657280707e-07;-3.975465437699132e-07;1.0448400015164403;10.000147805674066;0.8334996165910726;0.015561985450473959;0.015562031897597084;0.7977428265472202;0.014893807145465222;0.797870288686031
0.001256;1.044444230466432;0.8333308914203553;0.797879780967302;-4.131912919916693e-07;-3.975744554624248e-07;1.0448400768890453;10.000149484668894;0.8334995310797801;0.015561984742390877;0.015562034946042146;0.7977428348862106;0.01489380825409803;0.7978702610119431
0.001512;1.0444441378511555;0.8333308985699291;0.7978796738239187;-4.1319781471784526e-07;-3.976012244883761e-07;1.0448401564635488;10.000151163065631;0.8334994444296113;0.01556198402888838;0.015562038034022594;0.797742844370298;0.014893809421309826;0.7978702335782988
0.002024;1.0444440411365699;0.8333309032739716;0.7978795638733921;-4.1320436085341154e-07;-3.976267537303212e-07;1.0448402402349994;10.00015283190885;0.8334993569892944;0.015561983314725835;0.015562041150172172;0.797742854844105;0.0148938106410505;0.7978702061121793
0.003048;1.0444439403267902;0.8333309055845535;0.7978794515937954;-4.132108887185064e-07;-3.976509467821551e-07;1.0448403283023342;10.000154483363112;0.8334992690052054;0.015561982603164222;0.01556204428348239;0.7977428661527856;0.014893811906753901;0.7978701782341522
0.005096;1.0444438354294057;0.8333309056426907;0.7978793374615628;-4.1321734731219263e-07;-3.976736892633197e-07;1.0448404208217343;10.000156111005328;0.8334991806479973;0.015561981896075364;0.01556204742369913;0.79774287816891;0.014893813210458138;0.7978701495396577
0.009192;1.0444437264734736;0.8333309036819133;0.7978792218457045;-4.132236828662279e-07;-3.976948692683902e-07;1.044840517998717;10.000157710057465;0.8334990920645003;0.01556198119373719;0.015562050561872282;0.7977428907719376;0.014893814542992587;0.7978701197113977
0.017384;1.0444436135763502;0.8333308999909029;0.7978791050157672;-4.13229831496644e-07;-3.9771441227653105e-07;1.0448406201312872;10.000159277737176;0.8334990033917468;0.015561980495302712;0.015562053690167256;0.7977429038240667;0.01489381589557217;0.7978700885791644
0.027384;1.044443497007687;0.8333308948673595;0.7978789872529501;-4.1323572668768913e-07;-3.977322974287376e-07;1.0448407275985976;10.00016081283935;0.8334989147319967;0.015561979800002214;0.015562056801250735;0.7977429171805892;0.014893817260784382;0.7978700561183824
0.037384;1.0444433771754054;0.8333308886317985;0.7978788689112738;-4.1324132161624917e-07;-3.97748532220167e-07;1.0448408408095717;10.000162314509337;0.8334988261165639;0.015561979107927561;0.01556205988779171;0.7977429307159489;0.014893818632156108;0.7978700223946154
0.047384;1.0444432545570022;0.8333308816542212;0.797878750368794;-4.132465880655699e-07;-3.9776311071497833e-07;1.0448409601626762;10.000163781122929;0.8334987374699384;0.015561978420114095;0.015562062942375204;0.7977429443520229;0.014893820004128547;0.7978699874846302
0.057384;1.044443129621068;0.833330874287161;0.7978786319792462;-4.132515006426052e-07;-3.977760084147957e-07;1.0448410860107553;10.000165210156263;0.8334986485955546;0.015561977738209129;0.01556206595810699;0.7977429580748403;0.014893821372773989;0.7978699514326077
0.067384;1.0444430027741842;0.8333308667752795;0.797878514085278;-4.13256045060925e-07;-3.9778720761563964e-07;1.04484121864249;10.000166599128127;0.8334985592214608;0.015561977063208844;0.015562068929051629;0.7977429719318437;0.014893822736314925;0.7978699142552294
0.077384;1.0444428743603549;0.8333308592611304;0.7978783970422229;-4.1326024046972716e-07;-3.9779671461731705e-07;1.0448413582808738;10.000167946166021;0.8334984690856231;0.015561976394334206;0.015562071849220281;0.797742986045471;0.01489382409498794;0.7978698759709678
0.087384;1.0444427447116302;0.8333308518491043;0.7978782811905633;-4.1326413426920565e-07;-3.978045592824553e-07;1.0448415050566144;10.000169249384879;0.8334983780054169;0.0155619757295219;0.015562074711018675;0.7977430005888245;0.01489382545027202;0.7978698366033943
0.097384;1.0444426141983874;0.8333308446420845;0.797878166794086;-4.1326777023659034e-07;-3.9781077816089317e-07;1.0448416589459448;10.000170506274271;0.8334982859265667;0.015561975066768118;0.015562077505470747;0.7977430156734439;0.014893826804013858;0.7978697961633778
0.107384;1.044442483226257;0.8333308377447198;0.7978780540677906;-4.1327116975649275e-07;-3.978154038643586e-07;1.0448418196983285;10.000171713676076;0.8334981929706504;0.015561974405131474;0.015562080224889712;0.7977430312699247;0.014893828157613349;0.7978697546838667
0.117384;1.0444423522396737;0.8333308312821391;0.797877943297484;-4.1327433914818027e-07;-3.978184928062055e-07;1.0448419868093106;10.000172867601938;0.8334980994506701;0.015561973745239491;0.015562082865431745;0.7977430472331772;0.014893829511700065;0.7978697122776823
0.127384;1.044442221764835;0.8333308254428707;0.7978778348732587;-4.1327728594342207e-07;-3.978201600266864e-07;1.044842159555804;10.000173962962736;0.8334980058255462;0.015561973089612904;0.01556208542612819;0.7977430633750534;0.014893830866367513;0.7978696691364425
0.137384;1.0444420924099167;0.8333308204715615;0.7978777291977022;-4.1328003238061607e-07;-3.9782056513016385e-07;1.0448423370477606;10.000174994159341;0.83349791263222;0.015561972442857949;0.01556208790535828;0.7977430795287483;0.014893832221032488;0.7978696254731359
0.147384;1.0444419648245131;0.833330816572215;0.7978776266138934;-4.132826165503733e-07;-3.9781986593314177e-07;1.0448425182951053;10.00017595648305;0.833497820451512;0.015561971811659277;0.015562090298666686;0.7977430955739472;0.014893833574524638;0.7978695814559424
0.157384;1.0444418396842459;0.8333308138317264;0.7978775274210355;-4.1328507751275986e-07;-3.978181927796272e-07;1.044842702297991;10.000176847114348;0.8334977299058963;0.015561971204356624;0.015562092599241097;0.7977431114451696;0.014893834926371459;0.7978695372138869
0.167384;1.044441717688646;0.8333308122635807;0.7978774318927069;-4.1328744116914845e-07;-3.978156488738456e-07;1.044842888124337;10.000177664994773;0.8334976416114884;0.015561970630114205;0.01556209479983874;0.797743127149463;0.014893836277927177;0.7978694929117666
0.177384;1.0444415995324443;0.8333308118756126;0.7978773402603099;-4.1328972261879e-07;-3.9781230699928467e-07;1.044843074940808;10.000178409850376;0.8334975560768217;0.01556197009852913;0.01556209689474473;0.7977431427680667;0.01489383763219707;0.7978694487517489
0.187384;1.0444414858896929;0.833330812673773;0.7978772527325331;-4.132919357035599e-07;-3.9780819657723316e-07;1.0448432620048975;10.000179081110518;0.8334974736712635;0.015561969619631794;0.015562098881113486;0.7977431584425602;0.014893838992878121;0.7978694048852374
0.197384;1.0444413774564227;0.8333308146351996;0.7978771695235514;-4.1329408768692823e-07;-3.978032987189048e-07;1.0448434486545284;10.000179677347916;0.8334973947115221;0.015561969203246062;0.01556210075920054;0.7977431743694051;0.014893840362855518;0.7978693613887167
0.207384;1.0444412749821699;0.8333308176569572;0.7978770908162387;-4.13296165855362e-07;-3.977975613730764e-07;1.0448436342679075;10.000180196181352;0.8334973195429172;0.015561968857940185;0.01556210253122126;0.7977431908080301;0.014893841742539249;0.7978693183205766
0.217384;1.0444411792356185;0.833330821538981;0.7978770167278064;-4.1329815370601567e-07;-3.977909307264982e-07;1.0448438181807738;10.000180634641056;0.833497248497932;0.01556196859041306;0.015562104200358277;0.7977432081022156;0.014893843129478829;0.7978692757462775
0.227384;1.0444410909357955;0.8333308260516019;0.7978769473435835;-4.133000651063557e-07;-3.9778336247091387e-07;1.0448439996674166;10.000180989840272;0.8334971817950717;0.015561968405399253;0.015562105770853766;0.797743226686395;0.014893844519633789;0.7978692337265864
0.237384;1.0444410106959499;0.833330831009064;0.7978768827544992;-4.1330194284226805e-07;-3.977747946774506e-07;1.0448441780148052;10.000181258938488;0.8334971195013887;0.015561968305957111;0.015562107248008442;0.7977432470482437;0.014893845908995033;0.7978691922994741
0.247384;1.044440939050692;0.8333308363243442;0.7978768230322033;-4.133038338264487e-07;-3.9776513243548385e-07;1.0448443525851536;10.000181438739398;0.8334970615746471;0.015561968294074746;0.015562108637475792;0.7977432696736312;0.014893847295201493;0.7978691514632515
0.257384;1.0444408765296989;0.8333308420381781;0.7978767681611978;-4.1330578583739847e-07;-3.977542765512244e-07;1.0448445228300365;10.000181526270648;0.8334970079424696;0.015561968371254483;0.015562109944150988;0.7977432950083976;0.014893848678688934;0.7978691112081904
0.267384;1.044440823642192;0.8333308482610049;0.797876717990776;-4.133078516925609e-07;-3.977421601686515e-07;1.044844688299604;10.000181520053424;0.8334969585568379;0.01556196853853553;0.015562111171404672;0.7977433234464275;0.014893850061258046;0.7978690715639415
0.277384;1.0444407807913076;0.8333308550795451;0.7978766722239247;-4.1331006727363983e-07;-3.9772875698079913e-07;1.044844848642535;10.000181420959526;0.8334969133811962;0.015561968795898273;0.01556211232123154;0.7977433553152258;0.014893851443101817;0.797869032599181
0.287384;1.0444407482244942;0.8333308625433865;0.7978766304048985;-4.1331241526373457e-07;-3.977140740025171e-07;1.0448450035493344;10.000181231855134;0.8334968723539026;0.015561969141875036;0.015562113394475439;0.7977433908211767;0.01489385282222845;0.797868994427476
0.297384;1.0444407260372475;0.8333308707137281;0.7978765919422786;-4.1331481653885593e-07;-3.9769815112445464e-07;1.0448451527036517;10.000180956227172;0.8334968353715067;0.015561969574102935;0.015562114391048456;0.7977434299980091;0.014893854196250179;0.7978689572354136
0.307384;1.0444407141933794;0.8333308796508004;0.7978765562099626;-4.133171646588679e-07;-3.976810488341314e-07;1.0448452958466263;10.000180597151362;0.8334968022936257;0.015561970090610049;0.01556211531081635;0.797743472705146;0.014893855563743168;0.7978689212665485
0.317384;1.0444407125371664;0.8333308893196893;0.7978765226029918;-4.133193781671124e-07;-3.976628154679795e-07;1.0448454328623364;10.000180156907145;0.833496772989852;0.015561970691019583;0.015562116154243837;0.797743518680482;0.01489385692449627;0.7978688867729703
0.327384;1.0444407208114228;0.8333308995439938;0.7978764904862828;-4.1332143261610424e-07;-3.9764347134515295e-07;1.044845563770318;10.000179636246104;0.8334967474033617;0.01556197137644702;0.01556211692238105;0.7977435676472442;0.01489385827888026;0.7978688539850073
0.337384;1.0444407387073549;0.8333309100564241;0.7978764591941692;-4.1332335133846836e-07;-3.976230265840575e-07;1.0448456886653685;10.000179033485825;0.8334967255588506;0.015561972147836362;0.015562117616172579;0.7977436193942928;0.014893859626621878;0.7978688231032338
0.347384;1.044440765947941;0.8333309205205157;0.7978764281422529;-4.133251782980481e-07;-3.976015018590378e-07;1.0448458076558482;10.000178344323507;0.8334967075108547;0.015561973004448091;0.015562118235017222;0.7977436737817994;0.014893860966710814;0.7978687942998768
0.357384;1.0444408023349228;0.8333309304853617;0.7978763968992891;-4.13326968745979e-07;-3.9757893116267827e-07;1.0448459208218561;10.0001775621169;0.8334966932988325;0.015561973943863655;0.015562118776649746;0.7977437307351747;0.01489386229913334;0.79786876772768
0.367384;1.0444408476881697;0.8333309394289966;0.7978763651341552;-4.1332879517469073e-07;-3.975553598241701e-07;1.0448460281934386;10.000176678714054;0.8334966829454512;0.01556197496308925;0.015562119238770968;0.797743790248214;0.014893863626065384;0.797868743535375
0.377384;1.0444409017680663;0.8333309469106736;0.7978763325442044;-4.133307413200269e-07;-3.975308481018423e-07;1.0448461297446154;10.000175686190651;0.8334966764506726;0.015561976059409979;0.015562119620123605;0.7977438523623496;0.014893864951293218;0.7978687218562652
0.387384;1.0444409642832422;0.833330952640021;0.7978762988904777;-4.133328743565814e-07;-3.9750547711426445e-07;1.044846225415447;10.00017457793679;0.8334966737324242;0.015561977230301059;0.015562119920536948;0.7977439170895986;0.014893866279798097;0.7978687027595499
0.397384;1.044441034914693;0.8333309564165108;0.7978762640888222;-4.133352208780528e-07;-3.9747935194988145e-07;1.044846315133315;10.000173348199086;0.8334966745389155;0.015561978473458494;0.015562120140702781;0.7977439843257474;0.014893867617940863;0.7978686862177569
0.407384;1.0444411133308167;0.8333309580584155;0.7978762282241317;-4.133377677643277e-07;-3.9745258964186555e-07;1.0448463988005228;10.000171991811923;0.8334966784013734;0.015561979787227008;0.015562120282292062;0.7977440538680346;0.014893868972374205;0.7978686721007923
0.417384;1.0444411992445835;0.8333309573867894;0.797876191502404;-4.1334047584786717e-07;-3.9742528597307074e-07;1.044846476287352;10.000170504933125;0.8334966846819786;0.015561981169755485;0.015562120348544326;0.7977441255137258;0.01489387034803991;0.7978686601855995
0.427384;1.0444412924608784;0.8333309542725378;0.7978761542162718;-4.133432964019011e-07;-3.9739748723808343e-07;1.044846547466957;10.00016888538125;0.8334966926849275;0.015561982617276872;0.015562120344618745;0.7977441991263277;0.01489387174752527;0.7978686502092716
0.437384;1.0444413928827752;0.833330948701248;0.7978761167575202;-4.1334619143035556e-07;-3.9736919460450587e-07;1.0448466122437041;10.000167131469247;0.833496701743354;0.015561984124225258;0.01556212027768899;0.7977442746370005;0.01489387317205138;0.7978686419281364
0.447384;1.044441500503634;0.8333309407865237;0.7978760796674199;-4.1334914263969743e-07;-3.9734038249373433e-07;1.0448466705372672;10.000165240610183;0.8334967112693512;0.015561985684867777;0.015562120156613141;0.7977443519760266;0.014893874622226704;0.7978686350976729
0.457384;1.0444416153743012;0.8333309307159152;0.7978760436127201;-4.1335213595097786e-07;-3.973110144522509e-07;1.0448467222691544;10.000163210176542;0.8334967207590864;0.01556198729370158;0.01556211999082659;0.7977444309569083;0.014893876097784158;0.7978686293734569
0.467384;1.0444417375526927;0.8333309186958392;0.7978760092507754;-4.133551367659578e-07;-3.972810684834749e-07;1.0448467674058604;10.000161039549145;0.8334967297167407;0.015561988944977692;0.015562119789823244;0.7977445111962218;0.014893877597687953;0.7978686242303947
0.477384;1.04444186706725;0.8333309049803048;0.7978759771035009;-4.133580740883906e-07;-3.97250554786221e-07;1.0448468060279843;10.000158730073403;0.833496737607368;0.015561990633000015;0.015562119564121877;0.7977445921101002;0.014893879120861042;0.7978686190133372
0.487384;1.0444420039037579;0.8333308899108851;0.7978759475114777;-4.1336083961959504e-07;-3.972195084645285e-07;1.044846838315192;10.000156283869341;0.8334967439183828;0.015561992352503934;0.015562119326118938;0.7977446729742482;0.014893880666156364;0.7978686131259964
0.497384;1.0444421479777009;0.8333308738453877;0.797875920647048;-4.1336330495884734e-07;-3.971879800011558e-07;1.0448468644388795;10.00015370376491;0.8334967482062808;0.015561994098476785;0.015562119088574541;0.7977447530392126;0.01489388223185172;0.7978686061752335
0.507384;1.044442299049769;0.8333308570829543;0.7978758965511548;-4.1336533882905746e-07;-3.9715603092647044e-07;1.0448468845205832;10.00015099318808;0.8334967500839612;0.015561995865958425;0.015562118861174506;0.7977448316434863;0.014893883815573277;0.7978685979339135
0.517384;1.0444424566220727;0.8333308399092789;0.7978758751547631;-4.133668041464588e-07;-3.971237191324287e-07;1.044846898695568;10.000148155511052;0.8334967491991632;0.01556199765028272;0.0155621186485678;0.7977449082561359;0.01489388541430994;0.7978685882776292
0.527384;1.0444426199073957;0.8333308226252685;0.7978758562737969;-4.133675606889117e-07;-3.970910851993526e-07;1.0448469071274107;10.000145194229477;0.8334967452171503;0.015561999447733201;0.015562118451997408;0.7977449824752381;0.014893887024127134;0.7978685772041619
0.537384;1.0444427879160654;0.8333308054983778;0.7978758396214448;-4.133674883051365e-07;-3.9705815676414184e-07;1.0448469099404134;10.000142113559539;0.83349673787037;0.015562001255590666;0.015562118272951059;0.7977450540452864;0.014893888639857435;0.7978685647940325
0.547384;1.0444429595881548;0.8333307888131429;0.7978758248104615;-4.1336649454743977e-07;-3.970249589392292e-07;1.0448469071775426;10.000138918083888;0.83349672705113;0.015562003071199159;0.015562118115278304;0.7977451228833576;0.01489389025536921;0.7978685511018735
0.557384;1.0444431338590519;0.8333307730036351;0.7978758113278744;-4.1336450564002024e-07;-3.969915272132278e-07;1.0448468987983015;10.000135611862405;0.8334967128048824;0.015562004891750815;0.015562117984431198;0.7977451890586396;0.014893891864362015;0.7978685361200628
0.567384;1.044443309664683;0.8333307586533604;0.7978757985987792;-4.133614835414588e-07;-3.9695793224634687e-07;1.0448468846812153;10.000132198592564;0.833496695220771;0.01556200671538046;0.015562117886202998;0.7977452527503068;0.01489389346150281;0.7978685198359455
0.577384;1.0444434859884495;0.8333307463755448;0.7978757861132046;-4.1335745939711005e-07;-3.9692429509988774e-07;1.0448468646441684;10.000128682931452;0.8334966743349383;0.015562008541402848;0.015562117827138998;0.7977453142236549;0.014893895043253043;0.7978685023200744
0.587384;1.04444366193105;0.8333307367345127;0.7978757734761874;-4.1335252117829055e-07;-3.968907723368993e-07;1.0448468384922285;10.000125071141298;0.8334966501067632;0.015562010368639379;0.015562117815844328;0.7977453737865716;0.01489389660712645;0.7978684837535225
0.597384;1.0444438366944135;0.8333307302380256;0.7978757603930455;-4.1334675595148806e-07;-3.9685753512318795e-07;1.0448468060536131;10.000121370051984;0.8334966224467607;0.015562012193905605;0.015562117862743485;0.7977454317308529;0.01489389815078868;0.7978684643430655
0.607384;1.044444009563965;0.8333307273382161;0.7978757466315738;-4.1334021909332436e-07;-3.968247596123263e-07;1.0448467671493946;10.000117585668281;0.8334965912591142;0.015562014012804628;0.01556211797778087;0.7977454882856015;0.01489389967240666;0.7978684442144661
0.617384;1.0444441799987116;0.8333307284182806;0.7978757319680996;-4.133329471311808e-07;-3.967926080908052e-07;1.0448467215650827;10.000113723018533;0.8334965564751976;0.015562015822039319;0.015562118168451138;0.7977455435510905;0.014893901170392403;0.7978684233955531
0.627384;1.0444443476832979;0.8333307337936235;0.7978757161638073;-4.1332496822584145e-07;-3.9676120486368936e-07;1.0448466691337825;10.000109787003597;0.8334965180444587;0.015562017620415146;0.015562118439704781;0.7977455974447111;0.014893902642065191;0.7978684018880113
0.637384;1.044444512438626;0.8333307437105697;0.7978756990078496;-4.133163051882096e-07;-3.9673063629679236e-07;1.0448466098129543;10.000105783220866;0.8334964758893565;0.015562019407818982;0.015562118794583461;0.7977456497373485;0.014893904082935045;0.7978683797712389
0.647384;1.044444674133888;0.8333307583416012;0.7978756803818867;-4.133069947095259e-07;-3.967009651342726e-07;1.0448465435945242;10.000101718476936;0.8334964298746629;0.015562021183790539;0.015562119234134579;0.7977457001657853;0.014893905487014216;0.7978683572628571
0.657384;1.0444448326942852;0.8333307778293599;0.7978756602685725;-4.1329710158627374e-07;-3.96672242213105e-07;1.044846470378612;10.000097600891975;0.8334963798157377;0.015562022946256792;0.015562119757065373;0.7977457485314698;0.014893906847289267;0.797868334647237
0.667384;1.0444449880878957;0.8333308023348626;0.7978756387342781;-4.132867052551747e-07;-3.9664452239832135e-07;1.0448463899912583;10.000093439466458;0.8334963255283312;0.015562024690984087;0.015562120359874053;0.7977457947087669;0.014893908156143498;0.7978683121309281
0.677384;1.0444451402260877;0.8333308320254176;0.7978756159451724;-4.132758932228815e-07;-3.9661787138290603e-07;1.0448463022770405;10.000089243599;0.8334962668852907;0.015562026412642439;0.0155621210373603;0.7977458386030234;0.01489390940608182;0.7978682898115089
0.687384;1.0444452889145108;0.8333308670364724;0.7978755921825211;-4.1326477525254557e-07;-3.965923492711895e-07;1.0448462071532876;10.00008502303215;0.8334962038214752;0.015562028106281676;0.015562121783665735;0.7977458801492385;0.014893910590510909;0.7978682677814756
0.697384;1.0444454339133877;0.833330907473173;0.7978755678155761;-4.132534698182836e-07;-3.965679956058364e-07;1.0448461046506357;10.000080787636316;0.8334961363035145;0.01556202976779398;0.015562122592790575;0.7977459193143981;0.014893911704325653;0.7978682462114111
0.707384;1.044445574996319;0.8333309534799346;0.7978755432189143;-4.132420634403005e-07;-3.9654483665969107e-07;1.0448459949482132;10.000076546896757;0.8334960643066521;0.01556203139370041;0.015562123457913217;0.7977459560553037;0.01489391274399397;0.7978682253305329
0.717384;1.0444457119734458;0.8333310053058197;0.7978755186770843;-4.1323059977461725e-07;-3.965228956668088e-07;1.0448458783275965;10.000072310140382;0.8334959877902388;0.015562032980674769;0.015562124371544785;0.7977459902957256;0.014893913706856112;0.7978682053628495
0.727384;1.0444458447317646;0.8333310632819063;0.7978754943767724;-4.132190994878033e-07;-3.9650218947184334e-07;1.0448457550354362;10.000068087308199;0.833495906692065;0.015562034524951177;0.015562125326488886;0.7977460219207458;0.014893914590253313;0.7978681865057198
0.737384;1.0444459732553117;0.833331127764152;0.7978754704753129;-4.132075828956033e-07;-3.9648271910920455e-07;1.0448456251867464;10.00006388903079;0.8334958209837341;0.015562036022219559;0.015562126315333612;0.7977460507459895;0.014893915391105784;0.7978681689696666
0.747384;1.0444460975433199;0.8333311991389356;0.7978754471301088;-4.1319608512293546e-07;-3.964644628687161e-07;1.044845488816424;10.000059725805315;0.8334957307747852;0.01556203746827046;0.015562127329428684;0.797746076520514;0.014893916106139273;0.797868153033023
0.757384;1.0444462175185005;0.8333312778615654;0.7978754244583496;-4.1318466133478307e-07;-3.9644737701052305e-07;1.0448453460034837;10.00005560712081;0.8334956363896342;0.015562038859880169;0.015562128359442954;0.7977460989511108;0.014893916732646062;0.7978681390774337
0.767384;1.0444463330437184;0.8333313644174543;0.7978754024930694;-4.1317340599251155e-07;-3.964314004453528e-07;1.0448451969452273;10.000051541259968;0.8334955383371829;0.015562040195425496;0.01556212939684079;0.7977461176786051;0.014893917269097756;0.7978681275847189
0.777384;1.0444464439789345;0.8333314592149702;0.7978753812094863;-4.131624801994427e-07;-3.964164648899495e-07;1.0448450419406772;10.00004753562519;0.8334954372120048;0.015562041474807007;0.015562130435020336;0.7977461322530641;0.014893917715117158;0.7978681190776276
0.787384;1.0444465502523013;0.8333315625168519;0.7978753605922035;-4.1315209674966603e-07;-3.9640251384464107e-07;1.044844881320574;10.000043597046124;0.8334953336657228;0.015562042698425394;0.015562131469845948;0.79774614215921;0.014893918071394785;0.797868114061437
0.797384;1.0444466519492086;0.8333316744365332;0.7978753406124361;-4.1314247077978077e-07;-3.9638950804567787e-07;1.0448447153955605;10.000039731569942;0.8334952284991825;0.015562043865833946;0.015562132498969903;0.7977461468746733;0.014893918340243424;0.7978681130379349
0.807384;1.0444467492853087;0.8333317949829786;0.7978753211371495;-4.131337913691829e-07;-3.9637741258547435e-07;1.0448445444357781;10.000035943823017;0.8334951227586084;0.01556204497519109;0.015562133519881723;0.7977461459394809;0.014893918525497327;0.7978681165456867
0.817384;1.0444468424300242;0.8333319241305019;0.7978753019467462;-4.1312622348435044e-07;-3.963662020684499e-07;1.0448443686825533;10.000032236942877;0.8334950176700385;0.015562046024567558;0.015562134528782847;0.7977461390230943;0.014893918630479492;0.7978681251403623
0.827384;1.0444469313794766;0.8333320618427589;0.7978752828582814;-4.131199133152255e-07;-3.9635588644648434e-07;1.0448441883811361;10.000028613257978;0.8334949144290832;0.015562047014381531;0.015562135521718723;0.7977461259477001;0.01489391865661762;0.797868139332187
0.837384;1.0444470160122883;0.833332208031417;0.7978752637846387;-4.131149856325169e-07;-3.963465116381586e-07;1.0448440037780242;10.000025074686116;0.833494814069032;0.01556204794789381;0.015562136495969544;0.7977461066444496;0.014893918605612308;0.7978681595594909
0.847384;1.0444470962238803;0.8333323625201822;0.7978752446865454;-4.1311153378210546e-07;-3.9633813825359715e-07;1.0448438150901322;10.000021622624343;0.8334947174876716;0.015562048828958812;0.015562137449694978;0.7977460811245944;0.014893918482608529;0.7978681862034266
0.857384;1.0444471720014332;0.8333325250804341;0.7978752255016538;-4.13109611510042e-07;-3.9633084493588696e-07;1.0448436224872382;10.00001825796608;0.8334946254883093;0.015562049659990812;0.015562138380985831;0.7977460494930321;0.014893918295969734;0.7978682195603868
0.867384;1.0444472434186447;0.8333326955041767;0.7978752060908055;-4.131092446495665e-07;-3.963247410201223e-07;1.0448434260978414;10.000014981615072;0.8334945387679734;0.015562050442196463;0.015562139287710233;0.7977460119193137;0.014893918054267282;0.797868259759975
0.877384;1.044447310609163;0.8333328736328474;0.7978751862133007;-4.131104516615467e-07;-3.963199506717451e-07;1.0448432260630247;10.000011795349748;0.8334944578954671;0.01556205117694904;0.015562140167465146;0.7977459685836322;0.014893917764022383;0.7978683067511331
0.887384;1.0444473737303348;0.8333330593445846;0.7978751655827745;-4.1311324784191755e-07;-3.963165856499332e-07;1.04484302263042;10.000008702050318;0.8334943832912525;0.015562051866382242;0.015562141016948774;0.7977459196793504;0.014893917429284368;0.7978683603805752
0.897384;1.0444474329073397;0.8333332525217974;0.7978751439876292;-4.131176401858073e-07;-3.963147226980437e-07;1.0448428162356527;10.000005704806304;0.8334943152074623;0.015562052512693363;0.015562141831428816;0.797745865442928;0.01489391705212448;0.7978684204745663
0.907384;1.0444474882491757;0.8333334529990909;0.7978751213385413;-4.1312362510049067e-07;-3.9631438272575873e-07;1.044842607537758;10.000002806315226;0.8334942537322623;0.015562053116950044;0.015562142605060737;0.7977458061106331;0.014893916633244325;0.7978684869198434
0.917384;1.044447539926681;0.8333336605457762;0.7978750975961314;-4.131311868714513e-07;-3.9631552600469956e-07;1.0448423973756196;10.000000009170435;0.8334941988285164;0.015562053679007721;0.015562143331691924;0.7977457418044122;0.014893916172377411;0.7978685597063536
0.927384;1.0444475881579973;0.8333338749228896;0.7978750727167389;-4.131402956588317e-07;-3.963180603736474e-07;1.0448421866806437;9.999997315787322;0.8334941503713207;0.01556205419895838;0.015562144005611716;0.7977456725022438;0.014893915668091414;0.7978686388832752
0.937384;1.0444476331351462;0.8333340959402348;0.7978750466768977;-4.1315091059368215e-07;-3.9632185128839035e-07;1.044841976429584;9.999994728150977;0.8334941081737625;0.015562054678066407;0.015562144622797713;0.7977455981567554;0.014893915117324314;0.797868724506166
0.947384;1.04444767503182;0.8333343234209548;0.7978750194845166;-4.1316299067776323e-07;-3.9632674613401083e-07;1.0448417676219235;9.99999224831056;0.8334940720301538;0.015562055118239066;0.01556214518298624;0.7977455187815646;0.014893914516473336;0.79786881659628
0.957384;1.0444477140418111;0.8333345571141785;0.7978749911404418;-4.131764967760216e-07;-3.9633260728105176e-07;1.044841561244126;9.999989878895157;0.8334940417373273;0.015562055521496268;0.015562145691151155;0.7977454344124348;0.01489391386373543;0.797868915074871
0.967384;1.0444477503729437;0.8333347966491491;0.7978749615794077;-4.1319138487891394e-07;-3.9633932306772727e-07;1.0448413582276765;9.99998762295463;0.8334940170550316;0.01556205588999508;0.01556214615699015;0.7977453451028963;0.014893913160186682;0.7978690197405651
0.977384;1.0444477842569642;0.8333350415516313;0.7978749306281565;-4.132076112083574e-07;-3.9634679532064945e-07;1.0448411594219498;9.999985483385434;0.8334939976949403;0.015562056225764924;0.015562146592770243;0.7977452509886194;0.014893912409283177;0.7978691303393767
0.987384;1.0444478160224686;0.8333352913026894;0.7978748980165833;-4.1322514206926057e-07;-3.9635493401645994e-07;1.0448409656184465;9.999983462415791;0.8334939833816096;0.01556205653015552;0.01556214701061684;0.7977451523051444;0.014893911615995549;0.7978692466207772
0.997384;1.0444478461744375;0.8333355453878827;0.7978748634249103;-4.1324396077937336e-07;-3.96363662284142e-07;1.0448407776006814;9.999981561366152;0.8334939738881165;0.0155620568039243;0.015562147420806352;0.7977450493545667;0.014893910786232202;0.7978693682844531
1.007384;1.0444478753785613;0.8333358033010965;0.7978748265317984;-4.1326408131301363e-07;-3.9637291224118175e-07;1.0448405961499254;9.999979780177036;0.8334939690011025;0.015562057047954618;0.015562147832079338;0.7977449424359311;0.014893909926085514;0.7978694949100018
1.017384;1.0444479043550696;0.8333360645541368;0.797874787035594;-4.1328555457912657e-07;-3.9638262351311683e-07;1.0448404220360268;9.999978116768121;0.8334939684520404;0.015562057263927773;0.015562148252440264;0.7977448317703195;0.014893909040399025;0.7978696259758874
1.027384;1.0444479338135404;0.8333363287052397;0.7978747446278801;-4.133084516022019e-07;-3.963927568921475e-07;1.0448402560354282;9.999976567420527;0.8334939718520041;0.01556205745482582;0.015562148689137172;0.7977447175074268;0.014893908132690929;0.7978697609128008
1.037384;1.0444479644617568;0.8333365953413611;0.797874698979027;-4.133328497249145e-07;-3.964032933391134e-07;1.044840098885918;9.999975128068336;0.8334939786858426;0.015562057624881158;0.015562149148345347;0.7977445997772411;0.014893907207258295;0.7978698991267205
1.047384;1.0444479969771403;0.8333368640509587;0.7978746498138852;-4.1335883726405755e-07;-3.9641421471092944e-07;1.0448399511490758;9.99997379501529;0.8334939883819955;0.01556205777858621;0.015562149634579983;0.7977444786979416;0.014893906270367036;0.7978700400130337
1.057384;1.0444480319302272;0.833337134472924;0.7978745970054638;-4.1338651350803207e-07;-3.964254997392177e-07;1.0448398131394958;9.999972564537046;0.8334940003869976;0.015562057919328513;0.01556215015003685;0.7977443543642975;0.014893905329386786;0.7978701829657134
1.067384;1.0444480697412428;0.833337406334794;0.7978745405737767;-4.1341597889575426e-07;-3.9643712309319365e-07;1.0448396850281487;9.999971432302502;0.8334940141975935;0.01556205804862168;0.015562150693806074;0.7977442268374173;0.014893904391764445;0.7978703273723305
1.077384;1.0444481106599877;0.8333376793654981;0.797874480613223;-4.1344732898818006e-07;-3.964490456884904e-07;1.044839566999024;9.999970394098229;0.8334940293687342;0.015562058166736973;0.015562151261117728;0.7977440961265662;0.014893903464470915;0.7978704726228648
1.087384;1.0444481547601043;0.8333379531802848;0.7978744172259652;-4.134806537058074e-07;-3.964612212836953e-07;1.0448394592986183;9.999969447564938;0.8334940455141628;0.015562058274723654;0.015562151844713866;0.7977439622117029;0.014893902553162183;0.7978706181405864
1.097384;1.0444482019697603;0.8333382272741333;0.7978743505187311;-4.1351603689876017e-07;-3.964736090751362e-07;1.044839362204548;9.99996859262422;0.8334940623183975;0.01556205837620535;0.015562152437999601;0.7977438251214412;0.014893901661352028;0.797870763402348
1.107384;1.044448252121206;0.8333385010817613;0.7978742806710531;-4.135535531697677e-07;-3.9648617447794487e-07;1.0448392759803142;9.99996782987735;0.8334940795670949;0.015562058476760173;0.01556215303718742;0.7977436849952433;0.014893900790847457;0.7978709079111372
1.117384;1.0444483049926185;0.8333387740118412;0.7978742079758132;-4.1359325925810693e-07;-3.9649887982814157e-07;1.0448392008253593;9.999967158725532;0.8334940971652608;0.015562058581345526;0.015562153641368854;0.7977435420802986;0.014893899943032371;0.7978710511286239
1.127384;1.044448360290452;0.8333390454819523;0.7978741327709372;-4.1363518373625124e-07;-3.9651166003304724e-07;1.0448391368945582;9.999966576811026;0.8334941151443314;0.01556205869240014;0.015562154250718854;0.7977433966794079;0.014893899119495057;0.7978711924579867
1.137384;1.0444484176045064;0.8333393149922129;0.7978740553439299;-4.1367932348086e-07;-3.9652440556081305e-07;1.0448390843990152;9.999966080725022;0.8334941336828496;0.015562058809538322;0.015562154864825893;0.7977432490799251;0.01489389832206903;0.7978713313345088
1.147384;1.0444484764697437;0.8333395821781423;0.7978739758900026;-4.1372564404700965e-07;-3.965369779780578e-07;1.0448390436220825;9.999965666515823;0.8334941530983788;0.015562058930215701;0.015562155483078524;0.7977430995190381;0.014893897552976277;0.797871467309479
1.157384;1.044448536491703;0.8333398467796996;0.7978738944841959;-4.137740819761452e-07;-3.965492397294859e-07;1.044839014787582;9.999965329375549;0.8334941737648868;0.01556205905047968;0.015562156105666051;0.7977429482277794;0.01489389681464715;0.7978716000201063
1.167384;1.0444485973645257;0.8333401085259983;0.7978738110682143;-4.1382455403285645e-07;-3.965610677584042e-07;1.0448389979834583;9.999965063609746;0.8334941960038953;0.015562059164870058;0.015562156733927525;0.7977427954901254;0.014893896109403667;0.797871729137949
1.177384;1.0444486587893262;0.8333403670452257;0.7978737254923275;-4.13876969427961e-07;-3.9657234418149935e-07;1.044838993256708;9.999964863602129;0.8334942200290655;0.015562059266317754;0.015562157370792088;0.7977426416645318;0.014893895439828895;0.7978718543842003
1.187384;1.0444487204511257;0.8333406219194983;0.7978736375803284;-4.1393123214489004e-07;-3.965829453533706e-07;1.0448390006736423;9.999964725015998;0.8334942459476696;0.015562059348047668;0.015562158020890133;0.7977424871810259;0.014893894809224116;0.7978719755612779
1.197384;1.0444487821154598;0.8333408727767774;0.797873547167845;-4.1398722116971723e-07;-3.965927439834871e-07;1.0448390201965032;9.999964645054874;0.8334942737483507;0.015562059406443802;0.015562158689524118;0.7977423324979247;0.014893894221711399;0.797872092554915
1.207384;1.0444488437110118;0.8333411192804238;0.797873454086829;-4.1404476668416974e-07;-3.966016182150599e-07;1.044839051565429;9.999964622234716;0.833494303286207;0.015562059441372358;0.015562159381429956;0.7977421780311147;0.01489389368224547;0.797872205320314
1.217384;1.0444489052735177;0.8333413611203317;0.7978733581118729;-4.1410365683103436e-07;-3.9660946183039733e-07;1.0448390943401507;9.999964656706709;0.8334943343438649;0.015562059454158691;0.015562160100465338;0.7977420241016258;0.014893893196174422;0.7978723138680078
1.227384;1.044448966818387;0.8333415980672878;0.7978732589445103;-4.1416366894702917e-07;-3.966161902355293e-07;1.0448391479858845;9.999964750276993;0.8334943667105539;0.01556205944669895;0.015562160850080884;0.797741870911353;0.014893892768485269;0.7978724182266754
1.237384;1.044449028291828;0.8333418299867563;0.7978731562370823;-4.1422459463818226e-07;-3.966217408256335e-07;1.044839211943418;9.999964905431312;0.8334944001886133;0.01556205942204939;0.015562161633818957;0.7977417185342751;0.014893892403509907;0.7978725183755508
1.247384;1.0444490896201737;0.8333420568324361;0.7978730495761279;-4.142862504442791e-07;-3.96626078354798e-07;1.0448392857176863;9.99996512424729;0.8334944345867566;0.01556205938421353;0.015562162455332125;0.7977415668939154;0.01489389210504;0.7978726141995073
1.257384;1.0444491507244178;0.8333422786790068;0.7978729384675534;-4.1434848621962364e-07;-3.9662921344954117e-07;1.0448393689082223;9.999965408002792;0.8334944697565052;0.015562059337419219;0.015562163317433212;0.7977414157602053;0.014893891876414966;0.7978727054930745
1.267384;1.0444492114573474;0.8333424957107782;0.7978728223946515;-4.1441119566000517e-07;-3.9663121667891606e-07;1.0448394611667833;9.999965757608573;0.8334945056029351;0.01556205928654572;0.015562164220339764;0.7977412648479288;0.014893891721072663;0.7978727920036445
1.277384;1.0444492715896205;0.8333427081481037;0.7978727008741476;-4.14474314413613e-07;-3.966322029838868e-07;1.0448395621520454;9.999966174234658;0.8334945420424137;0.015562059237652005;0.015562165161277609;0.7977411139570614;0.014893891643328903;0.7978728735121735
1.287384;1.044449330909472;0.8333429161857517;0.7978725734695595;-4.1453779277560117e-07;-3.966323015648453e-07;1.0448396714823436;9.99996665955736;0.833494578966829;0.01556205919689789;0.015562166136235261;0.7977409630083474;0.01489389164757982;0.7978729498830253
1.297384;1.0444493893192568;0.833343119953247;0.7978724398109763;-4.1460155913984764e-07;-3.966316476683597e-07;1.044839788722352;9.999967215725095;0.8334946162305602;0.015562059168697824;0.015562167140918801;0.7977408119587202;0.014893891736865466;0.7978730210195532
1.307384;1.0444494468350731;0.8333433195100037;0.7978722996062119;-4.146655076918604e-07;-3.966303962726166e-07;1.0448399134254909;9.999967844894176;0.8334946537025104;0.015562059154897018;0.015562168169982873;0.7977406606938982;0.014893891913524018;0.7978730868181265
1.317384;1.0444495035577142;0.8333435148852675;0.7978721526125634;-4.1472951250346096e-07;-3.9662873209472097e-07;1.0448400451355835;9.999968548682077;0.8334946913948752;0.01556205915531092;0.015562169216508688;0.7977405089638644;0.014893892180768843;0.7978731472034059
1.327384;1.0444495596500165;0.8333437061271535;0.7978719985981396;-4.1479343609207353e-07;-3.9662686108337104e-07;1.0448401832888075;9.99996932823745;0.8334947295104385;0.015562059168328507;0.01556217027215105;0.7977403563519284;0.014893892543007152;0.7978732021685507
1.337384;1.0444496152923988;0.8333438933556637;0.7978718373353669;-4.1485711474995366e-07;-3.9662498424634025e-07;1.0448403271292659;9.999970184222944;0.8334947683566627;0.015562059190952595;0.015562171328548934;0.7977402022577165;0.014893893005346394;0.7978732517553192
1.347384;1.0444496706323858;0.8333440768089233;0.7978716686285877;-4.1492034702256596e-07;-3.9662326783077776e-07;1.0448404757702467;9.999971116254347;0.8334948082733462;0.015562059219266731;0.015562172379762434;0.7977400459247085;0.014893893572748187;0.797873296020689
1.357384;1.044449725721899;0.8333442568380265;0.7978714923224155;-4.14982918932727e-07;-3.966218269349093e-07;1.0448406282887903;9.999972122398505;0.8334948496191117;0.015562059249485985;0.015562173422966829;0.7977398865312115;0.01489389424856313;0.797873335044522
1.367384;1.0444497804489008;0.8333444338465347;0.7978713082743335;-4.1504465156101176e-07;-3.9662073323395296e-07;1.0448407837223306;9.999973198908979;0.833494892763832;0.01556205927875854;0.015562174456750273;0.7977397233078707;0.014893895033331392;0.7978733689772015
1.377384;1.0444498345081283;0.8333446082440128;0.7978711163466715;-4.1510543006282677e-07;-3.9662003817435505e-07;1.044840941066466;9.99997434038313;0.8334949380706689;0.01556205930524123;0.015562175478392743;0.7977395556712321;0.014893895925128508;0.7978733981026572
1.387384;1.0444498874015513;0.8333447804668417;0.7978709164447503;-4.15165190519673e-07;-3.9661978391078755e-07;1.0448410993105675;9.999975540309471;0.8334949858697261;0.015562059327504063;0.01556217648201071;0.797739383327387;0.014893896920563242;0.7978734228786437
1.397384;1.0444499384372594;0.8333449509817332;0.7978707085687465;-4.1522387901649896e-07;-3.9661999562399164e-07;1.0448412574756518;9.999976791664505;0.8334950364567484;0.01556205934367783;0.015562177459564359;0.7977392062415112;0.014893898015019157;0.7978734438856103
1.407384;1.0444499867520047;0.8333451202143605;0.7978704928240109;-4.1528142564768113e-07;-3.966206772168716e-07;1.0448414146820688;9.999978087600214;0.8334950901107022;0.015562059351134113;0.015562178403234461;0.7977390245286066;0.014893899202723175;0.7978734616853906
1.417384;1.044450031419234;0.8333452885212276;0.7978702693925508;-4.153377497899978e-07;-3.9662182187944837e-07;1.044841570180464;9.999979421610412;0.8334951470682509;0.015562059347777246;0.015562179306510883;0.7977388383912513;0.014893900477553894;0.7978734767213878
1.427384;1.044450071606023;0.8333454562228125;0.7978700385323553;-4.153927823846145e-07;-3.966234355116586e-07;1.044841723329742;9.999980786979783;0.8334952074789928;0.015562059333301756;0.015562180164277087;0.7977386480777037;0.014893901834333036;0.7978734893342772
1.437384;1.0444501066279201;0.8333456235695315;0.7978698005771511;-4.154464880106602e-07;-3.966255563691071e-07;1.0448418736331635;9.99998217680231;0.8334952714197031;0.015562059307827527;0.015562180973080717;0.7977384538293746;0.014893903269167253;0.7978734998466022
1.447384;1.0444501358976586;0.833345790665204;0.7978695558720035;-4.1549886311333305e-07;-3.966282367748344e-07;1.0448420208043512;9.999983584596476;0.8334953389534396;0.01556205926995869;0.015562181731371314;0.7977382558750199;0.014893904778255461;0.797873508665748
1.457384;1.0444501589029913;0.8333459574419104;0.7978693047196397;-4.155499131119257e-07;-3.9663149952640976e-07;1.0448421647290902;9.999985004512643;0.8334954101516961;0.015562059216910158;0.01556218243872617;0.79773805448071;0.014893906356790734;0.7978735163307844
1.467384;1.0444501752347728;0.8333461236923484;0.7978690474040302;-4.155996443280252e-07;-3.9663532866180053e-07;1.04484230531218;9.999986431533495;0.8334954850720983;0.015562059145646652;0.015562183094767021;0.7977378499863127;0.0148939079988694;0.7978735234509092
1.477384;1.044450184636013;0.8333462891539778;0.7978687842151728;-4.156480746449733e-07;-3.9663970294656913e-07;1.044842442335975;9.999987862180658;0.8334955637416924;0.015562059053590203;0.015562183699582826;0.7977376427686841;0.014893909697787007;0.7978735306010909
1.487384;1.044450187022203;0.8333464535752183;0.7978685154335845;-4.15695239823094e-07;-3.9664462921926204e-07;1.0448425754263424;9.99998929488614;0.8334956461548687;0.01556205893901616;0.015562184254795488;0.7977374331522545;0.014893911446506381;0.7978735382460702
1.497384;1.0444501824223433;0.8333466167353265;0.7978682413480688;-4.157411901413654e-07;-3.9665014711835634e-07;1.0448427040945694;9.999990729189332;0.8334957322962202;0.015562058801471443;0.015562184762399556;0.7977372213959955;0.01489391323811243;0.7978735467028967
1.507384;1.044450170922709;0.8333467784989997;0.797867962304502;-4.157859738839085e-07;-3.9665630294750173e-07;1.0448428277849782;9.999992164554563;0.8334958221834232;0.01556205864184992;0.01556218522216856;0.7977370078262844;0.014893915065708842;0.7978735561494461
1.517384;1.0444501526294871;0.8333469388379715;0.7978676786759801;-4.1582961061763e-07;-3.96663110500626e-07;1.0448429459425743;9.999993600518271;0.8334959158821637;0.015562058462149172;0.015562185631522155;0.7977367929479894;0.01489391692199811;0.7978735666507422
