time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
1.527384;1.0444501275884228;0.8333470977350274;0.7978673907660783;-4.1587207674260325e-07;-3.9667052710711613e-07;1.0448430581236765;9.999995038184071;0.8334960135048095;0.01556205826548101;0.01556218598773192;0.7977365773938382;0.014893918798998406;0.7978735781639805
1.537384;1.04445009571721;0.8333472550756815;0.7978670987716303;-4.1591330860957706e-07;-3.966784627976059e-07;1.0448431640318283;9.999996481030418;0.8334961152142754;0.015562058056105926;0.015562186289379599;0.7977363618027791;0.014893920687268584;0.7978735905431835
1.547384;1.0444500568079602;0.8333474106022007;0.7978668028325461;-4.1595320851398405e-07;-3.9668680577042463e-07;1.0448432634373104;9.999997933943902;0.833496221185557;0.015562057839039077;0.01556218653617497;0.7977361467237116;0.01489392257509739;0.7978736035908564
1.557384;1.0444500106130408;0.8333475639055348;0.7978665030999491;-4.1599165572361646e-07;-3.9669543255266576e-07;1.0448433561424122;9.999999401603766;0.8334963315441473;0.015562057619538184;0.015562186727373396;0.7977359325643041;0.014893924449607982;0.7978736171419444
1.567384;1.0444499569711039;0.8333477144413209;0.7978661997760946;-4.160285258360812e-07;-3.9670420869243325e-07;1.0448434420319;10.000000887700448;0.833496446369533;0.015562057402800986;0.015562186859854232;0.7977357195994503;0.01489392629896697;0.7978736310823704
1.577384;1.0444498958663029;0.8333478616004276;0.7978658931286761;-4.160637019404361e-07;-3.9671300111714237e-07;1.0448435210462215;10.000002395437486;0.8334965657430464;0.015562057193563279;0.015562186928205808;0.7977355080283127;0.014893928113070526;0.7978736453018952
1.587384;1.0444498274085647;0.8333480048178149;0.7978655834680196;-4.160970704395947e-07;-3.9672169096658986e-07;1.0448435930597202;10.00000392849905;0.8334966897506356;0.015562056995396168;0.015562186927367303;0.7977352980458972;0.014893929882987171;0.7978736596711422
1.597384;1.04444975178061;0.8333481436109851;0.7978652710761911;-4.161285184065073e-07;-3.967301639191356e-07;1.0448436578718865;10.000005491102465;0.8334968184203178;0.01556205681004009;0.015562186854902738;0.7977350898984925;0.014893931600582033;0.7978736740528694
1.607384;1.0444496691736727;0.8333482775280788;0.7978649561746477;-4.161579472388586e-07;-3.967382851577954e-07;1.0448437153190462;10.00000708692784;0.8334969516556887;0.015562056636960715;0.015562186710028564;0.797734883916226;0.014893933258219853;0.7978736883622716
1.617384;1.044449579819882;0.8333484060766404;0.7978646389769444;-4.161852896364814e-07;-3.9674589489010535e-07;1.0448437653098919;10.000008717913653;0.8334970892382786;0.01556205647323127;0.015562186490804616;0.7977346805284786;0.01489393484892936;0.797873702628715
1.627384;1.0444494841473175;0.8333485286803389;0.7978643197347308;-4.162105107521243e-07;-3.9675284145551863e-07;1.04484380783663;10.000010383284911;0.83349723087833;0.015562056314036557;0.01556218619287405;0.7977344802280258;0.01489393636741345;0.7978737169098371
1.637384;1.0444493828272539;0.8333486447090067;0.7978639987587389;-4.162335988323509e-07;-3.967590254411856e-07;1.044843843050244;10.00001207916895;0.8334973762623578;0.015562056153814214;0.015562185810408758;0.7977342834609715;0.014893937810220451;0.7978737311260726
1.647384;1.0444492766232596;0.8333487535580494;0.7978636764698914;-4.1625456084485354e-07;-3.9676440647905257e-07;1.044843871241976;10.000013799604536;0.8334975251061352;0.015562055987243353;0.015562185337342176;0.7977340905274843;0.014893939174380366;0.7978737450236745
1.657384;1.044449166244349;0.8333488546884769;0.7978633534263854;-4.1627342023976456e-07;-3.967689642358302e-07;1.04484389268944;10.000015538167204;0.8334976772012551;0.015562055809117936;0.015562184767584157;0.7977339015717261;0.014893940456474969;0.7978737582503598
1.667384;1.044449052299372;0.8333489476319562;0.7978630302560482;-4.162902013364961e-07;-3.9677267752469455e-07;1.0448439075342844;10.000017288616524;0.8334978324365625;0.015562055613953995;0.015562184094886715;0.7977337166225061;0.014893941652602978;0.7978737704112568
1.677384;1.044448935292925;0.8333490320163123;0.7978627075711688;-4.163049141304347e-07;-3.967755456309821e-07;1.044843915755499;10.000019044471625;0.8334979908214785;0.015562055396758565;0.01556218331319392;0.7977335356376176;0.014893942758132354;0.7978737810961035
1.687384;1.0444488156568803;0.8333491075858945;0.7978623859651898;-4.1631756573956264e-07;-3.967775885246279e-07;1.0448439171897321;10.000020798625403;0.8334981524742855;0.015562055154417411;0.01556218241722006;0.797733358541878;0.01489394376794578;0.7978737898956086
1.697384;1.0444486937959823;0.8333491741855091;0.797862066048614;-4.1632818070602603e-07;-3.967788127024608e-07;1.0448439116140342;10.000022543776542;0.8334983175229512;0.01556205488619319;0.015562181402689553;0.7977331852639148;0.014893944677653004;0.7978737963744655
1.707384;1.0444485700796673;0.8333492317260764;0.797861748473399;-4.163368099487511e-07;-3.9677920067197717e-07;1.044843898883997;10.000024273097486;0.833498486016443;0.015562054592249509;0.015562180265935106;0.7977330157834672;0.014893945484255652;0.7978738000579817
1.717384;1.0444484448205469;0.8333492801595346;0.7978614339292515;-4.1634353264000267e-07;-3.967787395081755e-07;1.0448438789949313;10.000025980290108;0.8334986579569716;0.015562054271518187;0.015562179003403303;0.7977328501504716;0.014893946185371333;0.7978738004892131
1.727384;1.0444483182911044;0.8333493194884124;0.7978611230750505;-4.163484433014223e-07;-3.9677745054500937e-07;1.0448438520443906;10.000027659913963;0.8334988333896975;0.015562053922078654;0.015562177612894695;0.797732688428708;0.01489394677829819;0.7978737972651292
1.737384;1.044448190713391;0.8333493497965532;0.7978608164549552;-4.163516405353758e-07;-3.9677538817090005e-07;1.0448438182160966;10.00002930847534;0.8334990124245777;0.015562053543488458;0.015562176096523493;0.7977325306028726;0.01489394726096554;0.7978737900193374
1.747384;1.044448062202458;0.833349371274459;0.7978605144623181;-4.163532402630548e-07;-3.9677261178179285e-07;1.0448437777803152;10.000030924584784;0.833499195195215;0.015562053137632143;0.015562174461998113;0.7977323765558936;0.0148939476339091;0.797873778415085
1.757384;1.0444479327324028;0.8333493842411523;0.7978602173411383;-4.163533779690256e-07;-3.9676917188580327e-07;1.0448437310414078;10.000032508006587;0.8334993818254903;0.01556205270814514;0.015562172720236817;0.7977322261527741;0.014893947900087365;0.7978737621440102
1.767384;1.0444478021957821;0.8333493891572502;0.7978599252305177;-4.163521753857902e-07;-3.967651290816208e-07;1.0448436782523922;10.000034059170552;0.8334995723815971;0.015562052260388528;0.01556217088142725;0.7977320793170131;0.014893948062962372;0.797873740931468
1.777384;1.0444476705525831;0.8333493866200634;0.7978596382605595;-4.1634970719672265e-07;-3.9676056142695975e-07;1.0448436195557502;10.000035579102914;0.833499766819887;0.015562051801744215;0.015562168953055538;0.7977319360275066;0.014893948125604772;0.7978737145345246
1.787384;1.0444475378948912;0.833349377343448;0.797859356650627;-4.1634599902998416e-07;-3.967555343212328e-07;1.0448435549822146;10.000037069127627;0.833499965022471;0.015562051341569337;0.015562166940806924;0.7977317963024014;0.014893948090617516;0.7978736826911185
1.797384;1.0444474043355976;0.8333493621128422;0.7978590807245228;-4.163410502864257e-07;-3.967500792859394e-07;1.0448434844723533;10.00003853033324;0.833500166857167;0.015562050890970344;0.015562164849626121;0.7977316602099377;0.014893947959708642;0.7978736451082883
1.807384;1.0444472698988088;0.8333493417031428;0.7978588108282157;-4.1633485664126017e-07;-3.9674420672886476e-07;1.0448434078429243;10.000039962665033;0.8335003721476979;0.01556205046245708;0.015562162683250669;0.7977315278795282;0.014893947733798806;0.7978736015160984
1.817384;1.0444471345000064;0.833349316801946;0.7978585472799109;-4.163274177980312e-07;-3.967379127211869e-07;1.0448433246882278;10.00004136431096;0.8335005806515012;0.015562050069562528;0.015562160444251587;0.7977313994774327;0.014893947414560037;0.7978735516689005
1.827384;1.0444469979286548;0.8333492879967194;0.7978582904297729;-4.1631873516018905e-07;-3.967311693850307e-07;1.0448432343514384;10.000042732452403;0.8335007921175489;0.015562049726049389;0.015562158135790094;0.7977312751572587;0.014893947005884452;0.7978734953098958
1.837384;1.0444468598634138;0.8333492558021868;0.797858040694127;-4.163088067715431e-07;-3.9672393131328153e-07;1.0448431360536306;10.000044064643117;0.8335010063214381;0.01556204944391841;0.01556215576315112;0.797731155059365;0.014893946513737738;0.7978734321621211
1.847384;1.0444467199526295;0.833349220682094;0.7978577984876184;-4.162976331000544e-07;-3.967161511755251e-07;1.0448430290781106;10.000045359566629;0.8335012230619461;0.01556204923157579;0.01556215333350842;0.7977310393710719;0.014893945945388226;0.7978733619137792
1.857384;1.0444465778628345;0.8333491830493978;0.7978575641673044;-4.162852378353303e-07;-3.9670778417977456e-07;1.0448429129084396;10.000046616908309;0.8335014421772553;0.015562049094340178;0.015562150854362753;0.797730928359315;0.01489394530858211;0.7978732842081171
1.867384;1.0444464332986219;0.833349143233267;0.7978573380316908;-4.162716709392996e-07;-3.9669879286234387e-07;1.0448427872792438;10.0000478365615;0.833501663547136;0.015562049036083034;0.01556214833183498;0.7977308223573504;0.01489394461018545;0.7978731986878953
1.877384;1.044446286047957;0.8333491014568558;0.7978571203275008;-4.162569711056837e-07;-3.9668915197697127e-07;1.044842652119842;10.000049018172657;0.8335018870444113;0.01556204905974923;0.01556214576966342;0.7977307217655887;0.01489394385562466;0.7978731050692226
1.887384;1.044446136009987;0.8333490578607232;0.7978569112603286;-4.1624112906473464e-07;-3.9667885006654665e-07;1.0448425074684102;10.000050161548034;0.8335021124689315;0.015562049166825534;0.01556214316948322;0.7977306270297821;0.01489394304985009;0.7978730031706647
1.897384;1.0444459831810393;0.8333490125296157;0.7978567110236433;-4.1622410332601923e-07;-3.9666789651706704e-07;1.0448423534798983;10.000051267056827;0.8335023395293693;0.015562049357138317;0.015562140531891661;0.7977305385380647;0.014893942197910301;0.7978728928996511
1.907384;1.0444458276093;0.8333489655290928;0.797856519855815;-4.1620586506759294e-07;-3.966563280080166e-07;1.0448421905136562;10.00005233547913;0.8335025679392183;0.015562049629126553;0.015562137856776759;0.7977304565276464;0.014893941304392718;0.7978727742440916
1.917384;1.0444456693552946;0.8333489169627626;0.7978563380714089;-4.1618640903592994e-07;-3.966442127238308e-07;1.0448420191210792;10.000053367575742;0.8335027975755777;0.015562049978895454;0.015562135142848542;0.797730381112412;0.01489394037329956;0.7978726472693412
1.927384;1.044445508487636;0.8333488669765455;0.7978561660051783;-4.1616573657912065e-07;-3.966316492515854e-07;1.0448418398519184;10.00005436384137;0.8335030285225111;0.015562050399176727;0.01556213238719653;0.7977303123874129;0.014893939408585999;0.7978725121170612
1.937384;1.0444453450725486;0.8333488157334659;0.7978560039329129;-4.161438678252995e-07;-3.966187478890894e-07;1.0448416530711344;10.00005532483606;0.8335032609832658;0.015562050881503591;0.015562129584858666;0.7977302504979064;0.014893938413996635;0.797872369020404
1.947384;1.0444451791868563;0.8333487634394777;0.7978558520414117;-4.161208728064292e-07;-3.96605612375243e-07;1.0448414589570119;10.000056251858714;0.833503495219467;0.015562051420117544;0.015562126728123564;0.7977301956359335;0.014893937392536371;0.7978722183253254
1.957384;1.044445011000652;0.8333487103626589;0.7978557104247247;-4.160968756137328e-07;-3.965923381992342e-07;1.0448412575853891;10.000057147108706;0.8335037315451324;0.015562052013094052;0.01556212380637407;0.797730148020341;0.01489393634706948;0.797872060482073
1.967384;1.0444448408238143;0.8333486568044234;0.797855579090065;-4.160720371407562e-07;-3.965790047995915e-07;1.0448410490009277;10.00005801313354;0.8335039703066877;0.015562052659994472;0.015562120807489576;0.7977301078966663;0.014893935281043645;0.797871895993597
1.977384;1.044444669050456;0.833348603050243;0.7978554579840946;-4.160465293898358e-07;-3.9656567321108165e-07;1.0448408333152754;10.000058852078485;0.8335042118434629;0.015562053359042207;0.01556211771983309;0.7977300754973682;0.014893934197384077;0.7978717253328373
1.987384;1.0444444960576953;0.8333485493012606;0.7978553469998425;-4.1602050582103885e-07;-3.9655242132413604e-07;1.0448406107750068;10.000059665119046;0.8335044564303393;0.015562054105982877;0.015562114533521082;0.7977300509787352;0.014893933097075799;0.7978715488423399
1.997384;1.0444443221182695;0.833348495654419;0.7978552459498329;-4.159940880356183e-07;-3.9653937363488034e-07;1.0448403816836171;10.000060452529382;0.8335047041992776;0.01556205489493614;0.01556211124078301;0.7977300344416595;0.014893931979334031;0.7978713667008838
2.007384;1.0444441473718002;0.8333484421832345;0.7978551545786401;-4.15967372792997e-07;-3.965266901544719e-07;1.0448401462713026;10.000061214464434;0.8335049550853745;0.015562055720483874;0.015562107835292037;0.7977300259983083;0.014893930842228302;0.7978711790471735
2.017384;1.0444439718373093;0.833348389016429;0.7978550726323711;-4.159404476467758e-07;-3.965145481108452e-07;1.0448399046896515;10.000061951737173;0.8335052088477858;0.015562056578896876;0.01556210431104944;0.7977300257848919;0.01489392968309423;0.7978709861379427
2.027384;1.044443795424092;0.8333483363111471;0.7978549999086587;-4.159134085328005e-07;-3.96503121337261e-07;1.0448396571083676;10.000062666248757;0.8335054651463351;0.015562057467168832;0.015562100662127818;0.7977300339323812;0.014893928498903603;0.7978707883486996
2.037384;1.0444436179439684;0.8333482841809082;0.7978549362417398;-4.1588636323957897e-07;-3.9649254922566727e-07;1.0448394037931916;10.00006336115559;0.833505723609886;0.01556205838125925;0.01556209688349348;0.7977300504920617;0.01489392728632277;0.7978705860848281
2.047384;1.044443439128578;0.8333482327014491;0.7978548814522909;-4.1585940667648756e-07;-3.964829299409463e-07;1.0448391451506926;10.000064040452067;0.8335059838665109;0.01556205931543122;0.01556209297194773;0.7977300753266379;0.014893926042737395;0.7978703797633162
2.057384;1.044443258679794;0.8333481819769093;0.7978548352913812;-4.1583258676342703e-07;-3.964743565916047e-07;1.044838881764622;10.00006470804989;0.8335062455126644;0.015562060262196302;0.015562088926583603;0.7977301080884869;0.014893924768313813;0.7978701698413104
2.067384;1.0444430763928871;0.8333481321695048;0.7978547974071312;-4.15805888319415e-07;-3.9646696387270614e-07;1.0448386143680803;10.00006536684571;0.8335065080362354;0.015562061211312754;0.015562084748963104;0.7977301483085697;0.014893923466184915;0.7978699568376256
2.077384;1.044442892251203;0.8333480834941797;0.7978547673826806;-4.1577924025190196e-07;-3.964609352267922e-07;1.04483834371675;10.000066017952369;0.8335067708159613;0.015562062148881815;0.015562080442947249;0.7977301955059983;0.014893922140592533;0.7978697413449346
2.087384;1.044442706358195;0.8333480361842682;0.7978547447893766;-4.1575254218182564e-07;-3.964564644515579e-07;1.0448380704848383;10.000066660744267;0.8335070332222457;0.015562063059247332;0.015562076013521817;0.7977302492782938;0.014893920795654395;0.7978695240186657
2.097384;1.0444425188144715;0.8333479904215727;0.7978547291772315;-4.1572569067310486e-07;-3.9645372380600663e-07;1.0448377952786285;10.000067293802607;0.8335072946534917;0.015562063929433828;0.01556207146538443;0.7977303093254536;0.014893919435520628;0.7978693055601594
2.107384;1.0444423296860528;0.8333479463037557;0.7978547200624465;-4.156985775915875e-07;-3.9645286468220493e-07;1.044837518680528;10.00006791552575;0.8335075544509681;0.015562064752431251;0.015562066803244583;0.7977303753859484;0.01489391806481139;0.7978690866676422
2.117384;1.044442138998481;0.8333479038819392;0.79785471697337;-4.15671077069242e-07;-3.9645401985531937e-07;1.0448372412695877;10.000068524233393;0.8335078118489915;0.015562065526913195;0.015562062033492079;0.7977304471672931;0.014893916687788363;0.7978688679265673
2.127384;1.044441946720676;0.8333478632172935;0.7978547195169481;-4.156430630189026e-07;-3.964572905438457e-07;1.044836963656398;10.000069118287362;0.8335080660484239;0.015562066255122036;0.01556205716498298;0.7977305243299989;0.014893915306812165;0.797868649742032
2.137384;1.0444417527826668;0.8333478243907846;0.7978547273947478;-4.1561444788661473e-07;-3.9646274054334096e-07;1.0448366864940883;10.000069695820603;0.8335083163296948;0.015562066941485512;0.0155620522084921;0.7977306065347703;0.014893913922514008;0.7978684323696823
2.147384;1.0444415571169094;0.8333477874558398;0.7978547403590295;-4.15585191004421e-07;-3.964704041149581e-07;1.0448364104364773;10.000070254158597;0.8335085621156623;0.015562067591752191;0.015562047176281495;0.7977306935324221;0.014893912535326497;0.797868215965088
2.157384;1.0444413597273399;0.8333477523870544;0.7978547581677435;-4.15555270996086e-07;-3.964802848905742e-07;1.0448361361156977;10.000070789854549;0.8335088029754474;0.015562068211692467;0.015562042081990878;0.7977307851891556;0.014893911146274691;0.7978680006066488
2.167384;1.0444411607275494;0.8333477190368376;0.797854780566756;-4.155246636078109e-07;-3.9649235121551e-07;1.0448358641356892;10.000071299222444;0.8335090385890842;0.015562068806392656;0.015562036939607067;0.7977308814090137;0.014893909756785432;0.7978677863114307
2.177384;1.044440960269729;0.833347687144713;0.7978548072677396;-4.154933385780102e-07;-3.9650654797589484e-07;1.0448355950175299;10.000071778472094;0.8335092686539667;0.015562069380728906;0.015562031761890615;0.7977309820432306;0.01489390836832632;0.7978675730665087
2.187384;1.0444407584890347;0.8333476564821093;0.7978548379260267;-4.1546126606907784e-07;-3.965228077388883e-07;1.0448353291587844;10.000072223926287;0.8335094928003975;0.015562069939461846;0.015562026560072304;0.7977310868368053;0.014893906982379237;0.7978673608786278
2.197384;1.0444405555843994;0.8333476270000733;0.7978548721800177;-4.1542842193887075e-07;-3.9654104792003826e-07;1.0448350668574764;10.00007263293723;0.833509710633126;0.015562070486424415;0.01556202134495835;0.7977311954369023;0.014893905600751342;0.7978671498035756
2.207384;1.0444403519220442;0.8333475987919629;0.797854909712391;-4.1539477758920526e-07;-3.965611734058252e-07;1.044834808335595;10.000073004526914;0.8335099218040581;0.015562071023611991;0.015562016127972447;0.7977313074644721;0.01489390422620807;0.7978669399422765
2.217384;1.0444401479946133;0.8333475719577781;0.797854950241706;-4.153602888757786e-07;-3.9658309133525025e-07;1.0448345537597499;10.000073339128567;0.8335101260121954;0.015562071550545254;0.015562010920951776;0.7977314225614487;0.014893902862784225;0.7978667314595407
2.227384;1.0444399442633983;0.8333475465432313;0.7978549934863522;-4.153249050330477e-07;-3.9660672068271646e-07;1.044834303291617;10.000073637695484;0.8335103230045079;0.01556207206479167;0.015562005734812819;0.797731540395744;0.01489390151426491;0.7978665246347441
2.237384;1.0444397411238306;0.8333475225551191;0.7978550391403066;-4.1528857922928937e-07;-3.966319908711431e-07;1.044834057116132;10.000073900883207;0.8335105125843302;0.015562072563608248;0.015562000578688768;0.7977316606640084;0.01489390018170444;0.7978663198577508
2.247384;1.0444395390646908;0.8333474999614358;0.7978550868527717;-4.1525126745947266e-07;-3.9665883293635803e-07;1.0448338154379397;10.00007412907934;0.8335106945836894;0.015562073045253571;0.015561995460582467;0.7977317830418751;0.01489389886318556;0.7978661175261149
2.257384;1.0444393387732689;0.8333474786717329;0.79785513626203;-4.152129300689806e-07;-3.966871618506755e-07;1.0448335785003542;10.000074322820534;0.8335108688580747;0.015562073509977337;0.01556199038845758;0.7977319071160592;0.014893897556227954;0.7978659179287914
2.267384;1.044439141102476;0.8333474585383015;0.7978551870443968;-4.151735419853851e-07;-3.967168689639228e-07;1.044833346572904;10.000074482926788;0.8335110353337128;0.015562073960397748;0.015561985370189326;0.7977320324059459;0.014893896260143825;0.7978657212289686
2.277384;1.0444389470514377;0.8333474393348308;0.7978552388908808;-4.151331089550453e-07;-3.967478385567162e-07;1.0448331198599492;10.000074610285463;0.833511194029161;0.0155620743999092;0.01556198041252846;0.7977321584287721;0.014893894976900057;0.7978655275201292
2.287384;1.0444387577402066;0.8333474207054344;0.797855291499778;-4.1509167350136137e-07;-3.967799560089338e-07;1.044832898442203;10.000074705342517;0.8335113450212989;0.015562074830807812;0.01556197552059642;0.797732284714732;0.014893893710868016;0.7978653368397779
2.297384;1.0444385742919666;0.833347402179132;0.7978553446769884;-4.150492923716316e-07;-3.9681309849763184e-07;1.0448326822927554;10.000074767788986;0.8335114884231145;0.015562075254440099;0.015561970698698406;0.7977324107875248;0.014893892467822053;0.7978651491570462
2.307384;1.0444383977064706;0.8333473832390448;0.7978553984301294;-4.1500600993575476e-07;-3.968471409834386e-07;1.044832471293334;10.000074797055325;0.8335116243845392;0.015562075672170533;0.015561965952016862;0.7977325361504967;0.014893891253430281;0.7978649644273799
2.317384;1.0444382288105454;0.8333473633271798;0.7978554529571562;-4.149618550103906e-07;-3.9688196789202965e-07;1.044832265260732;10.000074793423577;0.8335117530934758;0.015562076085781501;0.01556196128775249;0.7977326602811295;0.014893890071668086;0.7978647826692007
2.327384;1.0444380682638863;0.8333473418162095;0.7978555085896931;-4.149168416804549e-07;-3.9691746702844337e-07;1.0448320640015931;10.000074758758817;0.8335118747923247;0.015562076497243683;0.01556195671476042;0.7977327826488672;0.014893888923781276;0.7978646039414238
2.337384;1.0444379165718451;0.8333473180564133;0.7978555657239529;-4.148709666594907e-07;-3.9695352093545654e-07;1.0448318673559613;10.000074696437974;0.8335119897847583;0.015562076908487179;0.01556195224275749;0.797732902744119;0.01489388780815409;0.797864428223715
2.347384;1.0444377741002455;0.8333472914381279;0.7978556247313605;-4.148242277648297e-07;-3.96990008193435e-07;1.0448316752385427;10.00007461093381;0.8335120984274493;0.015562077322429852;0.01556194788179865;0.7977330200766661;0.01489388672059899;0.7978642553287633
2.357384;1.0444376411190157;0.8333472614084313;0.7978556859043178;-4.147766524538621e-07;-3.9702680551234345e-07;1.0448314876843827;10.000074507434025;0.833512201128808;0.015562077743637985;0.015561943641534959;0.7977331341583903;0.014893885654788917;0.7978640849300216
2.367384;1.0444375178619782;0.8333472275000521;0.797855749457896;-4.1472830478074933e-07;-3.9706378350510935e-07;1.044831304847023;10.000074391549175;0.8335122983230996;0.015562078176228396;0.0155619395306742;0.7977332445011237;0.0148938846036611;0.7978639166518249
2.377384;1.0444374045397609;0.8333471893325978;0.7978558155421385;-4.1467927391180007e-07;-3.9710080437258293e-07;1.0448311269372788;10.000074269073771;0.833512390433784;0.015562078621305276;0.01556193555694273;0.7977333505983881;0.014893883561537532;0.7978637501459732
2.387384;1.04443730128085;0.8333471465457506;0.797855884269906;-4.146296607616603e-07;-3.971377260530285e-07;1.044830954162633;10.000074145802072;0.8335124778639843;0.015562079076793479;0.015561931726573401;0.7977334518684025;0.014893882524983432;0.7978635851521684
2.397384;1.0444372080905984;0.8333470987770967;0.7978559557721492;-4.145795662696465e-07;-3.9717440605875015e-07;1.0448307867178923;10.00007402727263;0.8335125609996791;0.015562079538632529;0.01556192804304671;0.7977335476479724;0.014893881491973692;0.7978634215440013
2.407384;1.044437124904627;0.8333470457188391;0.7978560301960322;-4.1452907412079375e-07;-3.9721070130952616e-07;1.0448306248011439;10.000073918481815;0.8335126402067541;0.015562080001811387;0.015561924506586137;0.7977336373013294;0.014893880461142657;0.7978632593524824
2.417384;1.0444370516849795;0.8333469871671566;0.7978561075932301;-4.144782303049926e-07;-3.9724646858728313e-07;1.044830468586004;10.00007382382817;0.8335127158035307;0.01556208046148279;0.015561921115485973;0.7977337203270077;0.01489387943238416;0.7978630987885859
2.427384;1.0444369884739853;0.833346923006928;0.7978561878347336;-4.144270453358945e-07;-3.972815728533036e-07;1.0448303181162735;10.000073747076922;0.8335127880445516;0.015562080913976912;0.015561917868152747;0.7977337963581392;0.014893878407874985;0.7978629402243358
2.437384;1.0444369353538587;0.8333468531330824;0.797856270677566;-4.1437552576470145e-07;-3.973158872250718e-07;1.044830173202436;10.000073691464072;0.8335128571610129;0.015562081357049319;0.015561914764205174;0.7977338651442656;0.014893877392011893;0.7978627840873331
2.447384;1.0444368923636334;0.8333467773700747;0.7978563558625644;-4.143237022483944e-07;-3.9734927686401915e-07;1.044830033466792;10.000073660562247;0.8335129233854778;0.015562081789767363;0.01556191180422981;0.7977339265871851;0.014893876390476716;0.7978626307598639
2.457384;1.0444368595025166;0.8333466954493762;0.7978564431302726;-4.1427163881058393e-07;-3.973815965808051e-07;1.044829898484761;10.000073658880275;0.8335129869174381;0.015562082212497773;0.015561908988824341;0.7977339807302711;0.014893875409619336;0.7978624805577308
2.467384;1.0444368367930517;0.8333466070533353;0.7978565322397062;-4.142194363411905e-07;-3.974127045078807e-07;1.044829767817993;10.000073691374482;0.8335130479188159;0.01556208262658099;0.015561906317949377;0.7977340276653131;0.014893874456087057;0.797862333779274
2.477384;1.0444368242809001;0.8333465119054428;0.7978566230328568;-4.141672291734461e-07;-3.9744246730649124e-07;1.044829640982227;10.000073763287356;0.8335131065606478;0.015562083033161457;0.015561903790832046;0.7977340674911151;0.014893873535456622;0.7978621907846593
2.487384;1.0444368220091076;0.8333464098357938;0.7978567154653937;-4.14115166803764e-07;-3.974707522872692e-07;1.0448295175195224;10.000073880418574;0.8335131630556122;0.015562083431827954;0.015561901405680992;0.7977341003640216;0.014893872650862824;0.7978620520330281
2.497384;1.044436830043398;0.8333463007473201;0.797856809561385;-4.140633891963537e-07;-3.974974161687358e-07;1.0448293970924771;10.000074048697307;0.833513217677933;0.01556208382079363;0.015561899159006104;0.7977341265017326;0.014893871803604321;0.7978619180762454
2.507384;1.0444368484777973;0.8333461845521473;0.797856905336222;-4.140120152891845e-07;-3.9752229933741807e-07;1.0448292794608154;10.000074273269309;0.8335132707545891;0.015562084198576423;0.015561897045064383;0.7977341461048134;0.014893870994507985;0.7978617895238916
2.517384;1.0444368773565396;0.8333460611892557;0.7978570027396232;-4.1396114733658936e-07;-3.9754522310154654e-07;1.044829164403046;10.000074557568851;0.8335133225882684;0.015562084564701945;0.01556189505563838;0.7977341593227432;0.014893870224640903;0.7978616669953019
2.527384;1.0444369165680654;0.8333459306710418;0.7978571016494909;-4.139108721307568e-07;-3.975659925604396e-07;1.0448290516887566;10.000074902813788;0.8335133733978497;0.015562084918546087;0.015561893180615944;0.7977341662827978;0.014893869495757519;0.7978615511308937
2.537384;1.044436965774605;0.8333457930834861;0.7978572019303817;-4.1386125958397743e-07;-3.9758440783614226e-07;1.0448289411159826;10.00007530834674;0.8335134233537947;0.015562085258456709;0.015561891409780267;0.7977341671199377;0.014893868810624827;0.7978614426091172
2.547384;1.0444370244188732;0.8333456485918336;0.7978573035241951;-4.138123689402495e-07;-3.9760028383343974e-07;1.0448288325598702;10.000075772521418;0.8335134726085065;0.015562085582321966;0.015561889734228208;0.7977341620017937;0.014893868173244734;0.797861342092591
2.557384;1.0444370918247061;0.8333454974682375;0.7978574064939461;-4.1376425564249254e-07;-3.97613488108339e-07;1.0448287259592506;10.000076293568801;0.8335135212333163;0.015562085888279235;0.015561888146030293;0.7977341511321273;0.014893867588674796;0.7978612501848872
2.567384;1.0444371673288326;0.8333453400754945;0.7978575109614885;-4.13716978969197e-07;-3.9762396810707495e-07;1.0448286212335884;10.000076869892592;0.8335135691389257;0.015562086174858429;0.015561886637133147;0.7977341347502094;0.0148938670622467;0.7978611674350375
2.577384;1.0444372503547736;0.8333451768006682;0.7978576170009789;-4.136706184910057e-07;-3.9763173212585007e-07;1.0448285182110642;10.000077499887006;0.8335136160600084;0.01556208644133292;0.015561885198943073;0.7977341131458204;0.0148938665986646;0.7978610943447264
2.587384;1.0444373403938654;0.83334500802246;0.7978577245951154;-4.1362529675276095e-07;-3.976368096993616e-07;1.044828416650597;10.000078181702039;0.8335136616054563;0.015562086688237083;0.01556188382307165;0.7977340866550742;0.01489386620137068;0.797861031373316
2.597384;1.0444374369619496;0.8333448341884894;0.7978578336470047;-4.135811887179812e-07;-3.976392223660646e-07;1.044828316310217;10.00007891287427;0.8335137053535211;0.015562086917588107;0.015561882502436413;0.7977340556753735;0.01489386587263929;0.797860978913722
2.607384;1.0444375395847971;0.8333446558986165;0.7978579440171004;-4.135385041963159e-07;-3.9763897427810304e-07;1.0448282169493637;10.000079690510383;0.8335137469367139;0.01556208713322627;0.015561881231549335;0.7977340206830149;0.014893865614382107;0.7978609372348505
2.617384;1.0444376477128612;0.8333444738445437;0.7978580556254172;-4.1349745916268727e-07;-3.976360682359152e-07;1.0448281183010464;10.000080512216556;0.8335137860600651;0.015562087340711385;0.015561880006077337;0.7977339821243635;0.014893865428795094;0.7978609064824944
2.627384;1.0444377605965476;0.8333442887111574;0.7978581685646364;-4.1345824786833264e-07;-3.976305296764145e-07;1.0448280201139946;10.000081376075592;0.8335138224771172;0.015562087546229357;0.015561878822643163;0.7977339402756835;0.014893865318262069;0.797860886749146
2.637384;1.044437877328441;0.8333441011736653;0.797858283061673;-4.1342101865616693e-07;-3.9762241733601274e-07;1.0448279222575163;10.00008227928056;0.8335138559828459;0.015562087756056487;0.01556187767915585;0.7977338952759307;0.014893865284721763;0.7978608780991047
2.647384;1.0444379969850657;0.833343911911213;0.7978583993177286;-4.133858646706046e-07;-3.9761181555181136e-07;1.0448278248022258;10.000083217283272;0.8335138864356267;0.01556208797700609;0.015561876574804418;0.7977338472530718;0.014893865329472308;0.7978608805191176
2.657384;1.0444381186836116;0.8333437215619017;0.7978585174491368;-4.1335282518450856e-07;-3.975988110834639e-07;1.0448277279969889;10.000084184708255;0.8335139137710368;0.015562088216270377;0.01556187550911218;0.7977337963777754;0.014893865453398412;0.797860893900651
2.667384;1.0444382416194709;0.8333435306484004;0.7978586375672233;-4.133218911227454e-07;-3.9758347043542304e-07;1.0448276321916048;10.000085176836565;0.8335139379371768;0.01556208848047159;0.015561874481135994;0.7977337428496851;0.014893865656265123;0.7978609181108487
2.677384;1.0444383651158797;0.8333433395226071;0.7978587598318873;-4.1329302604245894e-07;-3.9756583988234377e-07;1.0448275377845069;10.000086189716566;0.8335139588002998;0.015562088774773594;0.015561873489970535;0.7977336868701833;0.014893865935828083;0.7978609530830705
2.687384;1.0444384885699964;0.8333431483809919;0.7978588843971568;-4.132661959298538e-07;-3.975459610004183e-07;1.0448274451663484;10.000087219444236;0.8335139761781909;0.01556208910207558;0.01556187253559276;0.7977336286297252;0.014893866288662488;0.7978609988594657
2.697384;1.0444386113316053;0.833342957325199;0.7978590113298267;-4.132413807358496e-07;-3.9752387437512485e-07;1.044827354700675;10.000088262193554;0.8335139899279561;0.015562089462397188;0.015561871618957057;0.7977335683034605;0.014893866711904772;0.7978610555627962
2.707384;1.044438732699729;0.8333427663649432;0.7978591406239078;-4.132185644478334e-07;-3.9749961054298663e-07;1.0448272667680565;10.000089314498396;0.8335139999272523;0.015562089853297026;0.015561870741681144;0.7977335060255127;0.01489386720381034;0.7978611233097618
2.717384;1.04443885205386;0.8333425753970904;0.7978592722912281;-4.131977232755251e-07;-3.9747317115980493e-07;1.0448271817459516;10.000090373026149;0.8335140060502303;0.015562090271880972;0.015561869905530497;0.7977334418810538;0.01489386776296626;0.7978612021250048
2.727384;1.044438968931447;0.8333423842721863;0.7978594064187613;-4.1317882187522994e-07;-3.9744451313075463e-07;1.0448270999262075;10.000091434378021;0.8335140082177139;0.015562090717289168;0.01556186911216987;0.797733375944379;0.014893868387531406;0.7978612919274611
2.737384;1.0444390829844739;0.8333421928828305;0.7978595431692617;-4.13161809813754e-07;-3.974135741372022e-07;1.0448270214943265;10.000092494992499;0.8335140064072964;0.015562091191646126;0.015561868363516786;0.7977333082886676;0.014893869074900108;0.7978613926090131
2.747384;1.044439193912337;0.8333420011895024;0.7978596827337224;-4.131466143556968e-07;-3.973803213314495e-07;1.0448269465779547;10.000093551159976;0.8335140005934963;0.01556209169915537;0.015561867661600531;0.7977332389539267;0.014893869821577473;0.7978615041103867
2.757384;1.0444393014122317;0.8333418092232691;0.797859825261694;-4.131331507177892e-07;-3.973447734967421e-07;1.044826875297727;10.000094599812295;0.8335139907064246;0.015562092244630477;0.01556186700779841;0.7977331679433294;0.014893870623600843;0.7978616264006027
2.767384;1.0444394051364747;0.8333416170650807;0.7978599708284991;-4.1312135726654844e-07;-3.973070060209615e-07;1.0448268077397906;10.000095639479785;0.8335139766523793;0.015562092832391879;0.015561866402394067;0.797733095259218;0.014893871477201084;0.7978617594198387
2.777384;1.04443950469981;0.8333414248087028;0.7978601194454007;-4.1311121396601517e-07;-3.9726715490035077e-07;1.0448267438295078;10.000096669989107;0.8335139583718114;0.015562093465615061;0.015561865844463875;0.7977330209545787;0.014893872379122545;0.7978619030856587
2.787384;1.0444395997449505;0.8333412325760189;0.7978602710549337;-4.1310272386853106e-07;-3.972254046051005e-07;1.044826683267253;10.000097691292806;0.8335139358838576;0.015562094145934166;0.015561865332222645;0.7977329451691094;0.014893873326344792;0.7978620573398028
2.797384;1.0444396899478605;0.8333410405567223;0.797860425487048;-4.1309590138714273e-07;-3.9718196160947396e-07;1.0448266256373866;10.000098703273451;0.8335139092692208;0.015562094873260527;0.015561864863950411;0.797732868131031;0.014893874315105098;0.7978622221549514
2.807384;1.0444397749395398;0.8333408489932203;0.7978605824470987;-4.130907824156091e-07;-3.9713703909036515e-07;1.0448265705278361;10.000099706881697;0.8335138786049388;0.015562095645617462;0.015561864438794976;0.797732790143975;0.014893875340276013;0.797862397495138
2.817384;1.044439854291378;0.8333406581314705;0.797860741562605;-4.1308741773751635e-07;-3.970908578995254e-07;1.04482651753224;10.000100704748913;0.8335138439132724;0.015562096458763637;0.015561864057010424;0.7977327115465803;0.014893876395981687;0.7978625832754258
2.827384;1.0444399276096314;0.833340468198518;0.7978609024363582;-4.130858516600199e-07;-3.970436455562373e-07;1.0448264661907423;10.000101700231111;0.8335138051479175;0.015562097306204217;0.01556186371972823;0.7977326326427382;0.014893877476493412;0.7978627793623155
2.837384;1.044439994645292;0.833340279415028;0.7978610646880334;-4.1308611665036836e-07;-3.969956397195596e-07;1.0448264159316358;10.000102696122594;0.8335137622183324;0.015562098180193136;0.015561863428390306;0.7977325536348896;0.014893878576509634;0.797862985604257
2.847384;1.044440055335587;0.8333400920284537;0.7978612279514976;-4.130882368063701e-07;-3.969470992173609e-07;1.0448263660853765;10.000103694118208;0.8335137150498826;0.015562099073422686;0.015561863184233374;0.7977324745752606;0.014893879691098793;0.7978632018111231
2.857384;1.0444401097916134;0.8333399063418835;0.7978613918029072;-4.130922309658018e-07;-3.9689829516143577e-07;1.044826315979515;10.0001046946668;0.8335136636498637;0.015562099980824405;0.015561862988254297;0.7977323953943812;0.014893880815616704;0.797863427683081
2.867384;1.0444401582852403;0.8333397226892549;0.7978615556971114;-4.130981236094353e-07;-3.9684949028428243e-07;1.0448262650158557;10.000105696908689;0.8335136081386739;0.015562100900185272;0.015561862841482352;0.7977323159953839;0.014893881945676904;0.7978636627723095
2.877384;1.044440201219815;0.8333395413889698;0.7978617190171797;-4.1310595582668427e-07;-3.968009193640382e-07;1.0448262127216275;10.00010669914092;0.8335135487030815;0.01556210183072605;0.015561862745345467;0.7977322362801053;0.014893883076937266;0.7978639064687384
2.887384;1.0444402391093015;0.8333393627700766;0.7978618812065835;-4.131157857353482e-07;-3.9675276008274703e-07;1.0448261588391141;10.000107699731151;0.8335134854940578;0.015562102771420538;0.015561862702084534;0.7977321561086038;0.014893884204336799;0.7978641579973386
2.897384;1.0444402726034734;0.8333391872290522;0.797862041812729;-4.131276740111329e-07;-3.967051211800474e-07;1.0448261034161264;10.000108697173612;0.8335134185761666;0.015562103720473555;0.015561862714964427;0.7977320752956796;0.01489388532171809;0.7978644164749578
2.907384;1.044440302484269;0.8333390152234585;0.797862200403743;-4.131416494671028e-07;-3.9665805485180994e-07;1.0448260468020987;10.000109689177206;0.8335133479766863;0.015562104675122842;0.015561862788339967;0.7977319936527456;0.014893886422765543;0.7978646809998389
2.917384;1.0444403295669977;0.8333388472201229;0.7978623564861314;-4.131576790428707e-07;-3.966115723515956e-07;1.0448259895546521;10.000110672696808;0.8335132737755676;0.015562105631660795;0.015561862927126916;0.7977319110362363;0.014893887502308302;0.7978649506937538
2.927384;1.0444403545354655;0.8333386836292056;0.79786250946458;-4.13175671182323e-07;-3.965656789560618e-07;1.0448259323393077;10.000111645121022;0.8335131961453679;0.015562106585969333;0.015561863135231686;0.7977318273615961;0.01489388855725564;0.7978652246726492
2.937384;1.0444403778129008;0.8333385247464402;0.7978626586487462;-4.1319549405160176e-07;-3.9652041074417235e-07;1.044825875835125;10.000112604969447;0.8335131153173222;0.015562107533788234;0.015561863415113713;0.7977317425926297;0.014893889586913298;0.7978655020183804
2.947384;1.0444403996036526;0.8333383707629322;0.7978628033369247;-4.132169830840953e-07;-3.9647583142650865e-07;1.0448258206340373;10.000113551733698;0.8335130315484315;0.01556210847079865;0.01556186376920891;0.79773165678343;0.014893890592318253;0.7978657818045525
2.957384;1.0444404201098845;0.8333382218314048;0.7978629429081129;-4.1323993815129094e-07;-3.96432013162553e-07;1.0448257671902248;10.00011448534411;0.8335129451136695;0.015562109392741833;0.015561864200055254;0.797731570136872;0.014893891575699212;0.797866063118927
2.967384;1.0444404397073228;0.8333380780941515;0.7978630768121121;-4.132641151976705e-07;-3.963890347146354e-07;1.0448257158518541;10.000115405417464;0.8335128562721944;0.015562110295115792;0.015561864708638991;0.7977314829639369;0.014893892540684262;0.7978663450802252
2.977384;1.044440458910513;0.8333379396562601;0.7978632044692605;-4.132892285990715e-07;-3.963469823550383e-07;1.044825666922728;10.000116310832107;0.8335127652175359;0.015562111173318098;0.015561865293347734;0.7977313955828194;0.014893893492144435;0.7978666268958947
2.987384;1.044440478229692;0.8333378065722133;0.7978633252208152;-4.133149865618863e-07;-3.963059446973734e-07;1.0448256207058098;10.000117200175627;0.8335126720621414;0.015562112023577497;0.015561865950507204;0.7977313082590906;0.014893894435103193;0.7978669079089286
2.997384;1.044440498064148;0.8333376788678061;0.79786343840356;-4.1334113921216515e-07;-3.9626602303240734e-07;1.0448255775214457;10.000118072310086;0.8335125768720957;0.015562112843261328;0.015561866676208782;0.7977312212007737;0.014893895373324485;0.7978671875699415
3.007384;1.044440518648765;0.8333375565894489;0.7978635434498118;-4.133674932056052e-07;-3.9622734479146186e-07;1.0448255377186493;10.000118926358914;0.83351247972119;0.015562113630015018;0.015561867467522776;0.7977311345738892;0.014893896308937931;0.7978674653528909
3.017384;1.044440540083412;0.8333374398719706;0.7978636399298724;-4.1339389355566257e-07;-3.96190047178632e-07;1.0448255017435248;10.000119761900581;0.8335123806960738;0.01556211438060561;0.015561868321174987;0.7977310484787467;0.014893897243121807;0.7978677407192177
3.027384;1.0444405624199706;0.8333373289775217;0.7978637275809589;-4.134202099849108e-07;-3.961542539885963e-07;1.0448254702428954;10.000120579513506;0.8335122798510438;0.015562115090312417;0.01556186923130633;0.7977309629103756;0.014893898176167373;0.7978680131759311
3.037384;1.0444405856892762;0.8333372242701487;0.7978638063516417;-4.1344634303391113e-07;-3.961200685158029e-07;1.0448254440426923;10.0001213805519;0.8335121772335976;0.015562115752990805;0.015561870189150602;0.7977308777686362;0.014893899106812868;0.797868282310075
3.047384;1.0444406098839027;0.8333371261249681;0.7978638764224206;-4.134722408568847e-07;-3.9608756875396257e-07;1.044825423987341;10.000122166204731;0.8335120729835248;0.015562116361868309;0.015561871184575428;0.7977307928992063;0.01489390003212302;0.797868547783214
3.057384;1.0444406349518072;0.8333370348069743;0.797863938182849;-4.134979047814743e-07;-3.960568052285858e-07;1.0448254108244002;10.00012293691611;0.8335119673295232;0.015562116910958278;0.015561872208112294;0.7977307081501555;0.014893900948399371;0.7978688094109594
3.067384;1.044440660771028;0.8333369504018292;0.7978639921772847;-4.1352336398170466e-07;-3.960277905282056e-07;1.0448254052173103;10.000123692461266;0.8335118604640642;0.015562117396231612;0.015561873252384959;0.7977306234092785;0.014893901852705994;0.7978690672710169
3.077384;1.0444406871180492;0.8333368728365929;0.7978640390218541;-4.135486442279995e-07;-3.9600047222362534e-07;1.0448254078002066;10.000124432287215;0.8335117524529916;0.0155621178162041;0.015561874311701395;0.7977305385891864;0.01489390274366575;0.7978693216728934
3.087384;1.044440713668451;0.8333368019625809;0.7978640793144922;-4.13573759802116e-07;-3.9597473763091206e-07;1.0448254191731572;10.00012515545013;0.8335116432588197;0.015562118172070061;0.015561875379827738;0.7977304536114034;0.014893903620613911;0.7978695730141608
3.097384;1.044440740078569;0.833336737628046;0.7978641136059526;-4.135987105166878e-07;-3.9595046953559757e-07;1.0448254398247558;10.000125860088358;0.8335115328333016;0.01556211846680535;0.015561876448047029;0.7977303684050053;0.014893904482543812;0.7978698216446595
3.107384;1.04444076610598;0.8333366796560839;0.7978641424528836;-4.136234667626022e-07;-3.959275874433386e-07;1.044825470036826;10.00012654336787;0.8335114211803258;0.01556211870347375;0.015561877505221174;0.7977302829206103;0.014893905328427234;0.7978700677825358
3.117384;1.0444407916083842;0.8333366277846408;0.7978641664605559;-4.1364795270834696e-07;-3.959060323229152e-07;1.0448255098408912;10.00012720213849;0.8335113083655836;0.015562118884403559;0.01556187853917274;0.7977301971833662;0.014893906158428926;0.7978703115286931
3.127384;1.0444408164519638;0.8333365816702097;0.7978641862413564;-4.136720475525273e-07;-3.95885726287904e-07;1.0448255591004947;10.000127833979086;0.8335111945558975;0.015562119011914202;0.01556187953838658;0.7977301113281833;0.014893906974896391;0.7978705529797465
3.137384;1.0444408404608805;0.8333365408941549;0.7978642023491738;-4.136956104182607e-07;-3.958665522677605e-07;1.0448256176803594;10.000128438359459;0.8335110800666211;0.015562119089203677;0.015561880493125709;0.7977300255785365;0.01489390778203064;0.7978707922715147
3.147384;1.0444408634045852;0.8333365049373611;0.7978642152511951;-4.1371851161204126e-07;-3.958483817282304e-07;1.044825685533728;10.000129016908481;0.8335109653423898;0.015562119120127392;0.01556188139462091;0.7977299402078326;0.014893908584107232;0.7978710294849373
3.157384;1.0444408850202755;0.8333364732146794;0.7978642253262491;-4.1374065108213083e-07;-3.958311269146669e-07;1.0448257626431154;10.00012957258891;0.8335108509273981;0.01556211910818665;0.015561882233538682;0.7977298554927504;0.01489390938389282;0.7978712646199362
3.167384;1.0444409050638102;0.8333364451507772;0.7978642328756411;-4.1376195662623186e-07;-3.9581475691589693e-07;1.0448258489295437;10.000130108777286;0.8335107374288375;0.01556211905563012;0.015561883000137177;0.7977297716904486;0.014893910181779537;0.7978714976933472
3.177384;1.0444409233809935;0.8333364202033496;0.7978642381045471;-4.1378237263109653e-07;-3.9579928745174887e-07;1.0448259442334107;10.00013062817465;0.8335106254344039;0.015562118963277055;0.015561883685616063;0.797729689086171;0.014893910975112487;0.7978717287605425
3.187384;1.0444409399817507;0.8333363978701979;0.7978642410664487;-4.138018620555587e-07;-3.95784780096117e-07;1.0448260483440956;10.000131131333257;0.8335105154549473;0.015562118830824668;0.015561884283415218;0.7977296080304671;0.014893911758910472;0.7978719578196387
3.197384;1.0444409550274287;0.8333363777471442;0.7978642416580229;-4.1382042996385997e-07;-3.9577132516396514e-07;1.0448261609893197;10.000131616143747;0.8335104079591902;0.015562118657394252;0.01556188479026836;0.7977295288853833;0.014893912528236896;0.7978721847331396
3.207384;1.044440968762939;0.8333363595878601;0.7978642396906047;-4.138381375505535e-07;-3.957590020293861e-07;1.0448262817775178;10.000132078784674;0.8335103034733802;0.015562118442618891;0.015561885205946676;0.7977294519553525;0.014893913279662977;0.7978724092612367
3.217384;1.044440981493739;0.8333363432991765;0.7978642349581418;-4.1385507424545903e-07;-3.957478539609944e-07;1.0448264102088087;10.00013251442829;0.8335102026228712;0.015562118187689204;0.015561885531630846;0.7977293774842354;0.014893914010630224;0.7978726311822234
3.227384;1.044440993578236;0.8333363288908302;0.7978642272666867;-4.1387131706079537e-07;-3.9573789583605636e-07;1.0448265457632757;10.000132916919629;0.8335101060459261;0.015562117895180437;0.015561885768723905;0.7977293056898677;0.014893914718634443;0.797872850385413
3.237384;1.0444410053818942;0.8333363164115469;0.7978642164630991;-4.1388692048455913e-07;-3.9572913752634045e-07;1.0448266879175963;10.000133278472617;0.8335100142779902;0.015562117567905128;0.015561885918660808;0.797729236786316;0.014893915401482972;0.7978730668927879
3.247384;1.0444410171896528;0.8333363058853369;0.7978642024804498;-4.1390193005408166e-07;-3.9572159822727813e-07;1.044826836049402;10.000133590082626;0.8335099277105844;0.015562117208253288;0.015561885983415518;0.7977291710201462;0.014893916057622926;0.7978732808440561
3.257384;1.04444102913992;0.8333362972986562;0.7978641853664474;-4.1391639420130007e-07;-3.9571530655156664e-07;1.0448269893621924;10.00013384270456;0.8335098466164569;0.01556211681834506;0.015561885966266032;0.7977291087389013;0.014893916686100666;0.7978734924747717
3.267384;1.0444410412827838;0.8333362906342824;0.7978641652610395;-4.139303659478398e-07;-3.95710279950579e-07;1.04482714693954;10.000134028686789;0.8335097711872959;0.015562116400465882;0.015561885871987145;0.797729050383069;0.014893917286950976;0.797873702097472
3.277384;1.044441053696706;0.8333362858721285;0.7978641423764157;-4.139439012491968e-07;-3.957065003969528e-07;1.0448273078475612;10.000134142611566;0.8335097015531726;0.015562115957615016;0.015561885706712516;0.7977289963497255;0.01489391786185366;0.7978739100563794
3.287384;1.0444410664993014;0.8333362829546413;0.7978641170271824;-4.1395706245332406e-07;-3.957039288089055e-07;1.0448274711400818;10.000134181164265;0.8335096377790293;0.015562115493650726;0.015561885477418174;0.7977289468693024;0.014893918414314604;0.7978741166793967
3.297384;1.0444410798121189;0.8333362817717306;0.797864089615178;-4.139699276950867e-07;-3.9570253487075115e-07;1.044827635829487;10.000134142257526;0.8335095798802964;0.015562115012465221;0.015561885190469416;0.7977289019828133;0.014893918949490072;0.797874322293443
