time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
3.307384;1.0444410937926352;0.8333362821772905;0.7978640605320094;-4.139826023838429e-07;-3.9570229827004543e-07;1.0448278009093672;10.000134024147739;0.8335095278817388;0.015562114516477613;0.015561884850530812;0.7977288615536949;0.014893919473556701;0.7978745272409855
3.317384;1.044441108637226;0.833336284023169;0.79786403011203;-4.139952335560331e-07;-3.9570320340796135e-07;1.0448279653176045;10.000133825045625;0.83350948182838;0.015562114006244855;0.015561884461038818;0.7977288252923231;0.014893919992121033;0.7978747318130875
3.327384;1.044441124513937;0.8333362871910207;0.7978639986707378;-4.140080275249416e-07;-3.957052466485872e-07;1.0448281278670861;10.000133542930897;0.8335094417318194;0.015562113482214332;0.01556188402524695;0.7977287928334956;0.014893920508418035;0.7978749361919432
3.337384;1.0444411415440815;0.8333362915938655;0.7978639665169011;-4.1402125477388963e-07;-3.9570844193920045e-07;1.0448282873100583;10.000133175536037;0.8335094075664936;0.015562112946007513;0.01556188354668052;0.797728763853869;0.014893921022445836;0.7978751405002401
3.347384;1.04444115982692;0.8333362971363268;0.7978639339117387;-4.1403522181682277e-07;-3.957128201424489e-07;1.0448284424728733;10.00013272076513;0.8335093793014974;0.015562112399635857;0.015561883028864838;0.7977287381556871;0.014893921531173786;0.7978753448741449
3.357384;1.0444411794143689;0.8333363036758868;0.7978639010485271;-4.1405021755458267e-07;-3.9571841934600325e-07;1.0448285923118568;10.000132176951574;0.8335093568915435;0.015562111844980998;0.015561882474759424;0.7977287156550554;0.014893922029933056;0.7978755494563146
3.367384;1.0444412003033547;0.8333363110322668;0.7978638680879657;-4.1406646763363046e-07;-3.957252698206235e-07;1.044828735912371;10.0001315425071;0.8335093402720215;0.015562111284346243;0.015561881886740608;0.7977286963270126;0.014893922514389488;0.7978757543243388
3.377384;1.0444412225174835;0.8333363190174569;0.7978638352052586;-4.140841180167636e-07;-3.957333904276689e-07;1.0448288725302153;10.000130815505164;0.8335093294074082;0.015562110720611875;0.015561881267323057;0.7977286801984489;0.014893922981374114;0.7978759594502809
3.387384;1.0444412461565238;0.8333363274481945;0.7978638025864293;-4.141032418306184e-07;-3.957427918393424e-07;1.0448290016558626;10.000129993920293;0.8335093243410147;0.015562110156405993;0.015561880619691826;0.7977286673633229;0.014893923428239333;0.7978761647326079
3.397384;1.0444412713088267;0.8333363361466246;0.7978637703757765;-4.141238525770371e-07;-3.9575348144036545e-07;1.0448291229965445;10.000129076788625;0.8335093251785045;0.015562109592339314;0.015561879947602796;0.797728657985286;0.014893923852037904;0.7978763700145046
3.407384;1.0444412979058246;0.8333363449309159;0.7978637386422525;-4.1414591544965754e-07;-3.957654818925855e-07;1.0448292364099447;10.000128065169433;0.8335093320380799;0.015562109026214577;0.015561879255342066;0.7977286522988775;0.014893924249376196;0.79787657503008
3.417384;1.0444413256197773;0.8333363536041916;0.7978637074298823;-4.141693628648784e-07;-3.957788425384372e-07;1.0448293419102623;10.000126961558022;0.8335093450061223;0.01556210845499003;0.015561878547927895;0.7977286505470655;0.014893924617066394;0.797876779336017
3.427384;1.0444413538339068;0.8333363619502056;0.7978636768554288;-4.1419411152922546e-07;-3.95793619162415e-07;1.0448294397087101;10.000125768400657;0.8335093640699106;0.015562107876979713;0.01556187783110754;0.7977286528464871;0.014893924953679622;0.7978769823216607
3.437384;1.0444413817119556;0.8333363697337712;0.7978636471692646;-4.142200623778478e-07;-3.958098506758121e-07;1.0448295301443795;10.000124487284284;0.8335093890842905;0.015562107291892203;0.01556187711092784;0.7977286591200838;0.01489392526136296;0.7978771833164268
3.447384;1.044441408332876;0.8333363767021651;0.7978636187725018;-4.1424709043944045e-07;-3.958275533199296e-07;1.0448296135418618;10.000123119268945;0.8335094198214085;0.015562106700137726;0.015561876392507858;0.7977286691604891;0.01489392554613299;0.7978773816900965
3.457384;1.044441432813416;0.8333363825593749;0.7978635921819569;-4.1427505877641983e-07;-3.9584670749384706e-07;1.044829690160189;10.000121665563787;0.8335094560243352;0.015562106102605803;0.015561875678805891;0.7977286827367157;0.014893925816140676;0.7978775768743263
3.467384;1.0444414544154503;0.8333363869351599;0.7978635679535564;-4.143038486239504e-07;-3.9586724782865517e-07;1.044829760188617;10.000120127881361;0.8335094974509923;0.015562105500496056;0.01556187497036578;0.7977286996433722;0.014893926079360055;0.7978777683307832
3.477384;1.0444414726180924;0.8333363894287455;0.797863546651141;-4.143333691092651e-07;-3.958890965321456e-07;1.0448298236655758;10.000118508633271;0.8335095439125993;0.015562104895118741;0.015561874265574342;0.7977287196680437;0.014893926341624822;0.7978779554827777
3.487384;1.0444414871084533;0.8333363897243211;0.7978635288491608;-4.143635530446157e-07;-3.9591221299621904e-07;1.044829880416292;10.000116810899595;0.8335095952239137;0.015562104287595096;0.015561873561521455;0.7977287425645765;0.014893926605683633;0.7978781376810382
3.497384;1.0444414977159209;0.8333363876917971;0.7978635150976205;-4.143943578073205e-07;-3.9593661619454017e-07;1.0448299300921415;10.000115038143765;0.833509651092989;0.015562103678799444;0.015561872855193951;0.7977287680842996;0.014893926871530355;0.7978783143032862
3.507384;1.044441504326118;0.8333363834131882;0.797863505895631;-4.1442575733180785e-07;-3.959623858131252e-07;1.0448299722047665;10.000113194208256;0.833509711107234;0.01556210307024899;0.01556187214367634;0.7977287959795899;0.01489392713682705;0.7978784849018975
3.517384;1.0444415068128259;0.8333363771397093;0.7978635017178184;-4.14457711547702e-07;-3.959896421249869e-07;1.044830006152441;10.00011128358047;0.8335097748482225;0.015562102464692782;0.015561871423406235;0.7977288259587864;0.014893927396887913;0.7978786492014015
3.527384;1.0444415050374347;0.8333363692344045;0.797863503054235;-4.144901450755003e-07;-3.960185094973774e-07;1.0448300313406649;10.000109311151002;0.833509841965797;0.015562101864944583;0.015561870689808266;0.7977288576843086;0.014893927644422407;0.7978788069642528
3.537384;1.0444414988878643;0.8333363601408502;0.7978635104341408;-4.14522972449561e-07;-3.9604908964581596e-07;1.0448300473463312;10.000107281135865;0.8335099121180212;0.015562101272759022;0.015561869938171968;0.7977288908433359;0.014893927869310274;0.7978789579461641
3.547384;1.044441488290784;0.8333363503558727;0.7978635244333674;-4.1455612623105063e-07;-3.9608144728147386e-07;1.0448300540279551;10.000105196372363;0.8335099848955895;0.01556210068952285;0.015561869164728567;0.7977289252043955;0.014893928059282233;0.797879101990226
3.557384;1.044441473213825;0.8333363403859935;0.7978635456749621;-4.1458953911106225e-07;-3.96115602323159e-07;1.0448300515336248;10.000103059110184;0.8335100598029395;0.015562100117160433;0.01556186836583951;0.7977289605782696;0.014893928201449034;0.7978792390820092
3.567384;1.0444414536994966;0.8333363307050455;0.7978635748110559;-4.146231199565927e-07;-3.961515310554112e-07;1.0448300401974495;10.000100872449272;0.8335101362472705;0.015562099558349059;0.015561867536288892;0.7977289967671296;0.014893928283582651;0.7978793692730621
3.577384;1.0444414298743463;0.8333363217172023;0.7978636124869579;-4.1465676072102137e-07;-3.9618918522493633e-07;1.044830020421308;10.000098641478422;0.8335102135365505;0.015562099017077478;0.015561866669569834;0.7977290336063089;0.014893928295049196;0.7978794925821793
3.587384;1.0444414018765908;0.8333363137407811;0.7978636593244375;-4.1469036538431353e-07;-3.962285180517147e-07;1.0448299926600833;10.000096373662696;0.833510290911744;0.015562098498893935;0.015561865759269598;0.797729071001546;0.014893928227765859;0.7978796089937851
3.597384;1.0444413697809967;0.8333363070347489;0.7978637159036758;-4.147238809772728e-07;-3.9626948373660284e-07;1.044829957457549;10.000094077575167;0.8335103675977502;0.015562098010279734;0.015561864799100237;0.7977291088856183;0.014893928076322479;0.7978797185328409
3.607384;1.0444413335963643;0.8333363018064451;0.7978637827210594;-4.147573044612884e-07;-3.96312023468981e-07;1.044829915369452;10.000091760810298;0.8335104428495117;0.015562097558399504;0.015561863782239475;0.7977291472149044;0.014893927836695537;0.7978798213169932
3.617384;1.0444412933109366;0.8333362981623933;0.7978638601742764;-4.1479066568112455e-07;-3.963560642534516e-07;1.0448298668207983;10.000089429582763;0.8335105159876357;0.015562097151381342;0.015561862701457155;0.7977291860309198;0.014893927504954326;0.79787991754014
3.627384;1.0444412489619848;0.8333362960624455;0.7978639485767739;-4.148240053653885e-07;-3.9640152032967484e-07;1.0448298120587898;10.000087089895446;0.8335105864453307;0.015562096798660986;0.015561861549717702;0.7977292254578744;0.014893927077369536;0.797880007438413
3.637384;1.044441200694219;0.8333362952920406;0.7978640481321672;-4.1485736225774335e-07;-3.964482915789184e-07;1.044829751162346;10.000084748093284;0.8335106537869192;0.015562096511280467;0.015561860320264256;0.7977292656369307;0.014893926551323365;0.7978800912671064
3.647384;1.0444411487489635;0.8333362954363409;0.7978641588768067;-4.148907809420217e-07;-3.964962614892568e-07;1.0448296840505205;10.000082410384525;0.8335107176470089;0.01556209630147953;0.015561859006470748;0.7977293066858958;0.014893925925563196;0.797880169258316
3.657384;1.044441093406336;0.8333362958962675;0.7978642806680588;-4.1492432129668824e-07;-3.965452937579123e-07;1.0448296105455015;10.000080081960954;0.8335107776740434;0.015562096181835471;0.015561857602578647;0.7977293487134375;0.014893925199687935;0.7978802415911938
3.667384;1.0444410349631634;0.833336295988549;0.7978644132090201;-4.149580410483779e-07;-3.965952315839569e-07;1.044829530490473;10.00007776654746;0.8335108335410003;0.015562096164439187;0.01556185610443188;0.7977293918769797;0.014893924373952568;0.7978803084076381
3.677384;1.044440973724465;0.833336295088772;0.7978645560369033;-4.149919629360475e-07;-3.9664590372755155e-07;1.0448294438284214;10.000075467398313;0.8335108849696176;0.01556209625922365;0.015561854508860513;0.7977294364041089;0.014893923449855717;0.797880369807456
3.687384;1.0444409099608136;0.8333362927054873;0.7978647084751319;-4.1502606288004043e-07;-3.96697133150841e-07;1.044829350572797;10.000073188857295;0.83351093173024;0.01556209647131964;0.015561852813055364;0.7977294825028778;0.014893922430770182;0.7978804258078289
3.697384;1.044440843918441;0.8333362884358201;0.7978648696254484;-4.1506028949325614e-07;-3.9674873516270907e-07;1.0448292507405539;10.000070936518094;0.8335109736128071;0.01556209679958103;0.01556185101525235;0.7977295302524885;0.014893921321843234;0.7978804763459211
3.707384;1.044440775909168;0.8333362818866875;0.7978650384452889;-4.150945810825853e-07;-3.968005042666319e-07;1.0448291443388678;10.000068716047629;0.8335110104108845;0.015562097237931179;0.015561849115555084;0.7977295796233946;0.014893920129419633;0.7978805213241212
3.717384;1.0444407063679206;0.8333362726574794;0.7978652138601691;-4.151288634080126e-07;-3.968522282555738e-07;1.0448290313781723;10.000066532237424;0.8335110419831383;0.015562097777242765;0.015561847115517908;0.7977296305874506;0.014893918860569701;0.7978805606349364
3.727384;1.0444406357765141;0.8333362603794049;0.7978653948506816;-4.15163046724088e-07;-3.969037455142038e-07;1.0448289118867746;10.000064389056543;0.8335110683413041;0.015562098405743602;0.01556184501687814;0.7977296831466085;0.014893917522628175;0.7978805941641401
3.737384;1.0444405645006731;0.8333362447830218;0.7978655804898516;-4.15197028175866e-07;-3.9695497608041214e-07;1.0448287859653311;10.000062290362848;0.8335110896492003;0.015562099110209348;0.015561842820818093;0.7977297372558563;0.014893916122364783;0.797880621806751
3.747384;1.0444404927415138;0.8333362257515158;0.7978657699236738;-4.1523070108638227e-07;-3.9700588625303207e-07;1.0448286538410383;10.000060240236037;0.8335111061221313;0.015562099878527441;0.015561840528718672;0.7977297927716821;0.014893914664824245;0.7978806435103254
3.757384;1.0444404206576603;0.8333362032938474;0.7978659623473375;-4.1526396334690817e-07;-3.9705644928003245e-07;1.0448285158431687;10.000058242290585;0.8335111179184926;0.015562100700996385;0.015561838144047668;0.7977298494783706;0.014893913152524038;0.7978806592987385
3.767384;1.044440348464282;0.8333361774811118;0.7978661569941108;-4.1529670626569267e-07;-3.971066433791534e-07;1.0448283723794594;10.000056298622933;0.8335111250857479;0.015562101569791285;0.015561835673650572;0.797729907142271;0.014893911586006505;0.7978806692015431
3.777384;1.0444402763899665;0.8333361484072034;0.7978663530859521;-4.153287959116477e-07;-3.971564474397483e-07;1.0448282240154483;10.000054409156913;0.8335111275622095;0.015562102477978967;0.015561833126879383;0.7977299655578669;0.014893909965579162;0.797880673148481
3.787384;1.044440204616578;0.8333361161466611;0.7978665497998092;-4.153600712892713e-07;-3.972058203365741e-07;1.044828071572228;10.000052571674518;0.8335111252284753;0.015562103418847423;0.015561830513038824;0.7977300245869176;0.014893908292895733;0.7978806709793171
3.797384;1.0444401333274755;0.8333360807415552;0.7978667463222461;-4.153903589922488e-07;-3.972547061151466e-07;1.0448279161145617;10.000050782727225;0.8335111179801846;0.015562104385519386;0.015561827839546648;0.7977300842109105;0.01489390657184193;0.7978806625632286
3.807384;1.0444400628005557;0.8333360422506585;0.7978669419148273;-4.1541948475422607e-07;-3.9730305885225117e-07;1.0448277588086907;10.000049039030287;0.8335111058117819;0.015562105370512893;0.015561825112242515;0.7977301445674173;0.01489390480893749;0.7978806478790512
3.817384;1.044439993413697;0.8333360007737226;0.7978671359263589;-4.1544727386402124e-07;-3.973508514542925e-07;1.04482760074015;10.000047338371969;0.8335110889128018;0.015562106365581481;0.01556182233668893;0.7977302059016604;0.014893903012958036;0.7978806269934454
3.827384;1.0444399255427923;0.8333359564208149;0.7978673278140624;-4.154735540857268e-07;-3.973980688654979e-07;1.0448274428645636;10.000045679376559;0.8335110677022347;0.015562107363052536;0.01556181951930197;0.7977302684719182;0.014893901193678536;0.7978806000114153
3.837384;1.0444398594811044;0.8333359093182015;0.7978675171966733;-4.15498158258377e-07;-3.97444679570811e-07;1.0448272861107295;10.00004406076089;0.8335110427744704;0.015562108357495281;0.015561816668441272;0.7977303325026412;0.014893899360782465;0.7978805670492951
3.847384;1.0444397954737683;0.8333358596733401;0.7978677038546058;-4.1552092341094795e-07;-3.9749060140239714e-07;1.0448271314365227;10.000042481367696;0.8335110148338837;0.015562109344410872;0.015561813794886126;0.7977303981540953;0.01489389752380533;0.7978805282099126
3.857384;1.04443973377358;0.8333358078288453;0.7978678876580628;-4.1554170793827134e-07;-3.975357129189082e-07;1.0448269797959988;10.000040940596447;0.8335109846418259;0.015562110317450563;0.015561810910569273;0.7977304654880322;0.014893895692354813;0.7978804835759866
3.867384;1.0444396745697602;0.8333357542685854;0.7978680685355153;-4.155604107891903e-07;-3.975798987167191e-07;1.0448268321414151;10.000039437989406;0.8335109529553284;0.015562111268637732;0.015561808026534368;0.7977305345002048;0.014893893875785564;0.797880433243981
3.877384;1.0444396178591697;0.8333356995869742;0.7978682465109139;-4.1557695939821983e-07;-3.9762307169043546e-07;1.044826689452346;10.000037972361511;0.8335109204782747;0.015562112190963531;0.015561805152723282;0.7977306051833227;0.014893892082914882;0.7978803773661045
3.887384;1.044439563477736;0.833335644439745;0.7978684217033919;-4.155912992952433e-07;-3.976651660712819e-07;1.04482655271908;10.000036541538607;0.8335108878225266;0.015562113080248378;0.015561802299763257;0.7977306775255598;0.014893890321824324;0.7978803161908812
3.897384;1.0444395112726357;0.8333355895099807;0.7978685942574221;-4.1560341731845754e-07;-3.9770612343186864e-07;1.044826422872102;10.000035142952433;0.833510855435785;0.015562113935481204;0.015561799480060584;0.7977307514485097;0.014893888599175767;0.7978802500916478
3.907384;1.044439461208301;0.833335535502676;0.7978687642765935;-4.156133581646183e-07;-3.977458766771328e-07;1.044826300694535;10.000033774751547;0.8335108235576264;0.01556211475817296;0.015561796706742521;0.7977308267674432;0.01489388692011067;0.7978801795289532
3.917384;1.044439413344526;0.8333354831066505;0.7978689318180918;-4.156212053976234e-07;-3.977843468982537e-07;1.0448261867734197;10.000032436491066;0.833510792280199;0.015562115551852728;0.015561793991918189;0.7977309032163404;0.014893885289492852;0.7978801049924652
3.927384;1.0444393677692028;0.833335432897348;0.79786909694367;-4.156270492027229e-07;-3.9782146516704545e-07;1.0448260815517112;10.00003112891501;0.8335107616131585;0.015562116321972814;0.015561791346412964;0.7977309804858334;0.014893883712998771;0.7978800270035206
3.937384;1.04443932458539;0.8333353852681575;0.7978692597752964;-4.1563096718102956e-07;-3.9785718260218175e-07;1.044825985479995;10.0000298534369;0.8335107314800175;0.015562117075411774;0.015561788780940894;0.7977310582552148;0.014893882196677956;0.7978799461252581
3.947384;1.0444392839627372;0.8333353404512969;0.7978694204915973;-4.156330372288953e-07;-3.978914403023491e-07;1.0448258991294894;10.000028611531745;0.8335107017295763;0.0155621178197573;0.015561786306715765;0.7977311362384591;0.014893880745536192;0.7978798629332001
3.957384;1.0444392461402188;0.8333352985586827;0.7978695792666426;-4.1563337390691524e-07;-3.97924142363189e-07;1.0448258231383742;10.00002740393648;0.8335106721941596;0.01556211856301695;0.015561783934693032;0.7977312142195937;0.014893879362741395;0.7978797779677443
3.967384;1.0444392113668632;0.8333352595705588;0.7978697362402111;-4.156321447659213e-07;-3.9795517590613374e-07;1.0448257580919185;10.000026230374077;0.8335106427319116;0.015562119313908244;0.015561781674716916;0.7977312920680246;0.014893878050067696;0.7978796917006569
3.977384;1.0444391799028345;0.8333352233252049;0.7978698915475342;-4.1562954021986344e-07;-3.9798445271039936e-07;1.044825704509071;10.0000250902012;0.8335106132284684;0.015562120081660488;0.015561779535868321;0.797731369748959;0.014893876808689477;0.7978796045619091
3.987384;1.0444391520718144;0.8333351895864969;0.7978700453204218;-4.156257196297372e-07;-3.9801192597725097e-07;1.0448256628949464;10.000023982825061;0.8335105835654907;0.015562120874409715;0.015561777527673529;0.7977314472920689;0.014893875640021152;0.7978795170157665
3.997384;1.0444391282600833;0.8333351581686482;0.7978701976408578;-4.156207792444563e-07;-3.980375771332754e-07;1.0448256337358839;10.000022907148246;0.8335105535832977;0.015562121698269328;0.015561775660649167;0.7977315247009337;0.014893874546690127;0.7978794296250037
4.007384;1.0444391088657528;0.8333351290166227;0.7978703485216188;-4.156147654564572e-07;-3.9806139762768634e-07;1.0448256174428814;10.000021861059963;0.8335105230776918;0.015562122558131337;0.015561773945720106;0.7977316018983582;0.014893873532446601;0.7978793430446576
4.017384;1.0444390942609996;0.8333351021655451;0.7978704979318846;-4.1560771069819995e-07;-3.980833861416357e-07;1.0448256143067842;10.000020841651615;0.8335104918192123;0.015562123458168943;0.015561772393490433;0.7977316787517685;0.014893872600816807;0.7978792579208407
4.027384;1.0444390847779987;0.8333350776356864;0.7978706458194552;-4.1559965243099905e-07;-3.981035516528188e-07;1.0448256244676977;10.000019845927508;0.8335104595869963;0.015562124401614925;0.015561771013802786;0.797731755095403;0.014893871753906359;0.7978791747501097
4.037384;1.0444390807106405;0.8333350553916592;0.7978707920889165;-4.1559063099005704e-07;-3.981219062163598e-07;1.0448256478858993;10.000018871881293;0.8335104261912393;0.01556212539077369;0.015561769815204643;0.7977318307258426;0.014893870992100563;0.7978790937937819
4.047384;1.0444390823374765;0.833335035406103;0.7978709365592624;-4.155806842646782e-07;-3.9813846493269474e-07;1.044825684384335;10.00001791927603;0.8335103914389694;0.015562126427582985;0.01556176880431963;0.7977319054320793;0.014893870314735607;0.7978790151073263
4.057384;1.0444390899269278;0.8333350177386399;0.7978710789395891;-4.1556985016655176e-07;-3.9815325762898577e-07;1.0448257337294171;10.000016989442061;0.8335103550964058;0.015562127514215936;0.015561767985515628;0.7977319790712737;0.014893869721100843;0.7978789386386522
4.067384;1.0444391037021623;0.8333350025408355;0.7978712188313146;-4.1555818095986754e-07;-3.981663217837801e-07;1.0448257955846891;10.000016084597506;0.8335103168893425;0.015562128652588079;0.015561767361129745;0.7977320516435297;0.01489386921081076;0.7978788642790335
4.077384;1.044439123836345;0.8333349899925258;0.7978713557786311;-4.1554575182366164e-07;-3.981776734354462e-07;1.044825869421377;10.000015206971227;0.8335102765258625;0.015562129843170317;0.015561766932044741;0.7977321233247283;0.014893868783530025;0.7978787918515934
4.087384;1.0444391505047768;0.8333349801953249;0.7978714893508686;-4.155326513682453e-07;-3.9818729303712807e-07;1.0448259545933714;10.000014357750553;0.83351023376109;0.015562131084262545;0.015561766697775654;0.7977321944275132;0.014893868438610035;0.7978787211012343
4.097384;1.0444391838953997;0.8333349730732152;0.7978716192099921;-4.1551897215281526e-07;-3.9819514027049484e-07;1.044826050489864;10.000013536796448;0.833510188466892;0.015562132371391682;0.015561766655446048;0.7977322653040473;0.014893868175059922;0.7978786516988393
4.107384;1.04443922413143;0.8333349683893875;0.797871745146551;-4.155048076915546e-07;-3.9820117340843693e-07;1.0448261565885575;10.000012743017113;0.8335101406376808;0.015562133697231266;0.015561766798829313;0.7977323362649381;0.014893867991765378;0.7978785832596118
4.117384;1.0444392712332333;0.8333349658529492;0.7978718670399445;-4.154902530058672e-07;-3.982053609852805e-07;1.044826272432827;10.000011974662762;0.8335100903536276;0.015562135052939277;0.015561767119664966;0.7977324075421586;0.014893867887938301;0.7978785153789999
4.127384;1.0444393252216273;0.8333349651442645;0.7978719847561575;-4.154754109813757e-07;-3.9820768578342446e-07;1.0448263975965721;10.000011230030433;0.8335100377435389;0.015562136429227755;0.015561767610648689;0.7977324792854753;0.014893867864375536;0.7978784476813966
4.137384;1.0444393862311692;0.8333349658822399;0.7978720981327937;-4.154603938073774e-07;-3.982081438223034e-07;1.0448265316513703;10.000010508257683;0.8335099829673029;0.015562137816126571;0.015561768267115987;0.7977325516182255;0.014893867924552356;0.7978783798973547
4.147384;1.0444394544656308;0.8333349676848835;0.7978722070997061;-4.15445326340248e-07;-3.982067485644871e-07;1.0448266741460148;10.000009809129958;0.8335099262095128;0.015562139202670624;0.015561769086697024;0.7977326247282815;0.014893868073404072;0.7978783119257059
4.157384;1.0444395300730374;0.833334970252385;0.7978723117842466;-4.154303658445465e-07;-3.982035418520873e-07;1.0448268245652963;10.0000091322505;0.8335098676425384;0.015562140576772968;0.015561770068246845;0.7977326989105747;0.014893868314308858;0.7978782437763416
4.167384;1.0444396130891676;0.8333349733328904;0.7978724124864635;-4.154157156359978e-07;-3.9819859940349447e-07;1.0448269823045764;10.000008476380714;0.8335098073577151;0.015562141925769402;0.015561771210746209;0.7977327745356633;0.014893868647113872;0.7978781754394451
4.177384;1.0444397034204278;0.8333349766468339;0.7978725095604035;-4.1540161793721423e-07;-3.9819201704140017e-07;1.0448271467484098;10.00000783877154;0.8335097453148104;0.015562143238087238;0.015561772512369051;0.7977328519897924;0.014893869068941053;0.7978781068573347
4.187384;1.0444398008101798;0.8333349799143625;0.7978726033164373;-4.1538833732755666e-07;-3.981838889685254e-07;1.0448273173681388;10.000007214404643;0.8335096813567086;0.015562144504413754;0.015561773970143064;0.7977329316372914;0.014893869576806992;0.7978780379822996
4.197384;1.0444399048366364;0.83333498293542;0.7978726940268482;-4.153761346194325e-07;-3.981742956134058e-07;1.0448274937065019;10.000006596327632;0.8335096152801331;0.015562145717741801;0.015561775580721894;0.7977330138012022;0.014893870169117591;0.7978779687442069
4.207384;1.0444400149397175;0.8333349855796679;0.7978727819834349;-4.1536523081051116e-07;-3.98163305846403e-07;1.0448276753114307;10.000005977734347;0.8335095469122317;0.015562146873081344;0.01556177734188404;0.7977330987269315;0.01489387084472119;0.7978778989495291
4.217384;1.0444401304072695;0.833334987709208;0.7978728675024532;-4.15355779234697e-07;-3.9815099366391523e-07;1.0448278617076274;10.000005353992085;0.8335094761640154;0.015562147966852303;0.01556177925311773;0.7977331865608684;0.01489387160157512;0.7978778282679273
4.227384;1.0444402503595318;0.8333349891428498;0.7978729508866829;-4.15347862139827e-07;-3.981374466078506e-07;1.04482805236254;10.000004722676087;0.8335094030469626;0.015562148996227076;0.015561781314626573;0.7977332773821338;0.014893872436083514;0.7978777563332351
4.237384;1.044440373796301;0.8333349896768638;0.7978730324145359;-4.153415045975206e-07;-3.981227594132918e-07;1.0448282466719119;10.000004082378755;0.8335093276661515;0.015562149958692099;0.015561783525935072;0.7977333712419;0.014893873342359075;0.797877682888285
4.247384;1.0444404996549965;0.8333349891222647;0.7978731123323264;-4.153367007126572e-07;-3.9810703530808145e-07;1.0448284440313607;10.000003431905297;0.8335092502310598;0.01556215085176395;0.015561785885178626;0.7977334681655891;0.014893874312261662;0.7978776078787693
4.257384;1.0444406268718411;0.8333349873172364;0.7978731908269753;-4.1533345122015125e-07;-3.9809039299157317e-07;1.0448286439116388;10.000002770138863;0.8335091710754686;0.015562151673056508;0.015561788389452462;0.7977335681659619;0.014893875336651324;0.7978775314563217
4.267384;1.044440754457079;0.8333349840821067;0.7978732680560388;-4.153317784049396e-07;-3.9807296732274833e-07;1.0448288458716302;10.000002096325455;0.8335090906524975;0.015562152420443941;0.01556179103531611;0.7977336712964068;0.014893876406703716;0.7978774539250632
4.277384;1.0444408814787571;0.8333349791538754;0.7978733442291848;-4.15331706533732e-07;-3.980548947362829e-07;1.0448290495094616;10.000001410229418;0.8335090095270193;0.015562153092277433;0.015561793818576856;0.797733777653192;0.014893877514989847;0.7978773756485517
4.287384;1.0444410069837364;0.8333349721896222;0.7978734196426195;-4.153332484179444e-07;-3.980362779533508e-07;1.0448292543740807;10.000000711875813;0.8335089283903837;0.015562153687844095;0.015561796734904229;0.7977338873245546;0.014893878655989989;0.7978772969661493
4.297384;1.0444411299943366;0.8333349628400409;0.7978734946578789;-4.153364158820057e-07;-3.9801715307550437e-07;1.0448294599594141;10.000000001599531;0.8335088480453465;0.015562154207346985;0.015561799781698917;0.7977340003893076;0.014893879825346344;0.7978772181644801
4.307384;1.0444412495442714;0.8333349507723689;0.7978735696791912;-4.153412466435139e-07;-3.979974830016569e-07;1.0448296657939802;9.999999280388677;0.8335087693144104;0.015562154651469137;0.015561802958626445;0.7977341169536488;0.014893881018459648;0.7978771394565752
4.317384;1.044441364723381;0.8333349356136832;0.7978736451627879;-4.1534782966787254e-07;-3.979771745236329e-07;1.0448298714498647;9.999998549438384;0.8335086929420759;0.015562155021600766;0.015561806266245249;0.7977342371588748;0.01489388222939787;0.797877060947778
4.327384;1.044441474767813;0.8333349169613661;0.797873721610538;-4.1535629014784375e-07;-3.979561009005142e-07;1.0448300764081455;9.999997809196863;0.833508619567448;0.015562155319983055;0.01556180970478801;0.7977343611665159;0.014893883450808889;0.7978769826265742
4.337384;1.0444415791355097;0.8333348944773012;0.797873799476511;-4.153667382363168e-07;-3.979341138479088e-07;1.0448302799268765;9.999997059184862;0.8335085497358808;0.01556215554890984;0.015561813273889544;0.7977344891441502;0.014893884675473179;0.7978769043864026
4.347384;1.0444416775286847;0.8333348678997502;0.7978738790677296;-4.1537923535284924e-07;-3.9791105313443747e-07;1.0448304810626752;9.99999629869388;0.8335084839069614;0.015562155710684417;0.015561816972697774;0.7977346212003963;0.014893885898798899;0.7978768260551007
4.357384;1.0444417698716302;0.8333348369589392;0.7978739605608203;-4.153937973885535e-07;-3.9788676070768705e-07;1.0448306788068669;9.999995527561968;0.8335084224784047;0.015562155809066345;0.015561820799639263;0.7977347572903375;0.014893887120215103;0.7978767473961935
4.367384;1.0444418562174782;0.8333348013452787;0.7978740440777475;-4.154104117934003e-07;-3.9786108462481285e-07;1.0448308721610222;9.999994745951362;0.8335083658455917;0.015562155850129203;0.015561824751655764;0.7977348972255184;0.014893888342627394;0.7978766680789549
4.377384;1.044441936620914;0.8333347607917173;0.797874129673108;-4.154290469124452e-07;-3.978338793152036e-07;1.044831060115047;9.999993953111135;0.8335083144188195;0.015562155841661155;0.015561828823706438;0.7977350407645878;0.014893889571118155;0.7978765876880969
4.387384;1.0444420111067902;0.8333347151718068;0.7978742172311564;-4.1544964839785177e-07;-3.978050225735812e-07;1.0448312416539627;9.999993146951178;0.8335082685529305;0.0155621557925196;0.015561833009156959;0.7977351876544246;0.014893890811687226;0.7978765058229114
4.397384;1.044442079765425;0.8333346645115386;0.7978743064397883;-4.1547212892625863e-07;-3.977744377295758e-07;1.0448314158472332;9.999992325053228;0.8335082285386229;0.015562155712545177;0.015561837300721741;0.7977353376016619;0.014893892070086892;0.7978764222433311
4.407384;1.0444421428194486;0.8333346089491419;0.7978743969141571;-4.154963597526334e-07;-3.977421000952404e-07;1.0448315819327643;9.99999148534233;0.8335081946975691;0.01556215561203243;0.015561841690467055;0.7977354902212433;0.014893893351429887;0.7978763369574728
4.417384;1.0444422005584006;0.8333345486868898;0.7978744883379877;-4.155221830300911e-07;-3.9770803151488675e-07;1.044831739291037;9.999990625289307;0.8335081673988676;0.015562155500033854;0.01556184616835421;0.7977356450241834;0.014893894660836328;0.7978762501896114
4.427384;1.044442253236988;0.833334483937759;0.797874580499075;-4.155494459045649e-07;-3.976722963522058e-07;1.0448318873634628;9.999989740813255;0.8335081469794237;0.015562155383214737;0.015561850721880023;0.7977358014619272;0.01489389600393385;0.7978761622951355
4.437384;1.04444230103574;0.833334414931983;0.7978746732479589;-4.155780189931451e-07;-3.9763499913931397e-07;1.0448320256430277;9.99998882641657;0.8335081337066219;0.015562155267093827;0.015561855338276405;0.7977359589925895;0.014893897386531399;0.7978760736886423
4.447384;1.044442344081719;0.8333343420023338;0.7978747664813144;-4.15607794627551e-07;-3.97596266602221e-07;1.0448321537169287;9.99998787644971;0.8335081277851039;0.01556215515741013;0.015561860006667849;0.7977361171672157;0.014893898814472305;0.7978759847892911
4.457384;1.0444423825149842;0.8333342656498309;0.7978748601556307;-4.156386996350268e-07;-3.975562075380071e-07;1.0448322712821705;9.999986886500789;0.8335081293576496;0.01556215505893195;0.015561864717376491;0.7977362757017513;0.01489390029389053;0.7978758959983762
4.467384;1.044442416520735;0.8333341865166692;0.7978749542790826;-4.1567071205178665e-07;-3.9751488608855804e-07;1.0448323781339561;9.999985854180832;0.8335081385239831;0.015562154973427396;0.015561869459722924;0.7977364344668055;0.014893901830660262;0.7978758077021729
4.477384;1.044442446238025;0.8333341053055776;0.7978750489286758;-4.1570384613678547e-07;-3.9747233456499085e-07;1.0448324741391324;9.999984779093735;0.8335081553649805;0.015562154899396321;0.015561874221842928;0.7977365934345623;0.014893903429294789;0.7978757202675633
4.487384;1.044442471661298;0.833334022712812;0.7978751442804255;-4.157381207357393e-07;-3.9742857517100843e-07;1.0448325591944012;9.999983662414422;0.8335081799142046;0.01556215483325779;0.015561878991744679;0.7977367526665627;0.014893905092920266;0.7978756340170533
4.497384;1.0444424926981362;0.8333339393644221;0.7978752405478249;-4.1577353112772115e-07;-3.973836221187643e-07;1.0448326332313151;9.999982506694103;0.833508212093184;0.015562154770549277;0.015561883756881698;0.7977369123229144;0.014893906823874762;0.7978755491842026
4.507384;1.0444425092962955;0.8333338557537929;0.7978753378851976;-4.158100211231972e-07;-3.9733747388946684e-07;1.0448326962783223;9.999981315924568;0.8335082517003857;0.01556215470688854;0.015561888503418947;0.7977370726368095;0.014893908623531502;0.7978754658749032
4.517384;1.0444425214794781;0.8333337722462671;0.7978754363761628;-4.1584749200586185e-07;-3.972901113047987e-07;1.0448327484854845;9.99998009541467;0.8335082984877665;0.01556215463910278;0.01556189321694745;0.7977372338766245;0.014893910492139633;0.7978753840952644
4.527384;1.044442529339166;0.8333336891353965;0.7978755360830874;-4.158858554645708e-07;-3.972415074538886e-07;1.0448327901352559;9.999978851127187;0.8335083522155693;0.01556215456585489;0.01556189788428701;0.7977373963352268;0.01489391242942988;0.7978753038512115
4.537384;1.0444425330664953;0.8333336066628625;0.7978756370745392;-4.159250594000708e-07;-3.971916437716991e-07;1.0448328216759053;9.999977588368083;0.8335084126204239;0.015562154486952287;0.015561902494887479;0.7977375603217408;0.014893914435269452;0.7978752252402256
4.547384;1.044442532970705;0.833333525002752;0.7978757394226534;-4.1596507155062107e-07;-3.9714051297829163e-07;1.0448328436576368;9.999976310756994;0.8335084793993509;0.015562154402495117;0.015561907040427793;0.7977377261299928;0.014893916510309784;0.7978751484890898
4.557384;1.0444425294496216;0.8333334442484092;0.7978758431974383;-4.1600586663458466e-07;-3.970880978760015e-07;1.0448328565738603;9.999975020693153;0.8335085522322117;0.015562154313268671;0.015561911513455392;0.797737894022148;0.014893918657056025;0.7978750739501272
4.567384;1.044442522955535;0.8333333644205817;0.7978759484434161;-4.1604741954461093e-07;-3.9703435021963247e-07;1.0448328607891801;9.999973720394285;0.8335086307621692;0.015562154221258371;0.01556191590639346;0.7977380642535871;0.014893920880571858;0.7978750020640075
4.577384;1.0444425139712008;0.8333332855104691;0.7978760551472596;-4.160896847031824e-07;-3.969791927825668e-07;1.0448328565467582;9.999972412107464;0.8335087145311518;0.015562154128954345;0.01556192021074492;0.7977382370857302;0.014893923187590766;0.797874933282024
4.587384;1.0444425029736029;0.8333332075197303;0.7978761632386427;-4.161325685613914e-07;-3.9692252143495314e-07;1.044832843927455;9.9999710979607;0.8335088029154027;0.0155621540386052;0.015561924416756074;0.7977384127550639;0.01489392558474217;0.797874867990379
4.597384;1.0444424903702285;0.8333331304664129;0.7978762726262247;-4.1617591769803876e-07;-3.9686419899069154e-07;1.0448328228584358;9.999969779959184;0.8335088951416165;0.015562153952427746;0.015561928514477042;0.7977385914271219;0.014893928077702692;0.7978748064933757
4.607384;1.044442476445263;0.8333330543495397;0.7978763832320769;-4.162195317231868e-07;-3.9680407972515516e-07;1.0448327932423909;9.999968459958957;0.8335089904273937;0.015562153873132365;0.015561932495282054;0.7977387731736424;0.014893930671275318;0.7978747490211718
4.617384;1.0444424613840713;0.8333329790840497;0.7978764949943286;-4.162631933365647e-07;-3.9674206069875194e-07;1.0448327550923824;9.999967139868337;0.8335090881444487;0.015562153803947796;0.015561936352091158;0.7977389580196933;0.014893933369110504;0.7978746957261814
4.627384;1.0444424453484749;0.8333329044760844;0.7978766078434231;-4.163066937817982e-07;-3.9667810342616814e-07;1.044832708617782;9.999965821888242;0.8335091878749734;0.015562153747799375;0.01556194007951462;0.7977391460129587;0.014893936173289157;0.7978746466932739
4.637384;1.0444424285147424;0.8333328302603471;0.7978767216713812;-4.163498370030894e-07;-3.966122123285073e-07;1.0448326542057371;9.999964508148802;0.8335092893407857;0.015562153706587605;0.015561943675284452;0.7977393372119467;0.014893939085064405;0.7978746019634287
4.647384;1.0444424110664794;0.833332756162301;0.7978768363278305;-4.163924317564789e-07;-3.9654440811590156e-07;1.0448325922655775;9.999963200054456;0.8335093922963334;0.015562153681672235;0.015561947140935091;0.797739531641361;0.014893942106011292;0.7978745615413448
4.657384;1.044442393187535;0.8333326819443312;0.7978769516505537;-4.164342855028468e-07;-3.9647471692833473e-07;1.0448325231083886;9.999961897884376;0.8335094964778401;0.015562153674850396;0.01556195048041642;0.7977397292860625;0.014893945237665112;0.7978745253842305
4.667384;1.0444423750803966;0.8333326073758777;0.797877067472645;-4.16475209315422e-07;-3.964031640143913e-07;1.0448324470095975;9.999960600756909;0.8335096015987786;0.01556215368889806;0.01556195369831966;0.7977399300874372;0.014893948480040735;0.7978744934081262
4.677384;1.0444423569833703;0.8333325321703079;0.7978771836076312;-4.165150278445763e-07;-3.963297713252623e-07;1.0448323643299786;9.999959306975708;0.8335097073652971;0.015562153727908569;0.015561956799073946;0.7977401339511633;0.01489395183098066;0.7978744655254942
4.687384;1.0444423391325535;0.8333324559984521;0.7978772998544716;-4.165535886919807e-07;-3.962545704305442e-07;1.044832275561941;9.999958014509785;0.8335098135023945;0.015562153797669329;0.0155619597868235;0.7977403407790387;0.014893955287014126;0.7978744416455045
4.697384;1.0444423216804666;0.8333323785464377;0.7978774160009184;-4.165907838398703e-07;-3.9617761676717296e-07;1.0448321813572692;9.999956721379123;0.8335099197347385;0.01556215390609084;0.015561962665481844;0.7977405504702965;0.014893958844848683;0.7978744215843868
4.707384;1.04444230463431;0.8333322995425896;0.7978775318429541;-4.166265628662352e-07;-3.960989905421967e-07;1.0448320825825324;9.999955425806592;0.8335100257387014;0.015562154063348854;0.015561965438561311;0.7977407628798405;0.014893962502385076;0.7978744049701015
4.717384;1.044442287883069;0.8333322187712178;0.7978776472651705;-4.1666091606847056e-07;-3.9601879877813746e-07;1.0448319803685007;9.99995412610095;0.8335101311618144;0.015562154280253229;0.015561968108807266;0.7977409777661224;0.014893966258451368;0.7978743912596429
4.727384;1.044442271334001;0.8333321361103178;0.7978777623407284;-4.166938556427376e-07;-3.959371884231318e-07;1.044831876066817;9.999952820418054;0.8335102357106338;0.015562154564806719;0.015561970678575551;0.7977411947732924;0.014893970111407837;0.7978743798690517
4.737384;1.044442255015953;0.8333320515580844;0.7978778773789256;-4.1672540751627655e-07;-3.9585435630626346e-07;1.0448317710953938;9.999951506764633;0.8335103392185335;0.01556215492019597;0.015561973151069167;0.7977414134557187;0.014893974058431162;0.7978743703121037
4.747384;1.0444422390380699;0.8333319651568912;0.7978779928783575;-4.1675560035138e-07;-3.957705337374469e-07;1.0448316668174238;9.999950183575315;0.8335104416462162;0.015562155346395525;0.015561975530927316;0.7977416333130414;0.014893978096124768;0.7978743622250148
4.757384;1.0444422235343696;0.8333318768851651;0.7978781094134701;-4.167844599237246e-07;-3.956859452091004e-07;1.0448315645056587;9.999948850101282;0.8335105430396822;0.015562155843667531;0.015561977823214062;0.7977418538584862;0.014893982220830888;0.7978743552644456
4.767384;1.0444422087029754;0.8333317866796939;0.7978782275447146;-4.168120148331067e-07;-3.9560077376876575e-07;1.0448314653278596;9.9999475061101;0.8335106434729096;0.015562156414918838;0.015561980032009964;0.7977420746972467;0.014893986428299026;0.7978743490073062
4.777384;1.0444421948710112;0.8333316945026192;0.7978783477734976;-4.168383047297947e-07;-3.955151682364577e-07;1.0448313703727217;9.999946151888421;0.8335107430227926;0.015562157065603047;0.015561982159990415;0.7977422955185015;0.014893990713486197;0.7978743429577548
4.787384;1.0444421825144061;0.8333316003062102;0.7978784705122466;-4.168633871930398e-07;-3.954292873851424e-07;1.0448312807082962;9.999944788657894;0.8335108418003715;0.015562157802300481;0.015561984208676806;0.7977425160371616;0.014893995070589205;0.7978743366386426
4.797384;1.0444421722116346;0.8333315039765177;0.7978785960801984;-4.1688733617237453e-07;-3.9534332854530064e-07;1.0448311973781383;9.999943418471664;0.8335109399460057;0.015562158632130329;0.015561986179131885;0.7977427359720694;0.014893999493614571;0.7978743296749095
4.807384;1.0444421645529178;0.8333314053564824;0.7978787247126705;-4.169102234979459e-07;-3.95257510626745e-07;1.0448311213202726;9.999942043745333;0.8335110375671503;0.01556215956366006;0.0155619880731376;0.797742955049473;0.014894003977094667;0.7978743218033368
4.817384;1.0444421600759344;0.8333313042885476;0.7978788565601718;-4.169320924717766e-07;-3.951720453805272e-07;1.044831053309265;9.999940667295018;0.8335111347201974;0.015562160607616117;0.015561989893996488;0.7977431730193975;0.014894008515514064;0.7978743128222416
4.827384;1.0444421592408255;0.8333312005906384;0.7978789917015922;-4.1695295062488267e-07;-3.9508712256837813e-07;1.0448309939606644;9.9999392927068;0.8335112314438973;0.015562161775641951;0.01556199164637451;0.7977433896713076;0.014894013101937685;0.7978743025743393
4.837384;1.0444421624062237;0.8333310940247166;0.7978791301484824;-4.1697279013042303e-07;-3.950029032834936e-07;1.0448309437527414;9.99993792395898;0.8335113277892305;0.015562163077186296;0.015561993335732403;0.7977436048313262;0.014894017728075514;0.7978742909990707
4.847384;1.0444421697955233;0.8333309843449084;0.7978792717886879;-4.169916067756562e-07;-3.9491952290423097e-07;1.0448309030516398;9.999936564774483;0.8335114238264475;0.015562164516531649;0.0155619949679362;0.7977438183700146;0.014894022385540455;0.7978742781549931
4.857384;1.0444421814649552;0.8333308713467218;0.7978794163460158;-4.170093954785739e-07;-3.9483709776564167e-07;1.0448308721192585;9.999935218969156;0.8335115196217241;0.015562166092188207;0.015561996548645311;0.7977440301922547;0.014894027066081148;0.7978742641660901
4.867384;1.044442197314981;0.8333307548645872;0.7978795634407712;-4.1702613537203204e-07;-3.9475572552778377e-07;1.0448308511000062;9.999933891061787;0.8335116152188159;0.01556216779853043;0.015561998082589797;0.7977442401513737;0.014894031760690148;0.7978742491591433
4.877384;1.0444422171449006;0.833330634797884;0.7978797126801314;-4.1704178324983585e-07;-3.946754799745769e-07;1.0448308400394082;9.999932586464144;0.8335117106597187;0.015562169627449532;0.015561999573707758;0.7977444479793823;0.01489403645926468;0.7978742332260154
4.887384;1.0444422407013367;0.8333305111670698;0.7978798636927215;-4.1705627547166573e-07;-3.9459640474929353e-07;1.044830838959584;9.999931311489195;0.8335118060014131;0.015562171568852985;0.015562001025964434;0.7977446533330619;0.014894041151704224;0.797874216393543
4.897384;1.0444422676983738;0.8333303841331064;0.7978800161139863;-4.170695375764699e-07;-3.945185292291566e-07;1.0448308479526454;9.999930072412285;0.8335119012845668;0.015562173610789013;0.015562002444013975;0.7977448558591185;0.01489404582952724;0.7978741986128125
4.907384;1.0444422978277865;0.8333302539615633;0.7978801695576079;-4.170815044415897e-07;-3.9444190770943823e-07;1.0448308672251614;9.999928873914902;0.8335119964756368;0.01556217573956343;0.015562003832844708;0.797745055191493;0.014894050486549277;0.7978741798060287
4.917384;1.0444423308095765;0.8333301209441232;0.7978803235822728;-4.170921337528701e-07;-3.9436663011871554e-07;1.044830897060207;9.99992771873043;0.8335120914265647;0.015562177940517709;0.015562005195519285;0.7977452509153533;0.014894055118217477;0.7978741599607364
4.927384;1.0444423664286198;0.8333299853656579;0.7978804776618275;-4.1710140160584126e-07;-3.942927887494024e-07;1.044830937738924;9.999926608467462;0.8335121858871393;0.015562180200027394;0.015562006530711502;0.7977454424989171;0.014894059719881546;0.7978741391932391
4.937384;1.0444424044525824;0.8333298475883908;0.7978806312006244;-4.171092928892452e-07;-3.942204430183402e-07;1.0448309895024517;9.999925543867198;0.8335122795756467;0.015562182507332906;0.015562007833090094;0.7977456292630889;0.014894064285157571;0.7978741177313939
4.947384;1.0444424445438707;0.8333297081092566;0.7978807835864578;-4.171157894404426e-07;-3.9414960800501457e-07;1.044831052555491;9.999924524101608;0.8335123722549542;0.015562184855527343;0.015562009095650918;0.7977458105073306;0.014894068805740289;0.797874095863156
4.957384;1.0444424863283361;0.8333295674867116;0.7978809342054408;-4.1712085765614174e-07;-3.9408026457351335e-07;1.0448311270606156;9.999923546665118;0.8335124637681371;0.015562187241712907;0.015562010310819028;0.7977459856692591;0.014894073272321433;0.7978740738745631
4.967384;1.0444425295296556;0.8333294262680362;0.7978810824334799;-4.1712444972188236e-07;-3.940123742449047e-07;1.044831213122868;9.99992260853173;0.8335125540439414;0.015562189665701989;0.015562011470215218;0.7977461543364313;0.014894077675594036;0.7978740519804014
4.977384;1.0444425740060659;0.8333292849634778;0.7978812277011397;-4.171265195263349e-07;-3.939458801075537e-07;1.04483131076113;9.999921707398428;0.8335126430662555;0.015562192127676885;0.015562012564930528;0.7977463161710923;0.014894082007049558;0.7978740303429354
4.987384;1.0444426197010108;0.8333291440171746;0.7978813696062845;-4.1712703679793487e-07;-3.9388069953858455e-07;1.044831419868626;9.999920842050182;0.8335127308147281;0.015562194626339709;0.015562013586348676;0.7977464708582928;0.01489408625903931;0.7978740091671045
4.997384;1.0444426666027868;0.8333290038063712;0.7978815079549179;-4.17125994598806e-07;-3.9381673417108104e-07;1.0448315401755934;9.999920012179679;0.8335128172572929;0.015562197158367763;0.01556201452658462;0.7977466180681118;0.01489409042406812;0.7978739887119504
5.007384;1.044442714747719;0.8333288646684327;0.7978816427076902;-4.1712341212331223e-07;-3.937538996672535e-07;1.044831671202265;9.999919218440404;0.8335129024030353;0.015562199718306682;0.01556201537844551;0.7977467574201162;0.014894094494587192;0.7978739692172121
5.017384;1.0444427642491558;0.8333287269155248;0.7978817738881997;-4.17119319858753e-07;-3.9369214986847245e-07;1.0448318122417584;9.999918462425292;0.8335129863360913;0.015562202298740498;0.015562016135485723;0.797746888494096;0.014894098463722074;0.7978739508881235
5.027384;1.0444428153172547;0.8333285908326109;0.7978819014758933;-4.1711373291545727e-07;-3.9363148942622345e-07;1.04483196238217;9.999917745773184;0.8335130692347091;0.015562204891710691;0.015562016792731597;0.7977470109127008;0.014894102326486351;0.7978739339695978
5.037384;1.0444428682243432;0.8333284566668676;0.7978820253109888;-4.1710663725155395e-07;-3.935719808965699e-07;1.0448321205175972;9.999917069112266;0.8335131513651219;0.015562207490064725;0.015562017347376634;0.7977471244358431;0.014894106081117933;0.7978739188092491
5.047384;1.0444429232244883;0.833328324633559;0.7978821450716777;-4.170979910621677e-07;-3.9351373294455833e-07;1.0448322854085326;9.99991643176893;0.8335132329904624;0.015562210087331609;0.015562017798466497;0.797747228966949;0.01489410972978409;0.7978739058373782
5.057384;1.0444429804908713;0.8333281949310762;0.7978822603210136;-4.170877349128396e-07;-3.9345686688292617e-07;1.044832455837407;9.999915831642097;0.833513314292207;0.015562212677466552;0.015562018146191764;0.7977473244673737;0.014894113277840945;0.7978738955004917
5.067384;1.0444430401050695;0.8333280677009499;0.797882370563937;-4.170758112001322e-07;-3.9340148848972365e-07;1.044832630756007;9.999915265137496;0.8335133953965823;0.015562215255108121;0.015562018392031125;0.7977474108899273;0.014894116731787692;0.7978738882141587
5.077384;1.0444431020756424;0.8333279429788626;0.7978824752898342;-4.1706218128153705e-07;-3.9334768839659384e-07;1.044832809361281;9.999914728150937;0.8335134764132063;0.015562217815666538;0.015562018539467185;0.7977474882058492;0.014894120097693512;0.7978738843745984
