time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
5.087384;1.0444431663517908;0.8333278207292066;0.7978825740138333;-4.1704682787184325e-07;-3.932955584186327e-07;1.0448329911368541;9.999914217338404;0.833513557427173;0.015562220355230652;0.0155620185935681;0.7977475564720452;0.01489412338106976;0.797873884428252
5.097384;1.0444432328849051;0.833327700875085;0.797882666303473;-4.1702975595430245e-07;-3.9324519609924436e-07;1.0448331758508844;9.99991372973501;0.8335136384637859;0.01556222287055592;0.015562018559307923;0.7977476158561797;0.014894126586472153;0.7978738889162064
5.107384;1.0444433017151051;0.833327583253066;0.7978827517809437;-4.170110007690878e-07;-3.9319669772943463e-07;1.0448333634842593;9.999913261353626;0.8335137194440236;0.015562225358962194;0.01556201844024024;0.7977476666208084;0.014894129716032427;0.7978738984068862
5.117384;1.0444433729168785;0.833327467596906;0.797882830143325;-4.169906210352088e-07;-3.9315016022127396e-07;1.044833554160406;9.99991280684072;0.8335138001760851;0.015562227817764306;0.015562018238429934;0.7977477091095684;0.014894132768398542;0.7978739133460542
5.127384;1.0444434464966998;0.8333273535921566;0.7978829011939268;-4.169686669330654e-07;-3.931056918786745e-07;1.0448337480871124;9.999912360236793;0.8335138803980868;0.015562230243566202;0.015562017955113134;0.7977477437444287;0.014894135738946762;0.7978739339491282
5.137384;1.0444435224494995;0.8333272409165878;0.7978829648454013;-4.1694515539522884e-07;-3.930634156869745e-07;1.044833945441641;9.999911915665335;0.8335139598498472;0.015562232631792619;0.015562017591139645;0.7977477710019035;0.014894138620785879;0.7978739602158471
5.147384;1.0444436008636837;0.8333271292309778;0.797883021112245;-4.169200854473614e-07;-3.9302346990779797e-07;1.0448341462701967;9.999911467170767;0.8335140383382923;0.015562234976453187;0.015562017147636845;0.7977477913600045;0.014894141405765383;0.797873992004926
5.157384;1.044443681919261;0.8333270181687951;0.7978830701126932;-4.168934721283731e-07;-3.92986014697888e-07;1.0448343504998394;9.999911007918813;0.8335141157372867;0.015562237270820588;0.015562016626757862;0.7977478052629096;0.014894144085357174;0.7978740290895411
5.167384;1.0444437658168395;0.833326907381511;0.7978831120811246;-4.168653584209003e-07;-3.929512248080427e-07;1.0448345580047165;9.99991052999515;0.8335141919113004;0.015562239509185772;0.01556201603112457;0.7977478131005691;0.014894146651693141;0.7978740712162369
5.177384;1.0444438527057962;0.8333267966284922;0.7978831473653017;-4.16835802987922e-07;-3.929192584391009e-07;1.044834768602999;9.999910025024889;0.8335142666503071;0.015562241687793084;0.015562015362961184;0.7977478151933067;0.01489414909833289;0.7978741181682998
5.187384;1.044443942631702;0.8333266858053984;0.7978831763921796;-4.168048664442071e-07;-3.928902300342465e-07;1.0448349819723233;9.999909484726297;0.8335143396864673;0.015562243803689611;0.015562014624494745;0.7977478118133359;0.01489415142040669;0.7978741697825018
5.197384;1.0444440355287874;0.833326574879713;0.7978831996321443;-4.1677260735614747e-07;-3.9286419952014363e-07;1.0448351976094892;9.999908901215303;0.8335144107216271;0.015562245853625098;0.015562013819246136;0.7977478031840598;0.014894153614807622;0.7978742259625905
5.207384;1.0444441312980217;0.833326463848655;0.7978832175627957;-4.1673907819365736e-07;-3.928411651688349e-07;1.0448354149202006;9.999908267038117;0.833514479406965;0.015562247834624982;0.015562012953439116;0.797747789412965;0.014894155680782645;0.7978742867149666
5.217384;1.044444229904113;0.8333263527736354;0.7978832306381957;-4.167043176436967e-07;-3.928210773427171e-07;1.0448356333619582;9.999907575091395;0.8335145453484687;0.015562249744770775;0.015562012036424454;0.7977477704356807;0.014894157620106124;0.7978743521170513
5.227384;1.0444443313562712;0.833326241825715;0.7978832392805211;-4.1666834070123e-07;-3.928038719366799e-07;1.0448358524846217;9.999906819126112;0.8335146081472753;0.015562251582773846;0.015562011079874222;0.7977477460313722;0.014894159436311763;0.7978744222235838
5.237384;1.0444444355928915;0.833326131311993;0.7978832438762521;-4.166311279821478e-07;-3.9278946537136394e-07;1.0448360718656438;9.999905994727115;0.8335146673987465;0.015562253346415431;0.015562010097034772;0.7977477158943231;0.014894161133589549;0.797874497006608
5.247384;1.0444445423921054;0.8333260216983465;0.7978832447657067;-4.1659263212546693e-07;-3.9277771041367184e-07;1.0448362910570572;9.99990510024996;0.8335147226659637;0.015562255031488274;0.015562009101938223;0.7977476797131442;0.014894162715833714;0.7978745763548988
5.257384;1.0444446513613068;0.8333259135952863;0.7978832422184939;-4.1655280008271436e-07;-3.927683825771671e-07;1.044836509541998;9.999904137295351;0.8335147735008176;0.015562256632275662;0.015562008107888785;0.7977476372246781;0.014894164185805766;0.7978746601040961
5.267384;1.044444762014393;0.8333258076942628;0.7978832364040443;-4.165115979585732e-07;-3.9276121464013466e-07;1.0448367267041812;9.999903110304945;0.8335148195238234;0.01556225814248421;0.015562007126161338;0.7977475882242296;0.014894165544879425;0.7978747480594361
5.277384;1.044444873884814;0.8333257047191464;0.7978832273411437;-4.1646903110176646e-07;-3.9275594187013564e-07;1.0448369418900345;9.999902025728877;0.8335148604915898;0.015562259555983267;0.015562006165134422;0.7977475325210824;0.014894166793637769;0.7978748399882725
5.287384;1.0444449865594223;0.8333256054162157;0.7978832148205672;-4.164251324784563e-07;-3.9275232755238813e-07;1.0448371545252304;9.999900891065938;0.8335148962884883;0.015562260867217485;0.015562005229840506;0.7977474698964301;0.014894167932749367;0.7978749356021523
5.297384;1.044445099635566;0.8333255105415824;0.7978831984128586;-4.1637992955598706e-07;-3.927501492836416e-07;1.0448373642009803;9.999899713635612;0.8335149268771769;0.0155622620709945;0.015562004323355754;0.7977474001371216;0.014894168963823375;0.7978750345715843
5.307384;1.044445212709594;0.8333254208379499;0.7978831776075282;-4.1633344395919045e-07;-3.9274916642788283e-07;1.0448375707277548;9.999898499649928;0.8335149522518205;0.015562263162328654;0.015562003449428591;0.79774732312153;0.014894169889899415;0.7978751365573156
5.317384;1.0444453254133292;0.8333253370126461;0.7978831519547039;-4.162857223794867e-07;-3.927491160623313e-07;1.044837774143351;9.999897253756613;0.833514972385774;0.015562264137173576;0.01556200261334619;0.7977472388958609;0.014894170714922324;0.7978752411664416
5.327384;1.0444454374440315;0.8333252597047329;0.7978831211158097;-4.162368449803781e-07;-3.927497393874209e-07;1.0448379746300467;9.999895978724346;0.8335149872005208;0.01556226499349873;0.015562001819937384;0.7977471476797133;0.014894171442669923;0.7978753478390246
5.337384;1.044445548571821;0.8333251894614156;0.7978830848518396;-4.1618689314390314e-07;-3.9275081566314115e-07;1.044838172379202;9.999894675364896;0.8335149965724055;0.015562265731250566;0.015562001070931369;0.7977470497832263;0.014894172076235059;0.7978754558352377
5.347384;1.0444456586682327;0.8333251267696118;0.7978830429693878;-4.1613592312422755e-07;-3.927521830374558e-07;1.0448383675476327;9.99989334293586;0.8335150003535478;0.01556226635086464;0.015562000364204357;0.797746945563071;0.014894172618248085;0.7978755643724748
5.357384;1.0444457677348524;0.8333250721078742;0.7978829952635241;-4.16083985133515e-07;-3.92753730639926e-07;1.044838560355854;9.999891980625184;0.8335149983896051;0.015562266851746508;0.015561999694527904;0.7977468354924967;0.014894173071248433;0.7978756727469458
5.367384;1.0444458758299093;0.8333250259363548;0.7978829415473355;-4.1603114968182916e-07;-3.9275538007771744e-07;1.044838751169528;9.99989058943114;0.8335149905098416;0.015562267231943079;0.015561999054475889;0.7977467202238864;0.014894173437748346;0.7978757803675353
5.377384;1.0444459829462616;0.8333249886284407;0.7978828817205615;-4.1597750450226147e-07;-3.927570729881851e-07;1.0448389404331169;9.99988917201036;0.833514976526444;0.01556226748860706;0.015561998435276524;0.797746600558064;0.014894173720339748;0.7978758867653044
5.387384;1.0444460889747333;0.8333249604205457;0.797882815766643;-4.159231556558287e-07;-3.9275875369979586e-07;1.0448391285239984;9.999887730997465;0.8335149562753584;0.015562267618351656;0.015561997827225409;0.7977464773422637;0.014894173921769494;0.7978759915671737
5.397384;1.044446193727473;0.8333249414100109;0.7978827437237745;-4.158682391423502e-07;-3.9276034475587326e-07;1.0448393156887275;9.99988626881096;0.8335149296253306;0.01556226761780072;0.015561997220037578;0.7977463513222177;0.01489417404395588;0.7978760944089709
5.407384;1.0444462969343078;0.8333249315769001;0.7978826657021457;-4.158129033224145e-07;-3.9276172579720103e-07;1.0448395021067443;9.999884788754299;0.8335148964270302;0.015562267484260138;0.015561996604110182;0.7977462230300134;0.014894174086618353;0.7978761948720292
5.417384;1.0444463982456291;0.8333249308084746;0.797882581891559;-4.1575727561690085e-07;-3.92762727269844e-07;1.0448396879864867;9.999883295090187;0.8335148564972734;0.015562267215094296;0.01556199597152964;0.7977460927953922;0.014894174047160563;0.7978762925037468
5.427384;1.044446497291024;0.833324938909874;0.7978824925099003;-4.1570145443477887e-07;-3.9276314759125034e-07;1.0448398736218563;9.999881792099202;0.8335148096676439;0.015562266806578242;0.015561995315525537;0.7977459608258607;0.014894173921454257;0.7978763868894577
5.437384;1.0444465937305827;0.8333249556211065;0.7978823977644024;-4.15645518207563e-07;-3.927627901209592e-07;1.0448400593658806;9.999880283870466;0.8335147557895829;0.015562266254502214;0.015561994630054036;0.7977458272662605;0.01489417370444955;0.7978764777349117
5.447384;1.0444466873085154;0.8333249806485122;0.7978822978792045;-4.155895243750074e-07;-3.927615041596962e-07;1.0448402455688797;9.99987877487077;0.8335146947018395;0.015562265555735602;0.015561993910614729;0.7977456922404611;0.014894173390652576;0.7978765648883681
5.457384;1.0444467779597475;0.8333250136598439;0.7978821931059956;-4.15533509589509e-07;-3.9275920764963977e-07;1.0448404325905511;9.999877269915759;0.833514626246499;0.015562264708354137;0.015561993154469135;0.797745555873695;0.014894172974846446;0.7978766482717764
5.467384;1.0444468658691775;0.8333250542818822;0.7978820836358566;-4.154775123791033e-07;-3.92755882301525e-07;1.0448406208160448;9.999875773809668;0.8335145502930943;0.015562263710962292;0.015561992359637197;0.7977454182881654;0.014894172452216458;0.7978767278472357
5.477384;1.0444469513954997;0.8333251021619791;0.7978819694806624;-4.1542159586110874e-07;-3.927515558009295e-07;1.0448408105861418;9.999874291325442;0.8335144667457591;0.015562262563318437;0.015561991524378488;0.797745279629376;0.01489417181719829;0.7978768036901098
5.487384;1.0444470349246135;0.8333251570050468;0.7978818504560272;-4.153658439940863e-07;-3.9274629225349305e-07;1.0448410021490588;9.999872826915626;0.8335143755639561;0.015562261267343025;0.015561990647777696;0.7977451401600582;0.014894171062699775;0.7978768760513689
5.497384;1.0444471167632372;0.8333252185354821;0.7978817262764584;-4.153103476661564e-07;-3.9274019329573803e-07;1.0448411956909684;9.999871384214167;0.8335142767795881;0.015562259827343551;0.015561989730381792;0.7977450003525066;0.01489417018103473;0.7978769453317615
5.507384;1.0444471970897344;0.8333252864680677;0.7978815966536374;-4.1525519792175403e-07;-3.927333887140386e-07;1.044841391370494;9.999869965697695;0.8335141704887771;0.015562258250662018;0.015561988774347434;0.797744860865746;0.014894169165718282;0.797877012005351
5.517384;1.0444472759423848;0.8333253605171996;0.797881461347835;-4.1520047799424907e-07;-3.9272601471614406e-07;1.044841589322937;9.999868572494597;0.8335140568431818;0.01556225654810573;0.015561987783457269;0.7977447223897132;0.014894168012889484;0.7978770765253697
5.527384;1.0444473532800502;0.8333254404043487;0.7978813201827146;-4.151462576215013e-07;-3.927182009026599e-07;1.044841789601239;9.999867204922017;0.8335139360484058;0.015562254732467846;0.015561986763210271;0.7977445854795379;0.014894166721620812;0.7978771392550593
5.537384;1.0444474290897066;0.8333255258550775;0.7978811730149199;-4.150926043183883e-07;-3.9271007127514057e-07;1.0448419920949819;9.999865863386857;0.8335138083233006;0.015562252816765544;0.015561985720583307;0.7977444505112569;0.014894165293241054;0.7978772004669001
5.547384;1.0444475034472671;0.8333256165884344;0.7978810197071773;-4.1503959834568236e-07;-3.9270175568028406e-07;1.0448421965624166;9.999864548594823;0.8335136738515502;0.015562250814324266;0.015561984663161957;0.7977443177273535;0.014894163730467692;0.7978772603783635
5.557384;1.0444475764820287;0.833325712293713;0.7978808601449451;-4.1498733009095544e-07;-3.926934009963606e-07;1.04484240272275;9.999863261739984;0.8335135328128404;0.015562248739088822;0.015561983598364514;0.7977441872687839;0.014894162036930328;0.7978773191884255
5.567384;1.044447648287779;0.8333258126041332;0.7978806942636577;-4.149358963097535e-07;-3.9268517059919794e-07;1.0448426102596418;9.999862005171215;0.8335133854514191;0.015562246603964321;0.015561982533273944;0.7977440591758861;0.014894160216995227;0.7978773771193874
5.577384;1.0444477189188228;0.833325917084394;0.7978805220958692;-4.1488541202677086e-07;-3.9267723995909105e-07;1.0448428187963135;9.999860782155249;0.8335132320595513;0.015562244418784224;0.015561981474479498;0.7977439333869745;0.014894158275349382;0.7978774344352997
5.587384;1.0444477884920507;0.8333260252421518;0.79788034382431;-4.1483600991295975e-07;-3.926697995025734e-07;1.0448430279629404;9.999859595436313;0.8335130728860916;0.015562242189906947;0.015561980427888773;0.7977438097507813;0.014894156216707892;0.7978774914182702
5.597384;1.0444478571895197;0.8333261365534751;0.79788015976925;-4.1478782046819344e-07;-3.92663064704811e-07;1.0448432374944214;9.999858446438587;0.8335129080978619;0.015562239920610158;0.015561979398848418;0.7977436880365145;0.014894154046207248;0.7978775483189442
5.607384;1.0444479251456968;0.8333262504654483;0.7978799703369508;-4.1474096178584457e-07;-3.9265727354582033e-07;1.0448434472430395;9.999857335838193;0.833512737823093;0.015562237612308986;0.01556197839172425;0.7977435679864819;0.014894151769352635;0.7978776052870231
5.617384;1.044447992460947;0.833326366411184;0.7978797759949593;-4.1469552971326067e-07;-3.9265265285822167e-07;1.044843657108833;9.99985626402812;0.8335125622018388;0.01556223526728341;0.015561977409325354;0.7977434494273941;0.01489414939101167;0.7978776623320913
5.627384;1.0444480592944696;0.8333264838973654;0.7978795772368469;-4.1465158244233934e-07;-3.9264938522096655e-07;1.0448438669654854;9.999855230979815;0.8335123813945049;0.015562232890647202;0.015561976453836557;0.797743332308406;0.014894146914722977;0.7978777193690665
5.637384;1.0444481258399847;0.8333266025691564;0.7978793744962702;-4.146091476267993e-07;-3.92647617573619e-07;1.0448440766399303;9.999854236463744;0.8335121955681043;0.015562230489648545;0.015561975528070083;0.7977432166552386;0.01489414434255204;0.7978777763027947
5.647384;1.044448192257678;0.8333267221772228;0.7978791680950027;-4.1456824391926566e-07;-3.926474899859613e-07;1.044844285937785;9.999853280594957;0.8335120049221276;0.015562228071679859;0.015561974635250511;0.7977431025477277;0.01489414167499121;0.7978778330845165
5.657384;1.0444482586610615;0.8333268425011294;0.7978789583123143;-4.1452888477367436e-07;-3.92649141112924e-07;1.044844494681791;9.999852364281821;0.8335118097512321;0.01556222564279064;0.015561973778110628;0.797742990097786;0.014894138910922523;0.7978778897218323
5.667384;1.0444483251528522;0.8333269632592809;0.7978787455072542;-4.1449107118598813e-07;-3.9265269559219233e-07;1.044844702732829;9.99985148946917;0.8335116104787763;0.015562223207073506;0.015561972958246278;0.7977428793869114;0.014894136048284613;0.7978779462562303
5.677384;1.0444483918681997;0.8333270840575427;0.7978785301462702;-4.1445479677381885e-07;-3.926582608116264e-07;1.0448449099302668;9.999850658594246;0.8335114076325219;0.015562220766461295;0.015561972175725263;0.7977427704319215;0.014894133086121121;0.797878002774288
5.687384;1.0444484589188978;0.8333272044318166;0.7978783126963152;-4.1442005836579375e-07;-3.9266592922837875e-07;1.0448451159617862;9.999849873177155;0.8335112017709199;0.015562218320686293;0.015561971429159358;0.7977426632094727;0.014894130025881233;0.7978780594704037
5.697384;1.0444485262516616;0.8333273239231214;0.79787809352599;-4.143868655209559e-07;-3.926757745263126e-07;1.0448453203229262;9.999849132744753;0.8335109934108607;0.01556221586783055;0.01556197071666235;0.797742557685289;0.01489412687026022;0.7978781166761052
5.707384;1.0444485936149137;0.833327442106978;0.7978778729319771;-4.1435524741790073e-07;-3.9268785712299703e-07;1.0448455224664035;9.99984843487054;0.8335107830173584;0.015562213405288676;0.01556197003692688;0.7977424538136093;0.014894123622081819;0.7978781748402551
5.717384;1.0444486607022108;0.833327558570515;0.7978776511979317;-4.1432523816865645e-07;-3.927022411355777e-07;1.0448457220005827;9.999847775783657;0.833510571027189;0.015562210930136119;0.015561969388989908;0.7977423514820619;0.014894120284233961;0.7978782344956433
5.727384;1.0444487272817258;0.8333276728773213;0.797877428609766;-4.1429685392231683e-07;-3.927189947707009e-07;1.04484591873977;9.99984715101458;0.8335103578607411;0.015562208439270891;0.015561968770856487;0.7977422504512798;0.014894116859663815;0.7978782961957508
5.737384;1.0444487931791324;0.8333277845892861;0.7978772054923431;-4.142700835675771e-07;-3.927381742960386e-07;1.0448461126611983;9.999846555674624;0.8335101439458328;0.015562205930078354;0.015561968178367497;0.7977421504007971;0.014894113351795461;0.7978783604350836
5.747384;1.044448858219643;0.8333278933492655;0.7978769822275643;-4.142448872486774e-07;-3.927598133708951e-07;1.044846303943894;9.999845984505747;0.8335099297528407;0.015562203400665157;0.015561967604988963;0.7977420510357395;0.014894109764677397;0.7978784275913917
5.757384;1.0444489222279543;0.8333279989258509;0.7978767591726327;-4.1422121736262304e-07;-3.9278392064730425e-07;1.0448464930241324;9.99984543256556;0.8335097158065954;0.015562200849293599;0.015561967042700306;0.7977419521292899;0.014894106102780918;0.7978784979127569
5.767384;1.044448985061879;0.8333281011854764;0.7978765365899946;-4.1419906056491197e-07;-3.9281048603713927e-07;1.044846680499461;9.999844896086008;0.8335095026886035;0.015562198274070066;0.015561966483487132;0.7977418534847935;0.014894102371951698;0.7978785715537692
5.777384;1.044449046643727;0.8333282000807647;0.797876314667072;-4.1417845275882973e-07;-3.928394949800627e-07;1.0448468669403803;9.999844372625322;0.833509291025628;0.015562195673665827;0.015561965919752929;0.7977417548727822;0.014894098580282716;0.7978786486102853
5.787384;1.044449106954192;0.833328295702519;0.7978760935511349;-4.141594610295119e-07;-3.928709422147837e-07;1.0448470528123905;9.999843860699091;0.8335090814407181;0.015562193048502914;0.01556196534382482;0.797741656000499;0.014894094736908071;0.7978787291175132
5.797384;1.0444491659614408;0.8333283883244987;0.7978758733849218;-4.1414217759594383e-07;-3.929048351617213e-07;1.0448472385470056;9.999843359213218;0.8335088745160955;0.01556219040045417;0.015561964748474395;0.7977415565354864;0.014894090850113553;0.7978788130449984
5.807384;1.0444492235258287;0.8333284783561092;0.7978756543420987;-4.141267218478056e-07;-3.9294118411245795e-07;1.0448474246035167;9.999842867190239;0.8335086707962629;0.015562187730598193;0.015561964127526388;0.7977414561634899;0.014894086927257013;0.797878900295123
5.817384;1.0444492793794926;0.8333285662282087;0.797875436619055;-4.141132139740258e-07;-3.929799919634494e-07;1.0448476114479568;9.99984238389067;0.8335084707914502;0.015562185037353819;0.015561963474912675;0.7977413546193193;0.014894082976549273;0.7978789907011972
5.827384;1.0444493332121532;0.8333286523230234;0.7978752204224255;-4.1410174291140576e-07;-3.930212480072262e-07;1.0448477995170702;9.999841908735183;0.8335082749716346;0.015562182316738426;0.015561962783783136;0.7977412516689649;0.01489407900809654;0.7978790840555662
5.837384;1.0444493847612537;0.8333287369877521;0.7978750059732552;-4.140923620811131e-07;-3.930649196728696e-07;1.0448479892059388;9.99984144112924;0.8335080837527521;0.015562179563939252;0.015561962047223253;0.7977411471101097;0.0148940750326506;0.7978791801249827
5.847384;1.0444494338145125;0.8333288205539359;0.7978747934816618;-4.140850916178009e-07;-3.931109558197477e-07;1.0448481808494574;9.99984098070278;0.8335078974827014;0.015562176774659932;0.015561961259514962;0.7977410407955884;0.014894071060211109;0.7978792785975057
5.857384;1.044449480150157;0.8333289033236442;0.7978745831356824;-4.140799136250672e-07;-3.9315930358138247e-07;1.0448483746772779;9.999840527475612;0.8335077164442043;0.01556217394557018;0.015561960416513037;0.7977409326167716;0.014894067100194792;0.7978793790308497
5.867384;1.0444495235205316;0.833328985575169;0.7978743751237961;-4.1407677897706915e-07;-3.9320990560103964e-07;1.0448485708119457;9.999840081463235;0.833507540848984;0.015562171074222812;0.015561959515654164;0.7977408224700989;0.014894063161943265;0.7978794809002596
5.877384;1.0444495637218818;0.8333290675752727;0.7978741695899234;-4.140756243490975e-07;-3.9326268270644285e-07;1.044848769335805;9.999839642698051;0.8335073708409341;0.015562168159006854;0.015561958557025682;0.7977407102468219;0.014894059254625934;0.79787958370992
5.887384;1.044449600652655;0.8333291495895092;0.7978739665384654;-4.140763887908672e-07;-3.9331754293903005e-07;1.0448489703179602;9.999839212136049;0.8335072065550044;0.015562165199157041;0.015561957544738271;0.7977405958142181;0.014894055387007698;0.7978796870237279
5.897384;1.0444496343061525;0.8333292319411459;0.7978737658382006;-4.140790295490239e-07;-3.9337440590395814e-07;1.0448491737738876;9.999838792097968;0.8335070481813324;0.015562162195181712;0.015561956486277914;0.7977404790090667;0.014894051567644076;0.7978797903602698
5.907384;1.0444496647515524;0.8333293150327593;0.7978735673228423;-4.140835204028883e-07;-3.9343320803986686e-07;1.0448493796536418;9.9998383853776;0.8335068959636643;0.015562159149553651;0.015561955389960613;0.7977403596947301;0.014894047805234166;0.7978798931037757
5.917384;1.044449692092725;0.8333293992735529;0.797873370875619;-4.1408982467302535e-07;-3.9349389335554303e-07;1.0448495878807769;9.999837994048498;0.8335067501346367;0.015562156066380627;0.015561954263379913;0.7977402378310946;0.014894044108436014;0.7978799945960638
5.927384;1.0444497163742856;0.8333294850326557;0.7978731764707659;-4.1409787198818436e-07;-3.935564143203398e-07;1.044849798373986;9.999837619475143;0.8335066108677462;0.01556215295049058;0.015561953113785401;0.7977401134992222;0.01489404048526492;0.7978800943028088
5.937384;1.0444497375305166;0.8333295726662332;0.7978729841813474;-4.1410755948908845e-07;-3.936207467393296e-07;1.0448500110284653;9.999837263284245;0.8335064782755672;0.015562149806827132;0.015561951948373964;0.7977399868818078;0.014894036942914276;0.7978801918615634
5.947384;1.0444497554630472;0.8333296625604902;0.7978727941745988;-4.1411876008696806e-07;-3.9368688690312236e-07;1.044850225676868;9.999836927537906;0.833506352366347;0.015562146639116274;0.015561950773548437;0.7977398581963334;0.014894033488471894;0.7978802870309488
5.957384;1.0444497701584248;0.8333297551362591;0.7978726067082077;-4.141313271882182e-07;-3.937548165309252e-07;1.0448504420612317;9.999836613724847;0.8335062329937248;0.015562143448977881;0.01556194959430767;0.7977397276259545;0.014894030129501414;0.7978803796126241
5.967384;1.044449781740157;0.8333298507758097;0.7978724220953717;-4.1414511289490856e-07;-3.9382446870645404e-07;1.0448506598718408;9.999836322247061;0.8335061198967962;0.015562140237881071;0.015561948414167661;0.7977395953104837;0.01489402687311119;0.797880469379593
5.977384;1.044449790494654;0.8333299497217777;0.7978722406776335;-4.1415998033982965e-07;-3.938957132832993e-07;1.0448508788147959;9.999836053080854;0.8335060127667554;0.015562137009354365;0.01556194723454067;0.7977394613573419;0.014894023724495227;0.7978805560718759
5.987384;1.0444497968682487;0.8333300520775936;0.7978720628554535;-4.1417578970907546e-07;-3.939683609773619e-07;1.0448510986044388;9.99983580636662;0.8335059112822747;0.01556213376847346;0.015561946054397249;0.7977393258463854;0.014894020686943428;0.7978806394414396
5.997384;1.0444498013410495;0.8333301579152403;0.7978718890772296;-4.1419239616344474e-07;-3.9404219819783585e-07;1.0448513189022082;9.999835582404517;0.8335058151262967;0.015562130520096314;0.015561944871984666;0.7977391888634562;0.014894017762634734;0.7978807192636072
6.007384;1.0444498042852268;0.8333302673336576;0.7978717197355794;-4.1420966511417555e-07;-3.9411703099695355e-07;1.0448515392787951;9.999835381430376;0.8335057240162335;0.015562127267066725;0.015561943686878988;0.7977390505112296;0.014894014952358715;0.7978807953168379
6.017384;1.0444498060026988;0.833330380409665;0.7978715550943489;-4.142274810181009e-07;-3.941926933610718e-07;1.044851759200201;9.999835203461872;0.8335056377576814;0.015562124008885106;0.015561942499893212;0.7977389108517768;0.014894012254962221;0.7978808673883321
6.027384;1.0444498068289352;0.8333304971422753;0.7978713953088774;-4.142457547489987e-07;-3.942690318745579e-07;1.0448519780469494;9.999835048549453;0.8335055562383524;0.015562120742111434;0.015561941312021613;0.7977387698545534;0.014894009667875333;0.7978809352908043
6.037384;1.0444498070967196;0.8333306174342314;0.7978712404789681;-4.1426442139343357e-07;-3.943459100304452e-07;1.0448521952141794;9.999834916880264;0.8335054793752126;0.015562117462113308;0.01556194012424341;0.7977386274154536;0.014894007188058042;0.7978809988515391
6.047384;1.0444498070108001;0.8333307410798784;0.7978710906913483;-4.1428343699814945e-07;-3.9442322562830125e-07;1.0448524102250714;9.99983480811143;0.8335054071134941;0.015562114164648116;0.015561938937527853;0.7977384834462518;0.01489400481252448;0.7978810578796524
6.057384;1.0444498065707044;0.8333308677679014;0.7978709460428709;-4.143027896521667e-07;-3.9450091598587925e-07;1.0448526226948847;9.999834720870656;0.8335053394444816;0.015562110846843162;0.015561937752527672;0.7977383379751065;0.014894002538235855;0.79788111212574
6.067384;1.0444498055823963;0.8333309971219125;0.7978708066325203;-4.143224933083256e-07;-3.945789617569769e-07;1.044852832201739;9.999834653471344;0.8335052764077079;0.015562107507733135;0.01556193656957956;0.7977381911721777;0.014894000361474839;0.7978811612785631
6.077384;1.044449803695233;0.8333311287773361;0.7978706725254902;-4.1434256081301543e-07;-3.946573870409164e-07;1.044853038307389;9.999834605060366;0.8335052180870399;0.01556210414807635;0.01556193538885681;0.7977380432800147;0.014893998277141897;0.7978812050217565
6.087384;1.044449800379746;0.8333312624378689;0.7978705437050982;-4.14362987283925e-07;-3.947362293250944e-07;1.0448532406813098;9.999834575649203;0.8335051645854257;0.015562100769740026;0.015561934210077968;0.7977378944992346;0.014893996278736998;0.7978812430908229
6.097384;1.044449794927918;0.8333313978286083;0.7978704200201607;-4.143837500121743e-07;-3.9481549375282223e-07;1.0448534390683544;9.999834565218737;0.8335051159997268;0.015562097375429226;0.015561933031896357;0.7977377449231355;0.014893994359637418;0.7978812752800108
6.107384;1.0444497865451388;0.8333315345756005;0.7978703011588537;-4.144048240326216e-07;-3.9489512988661827e-07;1.04485363315772;9.999834573217687;0.8335050723882346;0.015562093968082544;0.015561931852121826;0.7977375945821169;0.014893992514542287;0.7978813013851314
6.117384;1.044449774396392;0.8333316721308727;0.7978701866817285;-4.144262063489988e-07;-3.949750405789486e-07;1.044853822584017;9.999834598754823;0.8335050337241394;0.015562090549335866;0.015561930669586522;0.7977374435147031;0.01489399073938304;0.7978813211093442
6.127384;1.0444497576045215;0.8333318098258953;0.7978700761016905;-4.1444792295258616e-07;-3.9505510226581245e-07;1.0448540070075623;9.999834641081897;0.8335049998924277;0.015562087118864374;0.015561929486112935;0.7977372917377705;0.014893989030409435;0.7978813340479417
6.137384;1.0444497353411786;0.8333319470078498;0.7978699689700299;-4.144700043461985e-07;-3.951351671297894e-07;1.0448541861267386;9.999834699876832;0.8335049707316438;0.015562083675535429;0.015561928306186388;0.7977371391758102;0.014893987384096105;0.7978813397800694
6.147384;1.044449706981503;0.8333320831086105;0.7978698649237238;-4.1449245568222073e-07;-3.952150630688921e-07;1.0448543596757525;9.999834775152555;0.8335049460671545;0.015562080218273587;0.015561927134740033;0.7977369856990261;0.014893985797743585;0.797881337924156
6.157384;1.044449672211275;0.8333322176202084;0.7978697636857814;-4.145152500585132e-07;-3.9529461821250935e-07;1.0448545274475203;9.999834867259136;0.8335049257438836;0.015562076745660862;0.015561925975659668;0.7977368312213249;0.014893984269665024;0.7978813281530096
6.167384;1.0444496309985785;0.8333323500639833;0.7978696650497262;-4.1453832797827173e-07;-3.9537367456818887e-07;1.0448546892724804;9.999834976769677;0.8335049097066904;0.01556207325559071;0.015561924832163464;0.7977366757338735;0.014893982798395275;0.7978813102746627
6.177384;1.0444495834375893;0.8333324799827363;0.7978695688705851;-4.145615839301696e-07;-3.9545207893276034e-07;1.0448548450080033;9.99983510363409;0.8335048980601036;0.015562069745622294;0.015561923708161573;0.7977365192981011;0.014893981381805161;0.7978812842923751
6.187384;1.0444495296423797;0.8333326069579813;0.7978694750639376;-4.145848644627975e-07;-3.955296870258089e-07;1.0448549946423873;9.99983524638222;0.8335048910165096;0.015562066213309836;0.015561922608800715;0.797736362051792;0.014893980016995696;0.797881250345823
6.197384;1.0444494697901616;0.8333327306401659;0.7978693836117952;-4.146079903211758e-07;-3.956063775391083e-07;1.0448551384026599;9.999835402275856;0.8335048888244591;0.015562062655999439;0.015561921539368641;0.7977362042000702;0.014893978700655414;0.7978812086152318
6.207384;1.044449404206463;0.8333328507739853;0.7978692945656239;-4.1463077562347073e-07;-3.956820530799626e-07;1.0448552767143642;9.999835568020101;0.8335048917549513;0.015562059071038588;0.01556192050402748;0.7977360459825932;0.014893977430099051;0.7978811592796654
6.217384;1.0444493333868736;0.8333329672121952;0.7978692080120117;-4.146530394902635e-07;-3.95756621892946e-07;1.0448554101210759;9.999835740498574;0.833504900094825;0.01556205545637923;0.015561919505936207;0.7977358876555951;0.01489397620429206;0.7978811025292843
6.227384;1.0444492579356177;0.8333330799105294;0.7978691240089217;-4.1467461515126966e-07;-3.9582997750422716e-07;1.04485553929754;9.999835917059283;0.8335049141256795;0.015562051810126066;0.015561918548714297;0.7977357294885122;0.014893975023517634;0.7978810385947506
6.237384;1.0444491784939431;0.8333331889047466;0.7978690425740116;-4.146953379379707e-07;-3.9590200493165684e-07;1.0448556650480305;9.999836095261324;0.833504934096129;0.015562048129946623;0.015561917637844098;0.7977355717759615;0.01489397388876893;0.7978809677723894
6.247384;1.0444490957115276;0.8333332942396692;0.7978689637427498;-4.147150292969027e-07;-3.9597259726595735e-07;1.0448557882161635;9.999836272701279;0.8335049602095743;0.015562044414000583;0.0155619167805594;0.7977354148518668;0.014893972801556308;0.7978808904232808
6.257384;1.0444490101977908;0.8333333958585297;0.797868887625543;-4.14733511985676e-07;-3.960416471109212e-07;1.0448559096079633;9.999836447148239;0.833504992654997;0.015562040662518876;0.015561915984677658;0.797735259061294;0.014893971763163968;0.7978808069242005
6.267384;1.044448922476402;0.8333334935859628;0.7978688144165104;-4.1475064306808507e-07;-3.961090304517121e-07;1.0448560299824445;9.999836617003517;0.8335050316374962;0.015562036878402819;0.015561915257847957;0.797735104744437;0.014893970773859113;0.7978807176120312
6.277384;1.044448833003881;0.8333335872702685;0.7978687443464807;-4.1476633057942954e-07;-3.9617461181656033e-07;1.0448561500699833;9.999836782038823;0.8335050773482827;0.015562033066632976;0.015561914607529145;0.7977349523141388;0.014893969833547205;0.7978806228011309
6.287384;1.044448742213362;0.8333336769201114;0.797868677629425;-4.147805168807393e-07;-3.962382542855633e-07;1.0448562705641768;9.999836943781904;0.8335051299142943;0.015562029233244418;0.015561914040836301;0.7977348023590908;0.014893968943327165;0.797880522885724
6.297384;1.0444486505501185;0.833333762672555;0.7978686144411229;-4.147931432854371e-07;-3.9629982874483115e-07;1.0448563921248017;9.999837105041147;0.8335051893971059;0.015562025383803295;0.015561913564178699;0.7977346556171294;0.014893968105789338;0.7978804184352704
6.307384;1.0444485584688445;0.8333338446676039;0.7978685548871878;-4.148041313096695e-07;-3.9635924449804716e-07;1.0448565154579343;9.999837268956282;0.8335052557917176;0.015562021522190158;0.015561913183387443;0.7977345128220561;0.014893967323847577;0.7978803101880911
6.317384;1.044448466386268;0.8333339229671552;0.7978684989859613;-4.148133905620067e-07;-3.964164729792903e-07;1.0448566413437783;9.99983743837347;0.8335053289942351;0.015562017651709106;0.015561912903789674;0.7977343746179022;0.014893966599783962;0.7978801989705375
6.327384;1.0444483746226945;0.8333339975373916;0.7978684467204803;-4.1482083605031976e-07;-3.964715223882435e-07;1.0448567705088398;9.999837616019574;0.8335054088175565;0.015562013776907968;0.015561912729959743;0.797734241594146;0.014893965935151238;0.7978800856264401
6.337384;1.0444482833548405;0.8333340682794609;0.797868398087611;-4.1482640350804035e-07;-3.965244022519811e-07;1.0448569035096904;9.999837805123894;0.8335054950079983;0.015562009903060203;0.015561912666062067;0.7977341143254335;0.014893965330995124;0.7978799709779294
6.347384;1.0444481926136668;0.8333341350786244;0.7978683530835867;-4.1483005451780283e-07;-3.965751248045607e-07;1.0448570407520676;9.99983800935881;0.8335055871890548;0.015562006034822853;0.01556191271690822;0.7977339933966648;0.0148939647880914;0.7978798557985467
6.357384;1.0444481023206087;0.83333419781077;0.7978683116761257;-4.1483176671723226e-07;-3.9662371987213986e-07;1.0448571825410875;9.999838232101549;0.8335056848592319;0.015562002176953724;0.015561912889110067;0.7977338794137642;0.014893964307175328;0.7978797407996878
6.367384;1.0444480123045548;0.8333342563185673;0.7978682738141633;-4.14831521812172e-07;-3.9667023841190363e-07;1.0448573291105085;9.999838476163546;0.8335057874568896;0.015561998336118316;0.015561913191567921;0.7977337729556423;0.014893963889589825;0.797879626638244
6.377384;1.0444479222946297;0.8333343104336102;0.7978682394545588;-4.148293068580532e-07;-3.967147508097719e-07;1.0448574806688504;9.999838743890459;0.8335058943578372;0.015561994520874792;0.015561913634583164;0.7977336745106945;0.01489396353868042;0.7978795139502229
6.387384;1.0444478319439847;0.8333343600248418;0.7978682085720371;-4.1482513387455426e-07;-3.967573488839967e-07;1.0448576373629692;9.999839037030721;0.8335060048793982;0.015561990739736044;0.015561914227770111;0.7977335844815533;0.01489396326043127;0.7978794033942358
6.397384;1.0444477408900998;0.8333344049873046;0.7978681811552251;-4.14819063067298e-07;-3.967981565021782e-07;1.0448577991347507;9.999839356746238;0.8335061183603866;0.015561986999323167;0.015561914978368549;0.7977335032589278;0.01489396306202105;0.7978792956473171
6.407384;1.0444476487704129;0.8333344452105025;0.797868157192281;-4.148112018445614e-07;-3.9683733151308296e-07;1.0448579656656471;9.999839704124865;0.8335062342130586;0.015561983303416387;0.01556191589166701;0.7977334312718516;0.014893962949663062;0.7978791913575994
6.417384;1.0444475551640218;0.833334480615069;0.797868136636715;-4.1480168002079856e-07;-3.9687503324449016e-07;1.0448581364976808;9.999840080662434;0.833506351926898;0.015561979653172247;0.015561916972118034;0.7977333689394449;0.014893962927187816;0.7978790911179333
6.427384;1.0444474595431346;0.8333345112147977;0.7978681193685743;-4.1479062612852663e-07;-3.969113769529222e-07;1.0448583112105572;9.999840488185209;0.8335064710781039;0.015561976048411915;0.015561918222642076;0.797733316561939;0.014893962995091154;0.7978789954490174
6.437384;1.0444473612908793;0.8333345371098979;0.7978681052035032;-4.1477814863085343e-07;-3.9694642046633346e-07;1.0448584895143407;9.999840928744138;0.8335065913489159;0.015561972489305775;0.015561919643824158;0.7977332742487236;0.014893963150579113;0.7978789047535751
6.447384;1.0444472597608379;0.8333345584170104;0.7978680939746019;-4.1476431939505197e-07;-3.9698018320646404e-07;1.0448586712284942;9.999841404780874;0.8335067125198095;0.015561968977806902;0.01556192123442441;0.7977332419276034;0.014893963389298773;0.7978788192718256
6.457384;1.044447154358014;0.8333345752268217;0.7978680856284724;-4.147491835120024e-07;-3.9701267092781853e-07;1.0448588561973984;9.99984191891566;0.8335068344194603;0.015561965517814556;0.015561922991149087;0.7977332194076474;0.014893963706680662;0.7978787390893651
6.467384;1.044447044599403;0.8333345876245943;0.7978680802708139;-4.147327948557071e-07;-3.970439001454273e-07;1.0448590442210075;9.999842473380445;0.8335069568872258;0.015561962114388313;0.015561924908232746;0.7977332064346541;0.014893964097679372;0.7978786641952673
6.477384;1.0444469300923462;0.8333345957324465;0.7978680781570792;-4.1471523274918313e-07;-3.9707393153893145e-07;1.0448592350543817;9.999843069750325;0.8335070797861727;0.015561958773235698;0.015561926978324361;0.7977332026706536;0.014893964556513963;0.797878594546871
6.487384;1.044446810467185;0.8333345997522689;0.7978680796411052;-4.1469658536838826e-07;-3.9710289419783867e-07;1.0448594284344859;9.999843709024782;0.833507203026816;0.015561955500357535;0.015561929193464573;0.7977332076144852;0.01489396507668309;0.7978785301191528
6.497384;1.0444466853484309;0.8333346000067783;0.7978680851030716;-4.1467692142508466e-07;-3.9713095934514035e-07;1.0448596241204486;9.999844391879321;0.8335073265441211;0.015561952301814303;0.015561931545551142;0.7977332205689356;0.01489396565080429;0.7978784709223968
6.507384;1.044446554406702;0.8333345969469574;0.7978680948857131;-4.1465627255500035e-07;-3.97158277804054e-07;1.044859821945129;9.999845119311722;0.8335074502316553;0.015561949183719389;0.015561934026706966;0.7977332406932849;0.014893966270974243;0.7978784169721258
6.517384;1.0444464174699266;0.8333345910880164;0.7978681092527444;-4.14634644322296e-07;-3.971849464701273e-07;1.0448600217532338;9.999845893562203;0.8335075738979131;0.015561946151659426;0.015561936629651439;0.7977332670835111;0.014893966929242457;0.7978783682525327
6.527384;1.044446274567366;0.8333345828981584;0.7978681283904819;-4.1461204531501053e-07;-3.972110279065261e-07;1.0448602232376334;9.999846718276999;0.8335076972768866;0.015561943209751215;0.015561939347305495;0.7977332988402469;0.014893967616990626;0.7978783246981745
6.537384;1.0444461258485314;0.8333345727105256;0.7978681524625075;-4.1458850558750664e-07;-3.972365806340515e-07;1.0448604259205712;9.999847597593451;0.8335078200932872;0.015561940360709231;0.015561942171150705;0.7977333351181041;0.014893968323964047;0.7978782861662913
6.547384;1.0444459714967824;0.8333345606853717;0.7978681816599804;-4.1456407292091124e-07;-3.972616565332931e-07;1.0448606293269094;9.999848535236998;0.8335079421861048;0.01556193760666691;0.015561945090242701;0.7977333751501194;0.014893969039111919;0.7978782524000929
6.557384;1.0444458116986688;0.8333345467901685;0.7978682161666999;-4.145388050590971e-07;-3.972862858554819e-07;1.0448608330926559;9.999849534065543;0.8335080635797274;0.0155619349495144;0.01556194809212179;0.7977334182626599;0.014893969752770242;0.7978782230165699
6.567384;1.0444456466399945;0.8333345307891711;0.7978682560526772;-4.145127793063258e-07;-3.973104829121147e-07;1.0448610369236775;9.999850595611424;0.8335081843800471;0.01556193239072609;0.015561951163989176;0.7977334638659478;0.014893970457111964;0.7978781975631494
6.577384;1.0444454765237996;0.8333345122778817;0.7978683012195902;-4.144861016538689e-07;-3.973342563218679e-07;1.044861240580507;9.99985171972283;0.8335083046199702;0.015561929931197984;0.015561954292569014;0.797733511385637;0.01489397114494489;0.7978781756236019
6.587384;1.0444453015672301;0.8333344907671275;0.7978683514437309;-4.144588971633617e-07;-3.9735760942206044e-07;1.0448614438830233;9.999852904625739;0.8335084242413189;0.01556192757183899;0.015561957463705223;0.7977335601795242;0.014893971809285585;0.7978781568807787
6.597384;1.0444451219558923;0.8333344657818018;0.7978684064241461;-4.144312920987322e-07;-3.973805358385516e-07;1.0448616466005467;9.99985414746858;0.8335085431824817;0.015561925314644905;0.01556196066380243;0.7977336094931853;0.014893972443261847;0.7978781411258818
6.607384;1.0444449378266618;0.8333344369319396;0.7978684658077844;-4.144033981654714e-07;-3.9740301693434535e-07;1.0448618483271133;9.999855444976758;0.8335086614275917;0.015561923162312162;0.01556196388178729;0.7977336584628921;0.014893973039242638;0.7978781282523246
6.617384;1.0444447493268194;0.8333344039456643;0.797868529201611;-4.143753159988884e-07;-3.974250370805448e-07;1.0448620485120184;9.999856793730672;0.8335087789662112;0.015561921116424215;0.015561967108498474;0.7977337061972464;0.014893973587978653;0.7978781182027833
6.627384;1.044444556687135;0.8333343667011149;0.7978685961318788;-4.1434714844575244e-07;-3.974466042660843e-07;1.0448622466252941;9.999858190443714;0.8335088957311333;0.015561919176455405;0.015561970334442305;0.7977337519230133;0.014893974078840914;0.7978781109264677
6.637384;1.044444360206926;0.8333343252528913;0.7978686660146344;-4.143189911789386e-07;-3.9746774429135937e-07;1.0448624423059325;9.999859632681497;0.8335090115636585;0.015561917340525326;0.015561973548960944;0.7977337950838975;0.014893974501400028;0.7978781064482593
6.647384;1.044444160187663;0.8333342797983416;0.7978687382332322;-4.142909270832276e-07;-3.974884834581288e-07;1.0448626353595292;9.999861119499299;0.8335091262038947;0.015561915607039194;0.01556197674147337;0.7977338353329491;0.014893974846878055;0.7978781049561907
6.657384;1.0444439569503519;0.8333342305871835;0.7978688122429093;-4.142630485287551e-07;-3.9750885261262154e-07;1.0448628256081447;9.99986265091834;0.8335092393353126;0.015561913975126173;0.015561979903001871;0.7977338724559023;0.014893975107862929;0.7978781068058527
6.667384;1.0444437508855837;0.8333341778339485;0.7978688875926518;-4.142354679122578e-07;-3.9752889284680837e-07;1.0448630127704663;9.999864226101748;0.8335093506743593;0.01556191244334563;0.015561983025893594;0.7977339062857168;0.014893975277403515;0.7978781124741654
6.677384;1.0444435424052176;0.8333341216870038;0.7978689638985523;-4.1420829855071443e-07;-3.9754863352884897e-07;1.0448631965400463;9.999865842055584;0.8335094600250986;0.01556191100932992;0.01556198610275005;0.7977339366545116;0.014893975349220528;0.7978781224687573
6.687384;1.0444433318941966;0.8333340622481656;0.7978690408084468;-4.141816307152969e-07;-3.975680771815575e-07;1.0448633767447606;9.999867494131161;0.8335095672794314;0.01556190967086167;0.015561989127246559;0.7977339633851718;0.014893975318742229;0.797878137220681
6.697384;1.044443119766971;0.8333339995932442;0.7978691179546732;-4.1415552534194457e-07;-3.975872174481261e-07;1.0448635533250579;9.999869176990225;0.8335096724037648;0.015561908426193415;0.015561992095925441;0.7977339863100256;0.014893975184296466;0.7978781570337485
6.707384;1.0444429065209468;0.8333339338031812;0.7978691949448377;-4.1413001877982467e-07;-3.976060521682301e-07;1.0448637261418956;9.999870884878739;0.8335097754293115;0.015561907273818915;0.01556199500782366;0.7977340053044175;0.01489397494743278;0.7978781820793294
6.717384;1.0444426927240575;0.8333338650310418;0.7978692713861242;-4.141051149291948e-07;-3.9762457417033256e-07;1.044863894894258;9.999872612109296;0.8335098764192611;0.015561906212479253;0.015561997861947412;0.797734020330107;0.014893974612182878;0.7978782124140291
6.727384;1.0444424790217801;0.8333337935505877;0.7978693468429038;-4.140807700120058e-07;-3.9764276459286533e-07;1.0448640592465128;9.999874354002559;0.8335099753716334;0.015561905240853217;0.015562000655977203;0.7977340314904331;0.014893974184856341;0.7978782480528741
6.737384;1.0444422662006523;0.8333337197254541;0.7978694207630028;-4.1405688325493893e-07;-3.976605934209954e-07;1.0448642189418667;9.999876107289952;0.833510072119242;0.015561904357191843;0.015562003387343454;0.7977340390381588;0.014893973673519146;0.7978782890649095
6.747384;1.0444420552478078;0.8333336439215531;0.797869492522256;-4.140332949308132e-07;-3.9767800953297407e-07;1.0448643737797658;9.999877869958754;0.8335101663560961;0.015561903559364609;0.015562006053792278;0.7977340432948007;0.014893973085710348;0.7978783356001764
6.757384;1.0444418473171146;0.833333566435431;0.7978695615416149;-4.140098011041889e-07;-3.976949247389648e-07;1.0448645236182608;9.999879641008233;0.8335102577544733;0.015561902845613545;0.015562008652314097;0.7977340445660732;0.014893972426805874;0.7978783878430576
6.767384;1.0444416435613941;0.8333334874870896;0.7978696273307954;-4.1398618592643127e-07;-3.977112135769859e-07;1.0448646684247682;9.999881420268478;0.8335103460293242;0.015561902215644843;0.015562011178797509;0.7977340431475198;0.014893971701043252;0.7978784459516223
6.777384;1.0444414449575368;0.8333334072739785;0.7978696894909961;-4.1396225458576813e-07;-3.9772673353790246e-07;1.0448648082092091;9.999883208423135;0.8335104309524788;0.01556190167020893;0.01556201362925335;0.7977340393897255;0.014893970913242396;0.7978785100065611
6.787384;1.044441252257751;0.8333333260526643;0.7978697477430636;-4.139378492583785e-07;-3.977413459064724e-07;1.044864942903666;9.999885006877754;0.8335105123803179;0.015561901209508988;0.01556201600079989;0.7977340337146309;0.014893970068799119;0.7978785799720308
6.797384;1.0444410660151964;0.8333332441744074;0.7978698019368197;-4.139128454553619e-07;-3.977549103328513e-07;1.0448650723266484;9.999886816813442;0.8335105902495067;0.015561900832868677;0.015562018291906565;0.7977340265690265;0.014893969172366305;0.7978786556790199
6.807384;1.044440886606409;0.8333331619997432;0.797869852014617;-4.138871471313369e-07;-3.9776726727378856e-07;1.044865196212671;9.999888637875593;0.8335106645047934;0.0155619005395551;0.015562020503139764;0.7977340183914388;0.014893968227214435;0.7978787368394608
6.817384;1.044440714230803;0.8333330797888381;0.7978698979743263;-4.1386069743627773e-07;-3.9777824900782564e-07;1.0448653143137538;9.999890467931685;0.8335107350300409;0.015561900329212341;0.015562022637887371;0.7977340095989148;0.014893967235836145;0.7978788230718721
6.827384;1.0444405488987911;0.8333329977343615;0.7978699398635192;-4.13833488325402e-07;-3.9778771797792574e-07;1.0448654264595778;9.999892303777438;0.8335108016182338;0.015561900201214113;0.015562024701263603;0.7977340005652523;0.014893966200747125;0.7978789139138629
6.837384;1.044440390449237;0.8333329160702474;0.7978699777707593;-4.1380554751189024e-07;-3.9779559401498103e-07;1.0448655324363432;9.999894141563514;0.8335108639301259;0.015561900153389612;0.015562026697984817;0.7977339915815758;0.014893965125243205;0.7978790088371557
6.847384;1.0444402386156608;0.8333328350937569;0.7978700117911023;-4.1377691332996376e-07;-3.9780184067481435e-07;1.044865631862621;9.99989597695844;0.8335109214741686;0.01556190018209909;0.015562028631266277;0.7977339828275369;0.014893964014355457;0.7978791072762169
6.857384;1.0444400931199656;0.8333327550979216;0.797870041993621;-4.137476153122742e-07;-3.978064276719022e-07;1.0448657242311292;9.9998978050793;0.8335109736840497;0.015561900284675826;0.015562030502858778;0.7977339744221421;0.014893962875134654;0.7978792086502754
6.867384;1.044439953714911;0.8333326762832277;0.7978700684320804;-4.1371767366831043e-07;-3.9780931145371275e-07;1.044865809007517;9.999899620258805;0.8335110200329584;0.015561900462120304;0.015562032313819798;0.7977339665016419;0.014893961715555327;0.7978793123562442
