time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
6.877384;1.0444398201453504;0.8333325987173341;0.7978700912172815;-4.1368711716280446e-07;-3.97810446073647e-07;1.044865885668537;9.999901416549005;0.833511060079791;0.015561900719390453;0.015562034065661224;0.7977339592285717;0.014893960542998283;0.797879417753285
6.887384;1.0444396921489185;0.8333325223762312;0.7978701105791515;-4.136559981672609e-07;-3.978098117654499e-07;1.0448659537057046;9.999903188577152;0.8335110934399296;0.015561901063641054;0.015562035760752746;0.7977339527705303;0.014893959363747449;0.7978795242044314
6.897384;1.0444395695509707;0.833332447167344;0.79787012684629;-4.1362439073092274e-07;-3.978074330744996e-07;1.0448660126128488;9.9999049319871;0.8335111197371144;0.015561901502494318;0.015562037401563096;0.797733947283687;0.014893958182913683;0.7978796311598221
6.907384;1.0444394523367513;0.8333323728783849;0.7978701403734806;-4.135923751451206e-07;-3.9780336285357045e-07;1.0448660618454086;9.999906643643204;0.8335111386033927;0.015561902042740269;0.015562038989928449;0.7977339428871912;0.014893957003786477;0.7978797382127877
6.917384;1.0444393406291306;0.8333322991917077;0.7978701514743176;-4.1356002706828276e-07;-3.9779765224719887e-07;1.0448661008127327;9.999908321127343;0.83351114973368;0.015561902688705114;0.015562040527544016;0.7977339396485268;0.014893955827824873;0.7978798451153376
6.927384;1.0444392345713833;0.8333322258045436;0.7978701604233672;-4.1352742313549324e-07;-3.9779033962072065e-07;1.0448661289349699;9.999909961964693;0.8335111529117453;0.015561903441008553;0.015562042017189527;0.7977339376143953;0.014893954655685389;0.7978799517430942
6.937384;1.0444391341717192;0.8333321524918688;0.7978701675097353;-4.1349464968560875e-07;-3.977814543913013e-07;1.0448661457186958;9.99991156385024;0.8335111479971427;0.015561904297169133;0.015562043463397955;0.7977339368942467;0.014893953488018292;0.79788005802328
6.947384;1.0444390392604592;0.833332079069452;0.7978701729984463;-4.1346180445432627e-07;-3.9777101318918737e-07;1.044866150815753;9.999913124787108;0.8335111349527825;0.01556190525365628;0.015562044871943579;0.7977339377088691;0.014893952326092239;0.797880163865945
6.957384;1.0444389495961461;0.8333320053691591;0.7978701770019179;-4.134289992842418e-07;-3.977590145473129e-07;1.0448661440388545;9.99991464230341;0.8335111138831299;0.015561906308147286;0.015562046248586507;0.797733940324032;0.014893951172280994;0.797880269118038
6.967384;1.0444388650036034;0.833331931242512;0.797870179452621;-4.1339635712607297e-07;-3.9774545154490793e-07;1.0448661253102072;9.999916113392253;0.8335110850007673;0.015561907460881264;0.015562047598108447;0.797733944962124;0.014893950029219295;0.7978803735537655
6.977384;1.0444387854167791;0.8333318565398956;0.7978701802049817;-4.1336398151518913e-07;-3.977303289884375e-07;1.0448660945960113;9.999917535450708;0.8335110485435959;0.015561908713880777;0.015562048923924461;0.7977339517680011;0.014893948897865193;0.797880476885487
6.987384;1.0444387107983706;0.8333317810867228;0.7978701790623487;-4.1333191904192716e-07;-3.977136676667859e-07;1.0448660519125275;9.999918906795926;0.8335110047084271;0.015561910068664081;0.015562050228543291;0.7977339607998083;0.014893947776735167;0.7978805787859118
6.997384;1.0444386410882913;0.8333317046844158;0.7978701756852242;-4.1330016226122515e-07;-3.9769550425263045e-07;1.0448659973670842;9.999920226669246;0.8335109536453165;0.015561911524347756;0.015562051515223515;0.7977339720750798;0.014893946663384169;0.7978806789233187
7.007384;1.0444385762580883;0.8333316271288232;0.7978701695940623;-4.1326868600737664e-07;-3.976758863012027e-07;1.0448659311704047;9.999921495219937;0.8335108955149199;0.01556191307687325;0.015562052789475738;0.7977339856273961;0.014893945556178548;0.7978807769887746
7.017384;1.0444385163334389;0.8333315482370987;0.7978701603213969;-4.1323747822991436e-07;-3.9765484714510947e-07;1.0448658536580893;9.999922713456938;0.8335108305330821;0.015561914719743601;0.015562054059337421;0.797734001471624;0.014893944454468393;0.797880872695249
7.027384;1.044438461347306;0.8333314678623543;0.7978701475433961;-4.132065568084199e-07;-3.976323725110201e-07;1.0448657653477942;9.999923883265161;0.8335107589588264;0.015561916446295282;0.015562055334850593;0.7977340195687175;0.014893943357692074;0.7978809657538054
7.037384;1.0444384113109484;0.8333313858806574;0.7978701311322148;-4.1317596907905087e-07;-3.97608399284793e-07;1.0448656669655665;9.999925007305352;0.8335106810879395;0.015561918251428658;0.015562056627079905;0.7977340398744488;0.01489394226497233;0.7978810558952173
7.047384;1.044438366207616;0.8333313021658724;0.797870111169688;-4.1314577192062823e-07;-3.975828509205695e-07;1.0448655593861964;9.999926088608747;0.833510597260265;0.01556192013122037;0.015562057947374735;0.7977340623927325;0.01489394117577579;0.7978811429143811
7.057384;1.0444383260073855;0.833331216594757;0.797870087887349;-4.131160238974369e-07;-3.975556656316964e-07;1.0448654435629277;9.999927130580538;0.8335105078228192;0.01556192208172181;0.015562059307314224;0.7977340871971949;0.01489394009055735;0.7978812266306409
7.067384;1.0444382907062384;0.8333311290780184;0.7978700615337457;-4.1308680260132764e-07;-3.975268000778342e-07;1.044865320502696;9.999928137504622;0.8335104131028926;0.015561924098552558;0.01556206071822054;0.7977341144382136;0.014893939010780035;0.7978813068397622
7.077384;1.0444382603258635;0.8333310395620278;0.7978700322637182;-4.130582170640354e-07;-3.974962202305719e-07;1.0448651912224303;9.999929114187614;0.8335103134704889;0.015561926177283122;0.015562062189411576;0.7977341443203775;0.014893937938966087;0.797881383342137
7.087384;1.0444382348642174;0.8333309479990174;0.7978700001184942;-4.1303040416235056e-07;-3.974638880381146e-07;1.0448650567154654;9.999930064931332;0.8335102093818588;0.015561928313326293;0.015562063726319676;0.7977341770695082;0.014893936878598838;0.7978814559883809
7.097384;1.0444382142750017;0.8333308543251658;0.7978699651078058;-4.1300351384383264e-07;-3.97429768427046e-07;1.0448649179874572;9.99993099355519;0.8335101013033633;0.015561930500718812;0.015562065330077786;0.7977342129234659;0.014893935833655916;0.797881524719886
7.107384;1.0444381985101883;0.833330758475621;0.7978699273337267;-4.129776906746749e-07;-3.9739385715600965e-07;1.0448647760634795;9.99993190399083;0.8335099896535644;0.01556193273133245;0.015562066998415447;0.797734252101683;0.014893934809017774;0.7978815895807799
7.117384;1.0444381875844926;0.8333306604317477;0.7978698870424323;-4.129530794855134e-07;-3.973561892884619e-07;1.044864631913962;9.999932799743346;0.8335098748493311;0.015561934995869251;0.015562068726910594;0.7977342947323715;0.014893933811609524;0.7978816506464311
7.127384;1.0444381816110166;0.8333305602348513;0.7978698445794526;-4.1292984695282197e-07;-3.9731682081810033e-07;1.0448644863904968;9.999933682513989;0.8335097573418291;0.015561937285420551;0.015562070510601;0.7977343408418672;0.014893932850232751;0.797881707916453
7.137384;1.044438180772595;0.8333304579396829;0.7978698003397041;-4.12908164388557e-07;-3.9727581371015107e-07;1.044864340235638;9.999934551500852;0.8335096376119445;0.015561939592199694;0.015562072345326505;0.7977343904211767;0.014893931934080376;0.7978817612981659
7.147384;1.0444381852576503;0.8333303535968545;0.7978697547322651;-4.128881586233885e-07;-3.972332273329078e-07;1.044864194139419;9.999935404037402;0.8335095161673779;0.015561941909701161;0.015562074227244042;0.7977344434559559;0.014893931071487043;0.7978818106978824
7.157384;1.0444381952745019;0.8333302472999401;0.7978697081122932;-4.128699044319531e-07;-3.971890920228933e-07;1.0448640488054424;9.999936237017456;0.8335093935014505;0.015561944232342612;0.015562076151508673;0.7977344999097606;0.014893930269364617;0.7978818560946193
7.167384;1.0444382111477202;0.8333301392039775;0.7978696607177788;-4.128534620729949e-07;-3.9714337917967633e-07;1.044863905000904;9.999937047921115;0.8335092700530802;0.01556194655451035;0.015562078112316299;0.7977345596911768;0.014893929533190773;0.7978818975454709
7.177384;1.0444382333513336;0.8333300294902555;0.7978696126528673;-4.1283888717604317e-07;-3.9709600762085297e-07;1.0448637635201343;9.999937834878926;0.8335091462847837;0.015561948869685807;0.01556208010347251;0.7977346226004252;0.014893928866882641;0.7978819351958722
7.187384;1.0444382624573865;0.8333299183609238;0.7978695639351373;-4.1282620444851693e-07;-3.97046875818898e-07;1.044863625094088;9.9999385963986;0.8335090228266757;0.01556195117079637;0.01556208211840324;0.7977346883144195;0.014893928271818024;0.7978819692724746
7.197384;1.044438299072817;0.8333298060936134;0.7978695146029986;-4.128153991299976e-07;-3.9699588553587166e-07;1.0448634903847185;9.999939331392184;0.8335089005063373;0.015561953451945163;0.015562084150867248;0.7977347564549532;0.014893927746338777;0.7978819999800187
7.207384;1.044438343767696;0.8333296930982976;0.7978694647795298;-4.1280643063549586e-07;-3.9694295163487726e-07;1.044863360015376;9.99994003959166;0.8335087802134566;0.015561955709751107;0.015562086196156824;0.7977348266728834;0.014893927286995963;0.7978820274004373
7.217384;1.0444383970178734;0.8333295799125771;0.797869414652066;-4.1279924653340593e-07;-3.9688800580043276e-07;1.044863234524942;9.999940722161284;0.833508662752264;0.015561957943331985;0.015562088250007839;0.7977348986584923;0.014893926889740056;0.7978820515410118
7.227384;1.0444384592002336;0.8333294671333039;0.7978693644242147;-4.1279379975237526e-07;-3.968309968828664e-07;1.0448631143190275;9.99994138190996;0.8335085488110346;0.015561960153805138;0.015562090305723352;0.7977349720895586;0.014893926550398852;0.79788207245239
7.237384;1.0444385305968635;0.8333293553341271;0.7978693142605012;-4.127900616387336e-07;-3.9677188815990467e-07;1.0448629996935492;9.999942022890998;0.8335084390031955;0.01556196234351485;0.01556209235380407;0.7977350466043164;0.014893926265889259;0.7978820902708748
7.247384;1.0444386113427562;0.8333292449891463;0.7978692642542276;-4.127880170102512e-07;-3.967106645552271e-07;1.044862890889076;9.999942650008604;0.8335083339428373;0.015561964514660503;0.015562094384141736;0.7977351218323224;0.014893926034720029;0.7978821052551072
7.257384;1.044438701382127;0.8333291364246626;0.7978692144106793;-4.127876553775143e-07;-3.9664734730168387e-07;1.0448627880953798;9.999943268613412;0.8335082343350478;0.015561966668591973;0.015562096387294135;0.7977351974337472;0.014893925855255454;0.7978821178801111
7.267384;1.044438800539194;0.8333290298581176;0.7978691646286784;-4.1278897230234995e-07;-3.96581980287012e-07;1.0448626913692471;9.999943883504884;0.8335081409780595;0.015561968806740288;0.015562098354629938;0.7977352730917407;0.01489392572417325;0.7978821288170622
7.277384;1.04443890860191;0.8333289254729634;0.7978691147390706;-4.127919579154879e-07;-3.9651460374502494e-07;1.0448626005556096;9.999944498046638;0.8335080546740707;0.015561970931500085;0.015562100278672516;0.7977353484596309;0.014893925637065136;0.7978821387418867
7.287384;1.044439025295105;0.8333288234243205;0.7978690645859272;-4.1279656346478235e-07;-3.964452671070229e-07;1.0448625153235616;9.999945114497045;0.8335079761290981;0.015561973045738075;0.015562102153223003;0.797735423115793;0.014893925589655629;0.7978821481899062
7.297384;1.0444391502349006;0.8333287238011401;0.7978690140680117;-4.1280269360329526e-07;-3.9637406135500263e-07;1.0448624353044642;9.999945734666895;0.8335079058705425;0.015561975151989918;0.015562103972697656;0.7977354965627127;0.014893925578260171;0.7978821575457852
7.307384;1.0444392829660212;0.8333286265794283;0.7978689631163481;-4.1281024523838153e-07;-3.963011276714758e-07;1.0448623602259455;9.999946359604753;0.8335078442200432;0.015561977252420842;0.015562105731574537;0.7977355682624722;0.014893925599856203;0.7978821670627674
7.317384;1.0444394230528855;0.833328531575673;0.7978689116660754;-4.128191420745425e-07;-3.962266501425076e-07;1.0448622899310498;9.999946989287647;0.8335077913347292;0.015561979349154108;0.015562107424497505;0.797735637696186;0.01489392565157385;0.7978821768867467
7.327384;1.0444395701224103;0.8333284384897326;0.7978688596918432;-4.1282933783047674e-07;-3.9615084712932977e-07;1.0448622242916812;9.999947623452716;0.8335077472611888;0.015561981443996743;0.015562109046481774;0.7977357044235313;0.014893925729429415;0.7978821871097957
7.337384;1.0444397238220786;0.8333283470501546;0.7978688072645753;-4.128408176431502e-07;-3.960739560551145e-07;1.0448621631287873;9.999948262709621;0.8335077119284048;0.015561983537459979;0.015562110593988192;0.7977357680954338;0.014893925827529303;0.7978821978106607
7.347384;1.0444398837876776;0.8333282571152826;0.7978687545638661;-4.1285360482646e-07;-3.9599621533222975e-07;1.044862106174863;9.999948908838785;0.8335076850741611;0.015561985628113634;0.01556211206707454;0.7977358284483267;0.014893925938853799;0.7978822090383799
7.357384;1.044440049622582;0.833328168642147;0.797868701863589;-4.12867744870626e-07;-3.959178644517626e-07;1.0448620530736328;9.99994956429782;0.8335076661924874;0.015561987713304994;0.015562113469741071;0.797735885333293;0.01489392605716544;0.7978822207578274
7.367384;1.0444402208060697;0.8333280816306048;0.7978686494979939;-4.1288326819584707e-07;-3.958391683279956e-07;1.04486200343121;9.999950231414276;0.8335076545883975;0.015561989791148272;0.01556211480707289;0.7977359387049162;0.014893926178641317;0.797882232812364
7.377384;1.0444403966178037;0.8333279961533355;0.7978685978185563;-4.129001669167065e-07;-3.957604385806314e-07;1.044861956872604;9.999950911644115;0.8335076495256329;0.015561991861915297;0.015562116082482022;0.7977359885548533;0.014893926302439464;0.7978822449539897
7.387384;1.0444405761902862;0.8333279123887921;0.7978685471981232;-4.129184042267378e-07;-3.9568203073015565e-07;1.0448619130765295;9.999951605499923;0.8335076503419102;0.01556199392713609;0.015562117298017323;0.7977360349057576;0.014893926430004053;0.797882256926489
7.397384;1.044440758602395;0.833327830576235;0.7978684980732841;-4.129379419952409e-07;-3.9560431504633165e-07;1.044861871780377;9.99995231336973;0.8335076564710557;0.015561995987869039;0.01556211845640804;0.7977360778310537;0.014893926563315904;0.7978822685204087
7.407384;1.0444409429217674;0.8333277509665549;0.7978684509562671;-4.129587506914633e-07;-3.955276300817651e-07;1.044861832715068;9.99995303633909;0.8335076674360882;0.015561998044360504;0.015562119562397066;0.7977361174064609;0.014893926703061862;0.7978822795787522
7.417384;1.0444411282280408;0.8333276737940302;0.7978684063832876;-4.129807916379126e-07;-3.9545225930033104e-07;1.0448617955122763;9.999953776260428;0.8335076828207023;0.01556200009655699;0.01556212062253854;0.7977361536430556;0.014893926847613547;0.797882289979232
7.427384;1.0444413136189412;0.8333275992329943;0.7978683648287456;-4.1300400746962316e-07;-3.95378444172736e-07;1.0448617596749163;9.999954535406447;0.8335077022179627;0.015562002144252917;0.015562121643616315;0.7977361864518294;0.014893926993004606;0.7978822995844355
7.437384;1.0444414982072212;0.8333275273995031;0.7978683266740716;-4.130283310847671e-07;-3.9530638690483366e-07;1.0448617246350667;9.999955316172462;0.8335077252281503;0.015562004187641499;0.015562122631029188;0.7977362156323118;0.014893927133491643;0.797882308184247
7.447384;1.0444416811711963;0.8333274584276094;0.7978682922424546;-4.130536870864637e-07;-3.952362290509224e-07;1.0448616898471255;9.999956120832861;0.8335077514829724;0.015562006228558928;0.01556212358845225;0.7977362408899387;0.014893927262699853;0.797882315486765
7.457384;1.0444418617999442;0.8333273925179016;0.7978682618137033;-4.1307998264875813e-07;-3.951680479647862e-07;1.044861654830411;9.999956951437142;0.8335077806208764;0.015562008270438486;0.015562124517923095;0.7977362618871137;0.014893927375493185;0.79788232118188
7.467384;1.0444420394539644;0.833327329920195;0.797868235624024;-4.1310709494959516e-07;-3.9510188395427165e-07;1.0448616191372229;9.999957809707244;0.8335078122592355;0.015562010316587969;0.015562125419827084;0.7977362783218194;0.01489392746900791;0.7978823250114879
7.477384;1.0444422135527318;0.8333272709358217;0.7978682139041982;-4.1313486850117274e-07;-3.9503776544098305e-07;1.0448615823262914;9.99995869683204;0.833507846018815;0.015562012368951677;0.015562126293690083;0.7977362899911312;0.014893927541896567;0.7978823267433847
7.487384;1.0444423836494778;0.8333272159498536;0.797868196902333;-4.131631452739388e-07;-3.9497572017399787e-07;1.0448615439872015;9.999959613689715;0.833507881565115;0.015562014428005769;0.015562127139104995;0.7977362967767413;0.014893927593347144;0.7978823260860103
7.497384;1.0444425494581921;0.8333271653942294;0.7978681848018718;-4.131917988034603e-07;-3.949157903790095e-07;1.0448615037391336;9.999960561483482;0.8335079186299341;0.015562016492286583;0.015562127955264484;0.7977362985921699;0.01489392762278388;0.7978823226510541
7.507384;1.0444427107710408;0.8333271196553197;0.7978681775916192;-4.1322073323460637e-07;-3.9485805437002773e-07;1.0448614611876386;9.9999615419208;0.8335079570041748;0.015562018557463189;0.0155621287398412;0.797736295386938;0.014893927629442635;0.7978823159988317
7.517384;1.044442867357449;0.8333270790655952;0.7978681750682698;-4.1324986706916306e-07;-3.9480263337718656e-07;1.0448614159295226;9.999962556666228;0.8335079965257539;0.015562020617089872;0.015562129488992554;0.7977362871882382;0.014893927611501255;0.7978823057359514
7.527384;1.0444430189369853;0.8333270439774122;0.7978681769973675;-4.132791252865843e-07;-3.947496762207537e-07;1.0448613675964278;9.99996360664869;0.8335080370766426;0.015562022664911341;0.015562130198179527;0.7977362741176027;0.014893927565897103;0.7978822915933566
7.537384;1.0444431652178319;0.8333270147780635;0.7978681832248326;-4.13308436867949e-07;-3.946993438137462e-07;1.0448613158782705;9.999964691528874;0.8335080785176128;0.015562024696134664;0.01556213086242762;0.7977362563882162;0.014893927489790161;0.7978822734234564
7.547384;1.0444433059242244;0.833326991804103;0.7978681936418792;-4.1333772862295757e-07;-3.946517979091172e-07;1.04486126056844;9.999965809840932;0.8335081205685307;0.01556202670704065;0.015562131476148974;0.7977362342808317;0.014893927382331494;0.7978822511079594
7.557384;1.044443440786382;0.8333269752700079;0.7978682081281129;-4.1336691894535785e-07;-3.946071816323363e-07;1.0448612016045862;9.999966960376458;0.833508162790881;0.015562028693604017;0.015562132033573695;0.797736208091558;0.014893927245074998;0.7978822244666285
7.567384;1.0444435695066452;0.8333269652929713;0.7978682265238455;-4.133959236625795e-07;-3.945656000014462e-07;1.0448611390289633;9.999968143345015;0.8335082046985816;0.01556203065009454;0.01556213253000672;0.797736178112606;0.014893927080886821;0.7978821932724836
7.577384;1.0444436917280218;0.8333269619453045;0.7978682486022916;-4.134246606815334e-07;-3.9452711291299223e-07;1.0448610729413799;9.999969359922483;0.8335082458372696;0.015562032569132056;0.015562132963034127;0.7977361446628763;0.014893926892222081;0.797882157331845
7.587384;1.0444438070877764;0.8333269652878843;0.7978682740772748;-4.134530437812878e-07;-3.944917502364127e-07;1.0448610034961943;9.999970611515064;0.8335082857614995;0.015562034443224609;0.01556213333224383;0.7977361080827463;0.014893926680974817;0.7978821165214822
7.597384;1.0444439153783116;0.833326975396899;0.7978683026527867;-4.134809974560584e-07;-3.944595477040404e-07;1.0448609309208938;9.999971899746201;0.8335083240139124;0.015562036266495173;0.01556213363747131;0.7977360686803238;0.014893926450396314;0.7978820707587169
7.607384;1.0444440166582827;0.8333269923572069;0.7978683340495255;-4.1350848418167894e-07;-3.944305761095416e-07;1.0448608555369614;9.999973226664938;0.8335083601974165;0.015562038035225875;0.015562133878063785;0.7977360267002338;0.014893926206638151;0.7978820199677074
7.617384;1.044444111188943;0.8333270162501983;0.7978683679826432;-4.135354949833437e-07;-3.944049469915315e-07;1.0448607776973466;9.99997459520821;0.8335083940755773;0.015562039747112504;0.015562134053523809;0.7977359823345945;0.014893925958347879;0.7978819641093268
7.627384;1.0444441993075895;0.8333270471680967;0.7978684041482312;-4.135620285052839e-07;-3.943828009906676e-07;1.0448606976523065;9.99997600945211;0.8335084255814756;0.015562041400791711;0.015562134162865468;0.7977359357778196;0.014893925714916923;0.7978819032309172
7.637384;1.0444442813494503;0.8333270851773843;0.7978684422380099;-4.135881047752816e-07;-3.9436428351862686e-07;1.044860615489433;9.999977473862609;0.8335084547295606;0.015562042996124249;0.015562134203249593;0.7977358872944642;0.014893925484962546;0.7978818374679344
7.647384;1.0444443575777553;0.8333271302596476;0.7978684819403993;-4.136137875241974e-07;-3.943495202223253e-07;1.0448605311481134;9.999978992371743;0.8335084815004121;0.015562044533761834;0.015562134170571064;0.7977358372138568;0.014893925276108807;0.7978817670602361
7.657384;1.0444444281772243;0.8333271823447213;0.7978685229626529;-4.136391655337702e-07;-3.943386071575904e-07;1.0448604444075957;9.99998056788918;0.8335085057544926;0.015562046013920586;0.015562134061369793;0.797735785838785;0.014893925095745907;0.7978816923915804
7.667384;1.0444444933811392;0.8333272413567586;0.7978685650933327;-4.136643029888084e-07;-3.943316129067635e-07;1.0448603548791386;9.999982202024087;0.833508527242888;0.015562047436121622;0.015562133874187013;0.7977357333563322;0.014893924951421361;0.7978816139301473
7.677384;1.0444445535623184;0.8333273071750432;0.7978686082338713;-4.13689219216675e-07;-3.943285789158703e-07;1.0448602620611585;9.99998389533483;0.8335085457073755;0.015562048799819726;0.01556213360977704;0.7977356798232612;0.014893924849966827;0.7978815320873347
7.687384;1.0444446091636201;0.8333273795783341;0.797868652392396;-4.1371391179132197e-07;-3.943295129437601e-07;1.0448601654324277;9.999985647647689;0.83350856091525;0.015562050104720107;0.015562133270338776;0.7977356251959513;0.014893924796206619;0.797881447142304
7.697384;1.0444446605906645;0.8333274582189657;0.7978686976629679;-4.137383901718649e-07;-3.94334392303593e-07;1.044860064547899;9.999987457632402;0.833508572583014;0.015562051351014999;0.015562132858487095;0.7977355693689583;0.014893924792930726;0.7978813592739131
7.707384;1.0444447081700419;0.8333275426294279;0.7978687442192712;-4.137627052621812e-07;-3.943431884686599e-07;1.0448599591264407;9.999989322258537;0.8335085803473177;0.015562052539611862;0.015562132376300957;0.7977355122429792;0.01489392484223885;0.7978812686285491
7.717384;1.044444752156269;0.833327632285264;0.7978687923795953;-4.1378695851291967e-07;-3.9435589857211087e-07;1.0448598491130257;9.999991237205764;0.8335085838345231;0.015562053671908039;0.015562131824732055;0.7977354537672738;0.014893924946820224;0.7978811753661027
7.727384;1.0444447927253449;0.8333277266782053;0.7978688426516252;-4.138112777749063e-07;-3.943725644677017e-07;1.0448597346529005;9.99999319851195;0.833508582707643;0.01556205474940197;0.015562131203993593;0.797735393904239;0.014893925110752847;0.7978810796699639
7.737384;1.0444448299431754;0.8333278253399463;0.797868895628207;-4.138357917779072e-07;-3.9439327268149564e-07;1.044859615970341;9.999995203911089;0.8335085766385182;0.015562055773363547;0.015562130514338919;0.7977353325964582;0.014893925339737761;0.7978809817462454
7.747384;1.0444448638097872;0.8333279278273091;0.7978689518231906;-4.1386063561555303e-07;-3.9441813047275794e-07;1.0448594932423703;9.9999972518794;0.8335085653008713;0.015562056744305936;0.015562129756392524;0.7977352697958552;0.014893925639997191;0.7978808818598923
7.757384;1.0444448943640459;0.8333280336967841;0.7978690115981233;-4.138859672123289e-07;-3.944472227537218e-07;1.0448593665423054;9.999999339486747;0.8335085484564944;0.015562057661520771;0.015562128931558453;0.7977352055156577;0.014893926016265654;0.7978807803778368
7.767384;1.0444449216859748;0.83332814249868;0.7978690751781383;-4.139119564816698e-07;-3.944805878700063e-07;1.0448592358458728;10.000001461176442;0.8335085260311278;0.015562058523509434;0.015562128042650078;0.7977351398546557;0.014893926470653303;0.7978806777603767
7.777384;1.0444449457956828;0.8333282537743524;0.7978691426906244;-4.1393875247089567e-07;-3.9451822064623544e-07;1.0448591010368886;10.000003608620704;0.8335084980834455;0.015562059329146822;0.01556212709345579;0.7977350729897318;0.014893927003488086;0.7978805745061343
7.787384;1.044444966589911;0.8333283670281277;0.7978692141991;-4.1396645531423e-07;-3.9456007589697937e-07;1.0448589619194637;10.00000577154693;0.8335084647331434;0.015562060078109077;0.015562126086743374;0.7977350051609431;0.014893927614752582;0.7978804710863374
7.797384;1.0444449838533616;0.8333284817492482;0.7978692896954281;-4.1399509498816e-07;-3.9460608217312383e-07;1.0448588182939182;10.000007939180232;0.8335084260900321;0.015562060769794302;0.015562125022482429;0.7977349366416213;0.01489392830392522;0.797880367937183
7.807384;1.0444449972526137;0.8333285974917384;0.7978693690624651;-4.1402462322571865e-07;-3.946561493750077e-07;1.0448586700608078;10.000010101082513;0.833508382153533;0.015562061402042943;0.015562123897929554;0.7977348676971554;0.014893929068842597;0.7978802655211799
7.817384;1.044445006285049;0.8333287138788139;0.7978694520834598;-4.140549341550978e-07;-3.9471014234498223e-07;1.0448585172480498;10.000012247265971;0.833508332749483;0.015562061971424807;0.015562122708580471;0.7977347985641976;0.014893929905894394;0.7978801643631872
7.827384;1.04444501030649;0.8333288305486308;0.7978695384950897;-4.140859002626288e-07;-3.9476786830453103e-07;1.04485835993547;10.000014368519407;0.8335082776002768;0.015562062474563314;0.015562121448742288;0.7977347294403921;0.0148939308114259;0.7978800650220206
7.837384;1.044445008706257;0.8333289471735917;0.7978696280552058;-4.1411739102516537e-07;-3.9482910101590857e-07;1.0448581981665894;10.000016456821651;0.8335082164639358;0.01556206290926904;0.01556212011261429;0.7977346604770479;0.014893931782205385;0.7978799680250996
7.847384;1.0444450010841235;0.8333290635049694;0.7978697206024427;-4.1414926860902953e-07;-3.9489360224110544e-07;1.0448580319205918;10.000018505060304;0.8335081492415786;0.015562063275757786;0.015562118696028802;0.7977345917672322;0.014893932814795376;0.7978798738121193
7.857384;1.0444449872261061;0.8333291793448563;0.797869816037915;-4.141813810013251e-07;-3.949611365971827e-07;1.0448578611671517;10.000020506912183;0.8335080760504462;0.015562063577411599;0.01556211719751835;0.7977345233155546;0.014893933905298523;0.7978797827563494
7.867384;1.0444449669284936;0.8333292945102915;0.7978699142566176;-4.142135598044796e-07;-3.9503148807818946e-07;1.0448576859702956;10.00002245771767;0.8335079972405484;0.015562063820171241;0.01556211561870074;0.797734455055029;0.014893935049493125;0.7978796952138039
7.877384;1.0444449399269737;0.8333294088555913;0.7978700151320404;-4.1424562856338667e-07;-3.951044522517319e-07;1.044857506546897;10.000024354687255;0.8335079133242337;0.015562064011445038;0.015562113964061547;0.797734386928372;0.014893936242139439;0.7978796115079573
7.887384;1.0444449059844847;0.8333295222961798;0.7978701185492366;-4.14277427314467e-07;-3.9517980896044146e-07;1.044857323285088;10.000026195898393;0.833507824871617;0.015562064159410817;0.015562112239613011;0.7977343189423128;0.01489393747580203;0.7978795318839177
7.897384;1.0444448649678137;0.8333296348027345;0.7978702244416835;-4.143088290728661e-07;-3.952573200075672e-07;1.0448571367856583;10.000027980031051;0.8335077324481751;0.015562064272724035;0.0155621104517442;0.7977342511976896;0.014893938741211126;0.7978794564657951
7.907384;1.0444448168379998;0.8333297464072437;0.7978703328088221;-4.1433972561975564e-07;-3.9533674927039547e-07;1.0448569478701681;10.000029706780332;0.8335076366161638;0.015562064360333768;0.015562108607293667;0.7977341838970181;0.014893940029087883;0.7978793852167393
7.917384;1.044444761593837;0.8333298572049648;0.797870443663369;-4.143699997926836e-07;-3.9541786833479737e-07;1.044856757532711;10.000031376315963;0.833507537975933;0.015562064430335216;0.015562106713605302;0.7977341172295057;0.014893941331682344;0.7978793179405513
7.927384;1.0444446992143956;0.8333299673247108;0.797870556962617;-4.1439950833703173e-07;-3.955004599797763e-07;1.044856566909564;10.000032988302172;0.8335074372025365;0.015562064487797067;0.015562104778056259;0.797734051221208;0.014893942643835818;0.7978792543457468
7.937384;1.044444629646372;0.8333300769075929;0.797870672636594;-4.1442807995862737e-07;-3.9558433764033606e-07;1.0448563772198984;10.000034541767334;0.833507335019579;0.01556206453422854;0.01556210280766712;0.7977339857395599;0.014893943963806609;0.7978791941283337
7.947384;1.0444445528128434;0.8333301860863307;0.7978707906531745;-4.1445553352253983e-07;-3.9566934935100703e-07;1.0448561896361537;10.000036035501124;0.8335072321241344;0.015562064569816066;0.015562100808812334;0.7977339206211609;0.014893945293200898;0.7978791370338694
7.957384;1.0444444686127161;0.8333302949196009;0.7978709110395493;-4.1448170720825056e-07;-3.9575536556804016e-07;1.0448560052221503;10.000037468213511;0.83350712917566;0.01556206459528069;0.015562098787135206;0.7977338557757196;0.01489394663570133;0.7978790828962102
7.967384;1.0444443769510927;0.8333304033336361;0.7978710338859929;-4.145064709628343e-07;-3.958422835150109e-07;1.0448558249664248;10.000038838609989;0.8335070268681685;0.015562064611411804;0.01556209674786435;0.7977337911945596;0.01489394799562269;0.7978790316448929
7.977384;1.0444442777741074;0.8333305111419331;0.7978711593079884;-4.145297175522304e-07;-3.959300370161442e-07;1.0448556497714592;10.000040145585638;0.8335069259758888;0.015562064618416574;0.015562094695834694;0.7977337269018404;0.014893949377154835;0.797878983291382
7.987384;1.0444441710370143;0.833330618093143;0.7978712873455737;-4.1455135311414293e-07;-3.9601859787935796e-07;1.0448554804036032;10.000041388001085;0.8335068273478798;0.015562064616580785;0.015562092634928141;0.7977336629164963;0.014893950783920442;0.7978789379290223
7.997384;1.0444440566471889;0.8333307238899403;0.7978714178809273;-4.14571305483312e-07;-3.9610797005339644e-07;1.0448553174782533;10.000042564110085;0.8335067319044336;0.015562064606911764;0.015562090568082798;0.7977335992311458;0.014893952219073272;0.7978788957382543
8.007384;1.0444439344605012;0.8333308282023624;0.7978715506655042;-4.145895472953782e-07;-3.9619816902067035e-07;1.0448551614696957;10.000043671890918;0.8335066406188764;0.015562064590888026;0.015562088498086853;0.7977335357940102;0.014893953685784084;0.7978788569498084
8.017384;1.0444438042738522;0.8333309306840617;0.7978716854494591;-4.146061106173376e-07;-3.962892099954852e-07;1.0448550127446445;10.000044710203099;0.8335065544552082;0.015562064569780704;0.015562086427665834;0.7977334725009206;0.01489395518668593;0.7978788217786961
8.027384;1.044443665788005;0.8333310310035277;0.797871822080231;-4.1462107465083796e-07;-3.9638112582899333e-07;1.044854871574042;10.000045679065682;0.8335064742849774;0.015562064543948055;0.015562084358772292;0.7977334091865187;0.014893956722914336;0.7978787903821896
8.037384;1.0444435186529886;0.8333311289045794;0.7978719604912682;-4.146345397794893e-07;-3.964739759860845e-07;1.0448547380815087;10.000046579114732;0.8335064008088373;0.015562064512833413;0.01556208229278483;0.7977333456022451;0.014893958294368044;0.7978787628289776
8.047384;1.0444433625803053;0.8333312242363021;0.7978721006580461;-4.1464661010802487e-07;-3.96567823851305e-07;1.0448546122054114;10.000047411714414;0.8335063345196895;0.015562064475573487;0.01556208023204216;0.7977332814118987;0.014893959900274404;0.7978787390513973
8.057384;1.044443197407938;0.8333313169323475;0.7978722425784518;-4.1465738322868134e-07;-3.966627180918531e-07;1.0448544937460922;10.000048179105239;0.8335062757400609;0.01556206443076244;0.015562078181449621;0.7977332162426799;0.014893961538410752;0.797878718815404
8.067384;1.0444430231141366;0.8333314070168818;0.7978723862603619;-4.1466694547360304e-07;-3.9675869437809226e-07;1.0448543824882837;10.00004888323315;0.8335062246794573;0.015562064375489086;0.015562076148828723;0.7977331497581354;0.014893963203518226;0.7978787017614379
8.077384;1.044442839827732;0.833331494638815;0.7978725316973414;-4.1467536308388217e-07;-3.9685578069381105e-07;1.0448542783055155;10.000049524600273;0.8335061814654245;0.0155620643047446;0.015562074143692086;0.7977330816628557;0.014893964886778565;0.7978786874895452
8.087384;1.0444426478009732;0.8333315800571851;0.7978726788319336;-4.1468265987149474e-07;-3.9695399579132635e-07;1.044854181147048;10.000050102753972;0.8335061461885631;0.015562064211371174;0.015562072175637383;0.7977330116576131;0.014893966576852312;0.7978786755912891
8.097384;1.0444424473138954;0.8333316635682511;0.7978728275225424;-4.146888128946598e-07;-3.9705334458258966e-07;1.044854090936844;10.000050617576276;0.8335061189307356;0.015562064087097859;0.015562070253327938;0.7977329394433775;0.014893968261264084;0.7978786656326113
8.107384;1.0444422386229333;0.8333317454210377;0.7978729775359863;-4.146937737855684e-07;-3.9715382194761003e-07;1.0448540075241635;10.000051070351413;0.8335060997096859;0.01556206392429969;0.015562068383561684;0.7977328647362819;0.014893969927002246;0.7978786571724891
8.117384;1.0444420219791009;0.8333318257783489;0.7978731285768306;-4.1469748028942633e-07;-3.9725541253927097e-07;1.0448539307355085;10.000051463915366;0.8335060884131021;0.015562063716970092;0.015562066570470812;0.7977327872394783;0.01489397156105982;0.7978786498185901
8.127384;1.0444417975838522;0.8333319047108956;0.7978732803137212;-4.1469985606648434e-07;-3.973580800946429e-07;1.0448538604242743;10.000051801535752;0.8335060848108384;0.015562063460688915;0.015562064815601188;0.7977327066329647;0.014893973152049897;0.7978786432626882
8.137384;1.044441565530418;0.833331982196791;0.7978734323767529;-4.14700817742219e-07;-3.9746176259701026e-07;1.0448537965074027;10.000052086289989;0.8335060886095399;0.015562063151661736;0.015562063118606362;0.7977326225955336;0.014893974691483649;0.7978786372555969
8.147384;1.0444413258526015;0.8333320582119246;0.7978735843471424;-4.147002941588228e-07;-3.975663702717421e-07;1.0448537390325365;10.00005232206225;0.8335060994742952;0.015562062785237587;0.01556206147837536;0.7977325348237994;0.014893976173584332;0.797878631550744
8.157384;1.044441078621821;0.8333321328427364;0.7978737357527534;-4.14698246660738e-07;-3.9767179324622303e-07;1.0448536881852744;10.00005251411935;0.8335061170181619;0.015562062355357596;0.015562059894370017;0.7977324430417996;0.014893977594717025;0.7978786258974276
8.167384;1.0444408240203817;0.833332206258171;0.7978738860796828;-4.146946713193038e-07;-3.977779188672049e-07;1.0448536441841427;10.000052667789713;0.8335061408092796;0.015562061855444146;0.015562058366562213;0.7977323469918773;0.014893978952970642;0.7978786200794895
8.177384;1.0444405623334478;0.8333322786674298;0.7978740347657111;-4.146895918607056e-07;-3.978846274040401e-07;1.044853607145536;10.000052787185568;0.8335061703909649;0.015562061279988642;0.015562056893645104;0.7977322464164628;0.014893980248156557;0.7978786139152877
8.187384;1.0444402938502946;0.8333323503521582;0.7978741811882681;-4.146830641365202e-07;-3.979917749775744e-07;1.0448535770251817;10.00005287590956;0.8335062052962235;0.01556206062514739;0.015562055472049786;0.7977321410786082;0.014893981482222781;0.7978786072163578
8.197384;1.0444400188278355;0.8333324216447471;0.7978743247166966;-4.146751863083488e-07;-3.980991960290611e-07;1.0448535536521082;10.000052938318975;0.8335062450533548;0.015562059887066286;0.015562054097518398;0.7977320308044847;0.014893982659241108;0.7978785997697283
8.207384;1.0444397375379497;0.8333324928749515;0.797874464751602;-4.146661035744051e-07;-3.982067109657264e-07;1.0448535367898526;10.000052979595985;0.8335062891627135;0.015562059059783279;0.01556205276749608;0.797731915470011;0.01489398378549452;0.7978785913482465
8.217384;1.0444394502660261;0.833332564361825;0.7978746006777618;-4.1465600727495923e-07;-3.9831412107973634e-07;1.0448535261942964;10.000053005145483;0.8335063370710374;0.015562058135218477;0.015562051481830512;0.7977317949568329;0.014893984869995533;0.7978785817037506
8.227384;1.0444391573220426;0.8333326364096293;0.7978747317993852;-4.1464511712866287e-07;-3.9842122031492756e-07;1.044853521651414;10.0000530200599;0.8335063881668067;0.01556205710487479;0.015562050241956681;0.7977316691564503;0.014893985923546738;0.7978785705354806
8.237384;1.0444388591546174;0.8333327093005567;0.7978748573216279;-4.1463364686183484e-07;-3.985278302137441e-07;1.044853522975626;10.000053028697867;0.8335064417834518;0.01556205596144802;0.015562049049856622;0.7977315380471696;0.014893986956134711;0.7978785574849735
8.247384;1.0444385564230843;0.8333327833081381;0.7978749764219583;-4.146217865934146e-07;-3.9863380837563276e-07;1.0448535300329873;10.00005303451769;0.833506497237151;0.015562054699207862;0.015562047907143437;0.7977314018059851;0.0148939879751417;0.7978785421895953
8.257384;1.0444382499380258;0.8333328587142127;0.7978750883698582;-4.1460970910160026e-07;-3.9873902176930135e-07;1.044853542811153;10.000053040494612;0.8335065538830847;0.015562053313301119;0.015562046815344725;0.797731260872005;0.014893988985488483;0.7978785243245968
8.267384;1.0444379405950996;0.8333329357952922;0.7978751925644189;-4.1459757514370444e-07;-3.9884333434868245e-07;1.0448535613884171;10.000053049683617;0.833506611140049;0.015562051798905288;0.015562045777529045;0.797731115931383;0.01489398999011219;0.7978785035459364
8.277384;1.0444376293713473;0.8333330147557829;0.7978752884994734;-4.145855263972555e-07;-3.9894661694417065e-07;1.0448535857664005;10.000053064907977;0.8335066684818415;0.01556205015073924;0.015562044798849522;0.7977309678352974;0.014893990989387668;0.7978784793948335
8.287384;1.044437317330244;0.8333330956384085;0.7978753757803208;-4.145736758749298e-07;-3.990487365681231e-07;1.044853615769132;10.000053088240966;0.8335067254049847;0.015562048362903461;0.015562043885134396;0.7977308174933337;0.014893991980694589;0.7978784513033075
8.297384;1.0444370055496897;0.8333331782942944;0.7978754541958295;-4.14562108019122e-07;-3.9914952672829163e-07;1.0448536511291457;10.00005312155587;0.8335067814193509;0.015562046429127273;0.015562043041167135;0.7977306658231998;0.014893992959124318;0.7978784187024267
8.307384;1.0444366949823993;0.8333332624655412;0.797875523734346;-4.1455087392762295e-07;-3.9924878086634286e-07;1.0448536916471338;10.00005316731114;0.833506836094077;0.015562044343774742;0.015562042270049281;0.7977305137709116;0.014893993918330413;0.7978783811319706
8.317384;1.0444363864471722;0.8333333479438365;0.7978755844768718;-4.145399818213179e-07;-3.9934626672820756e-07;1.0448537372465585;10.000053228714428;0.833506889113077;0.015562042103222332;0.015562041573584571;0.7977303623338238;0.014893994851432312;0.7978783383150394
8.327384;1.044436080782526;0.8333334346593373;0.7978756364635234;-4.1452940584663585e-07;-3.994417422833258e-07;1.0448537879130835;10.000053310026424;0.8335069403056482;0.015562039706260735;0.015562040952892084;0.7977302125431759;0.014893995751988156;0.7978782901867142
8.337384;1.0444357788796133;0.8333335225735627;0.7978756796921206;-4.145191046828415e-07;-3.9953498276424966e-07;1.0448538436612116;10.000053416887361;0.8335069896546013;0.015562037152969206;0.01556204040888899;0.7977300654571754;0.014893996614142202;0.7978782368330274
8.347384;1.0444354815088128;0.8333336115096716;0.7978757141907891;-4.145090366529333e-07;-3.9962580838023857e-07;1.0448539045255654;10.00005355584853;0.8335070372606939;0.01556203444348433;0.015562039942510776;0.79772992214749;0.014893997432661362;0.7978781783644604
8.357384;1.0444351891741834;0.8333337011443988;0.7978757400128259;-4.1449917174619153e-07;-3.9971408231961937e-07;1.044853970449475;10.000053733775065;0.83350708324085;0.015562031578651497;0.015562039554426588;0.797729783576108;0.01489399820325275;0.7978781148253756
8.367384;1.0444349021374186;0.833333791144613;0.7978757572265478;-4.144894975118203e-07;-3.9979969116859107e-07;1.0448540411536913;10.000053957569996;0.8335071276333712;0.015562028562331146;0.015562039243758435;0.7977296504542577;0.014893998922226608;0.797878046192588
8.377384;1.044434620544768;0.8333338812922995;0.79787576600603;-4.144800210876874e-07;-3.998825459998582e-07;1.044854116162974;10.000054233444407;0.8335071704159597;0.01556202540318921;0.015562039006271625;0.797729523231619;0.0148939995867409;0.7978779724480922
8.387384;1.0444343445477158;0.8333339715007039;0.7978757667055726;-4.144707653659593e-07;-3.9996260440723503e-07;1.0448541949171917;10.000054566177646;0.833507211595518;0.015562022114671194;0.015562038834245078;0.7977294021604006;0.014894000196303155;0.7978778936733957
8.397384;1.0444340743670966;0.8333340617159596;0.7978757597837927;-4.1446174578837194e-07;-4.000398750819333e-07;1.044854276824279;10.00005495931812;0.8335072512455829;0.015562018713510298;0.015562038718592219;0.797729287340666;0.014894000752523432;0.7978778100751003
8.407384;1.044433810281485;0.833334151792341;0.7978757456542062;-4.144529334434037e-07;-4.001143920504358e-07;1.044854361304002;10.000055415199114;0.833507289481986;0.015562015217640696;0.015562038650798313;0.7977291787316408;0.014894001256314304;0.797877721936244
8.417384;1.0444335525368493;0.8333342414619714;0.7978757246089015;-4.144442448765576e-07;-4.0018619667704503e-07;1.0448544478643331;10.000055934014144;0.8335073264476743;0.015562011644759078;0.015562038623277489;0.7977290761456743;0.014894001705908084;0.7978776295867498
8.427384;1.0444333012871019;0.8333343304206604;0.7978756968655633;-4.144355860630584e-07;-4.0025534198459936e-07;1.0448545361278965;10.000056513397299;0.8335073623057841;0.015562008012379629;0.01556203862915695;0.7977289792430161;0.014894002097251594;0.7978775334120368
8.437384;1.044433056664946;0.8333344184193521;0.797875662692612;-4.1442691607620514e-07;-4.003218834597046e-07;1.0448546257851352;10.000057149197467;0.8335073971956937;0.01556200433799105;0.015562038662527613;0.7977288875511437;0.014894002425468348;0.7978774338716257
8.447384;1.0444328188553131;0.8333345052662023;0.7978756224713425;-4.144182647781602e-07;-4.00385854947664e-07;1.0448547165603133;10.000057836720972;0.8335074311998885;0.015562000637916922;0.015562038718880544;0.7977288005402063;0.014894002686470877;0.7978773315123435
8.457384;1.0444325880484397;0.8333345907610686;0.7978755766217616;-4.1440968301236396e-07;-4.004472714705022e-07;1.0448548082354587;10.000058571660524;0.8335074643888264;0.015561996926148685;0.015562038794561247;0.7977287177114974;0.014894002877905913;0.7978772269360008
8.467384;1.044432364390646;0.8333346746560092;0.797875525516626;-4.144011728137577e-07;-4.0050615934068075e-07;1.0448549006865777;10.000059350258827;0.8335074968589573;0.015561993214830053;0.015562038885363831;0.7977286386327422;0.01489400299839776;0.7978771207481706
8.477384;1.0444321480527112;0.8333347567118503;0.7978754694955625;-4.1439266558553013e-07;-4.0056257289978314e-07;1.0448549938970997;10.000060169042541;0.8335075286829337;0.015561989515477909;0.01556203898544581;0.7977285629357321;0.014894003046188785;0.7978770135393537
8.487384;1.0444319393303825;0.8333348367902192;0.7978754089359263;-4.1438406800945397e-07;-4.0061658843600863e-07;1.0448550879365053;10.000061024875532;0.8335075598527852;0.015561985839093729;0.015562039087108726;0.7977284903089595;0.01489400301897711;0.797876905851515
8.497384;1.0444317386154824;0.8333349148675439;0.7978753442711909;-4.143753193735516e-07;-4.006682996035923e-07;1.0448551828999881;10.000061915406189;0.8335075902728588;0.015561982195588193;0.015562039181749074;0.7977284205000902;0.014894002914611888;0.797876798119618
8.507384;1.0444315462482898;0.8333349909912061;0.7978752759507214;-4.1436639711466505e-07;-4.0071782099127375e-07;1.0448552788416798;10.000062839287882;0.8335076197823058;0.015561978593898592;0.015562039261507116;0.7977283532899744;0.014894002731932202;0.7978766906588995
8.517384;1.0444313624453463;0.8333350652672381;0.7978752044381991;-4.143572952022226e-07;-4.007652777843337e-07;1.0448553757261838;10.000063796185852;0.833507648215095;0.015561975042694999;0.015562039320447632;0.7977282884009639;0.014894002471493221;0.7978765836826082
8.527384;1.0444311873703782;0.8333351378587865;0.7978751302381738;-4.143480287238303e-07;-4.0081077249387065e-07;1.0448554734152025;10.000064786929121;0.8335076754621983;0.015561971550288382;0.015562039354977169;0.7977282254776853;0.014894002135322205;0.7978764773017603
8.537384;1.0444310212073902;0.8333352089314746;0.7978750538813956;-4.143386450599239e-07;-4.008543619666431e-07;1.0448555717162467;10.000065813347653;0.8335077014455191;0.01556196812352466;0.015562039363758154;0.7977281642230284;0.014894001725736303;0.7978763715629404
8.547384;1.0444308641554563;0.8333352785935435;0.7978749758891119;-4.143292036916197e-07;-4.0089607105939764e-07;1.0448556704473348;10.000066877375492;0.8335077260246989;0.015561964767404502;0.015562039346843928;0.7977281045121167;0.014894001244472307;0.7978762665327899
8.557384;1.0444307163956132;0.8333353468938188;0.7978748967693488;-4.143197397838294e-07;-4.0093592275339e-07;1.0448557694129286;10.00006798006737;0.8335077489828403;0.015561961485895198;0.015562039304513596;0.7977280463792776;0.014894000692573446;0.7978761623390602
8.567384;1.0444305780494354;0.8333354138581005;0.7978748170516721;-4.143102518401589e-07;-4.009739621942628e-07;1.0448558683246079;10.000069121678292;0.8335077701458316;0.015561958282203197;0.015562039236773087;0.7977279899674282;0.014894000070457264;0.7978760591582367
8.577384;1.0444304491422505;0.8333354795404452;0.7978747372959204;-4.143007236103649e-07;-4.0101026575102327e-07;1.0448559668131017;10.00007030232673;0.8335077895162692;0.015561955157563617;0.01556203914290955;0.7977279355067722;0.014893999377354215;0.7978759571923422
8.587384;1.0444303296244615;0.8333355440478785;0.7978746580382585;-4.1429115030857185e-07;-4.010449325801318e-07;1.0448560645140874;10.000071521569472;0.8335078072819884;0.015561952109640675;0.015562039021153742;0.7977278833157257;0.01489399861037435;0.7978758566429505
8.597384;1.044430219400866;0.8333356075054006;0.7978745797368756;-4.142815363365311e-07;-4.0107807286601023e-07;1.044856161106993;10.000072777227658;0.8335078237044588;0.015561949132024657;0.015562038869058284;0.7977278338023479;0.014893997765007846;0.7978757576873096
8.607384;1.0444301182919606;0.8333356700321308;0.7978745027758576;-4.1427186675466396e-07;-4.0110978957187525e-07;1.0448562563272932;10.000074065037573;0.8335078390356988;0.015561946215030334;0.015562038683215193;0.7977277874318883;0.01489399683733245;0.7978756604548641
8.617384;1.0444300259760442;0.8333357317698482;0.7978744275035156;-4.1426209600150797e-07;-4.0114014906187424e-07;1.0448563500140224;10.000075379421604;0.8335078535368653;0.0155619433470676;0.015562038458173723;0.7977277446705852;0.014893995825359344;0.7978755649733701
8.627384;1.0444299419651066;0.8333357929035969;0.797874354253311;-4.1425217109892935e-07;-4.0116917602478166e-07;1.0448564421106559;10.000076714493892;0.833507867477817;0.01556194051608855;0.015562038186357102;0.7977277059585456;0.014893994728148043;0.7978754711039912
8.637384;1.044429865652762;0.8333358536482119;0.7978742833279595;-4.1424204246679327e-07;-4.0119687934063946e-07;1.0448565325594248;10.000078064416263;0.8335078810431793;0.015561937710273045;0.015562037859326545;0.7977276716775892;0.014893993544625363;0.7978753785767955
8.647384;1.0444297964419373;0.8333359142139752;0.7978742149533639;-4.1423164506293456e-07;-4.012232755017221e-07;1.0448566212146608;10.000079423183715;0.8335078942919499;0.015561934917740123;0.015562037469674718;0.7977276421203433;0.014893992273591868;0.797875287106722
