time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
8.657384;1.0444297338446928;0.8333359747726088;0.7978741492424397;-4.142208946608083e-07;-4.0124840868109577e-07;1.0448567078271225;10.000080784474106;0.8335079072490855;0.01556193212723473;0.015562037012087167;0.7977276175365676;0.01489399091412802;0.7978751964352632
8.667384;1.0444296774914892;0.8333360354549587;0.7978740862202024;-4.1420971712999386e-07;-4.012723654573586e-07;1.0448567920239997;10.000082141939826;0.8335079199620278;0.01556192932993878;0.015562036482652059;0.7977275981806533;0.014893989465779488;0.7978751063194703
8.677384;1.0444296270599571;0.8333360963687537;0.7978740258839386;-4.141980833019285e-07;-4.01295261473983e-07;1.044856873322783;10.00008348952755;0.833507932435525;0.015561926519956271;0.015562035878197948;0.7977275843099475;0.014893987928770204;0.7978750165711523
8.687384;1.0444295822034793;0.8333361575991878;0.797873968234919;-4.141860186765102e-07;-4.0131721582851845e-07;1.0448569512353576;10.000084821083666;0.833507944592029;0.015561923693444666;0.015562035196518734;0.7977275761966054;0.014893986304646133;0.7978749271142813
8.697384;1.0444295426262082;0.8333362191747501;0.7978739133000703;-4.141735862770603e-07;-4.013383474687058e-07;1.0448570253804013;10.000086129661776;0.833507956336845;0.015561920847883931;0.015562034436157108;0.7977275740922446;0.014893984597179855;0.7978748380047299
8.707384;1.0444295081846535;0.8333362810223232;0.7978738611709248;-4.1416087115498615e-07;-4.0135878055028216e-07;1.0448570954938985;10.000087407367163;0.8335079676111299;0.015561917981491702;0.015562033595773397;0.7977275781530727;0.014893982812369881;0.7978747494014958
8.717384;1.0444294788234436;0.8333363429567093;0.7978738120098774;-4.141479686404348e-07;-4.013786143903895e-07;1.0448571613452118;10.000088645765198;0.8335079783709475;0.01556191509281333;0.015562032674505063;0.7977275884882207;0.014893980957250691;0.797874661504459
8.727384;1.044429454493473;0.8333364046950907;0.7978737660019504;-4.1413496865044506e-07;-4.0139787300335107e-07;1.0448572226517063;10.000089836609709;0.8335079885507564;0.015561912180900863;0.015562031672884453;0.7977276052724893;0.014893979038710554;0.7978745744973709
8.737384;1.0444294351721222;0.8333364658767035;0.7978737233068595;-4.1412195104346697e-07;-4.0141650359263245e-07;1.044857279061312;10.000090972634016;0.8335079980408252;0.015561909245498435;0.015562030592033562;0.7977276287291741;0.0148939770628188;0.7978744885095024
8.747384;1.044429420870959;0.8333365261234842;0.797873684055964;-4.141089786386375e-07;-4.0143442169229963e-07;1.0448573301749893;10.000092048243705;0.8335080066866051;0.015561906286452792;0.015562029432202114;0.7977276590309108;0.014893975034146212;0.7978744036033608
8.757384;1.0444294116003268;0.8333365851349055;0.7978736483558208;-4.1409608241464207e-07;-4.0145154001106417e-07;1.0448573755571906;10.000093059705511;0.833508014311991;0.015561903302336047;0.015562028193647052;0.7977276962842169;0.014893972955190425;0.7978743198207789
8.767384;1.0444294073509721;0.8333366427132712;0.7978736162428066;-4.1408326987335424e-07;-4.0146777022317764e-07;1.0448574147800558;10.000094004164142;0.8335080207297825;0.015561900289356466;0.015562026878419498;0.79772774059213;0.014893970826984869;0.7978742372469297
8.777384;1.0444294080733818;0.8333366986669344;0.7978735876547918;-4.140705523694912e-07;-4.014830214015473e-07;1.0448574474798569;10.000094878051053;0.8335080257344053;0.015561897242479172;0.015562025490480814;0.7977277920830057;0.01489396865117412;0.797874155988497
8.787384;1.0444294136181342;0.8333367526986585;0.79787356247708;-4.140579666928195e-07;-4.0149720060135437e-07;1.044857473354093;10.000095676382584;0.8335080291288802;0.015561894158560505;0.015562024034674032;0.7977278508669865;0.014893966432367503;0.7978740760860757
8.797384;1.0444294237018505;0.8333368044030786;0.7978735405781079;-4.14045587317772e-07;-4.015102151046744e-07;1.0448574921603746;10.000096393454244;0.8335080307931261;0.01556189103858898;0.015562022515313167;0.7977279169798799;0.01489396417926958;0.7978739974925243
8.807384;1.0444294379756316;0.8333368533678692;0.797873521808879;-4.140335282176103e-07;-4.015219868844634e-07;1.0448575037208556;10.000097023988731;0.8335080307534193;0.015561887887052334;0.015562020934801128;0.7977279903710742;0.014893961903588316;0.7978739201210163
8.817384;1.04442945610642;0.8333368992674302;0.7978735060119118;-4.140219280104096e-07;-4.015324750202273e-07;1.0448575078898286;10.000097563437162;0.8335080292197263;0.015561884709356242;0.015562019294108552;0.7977280709039675;0.014893959617349095;0.7978738438492433
8.827384;1.0444294777452645;0.8333369418443335;0.7978734930333958;-4.1401092279069133e-07;-4.015416694723078e-07;1.0448575045749298;10.000098007461956;0.8335080265617186;0.015561881509637419;0.015562017595520776;0.7977281583572555;0.014893957331127212;0.7978737685050797
8.837384;1.0444295024596202;0.833336980818069;0.7978734827502305;-4.140006267943402e-07;-4.015495516556445e-07;1.0448574938280968;10.00009835171933;0.8335080232369071;0.015561878290121855;0.015562015844308408;0.7977282524687245;0.014893955054744484;0.7978736939541154
8.847384;1.0444295297344226;0.8333370158347486;0.797873475092975;-4.139911175806928e-07;-4.0155606615751475e-07;1.044857475893943;10.00009859224207;0.8335080196940698;0.01556187505186621;0.015562014047287267;0.7977283529740228;0.014893952798427763;0.7978736202423456
8.857384;1.0444295589605403;0.8333370464814592;0.7978734700005884;-4.1398241394328874e-07;-4.015611315314569e-07;1.0448574511700321;10.000098725988956;0.833508016304894;0.015561871796088207;0.015562012210900521;0.7977284595873856;0.014893950572369152;0.797873547639928
8.867384;1.0444295893896518;0.8333370723199188;0.7978734673459574;-4.139744809013974e-07;-4.015646704034173e-07;1.0448574200961984;10.000098751133473;0.8335080134010939;0.015561868524833095;0.015562010341182425;0.7977285719789865;0.014893948386136184;0.7978734765754426
8.877384;1.044429620182272;0.8333370928827374;0.7978734669208116;-4.1396726656542126e-07;-4.0156661879382935e-07;1.044857383046271;10.000098666860094;0.8335080113120961;0.015561865240902315;0.015562008444362218;0.7977286897807921;0.014893946248890745;0.7978734075590426
8.887384;1.0444296505167052;0.8333371076381532;0.7978734684910631;-4.1396071073391817e-07;-4.0156691340832207e-07;1.0448573403058596;10.00009847338093;0.8335080103069439;0.015561861947629636;0.015562006526466797;0.7977288126108353;0.01489394416919453;0.7978733411257297
8.897384;1.0444296796485228;0.8333371159996112;0.7978734718499237;-4.1395472011918166e-07;-4.0156549280212397e-07;1.0448572920972976;10.000098172307533;0.8335080105701633;0.015561858648417562;0.01556200459218568;0.7977289401230915;0.014893942154443928;0.7978732778021544
8.907384;1.0444297069530708;0.8333371174016709;0.7978734767955004;-4.1394916022339943e-07;-4.015623208006557e-07;1.044857238587579;10.000097766395683;0.8335080122450703;0.015561855346483525;0.01556200264425419;0.7977290720316768;0.01489394021073616;0.7978732181047006
8.917384;1.0444297319521896;0.8333371113939654;0.7978734830970695;-4.1394386752660955e-07;-4.0155739824500946e-07;1.0448571799327442;10.000097259338308;0.8335080154504629;0.015561852044892287;0.015562000684187146;0.7977292080580571;0.014893938342622147;0.7978731625429303
8.927384;1.0444297542920251;0.8333370976979467;0.7978734905294551;-4.1393866531608674e-07;-4.015507502929398e-07;1.0448571164075198;10.000096656415852;0.8335080202595276;0.015561848745673722;0.015561998712746127;0.7977293478633692;0.014893936552343747;0.7978731116234237
8.937384;1.0444297737548425;0.8333370762085149;0.7978734989021603;-4.139333880118572e-07;-4.0154241602553117e-07;1.0448570484811865;10.000095964672173;0.8335080266719187;0.015561845448755898;0.015561996728739442;0.7977294910142447;0.014893934840275822;0.7978730658393592
8.947384;1.0444297903485134;0.833337046957748;0.7978735080309008;-4.1392790470411405e-07;-4.015324435608852e-07;1.0448569766973244;10.00009519210442;0.8335080346240661;0.015561842152883214;0.015561994728466401;0.7977296369658632;0.014893933207206318;0.7978730256305138
8.957384;1.0444298043576503;0.8333370100439955;0.7978735177111606;-4.1392211960284653e-07;-4.015208775610933e-07;1.044856901484297;10.00009434710493;0.8335080440122169;0.015561838857832622;0.015561992707324812;0.7977297851059005;0.0148939316552317;0.7978729913539458
8.967384;1.0444298162505952;0.833336965546494;0.7978735277266599;-4.1391594920310745e-07;-4.0150775746358475e-07;1.0448568230953292;10.00009343849721;0.8335080546709486;0.015561835565749573;0.015561990661885183;0.7977299348627106;0.014893930185674182;0.7978729632995185
8.977384;1.0444298265137575;0.8333369134870059;0.7978735378545317;-4.1390930658959994e-07;-4.014931315154549e-07;1.0448567416751995;10.000092475470751;0.833508066375201;0.015561832280921145;0.015561988590537399;0.7977300857564982;0.014893928797247602;0.7978729417426377
8.987384;1.0444298355831032;0.833336853870201;0.7978735478483545;-4.139021063021791e-07;-4.0147705338255356e-07;1.0448566573328324;10.000091467413895;0.8335080788775047;0.0155618290082777;0.01556198649217996;0.797730237377298;0.014893927486860619;0.7978729269849871
8.997384;1.0444298439106046;0.8333367867262381;0.797873557434051;-4.1389426107987056e-07;-4.014595674935216e-07;1.0448565701556647;10.00009042373787;0.8335080918944819;0.015561825751638282;0.01556198436423601;0.7977303893861472;0.014893926251554801;0.7978729193700627
9.007384;1.0444298520491087;0.83333671208285;0.797873566345978;-4.1388567758948305e-07;-4.014407242993841e-07;1.0448564801672005;10.000089353314578;0.833508105092407;0.01556182251315841;0.015561982202061623;0.797730541492424;0.014893925089514811;0.7978729192742114
9.017384;1.0444298606940203;0.8333366299502596;0.7978735743622122;-4.1387628058321967e-07;-4.014206121825206e-07;1.0448563872569123;10.000088264167413;0.8335081181371656;0.015561819294192885;0.015561980000018877;0.79773069335262;0.014893923999658972;0.7978729270104841
9.027384;1.044429870666975;0.8333365403763204;0.797873581271128;-4.138660375071333e-07;-4.013993610174586e-07;1.0448562911575288;10.000087163957447;0.8335081307617704;0.015561816096583617;0.015561977752395395;0.797730844517986;0.014893922980507636;0.7978729427091148
9.037384;1.044429882842142;0.8333364434947212;0.7978735868160107;-4.1385496141931213e-07;-4.0137711061843253e-07;1.0448561914958299;10.000086060322154;0.8335081428269913;0.01556181292410236;0.015561975453635456;0.7977309944841026;0.014893922029803183;0.7978729663233634
9.047384;1.044429898106535;0.8333363395071386;0.7978735907038831;-4.1384310368397507e-07;-4.0135397071293316e-07;1.0448560878813153;10.000084960436558;0.8335081543448076;0.015561809783732524;0.015561973098929384;0.7977311427268367;0.014893921145302157;0.7978729977444065
9.057384;1.0444299173642126;0.8333362286143458;0.7978735926533634;-4.1383052672593285e-07;-4.0133000370173664e-07;1.0448559800403874;10.000083870052276;0.8335081654421085;0.015561806685520608;0.0155619706848746;0.797731288693307;0.014893920324977314;0.7978730369055386
9.067384;1.0444299415290672;0.8333361109843762;0.7978735924233292;-4.1381726483390834e-07;-4.013052442798127e-07;1.0448558679073612;10.000082792830584;0.8335081762960241;0.015561803640909401;0.015561968209684576;0.7977314318266897;0.014893919566212608;0.7978730837910469
9.077384;1.0444299715159293;0.8333359868002429;0.7978735898224074;-4.1380331143444336e-07;-4.0127972366000146e-07;1.044855751557323;10.00008173084083;0.8335081870486684;0.015561800660950425;0.01556196567349209;0.7977315716085643;0.014893918866261307;0.7978731383893153
9.087384;1.0444300081865572;0.8333358562913077;0.7978735847518621;-4.1378863394225816e-07;-4.012534530815405e-07;1.0448556310953558;10.000080685646823;0.8335081977979514;0.01556179775542228;0.015561963078503825;0.7977317075602344;0.014893918224237288;0.7978732006737219
9.097384;1.0444300522353076;0.8333357197080528;0.797873577255098;-4.137731883237448e-07;-4.012263920570749e-07;1.0448555066308973;10.00007965886259;0.8335082087216278;0.015561794932726965;0.01556196042782825;0.7977318392569567;0.01489391764202734;0.7978732705686512
9.107384;1.0444301041197708;0.8333355773283698;0.7978735674709837;-4.1375693377421576e-07;-4.0119845015069236e-07;1.0448553782758871;10.000078652133777;0.8335082201354593;0.01556179219983899;0.01556195772384134;0.7977319663885983;0.014893917123502892;0.7978733478575671
9.117384;1.044430164103015;0.8333354294998756;0.7978735555369543;-4.137398548587434e-07;-4.0116950375050325e-07;1.044855246114048;10.000077666979783;0.8335082323824223;0.015561789562160368;0.015561954968432061;0.7977320887759142;0.014893916674118582;0.79787343213356
9.127384;1.0444302323513208;0.8333352766310147;0.7978735415847489;-4.137219630852418e-07;-4.0113941194198617e-07;1.0448551102149588;10.000076704696431;0.8335082456955698;0.015561787023686838;0.015561952164180104;0.7977322062629595;0.014893916300967872;0.7978735228717545
9.137384;1.0444303090184082;0.8333351191387505;0.7978735258171359;-4.137032703688324e-07;-4.01108054292646e-07;1.0448549706970913;10.000075765983874;0.8335082601513372;0.015561784587796909;0.015561949314344436;0.7977323185868613;0.01489391601163006;0.797873619552088
9.147384;1.0444303943219666;0.8333349574223614;0.7978735085217997;-4.136837727053731e-07;-4.0107536645006716e-07;1.0448548277345038;10.000074850244228;0.8335082757309066;0.015561782258118847;0.015561946422994598;0.7977324253885145;0.014893915812364237;0.797873721731084
9.157384;1.0444304885877842;0.8333347918750498;0.797873489989413;-4.136634541729529e-07;-4.010413310963843e-07;1.0448546815152586;10.000073955573008;0.8335082924199758;0.015561780038212998;0.015561943495989838;0.797732526325001;0.014893915706864479;0.7978738290131921
9.167384;1.0444305921967516;0.8333346228922803;0.7978734704456338;-4.1364229431635934e-07;-4.01005946540278e-07;1.0448545322233782;10.000073079458625;0.8335083102561938;0.015561777931280777;0.015561940541051467;0.7977326211605273;0.014893915696167574;0.7978739409667365
9.177384;1.0444307054571749;0.8333344508602895;0.7978734500551877;-4.1362028876672327e-07;-4.009692193061757e-07;1.0448543800287897;10.000072219016344;0.8335083293386863;0.015561775941979172;0.015561937567380958;0.7977327098045445;0.014893915780001562;0.7978740571066922
9.187384;1.0444308285206194;0.8333342761505129;0.7978734289542314;-4.1359748963830396e-07;-4.0093116711752236e-07;1.0448542250474155;10.000071371021184;0.8335083498088497;0.015561774077887992;0.015561934586019012;0.7977327922867227;0.014893915958032371;0.7978741769533151
9.197384;1.0444309614437415;0.833334099113856;0.7978734072663001;-4.1357402273553773e-07;-4.0089178756735184e-07;1.0448540673110014;10.000070532349772;0.833508371736956;0.015561772347726623;0.015561931609504549;0.7977328686997219;0.014893916230114703;0.7978743000907682
9.207384;1.044431104319846;0.83333392005734;0.7978733851120484;-4.1355004532251743e-07;-4.008510228234224e-07;1.044853906829806;10.000069700282175;0.833508395009188;0.015561770758123606;0.01556192865042777;0.7977329391786522;0.014893916596612275;0.7978744262092925
9.217384;1.0444312573163042;0.8333337392320035;0.7978733626309658;-4.1352569087883883e-07;-4.008087774533535e-07;1.0448537436982586;10.000068872418426;0.8335084193632543;0.015561769311773901;0.01556192572104345;0.7977330039067319;0.014893917058585617;0.7978745550951234
9.227384;1.044431420636013;0.8333335568544827;0.7978733399827755;-4.135010700094444e-07;-4.007649637549366e-07;1.0448535781121644;10.000068046397095;0.8335084444673521;0.015561768007622705;0.015561922834018097;0.7977330631035853;0.01489391761735285;0.7978746865367082
9.237384;1.0444315945272757;0.8333333730964904;0.7978733172916376;-4.134763003313238e-07;-4.0071952358320047e-07;1.044853410319036;10.000067219556742;0.8335084699318343;0.015561766841961148;0.015561920002429282;0.7977331170106826;0.014893918274007488;0.7978748202340079
9.247384;1.0444317793057158;0.8333331879957557;0.7978732945926473;-4.134515042837205e-07;-4.0067242981351016e-07;1.0448532406159121;10.00006638888259;0.8335084953432397;0.015561765809131153;0.015561917239075115;0.797733165902078;0.014893919028911223;0.7978749558056285
9.257384;1.0444319753006994;0.8333330014215325;0.7978732718618877;-4.134268043821561e-07;-4.0062368955379484e-07;1.0448530693822782;10.000065551116844;0.8335085203615774;0.015561764901571008;0.015561914555744702;0.797733210103295;0.014893919881643729;0.7978750928547113
9.267384;1.0444321828049332;0.8333328132047092;0.7978732490572091;-4.134023379966211e-07;-4.0057334455686175e-07;1.0448528970506121;10.000064702664181;0.8335085447980933;0.015561764109822036;0.015561911962371824;0.7977332499740538;0.014893920831821183;0.797875230982335
9.277384;1.0444324020431124;0.8333326232919736;0.7978732260899071;-4.133782521564985e-07;-4.0052146692069815e-07;1.0448527240546464;10.000063839453864;0.8335085686471053;0.01556176342371828;0.015561909466453869;0.7977332858537357;0.014893921879331848;0.7978753697609631
9.287384;1.0444326330897904;0.8333324317434392;0.7978732028137747;-4.133546848005548e-07;-4.004681638622869e-07;1.044852550820287;10.000062956666229;0.8335085920917809;0.015561762834933995;0.015561907072473426;0.7977333179940524;0.014893923024047732;0.7978755087691018
9.297384;1.044432875878354;0.8333322386469073;0.7978731790935032;-4.1333175922928307e-07;-4.0041358301632677e-07;1.044852377742354;10.000062048514014;0.8335086154496519;0.015561762338634362;0.015561904781179596;0.7977333465199024;0.014893924266459193;0.7978756476289922
9.307384;1.0444331303412935;0.8333320441313428;0.7978731548804461;-4.133095858955754e-07;-4.0035790600067783e-07;1.0448522051677724;10.000061108912497;0.8335086390681141;0.015561761932542802;0.015561902590651227;0.7977333714976143;0.014893925608270409;0.7978757859617986
9.317384;1.0444333964187755;0.8333318484340916;0.7978731302295897;-4.1328826691433975e-07;-4.0030135243777864e-07;1.0448520334465738;10.000060132382277;0.8335086632634741;0.015561761615274547;0.01556190049921862;0.7977333930667196;0.014893927051794547;0.7978759233456078
9.327384;1.0444336739453954;0.8333316518638506;0.7978731052749293;-4.132678989374507e-07;-4.002441925318969e-07;1.0448518630033268;10.000059113995812;0.8335086883323631;0.015561761385885988;0.015561898506994723;0.7977334114857567;0.01489392859855362;0.7978760593331257
9.337384;1.0444339626577874;0.8333314546789936;0.7978730801985048;-4.132485745438265e-07;-4.00186719563855e-07;1.0448516943555024;10.000058048923888;0.8335087145588821;0.015561761244103819;0.01556189661519787;0.7977334270937613;0.01489393024808141;0.7978761934874694
9.347384;1.0444342622407663;0.8333312570135462;0.7978730552016409;-4.1323039373994744e-07;-4.001291866506502e-07;1.0448515280702357;10.000056932619227;0.8335087421640055;0.015561761190468206;0.015561894824971825;0.7977334402711694;0.014893931998107571;0.7978763254221257
9.357384;1.0444345722833255;0.8333310589068604;0.7978730304851402;-4.132134698298113e-07;-4.000717684310039e-07;1.0448513647273625;10.000055761836881;0.8335087712441177;0.015561761225677258;0.015561893136507398;0.7977334513698091;0.014893933845527726;0.7978764548308959
9.367384;1.044434892246133;0.8333308603719745;0.7978730062488303;-4.131979072556932e-07;-4.000145700503558e-07;1.0448512049159293;10.000054535659348;0.8335088017843196;0.015561761349244278;0.015561891549209502;0.7977334606182043;0.014893935786871284;0.7978765814712186
9.377384;1.0444352214671258;0.8333306614192322;0.7978729827335743;-4.13183777119742e-07;-3.9995765514460526e-07;1.0448510492129726;10.000053254969407;0.8335088337352059;0.015561761559088958;0.015561890062334358;0.7977334681240794;0.014893937818941038;0.7978767051303579
9.387384;1.0444355591676957;0.8333304620511848;0.7978729602785678;-4.1317111393566843e-07;-3.999010686661699e-07;1.0448508981096813;10.000051920337548;0.833508867055661;0.015561761852830381;0.015561888675168929;0.7977334739465087;0.014893939939510586;0.7978768256375164
9.397384;1.0444359044964804;0.8333302622990215;0.7978729392850548;-4.1315991661891495e-07;-3.998448581947675e-07;1.0448507518822265;10.000050530808274;0.8335089017130629;0.015561762229865292;0.015561887387840954;0.7977334781123048;0.014893942146464976;0.7978769428923118
9.407384;1.0444362565739318;0.8333300622769517;0.7978729201185499;-4.1315015068859975e-07;-3.997890887405975e-07;1.044850610490533;10.00004908497773;0.8335089376944379;0.015561762691991969;0.015561886202007281;0.7977334806310243;0.014893944436372888;0.797877056841283
9.417384;1.0444366144996344;0.8333298621676921;0.7978729031128218;-4.1314176322684955e-07;-3.997338353173264e-07;1.044850473637213;10.000047582593497;0.8335089750260312;0.015561763241554108;0.015561885120109928;0.7977334815629872;0.014893946804287803;0.7978771674179937
9.427384;1.0444369774038071;0.8333296621560814;0.7978728886470888;-4.131347019232013e-07;-3.9967916196907617e-07;1.0448503409265901;10.000046025002009;0.8335090137809428;0.015561763879492194;0.015561884144788153;0.7977334810570619;0.014893949244077644;0.7978772745021215
9.437384;1.0444373445191417;0.8333294624005054;0.7978728771475897;-4.1312891657443814e-07;-3.9962510571971735e-07;1.0448502119693657;10.000044414499406;0.8335090540743477;0.015561764605112579;0.015561883278488009;0.7977334793385249;0.0148939517487589;0.7978773779103142
9.447384;1.0444377151713464;0.8333292630689494;0.7978728690232856;-4.1312434228347086e-07;-3.9957167106742424e-07;1.04485008644206;10.000042753256702;0.8335090960215058;0.015561765416438944;0.015561882522013189;0.7977334766638912;0.014893954311001502;0.7978774774086693
9.457384;1.0444380887331075;0.8333290643901182;0.7978728645926809;-4.131208962020437e-07;-3.9951884247613416e-07;1.0448499640974789;10.000041042679905;0.8335091396490092;0.015561766310470288;0.015561881873735304;0.7977334732515977;0.014893956923280398;0.7978775727331158
9.467384;1.044438464615251;0.8333288666772501;0.7978728639766731;-4.1311849479387313e-07;-3.9946662104518676e-07;1.0448498446853338;10.000039283347542;0.8335091848556136;0.015561767283862315;0.015561881330937931;0.7977334692463862;0.014893959577575932;0.7978776636037247
9.477384;1.0444388422765065;0.8333286703288926;0.7978728670570053;-4.1311706554564627e-07;-3.994150553090591e-07;1.0448497279360356;10.000037475100253;0.8335092314685326;0.015561768333222413;0.015561880891449524;0.79773346469553;0.014893962265009936;0.7978777497696796
9.487384;1.044439221217718;0.8333284757918962;0.7978728736294116;-4.1311654981311247e-07;-3.993642293234085e-07;1.0448496136965846;10.000035617202458;0.833509279306725;0.015561769454147662;0.015561880553739338;0.7977334594944391;0.014893964975978348;0.7978778311064688
9.497384;1.0444396009484462;0.8333282834980161;0.7978728835891014;-4.131169096250065e-07;-3.9931423710045965e-07;1.0448495020551751;10.000033708605576;0.8335093282115603;0.015561770640701513;0.015561880316333286;0.7977334533678608;0.014893967701006604;0.7978779076805091
9.507384;1.044439980940927;0.8333280938388637;0.7978728969504311;-4.131181358460206e-07;-3.9926518750654557e-07;1.044849393365438;10.000031748554168;0.8335093780470629;0.015561771887010686;0.015561880177352069;0.7977334459308637;0.014893970431344234;0.7978779797329454
9.517384;1.0444403606371209;0.8333279071756865;0.7978729137672673;-4.1312024541051677e-07;-3.9921721491062347e-07;1.0448492881813594;10.000029737486006;0.8335094286430126;0.015561773189639682;0.015561880133518776;0.7977334367984525;0.014893973158399354;0.7978780476000178
9.527384;1.0444407395188489;0.8333277238583701;0.7978729340734156;-4.131232670545985e-07;-3.9917047382755586e-07;1.0448491870770074;10.000027677469543;0.833509479741619;0.015561774548645027;0.01556188017939343;0.7977334256911983;0.014893975872730504;0.7978781115664914
9.537384;1.044441117123266;0.8333275442578938;0.7978729578679212;-4.1312723230045234e-07;-3.9912514688067045e-07;1.0448490904279968;10.000025571870173;0.8335095310343594;0.015561775966681143;0.015561880307891044;0.7977334124825061;0.0148939785636964;0.7978781717714003
9.547384;1.0444414929653754;0.8333273687649185;0.7978729851241753;-4.1313217341240503e-07;-3.990814548717373e-07;1.0448489983037852;10.00002342452692;0.8335095822186194;0.01556177744690096;0.015561880511650526;0.7977333971610079;0.014893981219800092;0.7978782282780179
9.557384;1.0444418664858448;0.8333271977310502;0.7978730157777824;-4.131381049322287e-07;-3.9903962423921107e-07;1.0448489105264385;10.000021238773584;0.8335096330031585;0.015561778991499985;0.01556188078469281;0.7977333797624206;0.014893983829544188;0.7978782811720861
9.567384;1.044442237065838;0.8333270314384922;0.7978730497204937;-4.131449967896433e-07;-3.989998418668961e-07;1.0448488268193739;10.000019017055136;0.833509683110784;0.015561780601779405;0.01556188112315089;0.7977333603548582;0.014893986382101777;0.7978783305752624
9.577384;1.0444426040540233;0.8333268701325783;0.7978730868312166;-4.13152767987351e-07;-3.989622547374367e-07;1.0448487469155059;10.000016761535385;0.8335097323009897;0.015561782278543008;0.015561881524757326;0.7977333390511464;0.01489398886697092;0.7978783766163468
9.587384;1.0444429668117161;0.8333267140382707;0.7978731269475953;-4.131612978442492e-07;-3.989269918255041e-07;1.0448486705633357;10.000014474924566;0.8335097803985769;0.015561784021563614;0.015561881988696765;0.7977333159813685;0.014893991274019304;0.7978784193828028
9.597384;1.0444433247822869;0.8333265633688567;0.7978731697893813;-4.131704488587878e-07;-3.98894161094235e-07;1.0448485974874844;10.000012160752558;0.8335098272983767;0.015561785828804273;0.015561882515423137;0.7977332912353517;0.01489399359515729;0.7978784588767408
9.607384;1.0444436775129322;0.8333264183873462;0.7978732149541806;-4.131800922607466e-07;-3.9886383063319136e-07;1.0448485274264685;10.000009823137749;0.8335098729284838;0.015561787696691396;0.015561883104780074;0.797733264838013;0.014893995825664865;0.7978784950154547
9.617384;1.0444440245945636;0.8333262794496933;0.7978732619494897;-4.131901074662928e-07;-3.9883602624556123e-07;1.0448484602353278;10.000007466544998;0.8335099172290747;0.015561789620703316;0.015561883753353729;0.7977332367927117;0.014893997963652306;0.7978785276439728
9.627384;1.0444443656176572;0.8333261469599773;0.7978733102134314;-4.1320036087116905e-07;-3.9881074879659443e-07;1.0448483959108226;10.000005095691554;0.8335099601548307;0.015561791595778536;0.015561884453243458;0.7977332071104978;0.014894000008700588;0.7978785565380059
9.637384;1.044444700200633;0.8333260213076908;0.797873359131197;-4.132106976216603e-07;-3.987879900647244e-07;1.0448483345202095;10.00000271515534;0.8335100016518586;0.015561793617420213;0.01556188519332273;0.7977331757686477;0.014894001960647767;0.7978785814599075
9.647384;1.0444450280101272;0.83332590287114;0.797873408000888;-4.1322094175832236e-07;-3.987677426702714e-07;1.0448482761115305;10.000000328875956;0.8335100416512923;0.01556179568286444;0.01556188596205353;0.7977331426863505;0.014894003819216158;0.7978786022320177
9.657384;1.044445348715404;0.8333257920500019;0.7978734560000125;-4.132308947436238e-07;-3.9875000896363076e-07;1.0448482206534084;9.999997940347631;0.8335100801005495;0.01556179779156084;0.01556188674965552;0.7977331077571433;0.014894005584946962;0.797878618716007
9.667384;1.044445661904697;0.8333256892300843;0.7978735022515773;-4.1324035863532637e-07;-3.9873479332905223e-07;1.0448481680316992;9.99999555282767;0.8335101169707301;0.01556179994579347;0.015561887549134406;0.7977330708822593;0.014894007260438285;0.7978786307471122
9.677384;1.044445967072409;0.833325594709147;0.7978735459141666;-4.132491760358647e-07;-3.9872209161927773e-07;1.0448481180941185;9.999993168563455;0.833510152253522;0.015561802151278002;0.015561888356763757;0.7977330319931464;0.014894008850523189;0.7978786381338744
9.687384;1.0444462637107321;0.8333255086921221;0.7978735861626168;-4.132572456338524e-07;-3.9871190397362046e-07;1.0448480707111214;9.999990788060584;0.8335101859955397;0.015561804416525238;0.015561889171402561;0.7977329910720758;0.014894010361172726;0.7978786407008253
9.697384;1.0444465513794348;0.8333254313429063;0.7978736220886637;-4.1326451744830946e-07;-3.9870423804123797e-07;1.0448480258262147;9.99998841054449;0.833510218330203;0.01556180675096207;0.015561889992812283;0.7977329481722846;0.014894011797943406;0.7978786382787477
9.707384;1.0444468297268568;0.8333253628411519;0.7978736526831162;-4.132709824063989e-07;-3.9869909040773823e-07;1.044847983444708;9.999986035320944;0.8335102494339174;0.015561809162645025;0.0155618908203928;0.7977329034400172;0.014894013165212161;0.7978786306581657
9.717384;1.0444470985262575;0.8333253034392297;0.7978736769732412;-4.1327665519672186e-07;-3.986964445976787e-07;1.0448479435449798;9.999983663030982;0.8335102794085888;0.015561811656531019;0.015561891652699932;0.7977328570995057;0.01489401446645782;0.7978786176235655
9.727384;1.0444473577076814;0.8333252534693856;0.7978736941912551;-4.132815717714881e-07;-3.986962816277415e-07;1.0448479060223863;9.999981295637925;0.833510308184153;0.01556181423435428;0.015561892487313314;0.7977328094045011;0.014894015703849992;0.7978785990576353
9.737384;1.044447607362932;0.833325213283003;0.797873703824379;-4.132858079449394e-07;-3.9869857479287483e-07;1.0448478707440247;9.99997893549385;0.833510335516067;0.015561816896002783;0.015561893320928142;0.7977327606070683;0.014894016876575697;0.7978785749899334
9.747384;1.04444784774192;0.8333251831794254;0.7978737055720573;-4.132894811327556e-07;-3.987032762890203e-07;1.0448478375923793;9.999976585175755;0.8335103610364304;0.015561819640716281;0.015561894149718099;0.7977327109378534;0.01489401798032259;0.7978785455457855
9.757384;1.044448079228394;0.8333251633401395;0.7978736993385738;-4.1329271904820484e-07;-3.987103161287363e-07;1.0448478064117876;9.999974248091346;0.8335103842958707;0.015561822467072673;0.0155618949699587;0.7977326605966453;0.014894019009052739;0.7978785108423508
9.767384;1.0444483022650977;0.8333251537974558;0.7978736852714212;-4.132956281425258e-07;-3.9871960744883896e-07;1.0448477769637021;9.999971928937901;0.8335104047979263;0.01556182537287279;0.01556189577916215;0.7977326097516494;0.014894019956879776;0.7978784709298404
9.777384;1.0444485172652058;0.8333251544971836;0.7978736637310089;-4.132982752564609e-07;-3.987310458703732e-07;1.0448477489258832;9.999969634073311;0.8335104220277513;0.01556182835571533;0.015561896577554073;0.7977325585028682;0.0148940208179603;0.797878425825633
9.787384;1.0444487245739051;0.8333251654054595;0.7978736351738476;-4.133006782740835e-07;-3.987445134913582e-07;1.0448477218561654;9.999967371214378;0.8335104354693242;0.015561831413018704;0.015561897368653198;0.7977325068338376;0.014894021585975066;0.7978783755501837
9.797384;1.0444489244973756;0.8333251865419659;0.7978736000725867;-4.133028277446336e-07;-3.9875988828771493e-07;1.0448476951565335;9.999965148091597;0.8335104446211221;0.015561834541523318;0.015561898158811004;0.7977324546435219;0.014894022255850296;0.7978783201132043
9.807384;1.044449117367632;0.8333252179106833;0.7978735589127823;-4.133047375121434e-07;-3.9877704958204056e-07;1.0448476681140744;9.999962971518768;0.8335104490220896;0.01556183773815334;0.015561898956791703;0.7977324018360062;0.014894022825723283;0.7978782595102413
9.817384;1.044449303560565;0.833325259441354;0.7978735121867936;-4.1330648102686114e-07;-3.9879588853467426e-07;1.0448476399767521;9.99996084738587;0.8335104482789;0.015561841001730584;0.015561899772870398;0.7977323483437031;0.014894023296190537;0.7978781937583634
9.827384;1.044449483448586;0.833325311035559;0.7978734603807496;-4.133081821166419e-07;-3.9881631698886983e-07;1.044847610034072;9.999958780353225;0.8335104420652698;0.01556184433309588;0.015561900616849384;0.7977322941072744;0.014894023668772882;0.7978781229310411
9.837384;1.0444496573639273;0.8333253726166018;0.7978734039592829;-4.133099763599552e-07;-3.9883826022453073e-07;1.044847577718342;9.999956773115132;0.833510430126057;0.01556184773354799;0.015561901496603822;0.7977322391281055;0.014894023945639306;0.7978780471546603
9.847384;1.0444498256055805;0.8333254440963531;0.7978733432924231;-4.1331198268072335e-07;-3.988616424331066e-07;1.0448475426997956;9.999954826221563;0.8335104123429307;0.015561851203275653;0.015561902417170613;0.7977321835257816;0.014894024129560698;0.7978779665883107
9.857384;1.044449988490917;0.833325525361009;0.7978732786211099;-4.133142898374165e-07;-3.988863695428046e-07;1.0448475049271777;9.999952938527128;0.8335103887933971;0.015561854739983502;0.015561903379329762;0.7977321274882079;0.014894024224062004;0.7978778813979891
9.867384;1.0444501464201916;0.8333256162929473;0.7978732101538741;-4.133169424660907e-07;-3.989123115733328e-07;1.0448474645579267;9.999951107549844;0.833510359711611;0.01556185833831737;0.015561904379751064;0.797732071186535;0.01489402423452237;0.7978777917146179
9.877384;1.0444502998599632;0.8333257167401067;0.7978731381783399;-4.1331992814145614e-07;-3.9893929342817666e-07;1.0448474218208266;9.999949329717685;0.8335103254157012;0.015561861991347261;0.015561905412991996;0.7977320147489988;0.014894024169114976;0.7978776976123385
9.887384;1.0444504492518865;0.8333258264922215;0.7978730631312408;-4.1332318262809155e-07;-3.989670947927725e-07;1.0448473769310924;9.99994760110623;0.8335102863002266;0.015561865692148085;0.015561906472894049;0.7977319582663678;0.014894024038349463;0.7978775991265725
9.897384;1.0444505949562173;0.8333259453173716;0.7978729856064418;-4.133266308169129e-07;-3.9899545749175625e-07;1.044847330064303;9.999945918519598;0.8335102428425935;0.015561869433667707;0.0155619075535725;0.7977319017609537;0.014894023854008925;0.7978774962737559
9.907384;1.044450737247257;0.8333260729890246;0.797872906225906;-4.133302340236631e-07;-3.9902410015813457e-07;1.044847281341653;9.999944280068691;0.8335101955418522;0.01556187320871907;0.015561908650401166;0.7977318451427907;0.014894023628413695;0.7978773890458462
9.917384;1.0444508763185654;0.8333262092794249;0.7978728254974385;-4.133339865065775e-07;-3.9905274366568427e-07;1.044847230837189;9.99994268513136;0.8335101448558906;0.015561877010871222;0.015561909759785286;0.7977317882237854;0.01489402337350069;0.7978772774065136
9.927384;1.0444510123238315;0.8333263539458672;0.7978727438197135;-4.133378745983378e-07;-3.990811402417166e-07;1.0448471786060227;9.999941134118568;0.8335100911958998;0.015561880834847712;0.015561910878470447;0.7977317307554851;0.014894023100283628;0.7978771613154493
9.937384;1.0444511454514636;0.8333265067113447;0.7978726615641277;-4.1334186288112946e-07;-3.991090745846025e-07;1.0448471246985032;9.99993962785797;0.8335100349304346;0.015561884676143195;0.015561912004106294;0.7977316724664301;0.014894022819524413;0.797877040752663
9.947384;1.0444512759318723;0.8333266672373139;0.7978725791130873;-4.133459071799608e-07;-3.99136334260057e-07;1.0448470691697018;9.999938166670864;0.8335099763932744;0.015561888530227573;0.015561913136126154;0.7977316131182945;0.014894022542053664;0.7978769157055586
9.957384;1.0444514039490183;0.83332683510718;0.7978724968407898;-4.1334995934132764e-07;-3.9916269390116e-07;1.0448470121002664;9.999936750064533;0.8335099158919521;0.015561892392017133;0.015561914276034624;0.7977315525540735;0.014894022278299921;0.7978767861144831
9.967384;1.0444515295752472;0.8333270098362082;0.7978724150778511;-4.1335397653377036e-07;-3.9918793379220454e-07;1.0448469535673512;9.999935377314879;0.8335098537019682;0.01556189625635669;0.015561915428075246;0.7977314907147116;0.014894022038566759;0.7978766518271583
9.977384;1.0444516528193772;0.8333271909210529;0.7978723340857559;-4.1335793846895394e-07;-3.9921186706532216e-07;1.0448468935593471;9.999934048185601;0.8335097900783597;0.015561900118399044;0.01556191659950625;0.7977314275821858;0.014894021833613401;0.797876512650931
9.987384;1.0444517737331205;0.8333273779315424;0.7978722540517327;-4.1336184692478445e-07;-3.9923434964563076e-07;1.0448468319724782;9.999932762857272;0.8335097252543157;0.015561903972850804;0.015561917799180803;0.7977313630805012;0.01489402167418706;0.7978763684754707
9.997384;1.044451892466471;0.8333275705833425;0.797872175100327;-4.133657116750697e-07;-3.9925527172811904e-07;1.0448467687553675;9.999931521070996;0.8335096594001725;0.015561907813204823;0.015561919035239919;0.7977312970546186;0.014894021569731838;0.7978762193100623
10.007384;1.0444520092260148;0.8333277687208962;0.7978720973242737;-4.1336953307938674e-07;-3.9927454431424617e-07;1.044846704048544;9.999930321762474;0.8335095926042679;0.015561911632146474;0.015561920313270495;0.7977312293318232;0.014894021527039631;0.7978760652017607
10.017384;1.0444521241899736;0.8333279722259869;0.7978720208435951;-4.1337328235335006e-07;-3.992920878460779e-07;1.0448466381514985;9.999929163825175;0.8335095248897213;0.015561915422534876;0.015561921635910149;0.7977311597774019;0.014894021549497974;0.797875906189382
10.027384;1.0444522374616347;0.8333281809175099;0.7978719458165712;-4.133769035626587e-07;-3.9930782057233855e-07;1.0448465713897257;9.999928046862681;0.8335094562234012;0.015561919177413754;0.015561923003963654;0.7977310883101475;0.01489402163778047;0.7978757423800974
10.037384;1.0444523490774118;0.8333283944843453;0.7978718723662174;-4.1338034103570994e-07;-3.993216574380292e-07;1.0448465040276143;9.99992697055238;0.8335093865293804;0.015561922889529123;0.01556192441799366;0.7977310149119217;0.01489402179164579;0.7978755740321568
10.047384;1.0444524590462956;0.8333286124781446;0.7978718005457707;-4.1338354783507805e-07;-3.9933352691111676e-07;1.0448464362184857;9.99992593316076;0.8335093157591681;0.015561926551707532;0.015561925879124862;0.7977309396291989;0.014894022011044047;0.7978754015462977
10.057384;1.0444525673986682;0.8333288343719003;0.7978717303979778;-4.1338646541842164e-07;-3.9934338223398635e-07;1.0448463680058817;9.999924931205488;0.8335092439552313;0.01556193015684053;0.015561927388550207;0.7977308625360704;0.014894022296368185;0.7978752253920287
10.067384;1.0444526742175302;0.833329059630331;0.7978716619935051;-4.1338902050789717e-07;-3.993511844840569e-07;1.0448462994280157;9.99992396050114;0.8335091711944644;0.015561933696605919;0.01556192894691704;0.7977307837167827;0.014894022648922272;0.7978750459873569
10.077384;1.0444527796365537;0.8333292877518924;0.7978715953699332;-4.133911493763913e-07;-3.9935686720742176e-07;1.0448462306498807;9.9999230169827;0.8335090974983353;0.015561937160611834;0.015561930554684916;0.7977307032891411;0.014894023070411244;0.7978748636163493
10.087384;1.0444528838415406;0.8333295182889583;0.7978715304371592;-4.1339280265940024e-07;-3.9936032161594335e-07;1.0448461620067815;9.999922096982655;0.833509022867352;0.015561940536943382;0.015561932212582194;0.7977306213976461;0.014894023560830619;0.7978746785133533
10.097384;1.0444529871070218;0.8333297508452514;0.797871466932016;-4.133939159010273e-07;-3.993614239791433e-07;1.0448460939049706;9.999921197770723;0.8335089473853875;0.015561943813408408;0.015561933921631807;0.7977305381705352;0.014894024117357211;0.7978744910123977
10.107384;1.0444530898127518;0.8333299850494132;0.7978714044412367;-4.133943923376255e-07;-3.9936006534274063e-07;1.0448460266650803;9.99992031821689;0.8335088712371603;0.015561946978564601;0.015561935683334324;0.7977304536760069;0.01489402473549682;0.7978743015692159
10.117384;1.0444531923994227;0.8333302205009124;0.7978713424738009;-4.1339411682646855e-07;-3.99356145838355e-07;1.044845960461675;9.999919458919612;0.8335087946441146;0.015561950022282809;0.015561937499725698;0.7977303678910646;0.014894025410907601;0.797874110690349
10.127384;1.0444532953322165;0.833330456741171;0.7978712805363362;-4.133929726099498e-07;-3.993495613051566e-07;1.0448458953335142;9.99991862182592;0.8335087178288476;0.015561952936485546;0.015561939373167641;0.7977302806888154;0.014894026140392673;0.7978739188732153
10.137384;1.0444533990983906;0.8333306933416846;0.7978712182009096;-4.133908548413753e-07;-3.9934022245319935e-07;1.044845831158237;9.999917809614667;0.8335086410014495;0.015561955716471043;0.015561941306225565;0.7977301918322105;0.01489402692174301;0.7978737265703404
10.147384;1.0444535041383538;0.8333309300361682;0.797871155148226;-4.1338768217136713e-07;-3.9932809119775056e-07;1.04484576762095;9.999917024886338;0.8335085642963633;0.015561958361708284;0.015561943301021838;0.7977301009915315;0.014894027753259214;0.7978735341869926
10.157384;1.044453610761505;0.8333311667303969;0.7978710911347296;-4.133833855652301e-07;-3.9931318498843806e-07;1.0448457042496615;9.999916269649816;0.8335084877134254;0.015561960875070937;0.015561945358118057;0.7977300078468672;0.014894028633696273;0.7978733421079762
10.167384;1.0444537192002148;0.8333314034210916;0.7978710259451464;-4.133778777825873e-07;-3.992955453761886e-07;1.044845640525693;9.9999155458196;0.8335084111516692;0.015561963261725082;0.015561947476078378;0.7977299122429081;0.014894029562065949;0.7978731507289535
10.177384;1.0444538296773624;0.8333316401846693;0.7978709594214317;-4.133710501315862e-07;-3.992752119981848e-07;1.044845576006238;9.99991485617292;0.8335083344660843;0.015561965528921836;0.015561949651501194;0.7977298142364878;0.014894030536577908;0.7978729604681235
10.187384;1.0444539423467567;0.8333318772163083;0.7978708915042088;-4.133628107779123e-07;-3.992522210741742e-07;1.04484551040343;9.99991420440703;0.8335082574473023;0.015561967685742757;0.015561951878710126;0.7977297140057754;0.0148940315534511;0.797872771738388
10.197384;1.044454057252128;0.8333321147769454;0.7978708221971527;-4.133531090160659e-07;-3.992266180362027e-07;1.0448454436507741;9.999913594362123;0.8335081797979418;0.015561969741903058;0.015561954149662162;0.7977296117681044;0.014894032606890695;0.7978725849088765
10.207384;1.0444541743939446;0.8333323530778901;0.7978707515033092;-4.1334192036374046e-07;-3.991984710103938e-07;1.0448453759365424;9.999913029407212;0.8335081012031255;0.015561971706507171;0.01556195645460033;0.7977295077229856;0.014894033690592274;0.7978724003023066
10.217384;1.044454293780026;0.8333325922605996;0.7978706794216891;-4.1332922226988163e-07;-3.991678788719999e-07;1.0448453076499322;9.99991251224907;0.8335080214047069;0.015561973587658848;0.015561958783177095;0.7977294019847269;0.014894034799594407;0.7978722182418712
10.227384;1.0444544154085094;0.8333328324895751;0.7978706060040065;-4.133149783380516e-07;-3.991349755247743e-07;1.0448452393062184;9.999912044921018;0.8335079401818383;0.015561975392257175;0.015561961125661735;0.7977292946197629;0.014894035930534361;0.7978720391158638
10.237384;1.0444545392349662;0.8333330740430263;0.797870531397361;-4.1329914392480867e-07;-3.9909992725906155e-07;1.0448451714861826;9.999911628765378;0.8335078573250206;0.015561977125032177;0.015561963473240717;0.7977291857552993;0.014894037080163661;0.7978718634028094
10.247384;1.0444546651303461;0.8333333173335673;0.7978704558292273;-4.1328168657987524e-07;-3.99062914206713e-07;1.0448451047532108;9.999911264616983;0.8335077726801985;0.015561978787909624;0.015561965817257682;0.7977290755841828;0.014894038243890443;0.7978716916437728
10.257384;1.0444547928524897;0.8333335628473828;0.7978703795876502;-4.132625938344801e-07;-3.9902410453982097e-07;1.0448450395800268;9.999910953221821;0.8335076861855775;0.01556198038101663;0.015561968149048054;0.7977289643071167;0.014894039415950753;0.7978715243793064
10.267384;1.0444549220864514;0.8333338110486498;0.7978703030180618;-4.132418739103296e-07;-3.989836509305988e-07;1.0448449763458103;9.999910695514691;0.8335075978376315;0.015561981903818776;0.015561970460240304;0.7977288521431412;0.014894040591286946;0.7978713620876712
10.277384;1.0444550525440985;0.8333340623338467;0.797870226495389;-4.1321956951366043e-07;-3.989417149765244e-07;1.0448449154252777;9.999910492666725;0.8335075076510946;0.01556198335505589;0.015561972742313203;0.7977287393983378;0.01489404176752673;0.7978712051839069
10.287384;1.0444551839823386;0.8333343170389735;0.7978701503967018;-4.1319576885411803e-07;-3.9889847796826574e-07;1.0448448572929987;9.999910346128521;0.8335074156873645;0.015561984732441898;0.015561974986958885;0.7977286265159785;0.014894042945548655;0.7978710540505847
10.297384;1.0444553160962216;0.8333345754583933;0.7978700750996105;-4.131705852649579e-07;-3.9885412833036243e-07;1.044844802510092;9.9999102580617;0.8335073221198872;0.015561986033102822;0.015561977188142362;0.7977285140708366;0.01489404412813334;0.7978709090111124
10.307384;1.0444554485120916;0.833334837850466;0.797870000967319;-4.1314413570769065e-07;-3.988088593468581e-07;1.044844751622504;9.999910231654235;0.8335072272479012;0.01556198725537382;0.015561979343550277;0.7977284027162947;0.014894045317107685;0.7978707702864914
10.317384;1.044455580950644;0.833335104382298;0.7978699283303565;-4.13116554625019e-07;-3.9876285543493023e-07;1.0448447050906273;9.999910270291753;0.8335071314310056;0.015561988401461673;0.015561981453188007;0.7977282930923892;0.014894046511176684;0.7978706380307055
10.327384;1.0444557133517738;0.8333353750262171;0.7978698575048678;-4.130879920337111e-07;-3.9871625041864504e-07;1.044844663220292;9.999910376634169;0.833507034998511;0.015561989478686637;0.015561983516000943;0.7977281857366555;0.014894047706433067;0.797870512415114
10.337384;1.044455845842464;0.8333356495378593;0.7978697888132709;-4.130585776461507e-07;-3.986691123129303e-07;1.0448446260915991;9.999910553018593;0.8335069381908328;0.015561990498205147;0.01556198552815095;0.7977280810735549;0.014894048898063497;0.7978703937052246
10.347384;1.044455978579072;0.8333359275475493;0.7978697225629862;-4.1302841085548733e-07;-3.9862146852083615e-07;1.0448445935820592;9.99991080200989;0.8335068411423635;0.015561991472420421;0.015561987484563462;0.7977279794619088;0.014894050080741043;0.7978702822841006
10.357384;1.044456111618243;0.8333362086420697;0.7978696590009979;-4.1299756933249985e-07;-3.985733271642118e-07;1.0448445654183758;9.999911126019022;0.8335067438934491;0.015561992412571363;0.015561989381536544;0.7977278812093317;0.01489405124772484;0.7978701785814986
10.367384;1.0444562449656893;0.8333364924053287;0.7978695982927825;-4.129661040846702e-07;-3.9852468213507067e-07;1.0448445411771377;9.999911526839671;0.8335066464264319;0.015561993327879338;0.015561991217314304;0.7977277865509943;0.014894052390261234;0.7978700830013412
10.377384;1.0444563786940488;0.8333367784709035;0.7978695405389267;-4.129340445325509e-07;-3.984755211215996e-07;1.0448445203322272;9.99991200558211;0.8335065486841126;0.015561994226662563;0.015561992989852565;0.7977276956848863;0.014894053498268507;0.7978699959209655
10.387384;1.0444565129647467;0.8333370665566475;0.7978694857693384;-4.1290141807306713e-07;-3.984258335355177e-07;1.0448445023668251;9.999912562597006;0.8335064505480061;0.01556199511729692;0.015561994695082746;0.7977276088684572;0.014894054561541071;0.7978699176987151
10.397384;1.0444566479670088;0.8333373564342608;0.7978694338921802;-4.128682613276285e-07;-3.98375598513003e-07;1.0448444868153297;9.99991319712093;0.8335063518661415;0.015561996007540903;0.015561996328205303;0.7977275264422606;0.014894055570059935;0.7978698486672644
10.407384;1.0444567838584677;0.8333376478632254;0.7978693846699534;-4.1283461586134975e-07;-3.9832477255571066e-07;1.0448444731920548;9.999913906922606;0.8335062525477722;0.015561996903627542;0.01556199788566271;0.79772744875975;0.014894056513832767;0.7978697891319522
10.417384;1.0444569207817467;0.8333379405491668;0.7978693377514217;-4.128005158466041e-07;-3.982733075649294e-07;1.0448444609325362;9.99991468875903;0.8335061525711723;0.015561997810111125;0.015561999365523558;0.7977273761512542;0.014894057383698325;0.7978697393826943
10.427384;1.0444570589318727;0.8333382341404985;0.7978692927212893;-4.127659834516404e-07;-3.982211737156833e-07;1.044844449458692;9.999915539612708;0.83350605187707;0.015561998730230552;0.01556200076684283;0.7977273089385039;0.014894058172636351;0.7978696997311958
