time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
10.437384;1.044457198585403;0.8333385282176164;0.7978692491481629;-4.127310394393252e-07;-3.981683618836023e-07;1.0448444382958266;9.999916457345766;0.8335059503194097;0.01556199966681291;0.015562002088596892;0.7977272474512961;0.014894058876188257;0.7978696705401657
10.447384;1.0444573400708674;0.8333388222712022;0.7978692066183211;-4.126957173491977e-07;-3.9811488592424015e-07;1.0448444271009034;9.999917440454974;0.8335058477050605;0.015562000623218863;0.015562003328915209;0.7977271920869895;0.014894059492126844;0.79786965221013
10.457384;1.0444574836889493;0.8333391157284633;0.7978691647690109;-4.126600736780292e-07;-3.980607895390019e-07;1.0448444156164947;9.99991848788066;0.8335057438272397;0.015562001603580717;0.015562004485723665;0.7977271433822206;0.014894060020126597;0.7978696451604284
10.467384;1.0444576296224573;0.8333394079947491;0.7978691233513479;-4.1262420308415574e-07;-3.9800614092151227e-07;1.0448444036510773;9.99991959888519;0.8335056385291698;0.015562002612635654;0.01556200555795024;0.7977271019850898;0.014894060461333061;0.797869649823293
10.477384;1.0444577779175033;0.8333396984381044;0.7978690822610548;-4.1258825391381327e-07;-3.9795102516150933e-07;1.0448443911108014;9.99992077284403;0.8335055318070456;0.01556200365544499;0.015562006545932323;0.7977270685563934;0.01489406081739857;0.7978696666105051
10.487384;1.044457928534118;0.833339986371094;0.7978690414735545;-4.125524169889865e-07;-3.978955585664314e-07;1.044844378058288;9.999922009252229;0.8335054238489347;0.01556200473716399;0.015562007451806902;0.797727043686965;0.01489406108911119;0.7978696958735851
10.497384;1.0444580813871778;0.8333402711023782;0.7978690009673449;-4.125168810858143e-07;-3.978399206936415e-07;1.0448443647278438;9.999923308097374;0.8335053150246404;0.015562005863378537;0.015562008280214146;0.7977270278520797;0.01489406127551889;0.7978697379083436
10.507384;1.0444582363342105;0.8333405520114534;0.7978689607183185;-4.1248179439073455e-07;-3.977843619947217e-07;1.0448443514562427;9.999924670659794;0.8335052059128181;0.015562007040068793;0.0155620090379457;0.7977270214148728;0.01489406137408387;0.7978697929607055
10.517384;1.0444583931222011;0.8333408285385381;0.7978689206897163;-4.1244726896666895e-07;-3.9772916267886205e-07;1.0448443386166542;9.999926099860392;0.8335050973225477;0.015562008272253017;0.015562009732563819;0.79772702463468;0.01489406138134631;0.7978698611731156
10.527384;1.044458551361916;0.8333411000934842;0.7978688807589057;-4.1241341056949726e-07;-3.976745806548467e-07;1.0448443266016336;9.99992759952675;0.8335049902292102;0.01556200956237611;0.015562010371271183;0.797727037633595;0.014894061293605763;0.7978699425168437
10.537384;1.044458710588202;0.8333413660250578;0.7978688406978484;-4.1238032984741614e-07;-3.9762082622190327e-07;1.0448443158109557;9.999929173522528;0.8335048856453069;0.01556201090930752;0.015562010960092637;0.797727060384865;0.014894061107323477;0.7978700367826608
10.547384;1.0444588703408344;0.83334162566872;0.7978688002858593;-4.1234813175984436e-07;-3.975680706144136e-07;1.044844306643728;9.99993082527442;0.833504784492008;0.01556201230803455;0.015562011502929608;0.7977270927733696;0.014894060818729215;0.7978701436178779
10.557384;1.0444590301472303;0.83334187836302;0.7978687594237631;-4.123169187449803e-07;-3.975164750343703e-07;1.044844299496006;9.999932557616564;0.8335046875267641;0.01556201375055506;0.015562012000829005;0.7977271346677549;0.014894060423218326;0.7978702625781442
10.567384;1.0444591894400508;0.8333421234466786;0.7978687181476094;-4.122868038413398e-07;-3.9746620099121935e-07;1.0448442947409395;9.999934373249198;0.8335045953404039;0.015562015227620789;0.015562012451858991;0.797727185913667;0.014894059916141723;0.7978703931621005
10.577384;1.0444593475520865;0.8333423602851858;0.7978686766160783;-4.122578959577534e-07;-3.9741739673340464e-07;1.0448442927128998;9.999936275099527;0.8335045083842403;0.015562016729937494;0.0155620128517011;0.7977272462495417;0.014894059294584436;0.7978705347970373
10.587384;1.044459503794332;0.8333425882672835;0.7978686351021886;-4.122302636818688e-07;-3.9737018701896645e-07;1.0448442937202322;9.999938265459278;0.8335044269743639;0.01556201824874441;0.015562013195266568;0.7977273152657914;0.014894058558016706;0.797870686829476
10.597384;1.0444596575271121;0.8333428067556753;0.7978685939500313;-4.1220392232499525e-07;-3.9732467677402965e-07;1.0448442980328232;9.999940344819702;0.8335043512671888;0.015562019776363515;0.015562013478497635;0.7977273924663548;0.014894057707205352;0.7978708485800388
10.607384;1.0444598081928966;0.8333430150930323;0.7978685535424899;-4.1217886100986235e-07;-3.972809602574522e-07;1.044844305847795;9.999942511759382;0.8335042812881818;0.015562021306469286;0.015562013698640392;0.7977274773485548;0.01489405674301541;0.7978710194254138
10.617384;1.0444599553081384;0.8333432126770828;0.7978685143176238;-4.121550708772184e-07;-3.9723910721906333e-07;1.0448443173676392;9.999944763452;0.8335042170424637;0.015562022834274025;0.015562013853504544;0.7977275694392862;0.014894055666730271;0.7978711988347654
10.627384;1.0444600984171275;0.8333433990127002;0.797868476789251;-4.121325462992458e-07;-3.971991378315985e-07;1.0448443329329717;9.999947095945217;0.8335041585929551;0.015562024356813581;0.015562013941279982;0.7977276682880012;0.014894054480996401;0.797871386301361
10.637384;1.044460237053252;0.8333435737633887;0.7978684415097532;-4.1211127954048387e-07;-3.9716103194554947e-07;1.0448443529812308;9.999949503873104;0.8335041060304651;0.015562025872095807;0.015562013961183115;0.7977277734395756;0.014894053190047735;0.7978715812131296
10.647384;1.0444603707690288;0.8333437368480834;0.7978684089562378;-4.1209125054075633e-07;-3.971247612700695e-07;1.0448443778943606;9.999951979984067;0.8335040593964944;0.015562027377286415;0.015562013914283253;0.7977278844283026;0.014894051799257903;0.797871782822499
10.657384;1.0444604992215212;0.83334388847592;0.7978683794417678;-4.1207241420653393e-07;-3.9709031303818386e-07;1.0448444079448047;9.99995451564311;0.8335040186529722;0.015562028868701287;0.015562013803764678;0.7977280007868879;0.014894050314501467;0.7978719903550008
10.667384;1.0444606222141664;0.8333440290435339;0.797868353159378;-4.120547181462179e-07;-3.970576967737501e-07;1.044844443281966;9.999957102082307;0.8335039837172578;0.015562030343728007;0.015562013634915942;0.7977281220424138;0.014894048742582894;0.797872203145497
10.677384;1.044460739620086;0.8333441589860181;0.7978683302905134;-4.1203813122706944e-07;-3.970269244570925e-07;1.044844483831319;9.999959730698308;0.8335039544803123;0.015562031801808335;0.015562013414854105;0.7977282477030986;0.01489404709231269;0.7978724207296428
10.687384;1.0444608512666094;0.833344278691867;0.7978683110495315;-4.1202263389815766e-07;-3.969979764838427e-07;1.0448445292090422;9.999962392348413;0.8335039307393751;0.015562033244600586;0.01556201315146673;0.7977283772318403;0.014894045373830976;0.7978726428451575
10.697384;1.0444609569156027;0.833344388504874;0.7978682956529572;-4.1200818110607564e-07;-3.9697079555062347e-07;1.0448445788099638;9.999965077276878;0.8335039121223915;0.015562034677222504;0.015562012852447184;0.7977285100211233;0.01489404359680842;0.7978728693404624
10.707384;1.04446105631435;0.8333444887717368;0.7978682842675425;-4.119946886558943e-07;-3.9694531973239305e-07;1.0448446319774602;9.999967776477556;0.8335038981211594;0.015562036109385204;0.015562012525438245;0.7977286454161614;0.01489404177026738;0.797873100072965
10.717384;1.0444611492447924;0.8333445798762177;0.7978682769720775;-4.1198206437069426e-07;-3.969215094618258e-07;1.0448446880634037;9.999970483369289;0.8335038882010434;0.015562037554415889;0.015562012178775517;0.7977287827795871;0.014894039903484584;0.7978733348410213
10.727384;1.0444612355864236;0.8333446622367919;0.7978682737701482;-4.1197024242040107e-07;-3.9689933617700187e-07;1.0448447464287263;9.999973193842909;0.8335038818800593;0.015562039026858907;0.0155620118212886;0.7977289215331248;0.014894038005551934;0.7978735733555337
10.737384;1.0444613153601137;0.8333447363058313;0.7978682746269449;-4.119591907372258e-07;-3.968787581918721e-07;1.0448448065066032;9.999975904915187;0.833503878747642;0.015562040540778171;0.015562011460731759;0.7977290611368064;0.014894036084263531;0.7978738152527721
10.747384;1.044461388700478;0.8333448026119384;0.7978682794349834;-4.119489181749474e-07;-3.9685971142323947e-07;1.044844867854645;9.999978613831122;0.8335038784549714;0.015562042109167479;0.015562011102733517;0.79772920104006;0.014894034145935889;0.7978740601059433
10.757384;1.0444614558157443;0.8333448618175837;0.7978682879558157;-4.1193947459308153e-07;-3.968421064817133e-07;1.0448449301421852;9.999981317715038;0.8335038806911064;0.015562043742848029;0.01556201075221658;0.7977293406663422;0.014894032195675394;0.7978743074235227
10.767384;1.0444615169958282;0.8333449147167513;0.7978682998570477;-4.119309198908314e-07;-3.968258280229387e-07;1.0448449931233357;9.999984013323044;0.8335038851580289;0.015562045448908211;0.015562010416282518;0.7977294794320933;0.014894030237776608;0.7978745566461668
10.777384;1.0444615726460726;0.8333449621442736;0.7978683147879692;-4.119232954541214e-07;-3.9681074504071245e-07;1.0448450565863843;9.999986697269295;0.833503891596151;0.015562047230406295;0.015562010105344002;0.7977296167634518;0.014894028276071768;0.7978748071684176
10.787384;1.0444616233112243;0.8333450048633751;0.7978683324009799;-4.119166139567695e-07;-3.967967194495125e-07;1.0448451202950484;9.999989366347144;0.8335038998450649;0.015562049087284547;0.015562009831460647;0.7977297521120558;0.014894026313789359;0.7978750584433493
10.797384;1.0444616696908486;0.8333450434962483;0.7978683523686464;-4.1191085059242437e-07;-3.967836089768632e-07;1.0448451839900155;9.999992017214208;0.833503909841285;0.015562051017268748;0.015562009605996732;0.7977298849623382;0.014894024353715903;0.7978753100970845
10.807384;1.0444617126150308;0.8333450784846639;0.7978683744296575;-4.1190594597622426e-07;-3.967712724883496e-07;1.0448452474342993;9.999994645960822;0.8335039215742712;0.015562053016260614;0.015562009438607392;0.79773001481664;0.014894022398928999;0.797875561917331
10.817384;1.0444617529082152;0.8333451100954803;0.7978683984002989;-4.119018206633477e-07;-3.9675956791505835e-07;1.0448453104587052;9.999997248763128;0.833503935114416;0.015562055078755212;0.015562009337194782;0.7977301411853783;0.014894020452901413;0.797875813759512
10.827384;1.0444617912310994;0.8333451384922151;0.7978684241722325;-4.118983918213274e-07;-3.9674835159864763e-07;1.0448453729949234;9.999999823030224;0.8335039506750446;0.015562057198888304;0.0155620093073556;0.7977302635784178;0.014894018518767727;0.7978760655032358
10.837384;1.044461828064823;0.8333451638097336;0.79786845176896;-4.1189559855199877e-07;-3.967374913663905e-07;1.044845435048306;10.000002367253472;0.8335039685977426;0.015562059371529623;0.015562009351861835;0.7977303815276455;0.014894016598383608;0.7978763170636507
10.847384;1.0444618637701815;0.8333451861970402;0.7978684813728928;-4.1189342165652183e-07;-3.9672687109313425e-07;1.0448454966294476;10.000004879879956;0.8335039892907585;0.015562061592202074;0.015562009471513418;0.7977304946657763;0.014894014691929408;0.7978765683795855
10.857384;1.044461898591683;0.8333452058318181;0.797868513226561;-4.118918825554769e-07;-3.9671638080683633e-07;1.0448455577353275;10.000007358694457;0.8335040132140918;0.015562063855719026;0.015562009666315792;0.7977306027512419;0.01489401279884603;0.7978768193895214
10.867384;1.0444619326718714;0.8333452228839809;0.7978685475092565;-4.1189103412258246e-07;-3.96705915765669e-07;1.0448456183562527;10.000009800626849;0.8335040408878862;0.015562066154772498;0.015562009935647792;0.797730705622879;0.014894010918704322;0.7978770700388569
10.877384;1.0444619661627559;0.8333452374698318;0.7978685843002453;-4.1189095208717375e-07;-3.9669538125996963e-07;1.044845678450211;10.000012201515682;0.8335040728363399;0.01556206847928421;0.015562010277955207;0.7977308031749106;0.014894009050618795;0.7978773202969219
10.887384;1.044461999334168;0.8333452496838438;0.7978686236082434;-4.118917267547724e-07;-3.96684683650757e-07;1.044845737878289;10.000014556301519;0.8335041095039109;0.015562070816990292;0.01556201069070658;0.797730895341287;0.014894007192707387;0.7978775701519437
10.897384;1.0444620325522276;0.833345259669546;0.7978686654143607;-4.1189345884516727e-07;-3.96673712005547e-07;1.0448457963605093;10.000016859434975;0.8335041512247843;0.015562073155545655;0.015562011170731036;0.7977309820879305;0.01489400534271448;0.7978778195649957
10.907384;1.0444620662064557;0.8333452676240465;0.7978687096880058;-4.1189625943142576e-07;-3.966623222567717e-07;1.0448458535717986;10.000019104693422;0.8335041982195803;0.015562075484547588;0.01556201171466309;0.7977310634379178;0.014894003498649203;0.7978780684186328
10.917384;1.044462100690386;0.8333452737423387;0.7978687563765234;-4.119002441107377e-07;-3.9665032398962735e-07;1.0448459092867297;10.000021285225131;0.8335042505815398;0.015562077795562268;0.01556201231916897;0.7977311394693459;0.014894001658459268;0.79787831655237
10.927384;1.0444621363851256;0.8333452781633214;0.7978688054109591;-4.1190551556576186e-07;-3.966374734007968e-07;1.0448459633836695;10.000023394719232;0.8335043082807947;0.015562080080783029;0.015562012980908233;0.7977312102675959;0.01489399981990564;0.7978785638552449
10.937384;1.0444621736017368;0.8333452809672242;0.7978688567094858;-4.1191215947182253e-07;-3.966234959413671e-07;1.0448460157660149;10.000025428130778;0.8335043712099461;0.015562082332294227;0.015562013696138428;0.7977312759217541;0.01489399798136123;0.7978788102666494
10.947384;1.0444622125287721;0.8333452822549343;0.7978689101241114;-4.1192026041037734e-07;-3.9660814071626364e-07;1.044846066281737;10.000027380937672;0.8335044392291842;0.01556208454241843;0.015562014460086706;0.7977313365804723;0.014893996142084327;0.7978790557060638
10.957384;1.0444622532472314;0.8333452822187045;0.7978689653850698;-4.1192989479475825e-07;-3.9659122288479915e-07;1.04484611466875;10.000029248560544;0.8335045121800658;0.015562086704029192;0.015562015266413497;0.7977313924757103;0.014893994301717336;0.7978793000645344
10.967384;1.0444622957989838;0.8333452810988471;0.7978690221493847;-4.119411041428036e-07;-3.9657262697751266e-07;1.044846160617641;10.000031026633334;0.8335045899073004;0.015562088810134002;0.015562016107348583;0.7977314439111531;0.014893992459941276;0.7978795432010436
10.977384;1.0444623402490436;0.8333452791224013;0.7978690800856231;-4.1195390079849684e-07;-3.965522816041849e-07;1.044846203864165;10.000032711473995;0.8335046723182777;0.015562090853129545;0.015562016975241557;0.7977314912855431;0.014893990616002216;0.7978797848733177
10.987384;1.04446238670529;0.8333452765499548;0.7978691388745103;-4.11968307017777e-07;-3.9653012776443384e-07;1.0448462441729642;10.000034300790102;0.8335047594230569;0.015562092824198046;0.015562017864316416;0.7977315351059397;0.014893988768236863;0.7978800247288891
10.997384;1.0444624352710168;0.8333452737589919;0.7978691981898197;-4.119843849089698e-07;-3.965061094014512e-07;1.0448462813230361;10.000035794005468;0.8335048512765002;0.015562094713472722;0.015562018770359056;0.7977315759285134;0.014893986914375174;0.7978802624019982
11.007384;1.0444624859951734;0.8333452712164972;0.7978692577011613;-4.1200223491385166e-07;-3.964801857659866e-07;1.0448463151594511;10.000037191474837;0.833504947886724;0.015562096511465217;0.015562019689107736;0.7977316142859273;0.014893985052332581;0.7978804975756956
11.017384;1.04446253888075;0.8333452693593006;0.7978693170576182;-4.1202197480801625e-07;-3.964523345563732e-07;1.044846345580295;10.00003849350573;0.8335050491945484;0.015562098210570292;0.015562020615531134;0.7977316506460732;0.014893983181156048;0.7978807299416013
11.027384;1.044462593895627;0.833345268540744;0.7978693758849653;-4.1204372284708163e-07;-3.964225477767251e-07;1.0448463724713861;10.000039700116949;0.8335051550523476;0.015562099805694563;0.015562021544072687;0.7977316853970838;0.01489398130156329;0.7978809591220678
11.037384;1.0444626509796653;0.8333452690441016;0.7978694338037311;-4.1206759133813593e-07;-3.963908413824305e-07;1.0448463956988103;10.000040811115388;0.833505265157609;0.01556210129465014;0.015562022469623333;0.7977317188633334;0.014893979415256936;0.797881184623382
11.047384;1.0444627100909556;0.833345271057323;0.7978694904388239;-4.12093684296208e-07;-3.9635726706896306e-07;1.0448464150984174;10.000041826102423;0.8335053790640603;0.015562102678003455;0.01556202338913994;0.7977317513316494;0.014893977523862966;0.797881405840989
11.057384;1.044462771282979;0.8333452746557418;0.797869545431448;-4.121221012037171e-07;-3.9632190359117374e-07;1.0448464304479739;10.000042745037174;0.833505496281449;0.015562103957680434;0.01556202430239181;0.7977317830785977;0.014893975628232295;0.7978816221237528
11.067384;1.044462834764089;0.8333452798431241;0.7978695984489651;-4.121529450003503e-07;-3.9628482647750533e-07;1.0448464414924505;10.00004356929819;0.8335056163438755;0.015562105135140177;0.01556202521100778;0.7977318143930527;0.014893973727749877;0.7978818328739563
11.077384;1.0444629008759574;0.8333452865789166;0.7978696491708415;-4.1218632257544135e-07;-3.962460880084662e-07;1.0448464479827122;10.000044301668497;0.8335057388040877;0.015562106209986128;0.015562026117327689;0.7977318455658072;0.014893971820339308;0.7978820375982503
11.087384;1.044462970023238;0.8333452947739358;0.7978696972632373;-4.12222329053295e-07;-3.9620572865096477e-07;1.0448464497146956;10.000044945359761;0.8335058631840102;0.015562107179261264;0.015562027024019338;0.7977318768774758;0.014893969903532842;0.7978822358747707
11.097384;1.0444630426309882;0.833345304334327;0.7978697423720578;-4.1226102142288465e-07;-3.961637877698594e-07;1.0448464465779013;10.000045503862143;0.8335059889379643;0.015562108037141253;0.015562027933546536;0.7977319085768642;0.014893967975426975;0.797882427292586
11.107384;1.0444631190689897;0.8333453152577298;0.7978697841475745;-4.1230239827484236e-07;-3.9612030648974844e-07;1.044846438575992;10.000045981484714;0.8335061154514622;0.015562108774292933;0.015562028847836204;0.7977319407929775;0.014893966035296871;0.7978826114215742
11.117384;1.0444631995315812;0.8333453276814231;0.7978698222719699;-4.123463905873001e-07;-3.9607534664232694e-07;1.0448464258527776;10.00004638339165;0.8335062420518755;0.015562109378133805;0.015562029769665264;0.7977319734830052;0.01489396408421678;0.7978827878001856
11.127384;1.044463284051237;0.8333453418538201;0.797869856445444;-4.123928672796709e-07;-3.960290006120338e-07;1.0448464087301417;10.000046714835628;0.8335063680617938;0.015562109835859823;0.015562030704043437;0.7977320065188245;0.014893962124862197;0.7978829559143724
11.137384;1.0444633726199237;0.8333453580810973;0.7978698863438265;-4.1244166538583146e-07;-3.959813790638528e-07;1.0448463876548102;10.000046980230527;0.8335064929025843;0.015562110138352236;0.015562031656750788;0.7977320397956178;0.014893960160302545;0.7978831152217528
11.147384;1.0444634651507279;0.8333453766630106;0.7978699116201065;-4.124926258561179e-07;-3.959326089151182e-07;1.0448463630753022;10.00004718275054;0.8335066161269783;0.015562110281333733;0.015562032632190996;0.7977320732292055;0.014893958192657134;0.7978832652278275
11.157384;1.0444635613278177;0.8333453978268098;0.7978699319869023;-4.1254560279500385e-07;-3.9588283951104504e-07;1.0448463353925876;10.000047324249172;0.8335067373469981;0.015562110263279487;0.01556203363355177;0.7977321066731927;0.01489395622243087;0.7978834055310142
11.167384;1.0444636605949962;0.833345421681853;0.7978699472952937;-4.1260044791029356e-07;-3.9583223491976753e-07;1.044846304993403;10.000047405403826;0.8335068561835528;0.015562110083194029;0.015562034663650299;0.7977321398642332;0.014893954249026453;0.7978835358110907
11.177384;1.0444637622372628;0.8333454482083458;0.7978699575387668;-4.126569872292716e-07;-3.9578096290511803e-07;1.044846272282836;10.000047426377463;0.8335069722524235;0.01556210974063385;0.015562035724884156;0.7977321724393778;0.014893952271986083;0.7978836558084521
11.187384;1.044463865430462;0.8333454772779542;0.797869962832855;-4.1271500095697414e-07;-3.9572918867096807e-07;1.0448462376783683;10.000047387665074;0.8335070851392612;0.015562109236403991;0.015562036819029875;0.797732203983493;0.01489395029219728;0.7978837653291418
11.197384;1.0444639692813027;0.8333455086602242;0.797869963401084;-4.127742246099552e-07;-3.9567707166307827e-07;1.0448462016037838;10.000047290255154;0.8335071944228322;0.015562108572297565;0.015562037947684244;0.7977322340774822;0.014893948312138116;0.7978838642437552
11.207384;1.0444640728974324;0.8333455419922475;0.7978699595401918;-4.1283437843243035e-07;-3.956247812184658e-07;1.0448461645345548;10.000047134994038;0.8335072997328314;0.015562107750976951;0.01556203911355035;0.7977322623438725;0.01489394633432864;0.7978839524607191
11.217384;1.0444641754824255;0.8333455767608268;0.7978699515748373;-4.128952036275993e-07;-3.955725164741864e-07;1.044846127035159;10.000046922342618;0.833507400777295;0.015562106776140889;0.015562040321089416;0.7977322884653749;0.014893944359247928;0.7978840299191136
11.227384;1.0444642763895398;0.8333456123363019;0.7978699398339951;-4.1295647548259447e-07;-3.955204876110042e-07;1.0448460897103309;10.000046652631609;0.8335074973918237;0.015562105652136893;0.015562041575073179;0.7977323121812936;0.01489394238480552;0.7978840966176342
11.237384;1.0444643751140645;0.8333456480407406;0.7978699246577476;-4.130179850105694e-07;-3.9546887127600236e-07;1.044846053136083;10.000046325492345;0.8335075896085319;0.015562104383466308;0.015562042878505468;0.7977323332877141;0.014893940407385073;0.7978841526495152
11.247384;1.0444644712848303;0.8333456832309474;0.7978699064484396;-4.130795137150056e-07;-3.9541779964395657e-07;1.0448460178501056;10.000045939142613;0.8335076776394064;0.015562102974478348;0.015562044232221479;0.7977323516278932;0.014893938423020956;0.7978841981911814
11.257384;1.0444645646714996;0.8333457173870329;0.797869885728254;-4.131408287903938e-07;-3.9536738944007346e-07;1.044845984357856;10.000045491067572;0.8335077617994169;0.015562101429182925;0.01556204563645016;0.7977323670699206;0.014893936428360977;0.7978842334218224
11.267384;1.044464655155285;0.833345750136466;0.7978698631014404;-4.1320169887642085e-07;-3.953177523044945e-07;1.0448459531179284;10.000044979364207;0.8335078424612815;0.015562099751388064;0.015562047092609915;0.7977323795092481;0.014893934421933104;0.7978842584706253
11.277384;1.0444647426456413;0.8333457811781222;0.7978698391647341;-4.132619058974959e-07;-3.9526897094968856e-07;1.0448459245162525;10.000044403377453;0.8335079200179355;0.015562097945495228;0.015562048603385092;0.7977323889155798;0.014893932404402467;0.7978842734685039
11.287384;1.0444648270072756;0.8333458102122457;0.7978698144865147;-4.13321239118422e-07;-3.9522108239324777e-07;1.044845898841966;10.000043763279267;0.8335079948637062;0.015562096017655229;0.01556205017143146;0.7977323953965821;0.014893930376814923;0.797884278603194
11.297384;1.0444649080436885;0.8333458369357705;0.7978697895938418;-4.1337948969981477e-07;-3.9517408105640174e-07;1.0448458762979895;10.00004305877461;0.8335080674417678;0.015562093976088199;0.015562051798443222;0.7977323992149361;0.014893928339115617;0.7978842741091506
11.307384;1.0444649855396977;0.8333458610522398;0.7978697649172115;-4.1343645223045693e-07;-3.951279265521664e-07;1.0448458570450196;10.000042287929384;0.8335081382545442;0.01556209183065821;0.015562053484701533;0.7977324007203377;0.01489392629028673;0.7978842602634004
11.317384;1.0444650593053193;0.8333458822804609;0.7978697407885504;-4.1349192614680773e-07;-3.9508255107542945e-07;1.0448458412677597;10.000041447719298;0.8335082077840374;0.015562089592843505;0.015562055228916072;0.7977324002510804;0.0148939242289859;0.7978842373891414
11.327384;1.0444651291559877;0.8333459003769811;0.7978697174922876;-4.1354573000374115e-07;-3.950378665896429e-07;1.0448458292611733;10.000040536008783;0.8335082764565136;0.015562087275676342;0.015562057029253177;0.797732398056545;0.014893922154382821;0.7978842058446476
11.337384;1.0444651948820747;0.8333459151700786;0.7978696953140267;-4.1359771730845004e-07;-3.949937781415252e-07;1.0448458214887493;10.000039552565665;0.8335083447381526;0.015562084892464375;0.015562058884764822;0.797732394223495;0.014893920066772372;0.7978841660389481
11.347384;1.0444652562373227;0.8333459266008886;0.7978696745920477;-4.136477603904366e-07;-3.949502112744114e-07;1.0448458185576743;10.000038498621063;0.8335084132684165;0.015562082454927099;0.015562060795524704;0.7977323886613236;0.014893917967367965;0.7978841184260096
11.357384;1.044465312947649;0.8333459347731733;0.7978696557160292;-4.1369572785063365e-07;-3.94907131347729e-07;1.0448458211070575;10.000037376635765;0.8335084828376843;0.015562079972491148;0.015562062762110364;0.7977323811900583;0.014893915857969958;0.7978840634626403
11.367384;1.044465364815294;0.8333459399735521;0.797869639044271;-4.137415034970441e-07;-3.9486453088222674e-07;1.0448458296992431;10.000036190299525;0.8335085541956061;0.015562077453088987;0.015562064785625008;0.7977323716042831;0.01489391374064678;0.7978840016470952
11.377384;1.04446541185594;0.8333459426029972;0.7978696248489543;-4.1378502204389155e-07;-3.948224127918652e-07;1.0448458448020859;10.000034944099372;0.8335086279152254;0.01556207490441536;0.015562066867803842;0.7977323596509026;0.014893911617259448;0.7978839336068821
11.387384;1.044465454272993;0.833345943057653;0.7978696133657455;-4.138262707788822e-07;-3.9478080302525455e-07;1.0448458667844815;10.00003364296265;0.833508704422852;0.015562072334583076;0.015562069010321375;0.7977323450205456;0.014893909489607782;0.7978838600767701
11.397384;1.044465492285497;0.8333459416483663;0.7978696048803026;-4.138652538249163e-07;-3.9473977167773654e-07;1.0448458958566915;10.000032291949674;0.8335087840974235;0.015562069751990457;0.015562071213620885;0.7977323273846474;0.014893907359513896;0.7978837817768304
11.407384;1.0444655260633737;0.8333459385796642;0.7978695997429959;-4.139019517660645e-07;-3.946994273090851e-07;1.0448459320499983;10.00003089574865;0.8335088673168747;0.015562067164565879;0.015562073476509284;0.7977323064435408;0.01489390522772351;0.7978836993394645
11.417384;1.0444655558351341;0.8333459339773112;0.7978695982990548;-4.139363166497682e-07;-3.946598938045185e-07;1.0448459752697963;10.000029458477325;0.8335089544282402;0.01556206457855133;0.015562075796757155;0.7977322819813901;0.014893903093054254;0.7978836133347833
11.427384;1.0444655819398612;0.8333459279476957;0.7978696008244487;-4.139682948637457e-07;-3.946212949902271e-07;1.0448460253241418;10.000027983697368;0.8335090457281397;0.01556206199823625;0.01556207817159465;0.7977322539010511;0.014893900952655961;0.7978835243248037
11.437384;1.0444656047411818;0.8333459206179108;0.7978696075495029;-4.139978267045169e-07;-3.945837444209775e-07;1.0448460818918552;10.00002647413949;0.833509141468987;0.015562059427750092;0.015562080597732274;0.7977322222189542;0.014893898802711332;0.7978834328934652
11.447384;1.0444656245731259;0.833345912123313;0.7978696187508151;-4.140248232127553e-07;-3.945473319748078e-07;1.0448461444997568;10.000024931695584;0.8335092418247356;0.015562056873022078;0.015562083071502595;0.7977321870598019;0.014893896639385045;0.7978833396272735
11.457384;1.044465641783804;0.8333459025660209;0.7978696347938393;-4.140491567925189e-07;-3.9451211703062507e-07;1.0448462125459328;10.000023358138494;0.8335093468421063;0.015562054341351226;0.015562085588721764;0.7977321486612776;0.014893894459048962;0.7978832450525706
11.467384;1.0444656567835564;0.8333458919766854;0.7978696560585199;-4.140706623192499e-07;-3.944781523068274e-07;1.044846285355256;10.00002175567346;0.8335094564247942;0.015562051839200997;0.015562088143794327;0.7977321073264413;0.014893892257680192;0.7978831495971677
11.477384;1.044465670047334;0.8333458803069905;0.7978696828262369;-4.1408914064803116e-07;-3.944455367981581e-07;1.044846362261232;10.000020126383223;0.8335095703346955;0.015562049370392995;0.01556209072909937;0.7977320633433276;0.014893890031339552;0.7978830536282735
11.487384;1.0444656820664044;0.8333458675035771;0.7978697152225998;-4.1410437989064174e-07;-3.9441444966675293e-07;1.044846442663368;10.00001847145387;0.8335096882130216;0.015562046935405447;0.01556209333517972;0.7977320169881209;0.01489388777783258;0.7978829574954103
11.497384;1.044465693267691;0.8333458536416095;0.797869753225375;-4.1411619407720077e-07;-3.9438515008661945e-07;1.044846526035003;10.000016792023994;0.8335098096426518;0.015562044531919469;0.015562095951141159;0.7977319685622177;0.014893885497673651;0.797882861463102
11.507384;1.0444657039699712;0.8333458389846592;0.797869796693929;-4.141244407729652e-07;-3.9435796382554776e-07;1.0448466119331077;10.000015090523906;0.8335099342196988;0.015562042155754009;0.015562098565552253;0.7977319183177419;0.014893883193570049;0.7978827655809935
11.517384;1.0444657144298883;0.8333458239265272;0.7978698453814695;-4.1412899104514194e-07;-3.943332407930122e-07;1.0448466999841035;10.000013369658328;0.8335100615566706;0.015562039800489293;0.015562101167809395;0.7977318663595452;0.01489388086942982;0.7978826696582753
11.527384;1.0444657249249139;0.833345808864104;0.7978698989579156;-4.141297017892343e-07;-3.9431129655393306e-07;1.044846789823949;10.000011630145652;0.8335101912193098;0.015562037457112895;0.01556210374835915;0.7977318126720393;0.014893878530302494;0.7978825733642041
11.537384;1.0444657357258538;0.8333457940491334;0.7978699570937479;-4.14126436416166e-07;-3.942923945393312e-07;1.0448468810829141;10.000009870715434;0.8335103226836515;0.015562035115565117;0.015562106297779729;0.7977317571970278;0.014893876182906978;0.7978824763214497
11.547384;1.044465746971838;0.8333457795358853;0.7978700195380898;-4.1411909307200235e-07;-3.942767598107301e-07;1.0448469734235517;10.000008090397236;0.8335104553311651;0.015562032766235615;0.015562108807038589;0.7977316998723222;0.014893873835108803;0.7978823781583867
11.557384;1.044465758661362;0.8333457652507442;0.7978700860741754;-4.141076055494755e-07;-3.942645785050964e-07;1.044847066525837;10.000006290026683;0.8335105884766945;0.015562030400078867;0.01556211126910422;0.7977316406588897;0.014893871494640939;0.7978822785667106
11.567384;1.0444657707506568;0.8333457510628307;0.7978701564130697;-4.1409194320222036e-07;-3.942559915454511e-07;1.0448471600220188;10.000004471898386;0.8335107214467057;0.015562028008563251;0.015562113679763711;0.7977315795551511;0.014893869168459662;0.797882177352596
11.577384;1.0444657831772255;0.8333457368168102;0.7978702301724371;-4.140721358580502e-07;-3.942510943598423e-07;1.044847253492614;10.000002639011113;0.8335108536313214;0.015562025583728488;0.01556211603742682;0.7977315165765537;0.01489386686250527;0.7978820744617873
11.587384;1.0444657958477617;0.8333457223477461;0.7978703069283692;-4.140483051692504e-07;-3.942499226199279e-07;1.0448473465135775;10.000000794721968;0.8335109844345024;0.015562023118714508;0.015562118342968865;0.7977314517449601;0.014893864581910497;0.797881969953639
11.597384;1.0444658086584389;0.8333457074797499;0.7978703862745139;-4.1402066555521927e-07;-3.942524404591806e-07;1.0448474386932196;9.999998942775099;0.8335111132141472;0.015562020609173432;0.015562120599502703;0.7977313851366572;0.014893862332059743;0.7978818639462053
11.607384;1.0444658214624247;0.833345692020258;0.7978704678843125;-4.1398949762672184e-07;-3.9425855129460454e-07;1.0448475297160333;9.999997087176908;0.8335112393112324;0.015562018054479586;0.015562122811903698;0.7977313169454604;0.014893860119300903;0.7978817565845598
11.617384;1.0444658339914;0.8333456757612017;0.797870551519231;-4.1395511887187066e-07;-3.942681034536375e-07;1.0448476193593084;9.99999523132934;0.8335113621046446;0.015562015458357444;0.01556212498612308;0.7977312474789627;0.014893857950609586;0.7978816479983178
11.627384;1.0444658458438447;0.8333456584908857;0.7978706369524896;-4.139178572608868e-07;-3.9428088342329797e-07;1.044847707453003;9.999993377186586;0.8335114810378821;0.015562012828924516;0.015562127127953464;0.7977311770878115;0.014893855833157601;0.797881538219821
11.637384;1.0444658565590674;0.8333456399956506;0.7978707239121537;-4.1387802996853516e-07;-3.94296618836449e-07;1.0448477938462126;9.99999152569216;0.8335115956418504;0.015562010177505192;0.015562129241645378;0.7977311061046741;0.014893853774848614;0.7978814271133715
11.647384;1.0444658656974397;0.8333456200537802;0.7978708121150655;-4.1383593028101325e-07;-3.9431499836101896e-07;1.0448478784181;9.999989678114005;0.8335117055578487;0.015562007516296323;0.015562131329176842;0.7977310348323374;0.014893851785266261;0.7978813143908899
11.657384;1.0444658728663367;0.8333455984517282;0.7978709013559713;-4.1379182151819077e-07;-3.943357040889853e-07;1.0448479610783576;9.999987836743681;0.8335118105782929;0.01556200485603337;0.015562133389538149;0.7977309635430623;0.014893849875054177;0.7978811997075211
11.667384;1.0444658777226417;0.8333455750037525;0.7978709915454432;-4.1374593772773666e-07;-3.9435844565778664e-07;1.0448480417036994;9.99998600451857;0.8335119106705975;0.015562002205039964;0.015562135417628064;0.7977308924787139;0.014893848053606168;0.7978810827407598
11.677384;1.0444658800054576;0.8333455495522053;0.7978710826038945;-4.1369849500996693e-07;-3.9438297396592493e-07;1.0448481200709863;9.999984184086053;0.8335120059268052;0.015561999569771527;0.015562137404884185;0.7977308218870358;0.014893846327235394;0.7978809632309963
11.687384;1.0444658795632056;0.8333455219614827;0.7978711743228553;-4.1364971266354646e-07;-3.944090530957073e-07;1.0448481958918943;9.99998237685428;0.8335120965173731;0.015561996956022266;0.015562139341997641;0.7977307520759136;0.014893844699173637;0.7978808410199121
11.697384;1.0444658763209407;0.8333454921020282;0.7978712663727894;-4.1359982744837954e-07;-3.944364169882967e-07;1.0448482689501906;9.999980582948863;0.8335121827003121;0.015561994369699393;0.01556214122057967;0.7977306834339177;0.014893843170433803;0.7978807160512927
11.707384;1.0444658702351544;0.8333454598324977;0.7978713584277366;-4.1354909438031837e-07;-3.944647629705044e-07;1.0448483391668124;9.999978801978665;0.8335122647984157;0.015561991816496186;0.015562143033480124;0.7977306164218576;0.01489384174002269;0.7978805882855309
11.717384;1.044465861291733;0.8333454249955768;0.7978714502470461;-4.134977807855405e-07;-3.944937763536349e-07;1.0448484064694532;9.999977033340562;0.8335123431345469;0.015561989301453874;0.015562144775626419;0.7977305515648427;0.014893840405261623;0.7978804576184599
11.727384;1.044465849482766;0.8333453873981731;0.7978715416489824;-4.134461516904365e-07;-3.9452315598494455e-07;1.0448484706498715;9.999975276243367;0.8335124180164644;0.01556198682879747;0.015562146444328975;0.7977304894337539;0.014893839163457732;0.7978803239392996
11.737384;1.044465834746664;0.8333453467994637;0.7978716324518327;-4.1339445692216963e-07;-3.9455263647184974e-07;1.044848531386782;9.999973530126894;0.83351248975249;0.015561984401770356;0.015562148037728932;0.7977304306060777;0.014893838013603054;0.7978801872587233
11.747384;1.0444658169779757;0.8333453029783322;0.7978717224536452;-4.1334294046321145e-07;-3.9458199205032493e-07;1.0448485883431262;9.999971794865006;0.8335125586315834;0.015561982022849618;0.015562149552495628;0.797730375641836;0.014893836956163756;0.797880047766349
11.757384;1.0444657960861816;0.8333452558520721;0.7978718114408869;-4.1329185085776364e-07;-3.9461102178858594e-07;1.0448486412579001;9.99997007079992;0.833512624895757;0.015561979693711009;0.015562150982591746;0.7977303250845896;0.014893835991495852;0.7978799057957872
11.767384;1.044465772001862;0.8333452055465165;0.797871899177168;-4.1324141647707385e-07;-3.9463954579066246e-07;1.044848690036548;9.999968358999222;0.833512688746086;0.015561977414982033;0.015562152319857473;0.7977302794390455;0.0148938351193688;0.7978797617097985
11.777384;1.0444657446518077;0.8333451523522234;0.7978719853682639;-4.131918162763088e-07;-3.9466741325238407e-07;1.0448487347617677;9.99996666065571;0.8335127504025397;0.015561975186702971;0.015562153554970095;0.7977302391306331;0.014893834340193306;0.797879615782209
11.787384;1.0444657139593843;0.8333450965875314;0.797872069689566;-4.131431850630248e-07;-3.946945107954559e-07;1.0448487755929046;9.999964975554544;0.8335128101359998;0.01556197300898759;0.015562154677129743;0.7977302044917521;0.014893833656129568;0.7978794681896642
11.797384;1.0444656798869691;0.8333450384807671;0.7978721518741757;-4.1309563017012137e-07;-3.94720766514082e-07;1.0448488126227893;9.999963301470942;0.8335128681608189;0.01556197088201787;0.015562155673779927;0.797730175762548;0.014893833071225444;0.797879319093098
11.807384;1.044465642487324;0.8333449781450888;0.797872231725247;-4.130492368343745e-07;-3.9474614456450474e-07;1.0448488458116778;9.999961634832646;0.833512924528486;0.015561968805444552;0.015562156531764884;0.797730153092551;0.01489383259066945;0.7978791686980949
11.817384;1.044465601869445;0.8333449156010765;0.7978723090388969;-4.1300407321831635e-07;-3.9477064338055876e-07;1.0448488750903504;9.99995997139248;0.8335129791882127;0.01556196677824646;0.015562157238562956;0.7977301365470737;0.01489383221923455;0.7978790172466265
11.827384;1.0444655581088662;0.833344850825238;0.7978723835611905;-4.1296020766066407e-07;-3.9479429690481406e-07;1.0448489004839;9.999958306703022;0.833513032095735;0.01556196479971838;0.015562157782329502;0.7977301261190514;0.014893831960327047;0.7978788649937087
11.837384;1.0444655112793537;0.8333447838187852;0.7978724550263369;-4.1291773032537997e-07;-3.9481715939767747e-07;1.0448489221064134;9.999956636532154;0.8335130832373696;0.015561962870781244;0.015562158151375637;0.7977301217751327;0.014893831817189286;0.7978787122060959
11.847384;1.0444654616354236;0.8333447146103107;0.7978725232077974;-4.1287676630506103e-07;-3.948392794177906e-07;1.0448489401454764;9.99995495694929;0.8335131326200992;0.01556196099422551;0.01556215833476166;0.7977301235056787;0.014893831794879497;0.7978785591540734
11.857384;1.0444654097528339;0.8333446432211781;0.7978725879194509;-4.128374663063917e-07;-3.9486068678047784e-07;1.0448489549029643;9.999953264309388;0.8335131802723078;0.015561959173582964;0.015562158323739736;0.7977301312836779;0.014893831900423888;0.7978784060915263
11.867384;1.0444653564643118;0.8333445697116549;0.7978726490081381;-4.12799965942054e-07;-3.948814022290582e-07;1.0448489667930583;9.999951555210615;0.8335132262293663;0.015561957411647533;0.01556215811138598;0.79773014498298;0.014893832141340099;0.797878253248331
11.877384;1.044465302709286;0.8333444942367503;0.7978727063986698;-4.127643533215311e-07;-3.9490145147452257e-07;1.0448489762696318;9.999949826404846;0.8335132705184393;0.015561955709194365;0.01556215769104331;0.7977301644029792;0.014893832523936718;0.7978781008521684
11.887384;1.044465249472742;0.833344417037903;0.7978727601618147;-4.127306841766344e-07;-3.9492086050100547e-07;1.0448489837357;9.999948075088199;0.8335133131427667;0.015561954064324498;0.015562157056821447;0.7977301893783462;0.014893833051851896;0.797877949167786
11.897384;1.0444651977286072;0.8333443384385141;0.797872810534442;-4.1269901466994907e-07;-3.9493963579431495e-07;1.0448489894897275;9.999946299263284;0.8335133540243028;0.015561952473374717;0.01556215620536385;0.7977302198409012;0.014893833725704771;0.7978777985180439
11.907384;1.0444651483314835;0.833344258797676;0.7978728578656801;-4.126694151618709e-07;-3.9495775659413045e-07;1.0448489937287648;9.99994449776067;0.833513392964163;0.015561950932788905;0.015562155136533072;0.7977302558086347;0.014893834544062462;0.7978776492702814
11.917384;1.0444651019564768;0.833344178380075;0.7978729025325223;-4.1264197117553707e-07;-3.949751900837708e-07;1.0448489965725551;9.999942670215457;0.8335134297034552;0.015561949440433197;0.015562153854032278;0.7977302973515936;0.014893835504345358;0.7978775017743337
11.927384;1.044465059100694;0.8333440972913522;0.7978729448776768;-4.126167820265053e-07;-3.9499190008192024e-07;1.0448489980739826;9.999940816926925;0.8335134640155192;0.01556194799601473;0.01556215236615865;0.7977303445550921;0.014893836603037582;0.7978773563044113
11.937384;1.04446502009313;0.83334401552902;0.7978729851886744;-4.1259394872416695e-07;-3.9500783663333874e-07;1.0448489982239355;9.999938938697019;0.8335134957214515;0.015561946600657866;0.015562150684789899;0.7977303975028711;0.014893837836186538;0.7978772131025827
11.947384;1.0444649851206356;0.8333439330445167;0.7978730237054934;-4.1257354973098764e-07;-3.9502293707020734e-07;1.0448489969981698;9.99993703694497;0.8335135246540181;0.01556194525601643;0.015562148823096774;0.7977304563116031;0.014893839200624837;0.7978770724131767
11.957384;1.0444649543200606;0.8333438497845059;0.7978730606169225;-4.125556179654424e-07;-3.95037139185948e-07;1.0448489944360377;9.999935113633505;0.8335135506439686;0.015561943963301838;0.01556214679368776;0.7977305211814076;0.014893840694892637;0.797876934362015
11.967384;1.0444649278859295;0.833343765705901;0.7978730960597906;-4.1254013691928394e-07;-3.9505037974093194e-07;1.0448489906447953;9.999933170898238;0.833513573524889;0.015561942722008254;0.015562144608050334;0.7977305923839241;0.014893842318777937;0.7978767988618923
11.977384;1.0444649060523366;0.8333436807553776;0.7978731301640845;-4.125270706754385e-07;-3.9506258894404004e-07;1.0448489857051284;9.999931210867308;0.8335135931661628;0.015561941529428889;0.015562142277189718;0.797730670185837;0.014893844071835726;0.7978766657297133
11.987384;1.044464888957608;0.8333435948613789;0.7978731630880651;-4.1251640302036264e-07;-3.9507370620981636e-07;1.0448489795728506;9.999929235617751;0.8335136095431306;0.015561940381941973;0.01556213981212168;0.7977307547705074;0.014893845952796268;0.7978765348815894
11.997384;1.0444648765653481;0.8333435079542877;0.7978731949919441;-4.1250813764526043e-07;-3.9508371701401755e-07;1.0448489720228151;9.999927247206632;0.8335136227608421;0.015561939276491741;0.015562137224010716;0.7977308461955196;0.014893847959740419;0.7978764064261487
12.007384;1.044464868703785;0.8333434199986897;0.797873226014231;-4.1250226471141416e-07;-3.950926838775217e-07;1.0448489626389714;9.999925247891742;0.8335136329963838;0.015561938210799328;0.015562134524885717;0.7977309443908991;0.014893850089397902;0.7978762806139861
12.017384;1.044464865159221;0.8333433310299818;0.7978732563052288;-4.124987477363009e-07;-3.9510073444379947e-07;1.0448489508832146;9.999923240455786;0.8335136404198359;0.015561937182622295;0.01556213172821211;0.7977310491984911;0.014893852336724843;0.7978761577011811
12.027384;1.0444648657648294;0.8333432411486252;0.7978732860720777;-4.124975504088213e-07;-3.9510801584520716e-07;1.0448489362274078;9.999921228665583;0.8335136451428938;0.015561936188725558;0.015562128848195808;0.7977311604413828;0.01489385469567689;0.7978760378528715
12.037384;1.0444648704021167;0.833343150470551;0.7978733155691493;-4.1249865998138796e-07;-3.9511467374093403e-07;1.0448489182851206;9.99991921728548;0.8335136472352513;0.015561935224635415;0.015562125898818334;0.7977312779750805;0.014893857160037991;0.79787592114187
12.047384;1.04446487893092;0.8333430590942706;0.797873345051826;-4.125020689050446e-07;-3.951208667608507e-07;1.0448488968953094;9.999917211283432;0.8335136467948996;0.01556193428557479;0.015562122893900852;0.7977314016842939;0.014893859724129002;0.7978758075810317
12.057384;1.0444648911585217;0.8333429670920739;0.7978733747374429;-4.125077390724748e-07;-3.9512676671930974e-07;1.0448488721275195;9.999915215302867;0.8335136439676577;0.015561933366740006;0.015562119847697084;0.7977315314488097;0.014893862383408804;0.7978756971334119
12.067384;1.0444649068359277;0.8333428745170667;0.7978734047725127;-4.1251559715170837e-07;-3.951325273355574e-07;1.0448488441876584;9.999913233735825;0.8335136388773726;0.015561932462567233;0.015562116775236633;0.7977316671041398;0.014893865134463072;0.7978755897007139
12.077384;1.044464925620732;0.833342781435558;0.7978734352289452;-4.1252556278423223e-07;-3.951382553835389e-07;1.0448488132555243;9.99991127084766;0.8335136315625761;0.015561931567389763;0.015562113692154465;0.7977318084198195;0.014893867974356313;0.7978754851129409
12.087384;1.0444649470606313;0.8333426879594252;0.797873466133885;-4.125375676722205e-07;-3.951440095006266e-07;1.044848779383283;9.999909330981243;0.83351362201565;0.0155619306775409;0.015562110613335216;0.7977319551239394;0.014893870899698056;0.7978753831458891
12.097384;1.044464970681139;0.8333425942478814;0.7978734974763907;-4.1255154794511335e-07;-3.9514981193918493e-07;1.0448487425430373;9.99990741852564;0.8335136102656489;0.015561929791823208;0.015562107550544756;0.797732106918515;0.01489387390603298;0.797875283573517
12.107384;1.04446499610826;0.8333425004699216;0.7978735291751844;-4.1256743987846954e-07;-3.951556624436753e-07;1.0448487027546831;9.999905537550099;0.8335135963726784;0.015561928909863808;0.015562104511003677;0.7977322634407967;0.014893876987720123;0.7978751861950854
12.117384;1.0444650230751213;0.8333424067522648;0.7978735610236045;-4.12585191545841e-07;-3.951615652207673e-07;1.0448486601572087;9.999903691982833;0.833513580374636;0.015561928031850249;0.015562101498126838;0.7977324242379026;0.014893880137929865;0.7978750907961605
12.127384;1.0444650513318707;0.8333423131619629;0.7978735926517679;-4.1260476437192227e-07;-3.951675528375764e-07;1.0448486149663128;9.99990188629201;0.8335135622914371;0.01556192716068118;0.015562098513476471;0.7977325887742984;0.014893883348933023;0.7978749971389518
12.137384;1.04446508058575;0.8333422197135932;0.7978736235675036;-4.1262612116956283e-07;-3.9517369067970434e-07;1.04484856740992;9.99990012540036;0.8335135421714581;0.015561926303201355;0.01556209555801619;0.7977327564572251;0.014893886613046388;0.7978749050598093
12.147384;1.0444651104812004;0.8333421263585405;0.7978736532206968;-4.126492117233865e-07;-3.95180070156313e-07;1.0448485177412872;9.99989841383343;0.8335135201184319;0.015561925468911006;0.015562092632062468;0.7977329267006823;0.014893889924058103;0.7978748145717406
12.157384;1.0444651405713823;0.833342032952272;0.7978736810135139;-4.126739497770517e-07;-3.95186797675074e-07;1.044848466308412;9.999896755340773;0.8335134962680846;0.015561924668278123;0.015562089735230076;0.7977330989770068;0.014893893278537056;0.7978747258606631
12.167384;1.0444651703200636;0.8333419392224943;0.7978737063264144;-4.127001948334443e-07;-3.9519399316202445e-07;1.0448484135800236;9.999895153025697;0.8335134707757903;0.015561923911588704;0.01556208686688241;0.7977332728105199;0.014893896676071751;0.7978746391998549
12.177384;1.0444651992047185;0.8333418447984331;0.7978737286113644;-4.127277631532308e-07;-3.9520178827745593e-07;1.0448483600738305;9.999893609612748;0.8335134438568435;0.015561923207012189;0.015562084026767922;0.7977334477686975;0.01489390011788846;0.7978745548391041
12.187384;1.0444652268564543;0.8333417493342664;0.7978737474469545;-4.127564576111197e-07;-3.9521031159751056e-07;1.0448483062759601;9.999892127936018;0.8335134157947475;0.015561922558640064;0.015562081215776744;0.7977336234694339;0.014893903604940974;0.7978744729248028
12.197384;1.0444652530808363;0.8333416526427904;0.7978737624773056;-4.127860923662943e-07;-3.9521968459009295e-07;1.0448482526535094;9.999890711241328;0.8335133868807802;0.015561921966704114;0.015562078436178009;0.797733799562532;0.01489390713735924;0.7978743934883344
12.207384;1.0444652777566101;0.8333415547291257;0.7978737733471104;-4.128165067010498e-07;-3.9523003201993713e-07;1.0448481996887247;9.999889363377257;0.8335133573626217;0.015561921429686668;0.015562075691261208;0.7977339757105015;0.014893910715491131;0.797874316459487
