time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
12.217384;1.0444653007550577;0.8333414557266483;0.7978737797428694;-4.1284756835356215e-07;-3.9524149561003885e-07;1.044848147821376;9.999888089011899;0.8335133274565403;0.0155619209461885;0.015562072984919717;0.7977341516094602;0.014893914340982644;0.7978742417038751
12.227384;1.044465321944392;0.8333413558272912;0.7978737814783557;-4.128791715973676e-07;-3.9525425357179236e-07;1.044848097382437;9.999886893119063;0.8335132973874728;0.015561920515175508;0.015562070321298837;0.7977343270169942;0.014893918016564771;0.7978741691152362
12.237384;1.044465341215321;0.8333412552528032;0.7978737785245705;-4.129112320489321e-07;-3.9526853716770533e-07;1.044848048619093;9.999885780063716;0.8335132673910439;0.015561920135006745;0.015562067704217903;0.7977345017360342;0.01489392174501957;0.7978740986709842
12.247384;1.0444653584612076;0.8333411542447419;0.7978737709602188;-4.129436691867233e-07;-3.952846249321401e-07;1.0448480017014339;9.999884753498446;0.8335132376552793;0.015561919802863282;0.015562065136072662;0.7977346755719472;0.014893925528558201;0.7978740303985179
12.257384;1.0444653735344531;0.8333410530643158;0.7978737589268757;-4.1297639247438924e-07;-3.9530280391369227e-07;1.0448479566672615;9.999883816332385;0.8335132082476243;0.015561919515223776;0.015562062617517622;0.7977348483371127;0.014893929368323674;0.7978739643348568
12.267384;1.044465386262376;0.8333409519733417;0.7978737426624879;-4.1300930586611976e-07;-3.953233138539831e-07;1.0448479134440356;9.999882969923332;0.8335131790987476;0.015561919268414373;0.015562060148871387;0.79773501990577;0.014893933263474624;0.7978739005015041
12.277384;1.0444653965731479;0.8333408511752257;0.7978737225264321;-4.130423157915963e-07;-3.953463124195402e-07;1.0448478719351963;9.999882213956917;0.8335131500532702;0.015561919058970189;0.01556205773165243;0.79773519022731;0.014893937210233802;0.7978738388824782
12.287384;1.0444654046485364;0.833340750803386;0.7978736989444326;-4.1307532872612305e-07;-3.953718867485388e-07;1.0448478320070025;9.999881547430071;0.8335131209362984;0.015561918884354856;0.01556205536885437;0.7977353592630266;0.014893941201609202;0.7978737794451239
12.297384;1.0444654109405984;0.8333406509958651;0.7978736723311091;-4.131082371719065e-07;-3.9540009678873165e-07;1.0448477933907043;9.999880969547789;0.8335130916102693;0.015561918743360614;0.015562053064110926;0.7977355269212428;0.014893945229070107;0.7978737221823291
12.307384;1.0444654160530866;0.8333405519539795;0.7978736430330114;-4.131409166737585e-07;-3.954310099948066e-07;1.044847755615968;9.99988048014973;0.8335130620307761;0.01556191863544911;0.015562050820445117;0.7977356930473927;0.01489394928548613;0.7978736671171488
12.317384;1.044465420630559;0.8333404538981494;0.7978736112907683;-4.131732418132897e-07;-3.954647072502087e-07;1.0448477179674347;9.999880079527484;0.8335130322745983;0.015561918559962556;0.015562048639363927;0.7977358574571645;0.014893953366231729;0.7978736142794749
12.327384;1.0444654252634946;0.8333403569402965;0.7978735772362348;-4.1320510004194496e-07;-3.9550127843205493e-07;1.0448476794858648;9.999879767952006;0.833513002512718;0.015561918516331374;0.015562046521162491;0.797736019984603;0.014893957467857624;0.7978735637116434
12.337384;1.0444654303701566;0.8333402609995227;0.7978735409228853;-4.132363939219125e-07;-3.9554081801170336e-07;1.0448476390721988;9.999879545369819;0.8335129729594534;0.015561918504596553;0.01556204446637131;0.7977361804934959;0.014893961586740926;0.7978735155113956
12.347384;1.0444654361324537;0.8333401658429066;0.797873502349397;-4.1326702511297445e-07;-3.955833996524799e-07;1.044847595595047;9.999879411064153;0.833512943813428;0.015561918525057896;0.015562042476939934;0.797736338848081;0.014893965718996212;0.7978734698637978
12.357384;1.0444654425085325;0.8333400711860824;0.7978734614914915;-4.132968775893256e-07;-3.956290518746793e-07;1.044847547910942;9.999879363474586;0.833512915203534;0.015561918578096516;0.015562040556454229;0.7977364949178498;0.014893969860330406;0.7978734270508889
12.367384;1.0444654492956755;0.8333399767753608;0.7978734183840869;-4.133258295465729e-07;-3.956777935752763e-07;1.0448474948907236;9.999879400083296;0.8335128871930632;0.015561918665088497;0.015562038709155079;0.7977366486061492;0.014893974005314439;0.7978733874379198
12.377384;1.0444654562612394;0.8333398824059849;0.7978733731784978;-4.133537729561812e-07;-3.9572969477821534e-07;1.0448474355234276;9.999879517091733;0.8335128598149523;0.015561918788399454;0.015562036937715096;0.7977367998588312;0.01489397814804172;0.797873351410632
12.387384;1.04446546327609;0.8333397878895857;0.7978733260891706;-4.1338061777556076e-07;-3.957848763573809e-07;1.0448473690274842;9.999879709669338;0.8335128330695539;0.015561918949950904;0.015562035241410092;0.7977369487082714;0.01489398228354307;0.7978733192950186
12.397384;1.0444654703602383;0.8333396930513001;0.7978732772867034;-4.134062976912188e-07;-3.958434583508758e-07;1.0448472949361811;9.999879972774634;0.8335128069373182;0.015561919151017737;0.015562033616195809;0.7977370953512817;0.014893986407108217;0.7978732913465406
12.407384;1.0444654776199154;0.8333395977699648;0.7978732268229292;-4.134307758182532e-07;-3.9590552765073886e-07;1.044847213140861;9.999880301254187;0.8335127814560548;0.015561919393492727;0.01556203205616546;0.7977372401409653;0.014893990512766877;0.7978732677974836
12.417384;1.0444654850857085;0.8333395020330324;0.7978731746296153;-4.1345402941077243e-07;-3.9597114432502516e-07;1.0448471238207118;9.999880689072226;0.8335127567330239;0.015561919679870723;0.015562030555391456;0.7977373834528917;0.014893994593115899;0.7978732488251045
12.427384;1.0444654925741603;0.8333394059799838;0.7978731205780435;-4.134760312587216e-07;-3.960403510619756e-07;1.0448470273034987;9.999881128619268;0.8335127328194188;0.015561920011548717;0.015562029109608336;0.7977375255502824;0.01489399863949122;0.7978732344419707
12.437384;1.044465499712115;0.8333393098661598;0.7978730645065624;-4.1349676002590125e-07;-3.961131610482685e-07;1.0448469239752427;9.999881610587268;0.8335127096399879;0.015561920388036022;0.015562027716692524;0.7977376665452657;0.01489400264217433;0.7978732244775641
12.447384;1.044465506036075;0.8333392139882129;0.7978730061969966;-4.1351622978621804e-07;-3.961895359188794e-07;1.0448468142562681;9.999882124887549;0.8335126870865268;0.015561920808045745;0.015562026375390937;0.7977378064221338;0.014894006591382042;0.7978732186707034
12.457384;1.0444655110010057;0.8333391186964314;0.7978729453838794;-4.1353449866968424e-07;-3.962693723887731e-07;1.0448466985859093;9.999882662556995;0.8335126651160638;0.015561921270606694;0.015562025083965817;0.7977379450694103;0.014894010478542307;0.7978732167372357
12.467384;1.0444655139355001;0.8333390244179435;0.7978728818030054;-4.135516434082353e-07;-3.9635250048304525e-07;1.0448465773808482;9.999883217169257;0.8335126437513399;0.015561921775351496;0.015562023840080244;0.7977380822861743;0.01489401429744883;0.7978732183852066
12.477384;1.044465514073516;0.8333389315706201;0.7978728152388169;-4.1356774065284215e-07;-3.9643869950389827e-07;1.0448464509917956;9.999883784673528;0.8335126230506511;0.015561922323035642;0.01556202264066127;0.7977382177640856;0.014894018044879406;0.7978732233716299
12.487384;1.0444655106641685;0.8333388404779334;0.7978727455661754;-4.1358288027729534e-07;-3.965277347235191e-07;1.0448463197253608;9.99988436213134;0.8335126030919636;0.015561922915701522;0.015562021481209071;0.7977383510903137;0.014894021719886392;0.7978732315974415
12.497384;1.044465503042991;0.8333387513710918;0.7978726727442662;-4.135971735823844e-07;-3.966193906004623e-07;1.0448461839515928;9.999884946412642;0.8335125839417784;0.015561923554667467;0.015562020355809133;0.7977384817764261;0.014894025322263357;0.7978732431086328
12.507384;1.0444654906203763;0.833338664406109;0.797872596740553;-4.136107386723829e-07;-3.9671347729307983e-07;1.0448460441945076;9.99988553385306;0.8335125656289107;0.015561924238127868;0.015562019258390465;0.7977386092924734;0.014894028851371725;0.7978732579819288
12.517384;1.0444654728767986;0.8333385796699585;0.7978725174926606;-4.1362369305977366e-07;-3.9680981564597775e-07;1.044845901125107;9.999886121318886;0.8335125481749206;0.0155619249617049;0.015562018184865788;0.7977387331044222;0.014894032305262183;0.7978732762282623
12.527384;1.0444654493958547;0.8333384971744747;0.7978724349876732;-4.136361515665884e-07;-3.969082249671283e-07;1.044845755502694;9.99988670766852;0.8335125316285646;0.015561925720412699;0.0155620171346045;0.797738852704647;0.014894035679602504;0.797873297804164
12.537384;1.0444654198813506;0.8333384168069842;0.7978723493613857;-4.136482020686113e-07;-3.970085216105297e-07;1.044845608115668;9.999887293838311;0.8335125160358898;0.01556192650869797;0.015562016109690865;0.7977389676367291;0.014894038967468715;0.7978733226553214
12.547384;1.0444653841356846;0.8333383382961085;0.7978722608837583;-4.13659885823402e-07;-3.971105119994592e-07;1.04484545976732;9.99988788117393;0.8335125013949779;0.015561927319420844;0.015562015112774432;0.7977390775028796;0.014894042160822563;0.7978733506779369
12.557384;1.0444653420022005;0.8333382612679154;0.7978721698347597;-4.1367122367658034e-07;-3.9721398508927944e-07;1.044845311343449;9.99988846983829;0.833512487668584;0.015561928144538571;0.015562014145157897;0.7977391819311207;0.014894045252220671;0.7978733816846154
12.567384;1.0444652933063003;0.8333381853125017;0.7978720764097178;-4.136822552031935e-07;-3.973187258802329e-07;1.0448451638767353;9.999889059150611;0.8335124748263479;0.015561928977183795;0.015562013206075745;0.7977392805559292;0.01489404823567811;0.7978734154895922
12.577384;1.0444652378237689;0.8333381099650629;0.7978719807338681;-4.1369304371398606e-07;-3.9742453465747195e-07;1.0448450185116511;9.99988964899221;0.8335124628403532;0.01556192981229552;0.015562012293251085;0.7977393730578238;0.014894051107519058;0.7978734520173867
12.587384;1.0444651752870238;0.8333380346601746;0.7978718829101943;-4.137036623443082e-07;-3.975312248268993e-07;1.044844876411445;9.999890240345117;0.8335124516363223;0.015561930645632317;0.015562011403746152;0.7977394591988035;0.014894053867267642;0.7978734913188351
12.597384;1.0444651054658551;0.8333379587708175;0.7978717830368849;-4.13714179996731e-07;-3.976386080716778e-07;1.0448447386712438;9.999890834406337;0.8335124410560276;0.015561931473524516;0.015562010534998318;0.7977395387997481;0.014894056517330573;0.79787353350806
12.607384;1.0444650282546786;0.8333378817371563;0.7978716811949476;-4.1372463995170215e-07;-3.9774648161272756e-07;1.0448446062722074;9.999891430966757;0.8335124308765608;0.01556193229343874;0.015562009686303913;0.7977396116986153;0.014894059061560792;0.7978735787125458
12.617384;1.0444649436237858;0.8333378031292349;0.7978715774232921;-4.1373504853972615e-07;-3.978546197463103e-07;1.044844480105608;9.99989202795287;0.833512420888922;0.015561933104049469;0.015562008858859647;0.7977396777463314;0.014894061503768572;0.7978736270642719
12.627384;1.0444648514941424;0.8333377225503582;0.7978714717239989;-4.137453912485796e-07;-3.979627694993691e-07;1.0448443609978664;9.9998926229359;0.8335124109489698;0.015561933904795868;0.015562008053809502;0.7977397368582172;0.014894063846684687;0.7978736786588927
12.637384;1.044464751722837;0.8333376395395022;0.7978713641011712;-4.137556528526147e-07;-3.980706462283595e-07;1.0448442496491444;9.999893214846972;0.8335124009323235;0.015561934695132973;0.015562007271217555;0.797739789076787;0.014894066091916404;0.7978737335021371
12.647384;1.0444646441956567;0.833337553597286;0.7978712546088633;-4.1376582906974076e-07;-3.981779346924262e-07;1.0448441465273157;9.999893804589059;0.833512390659244;0.01556193547370314;0.015562006510527578;0.7977398345742598;0.014894068240772051;0.79787379153486
12.657384;1.0444645288904157;0.8333374642437587;0.79787114340317;-4.1377593469439296e-07;-3.982843049918644e-07;1.0448440518159967;9.999894394554412;0.8335123798941809;0.015561936238125405;0.015562005770080602;0.7977398735737522;0.014894070294993305;0.797873852702389
12.667384;1.0444644058820922;0.8333373710262987;0.797871030763559;-4.137859992939007e-07;-3.9838943370465816e-07;1.0448439654583825;9.999894987404081;0.8335123684202295;0.015561936985463758;0.015562005045991693;0.7977399062340023;0.014894072256902655;0.7978739169874887
12.677384;1.0444642753288444;0.8333372735049736;0.7978709170643775;-4.137960604627426e-07;-3.984930240487899e-07;1.0448438872586736;9.999895584990188;0.833512356099836;0.015561937712631898;0.015562004332008801;0.7977399326147921;0.014894074129049976;0.7978739844300352
12.687384;1.0444641374572203;0.8333371712455974;0.7978708027513279;-4.138061705876073e-07;-3.985948352562344e-07;1.0448438169835204;9.99989618777008;0.8335123428941458;0.015561938416096311;0.015562003620135144;0.7977399527593211;0.01489407591382882;0.7978740551384718
12.697384;1.0444639925850874;0.833337063816186;0.7978706883478578;-4.138163959304623e-07;-3.9869470634807644e-07;1.0448437544266176;9.99989679465476;0.8335123288654953;0.01556193909109026;0.0155620029013845;0.7977399667496852;0.01489407761339243;0.7978741292439637
12.707384;1.0444638411765055;0.8333369507886839;0.7978705744517285;-4.138267907286025e-07;-3.98792551748839e-07;1.0448436994000023;9.999897403674334;0.8335123141377266;0.015561939731209406;0.01556200216605149;0.7977399746929308;0.014894079230104395;0.7978742068328248
12.717384;1.0444636838257968;0.8333368317525404;0.7978704617043646;-4.1383737007679407e-07;-3.9888834784271766e-07;1.0448436516496713;9.999898012921198;0.8335122988423019;0.01556194032845517;0.015562001403376354;0.7977399767470111;0.014894080767412839;0.7978742878816893
12.727384;1.0444635211354203;0.8333367063332218;0.7978703507432015;-4.138481046715019e-07;-3.989821228220038e-07;1.0448436107760832;9.999898620700215;0.8335122831366464;0.015561940873213762;0.015562000601368023;0.7977399731828417;0.014894082230306622;0.79787437219575
12.737384;1.0444633535940848;0.8333365742187293;0.7978702421501997;-4.1385893894283797e-07;-3.9907392824127066e-07;1.0448435762542834;9.99989922496298;0.8335122672599719;0.015561941355161358;0.0155619997477185;0.7977399643889936;0.014894083625009396;0.7978744594233349
12.747384;1.0444631815116825;0.8333364351943088;0.7978701364064135;-4.1386982237023337e-07;-3.991638011716882e-07;1.0448435475425109;9.999899822893555;0.8335122515213874;0.015561941765603207;0.015561998832385864;0.797739950790933;0.014894084958129591;0.7978745491337024
12.757384;1.044463004947739;0.8333362891833335;0.7978700338614454;-4.1388072565832585e-07;-3.992517596073021e-07;1.0448435241929046;9.999900411301805;0.8335122362226328;0.015561942098792166;0.015561997850415081;0.7977399327586624;0.014894086236066778;0.7978746408618791
12.767384;1.0444628236620597;0.8333361363066091;0.7978699347467945;-4.138916356473586e-07;-3.9933783348082053e-07;1.04484350589324;9.999900987158803;0.8335122215951252;0.015561942351171183;0.015561996802675108;0.7977399106003107;0.014894087465336058;0.7978747341042471
12.777384;1.0444626372030397;0.8333359769088444;0.797869839255589;-4.139025562685218e-07;-3.9942208869928135e-07;1.0448434923983605;9.99990154730719;0.8335122077953485;0.015561942520243304;0.0155619956943695;0.7977398846208789;0.014894088652873241;0.7978748283229729
12.787384;1.0444624450865871;0.8333358114859338;0.7978697476529388;-4.139135199007457e-07;-3.995046319847681e-07;1.044843483418087;9.999902088041466;0.8335121949388046;0.015561942603597743;0.015561994532547465;0.7977398551511259;0.014894089806028474;0.7978749230192197
12.797384;1.0444622469138922;0.8333356405849662;0.7978696603346442;-4.139245888151243e-07;-3.995856080752474e-07;1.0448434786189007;9.999902605228614;0.833512183126345;0.01556194259813437;0.01556199332386964;0.7977398225367033;0.014894090933129744;0.7978750178227729
12.807384;1.044462042380628;0.8333354647562228;0.7978695778024005;-4.139358300780885e-07;-3.9966518491362094e-07;1.0448434777248508;9.999903094547955;0.8335121724477449;0.015561942500130467;0.015561992073538056;0.797739787167792;0.014894092043956827;0.7978751125033827
12.817384;1.0444618312258767;0.8333352845318043;0.7978695006042106;-4.1394727864614166e-07;-3.997435364327883e-07;1.0448434805599365;9.999903551644891;0.8335121629669255;0.01556194230623208;0.015561990785243158;0.797739749545807;0.014894093148749496;0.7978752069321968
12.827384;1.0444616131711137;0.833335100434065;0.7978694292845179;-4.1395893062506295e-07;-3.998208253094023e-07;1.0448434870163923;9.999903971867687;0.8335121546793014;0.015561942014905707;0.015561989461907571;0.7977397102491389;0.01489409425649384;0.7978753010226234
12.837384;1.0444613878932487;0.8333349129992317;0.7978693643523188;-4.139707665500194e-07;-3.998971776225097e-07;1.0448434970159062;9.999904349679433;0.8335121474498967;0.015561941627170249;0.015561988107298112;0.7977396697703699;0.014894095374754352;0.7978753946295432
12.847384;1.044461155095368;0.8333347227501433;0.7978693062704323;-4.1398275694112613e-07;-3.9997267195238e-07;1.0448435104529812;9.999904679108774;0.8335121410091855;0.015561941145872596;0.015561986726881328;0.797739628401686;0.014894096511432208;0.7978754874776606
12.857384;1.0444609146175503;0.8333345301484519;0.797869255448519;-4.139948439831059e-07;-4.000473509284473e-07;1.0448435271454877;9.999904955250278;0.8335121350657152;0.015561940574620719;0.015561985326318944;0.7977395862713285;0.01489409767580045;0.7978755792038303
12.867384;1.0444606663933655;0.8333343355949484;0.7978692121912131;-4.140069461750182e-07;-4.0012122625645687e-07;1.0448435468912172;9.999905175169792;0.8335121294333727;0.015561939917461211;0.015561983909857285;0.7977395434304011;0.014894098876891535;0.7978756694321445
12.877384;1.0444604102782225;0.8333341394698592;0.7978691766220658;-4.1401898830093204e-07;-4.0019426691526526e-07;1.0448435695814113;9.999905337929624;0.8335121240272795;0.01556193917885276;0.015561982480879092;0.7977394998958395;0.01489410012146739;0.7978757577584447
12.887384;1.0444601459977458;0.8333339421630737;0.7978691486781672;-4.1403090582960785e-07;-4.002664096666397e-07;1.0448435952484985;9.999905444294079;0.8335121187485719;0.015561938363732807;0.015561981043058322;0.7977394556390469;0.014894101414218874;0.7978758437191144
12.897384;1.0444598732487007;0.8333337440665826;0.7978691281831705;-4.140426177903717e-07;-4.0033760315314015e-07;1.0448436240361787;9.99990549628272;0.8335121134039791;0.015561937478281303;0.015561979600678247;0.7977394105378399;0.014894102758982782;0.7978759268246612
12.907384;1.044459591808522;0.8333335455688575;0.7978691149186723;-4.1405401869574174e-07;-4.004078266442483e-07;1.0448436560914813;9.999905496729205;0.8335121077508194;0.015561936530901349;0.015561978158370713;0.7977393643595265;0.014894104159026068;0.7978760065626094
12.917384;1.044459301647802;0.8333333470721734;0.7978691086522517;-4.1406499108500986e-07;-4.0047706971765455e-07;1.0448436914635844;9.999905448782748;0.8335121016035976;0.015561935532198876;0.015561976720756479;0.7977393168131626;0.014894105616850522;0.7978760823662778
12.927384;1.0444590030395202;0.8333331489800605;0.7978691091409159;-4.14075389407243e-07;-4.0054531786292564e-07;1.0448437301150126;9.99990535550662;0.8335120948682299;0.015561934493771858;0.015561975292559559;0.7977392676253351;0.014894107133995112;0.797876153642127
12.937384;1.0444586965715819;0.8333329516359731;0.7978691161513578;-4.1408502668630244e-07;-4.006125523336201e-07;1.0448437719703063;9.999905219826465;0.8335120874904464;0.015561933426430107;0.01556197387904046;0.7977392165856797;0.014894108710874389;0.7978762198287841
12.947384;1.0444583830636356;0.8333327552760261;0.7978691295102822;-4.140937260103589e-07;-4.0067874092353394e-07;1.0448438169200474;9.99990504467017;0.8335120794277375;0.015561932338767242;0.015561972486509621;0.7977391635206007;0.014894110347243235;0.7978762804246042
12.957384;1.0444580634440708;0.833332560070824;0.7978691491714182;-4.1410138966976234e-07;-4.0074380780338695e-07;1.0448438647877298;9.999904833107115;0.8335120706582108;0.0155619312371468;0.015561971122997715;0.7977391082310269;0.01489411204242929;0.7978763349716762
12.967384;1.0444577386710088;0.8333323662093444;0.7978691752732558;-4.1410801477627895e-07;-4.008076137609756e-07;1.0448439153103084;9.999904588157662;0.8335120611485325;0.015561930126761587;0.015561969798341364;0.797739050505393;0.014894113794911193;0.7978763830293965
12.977384;1.0444574097511095;0.8333321739142517;0.7978692081165953;-4.141136660077023e-07;-4.008699959475021e-07;1.0448439681713866;9.9999043123521;0.8335120508217596;0.015561929011735972;0.015561968523408807;0.7977389901859173;0.01489411560259108;0.7978764241897447
12.987384;1.0444570777560263;0.8333319834218101;0.7978692480559076;-4.1411844232783115e-07;-4.0093083434267267e-07;1.0448440230497131;9.99990400780318;0.8335120395819108;0.015561927893491496;0.015561967308955777;0.7977389271662679;0.014894117463511252;0.7978764581076865
12.997384;1.0444567437993466;0.833331795002614;0.797869295409942;-4.1412245659689694e-07;-4.0099007176044547e-07;1.0448440796726444;9.999903676473483;0.8335120273220279;0.015561926769441852;0.015561966164875594;0.797738861326046;0.014894119375536337;0.7978764844871772
13.007384;1.0444564090425026;0.833331608973294;0.7978693504274972;-4.1412583765326305e-07;-4.0104769824647274e-07;1.0448441378669524;9.999903319916355;0.8335120138930242;0.01556192563395773;0.015561965100794847;0.797738792491226;0.014894121334915017;0.797876503069848
13.017384;1.0444560746902594;0.8333314256605566;0.7978694132442908;-4.1412873638775526e-07;-4.01103734690552e-07;1.04484419755044;9.999902939425661;0.8335119991057599;0.015561924480885912;0.015561964126574767;0.7977387204440755;0.014894123335406965;0.797876513677185
13.027384;1.04445574194269;0.8333312453798972;0.7978694838156594;-4.141313110810742e-07;-4.011582186614322e-07;1.0448442586702493;9.99990253702439;0.8335119827506446;0.01556192330558655;0.015561963251150729;0.7977386449580232;0.014894125369421866;0.797876516206858
13.037384;1.0444554119308544;0.8333310684590228;0.7978695619075944;-4.141337080621562e-07;-4.0121120701197764e-07;1.0448443211343044;9.999902116138665;0.8335119645870052;0.01556192210502138;0.015561962481806312;0.7977385658463352;0.014894127430098623;0.7978765105290481
13.047384;1.044455085643117;0.8333308952710717;0.7978696471806199;-4.141360530888543e-07;-4.012627878979082e-07;1.044844384754966;9.999901681762758;0.8335119443570919;0.015561920876649454;0.015561961825402097;0.7977384830360795;0.014894129512077857;0.7978764964253582
13.057384;1.0444547638817703;0.8333307262366489;0.7978697392809966;-4.14138440928273e-07;-4.013130751119369e-07;1.0448444492046904;9.999901240476676;0.8335119218647988;0.015561919618165332;0.015561961289605854;0.7977383966353528;0.014894131611206871;0.797876473641493
13.067384;1.0444544472646522;0.8333305617946959;0.7978698378845438;-4.141409240994385e-07;-4.013621940832822e-07;1.0448445140269587;9.999900799776237;0.8335118970461092;0.015561918327709435;0.015561960882431126;0.7977383068944593;0.01489413372503225;0.7978764419242983
13.077384;1.0444541362744248;0.8333304023830598;0.7978699427139528;-4.1414351259518153e-07;-4.014102821557941e-07;1.0448445787204732;9.999900366888363;0.8335118699418606;0.015561917003291792;0.015561960611525458;0.7977382140861966;0.014894135853641202;0.7978764009644302
13.087384;1.0444538313438774;0.8333302484225837;0.7978700535384092;-4.141461868653102e-07;-4.014574925161627e-07;1.0448446427914977;9.999899948024158;0.8335118406207933;0.015561915642086706;0.015561960484727638;0.7977381184328663;0.014894137999581782;0.7978763503426655
13.097384;1.0444535328813023;0.8333301002745137;0.797870170140675;-4.1414891647050083e-07;-4.015039801501924e-07;1.0448447057356935;9.999899548218792;0.8335118091867015;0.015561914240381147;0.015561960510161142;0.7977380201061254;0.014894140167188446;0.7978762895844135
13.107384;1.0444532412442529;0.8333299581753765;0.7978702922599777;-4.141516719235042e-07;-4.015498910550378e-07;1.0448447670267302;9.999899171657992;0.8335117758513749;0.015561912794584487;0.015561960694734468;0.7977379192748972;0.01489414236206714;0.7978762182827077
13.117384;1.0444529567384688;0.8333298221928713;0.7978704195612772;-4.1415442744916977e-07;-4.0159537078807737e-07;1.044844826134946;9.999898822186688;0.8335117409364156;0.015561911302945859;0.015561961043151775;0.797737816159155;0.014894144590650422;0.7978761361515427
13.127384;1.044452679592943;0.8333296922645124;0.7978705516605311;-4.1415715976759774e-07;-4.016405564345656e-07;1.044844882533987;9.999898503314764;0.8335117047760868;0.015561909766485794;0.015561961558565759;0.7977377110265489;0.014894146859342441;0.7978760429668735
13.137384;1.0444524099024586;0.8333295682986632;0.7978706881634559;-4.141598478453433e-07;-4.01685555243358e-07;1.0448449357321925;9.999898218010024;0.8335116676047052;0.01556190818882084;0.015561962243475839;0.7977376041303005;0.01489414917427424;0.7978759385284381
13.147384;1.0444521476346096;0.8333294502688742;0.7978708286770329;-4.141624792294871e-07;-4.0173045805657074e-07;1.0448449854104798;9.99989796894175;0.8335116294903573;0.01556190657603472;0.015561963100055478;0.7977374956579687;0.014894151542294565;0.7978758226961653
13.157384;1.0444518926822366;0.8333293382709552;0.7978709728165715;-4.141650664296022e-07;-4.0177537805327705e-07;1.0448450315368112;9.999897758891578;0.8335115903339195;0.015561904937260066;0.015561964130297146;0.7977373857352025;0.014894153971085556;0.7978756953822258
13.167384;1.044451644877253;0.8333292325089282;0.7978711202301478;-4.141676623941855e-07;-4.018204695368553e-07;1.0448450743033761;9.999897590818005;0.8335115499479148;0.015561903284856965;0.015561965335678074;0.7977372744477559;0.014894156467181698;0.7978755564910283
13.177384;1.0444514039986974;0.8333291332319895;0.7978712706304331;-4.1417035110405854e-07;-4.018659172892978e-07;1.0448451140326276;9.999897467380428;0.8335115081814212;0.0155619016327433;0.015561966716340251;0.7977371618559423;0.014894159034014908;0.7978754059012809
13.187384;1.044451169804424;0.8333290407136966;0.7978714238080831;-4.141732176906162e-07;-4.019119086811067e-07;1.044845151170535;9.999897390332082;0.8335114649959041;0.01556189999444258;0.015561968270580796;0.797737048008606;0.014894161672141653;0.7978752434891602
13.197384;1.0444509420681143;0.833328955269497;0.7978715795809973;-4.141763355473036e-07;-4.0195859720487744e-07;1.0448451862077721;9.99989736060751;0.8335114204377513;0.015561898383147203;0.015561969994563503;0.7977369329524919;0.014894164380861167;0.7978750691671
13.207384;1.044450720585912;0.833328877229613;0.7978717377037873;-4.1417977591046597e-07;-4.020060770977225e-07;1.0448452194818276;9.999897378910365;0.8335113745603703;0.015561896812051465;0.015561971882353729;0.7977368167427897;0.014894167159321743;0.7978748829170744
13.217384;1.0444505051011077;0.8333288068759651;0.7978718978380929;-4.141836053797842e-07;-4.020543802129805e-07;1.0448452510613893;9.99989744583935;0.833511327377372;0.015561895293239059;0.015561973926034103;0.7977366994238807;0.014894170006265098;0.797874684787592
13.227384;1.044450295237745;0.8333287444331451;0.7978720596010783;-4.1418786951347585e-07;-4.021034727688942e-07;1.0448452807797743;9.999897561633572;0.83351127885819;0.015561893837073109;0.015561976115088803;0.7977365809613911;0.01489417291892029;0.7978744748709041
13.237384;1.0444500905874987;0.8333286900957725;0.7978722226310604;-4.14192586610075e-07;-4.0215325246638293e-07;1.0448453083371683;9.999897726224786;0.8335112289425178;0.015561892452393568;0.015561978436485768;0.7977364612167331;0.014894175892794702;0.7978742532898513
13.247384;1.0444498908691737;0.8333286440095103;0.7978723866342047;-4.1419773608687025e-07;-4.0220357932961694e-07;1.0448453334355357;9.999897939435334;0.8335111775613112;0.015561891145976232;0.015561980876325036;0.7977363400199976;0.014894178922555058;0.7978740202220949
13.257384;1.0444496959468859;0.8333286062409921;0.7978725513930178;-4.1420323315430353e-07;-4.0225432323438514e-07;1.044845355866628;9.99989820101671;0.8335111246637628;0.015561889922296061;0.015561983421390304;0.7977362172623185;0.014894182002148237;0.7978737759519117
13.267384;1.0444495057080359;0.833328576775406;0.7978727167338291;-4.1420893337961803e-07;-4.023053747615409e-07;1.0448453755203804;9.999898510819108;0.8335110702380277;0.015561888784388758;0.015561986059877185;0.7977360928976248;0.01489418512454184;0.7978735208775
13.277384;1.0444493199762972;0.8333285555058156;0.7978728824933216;-4.142146702117854e-07;-4.0235662913529203e-07;1.0448453923771126;9.999898869160196;0.8335110142946399;0.015561887734459387;0.015561988781267378;0.7977359668559977;0.01489418828268742;0.7978732554718942
13.287384;1.0444491384855816;0.8333285422286453;0.7978730485212231;-4.142202770599778e-07;-4.0240798555921836e-07;1.0448454065065857;9.999899276974789;0.8335109568297921;0.015561886773954136;0.015561991575274102;0.7977358390128069;0.01489419147011389;0.7978729802576873
13.297384;1.0444489608833782;0.8333285366783055;0.7978732147073548;-4.142255937229357e-07;-4.024593557932499e-07;1.0448454181049125;9.99989973546641;0.8335108978179954;0.015561885903848263;0.015561994430980814;0.7977357092888382;0.014894194679521043;0.797872695782964
13.307384;1.0444487867860133;0.8333285385576478;0.7978733809831154;-4.142304865999462e-07;-4.0251066320245193e-07;1.0448454275391386;9.999900245318953;0.8335108372457181;0.015561885125001427;0.015561997336940574;0.7977355777680235;0.01489419790111788;0.7978724025722814
13.317384;1.044448615822903;0.8333285475246158;0.7978735472583572;-4.142348764919919e-07;-4.0256183031667104e-07;1.044845435296645;9.999900805962353;0.8335107751362849;0.01556188443806678;0.015562000282310919;0.7977354447155277;0.014894201122231896;0.7978721010843587
13.327384;1.0444484476520735;0.8333285631890902;0.7978737133423912;-4.1423875031939537e-07;-4.026127612840332e-07;1.0448454418901345;9.999901415577868;0.8335107115157915;0.015561883843134418;0.015562003258575227;0.7977353105022765;0.014894204328182234;0.7978717916723856
13.337384;1.0444482820007932;0.8333285851735145;0.7978738789296558;-4.1424214047353463e-07;-4.026633384317658e-07;1.0448454478144014;9.999902071548838;0.8335106463542972;0.015561883339572948;0.015562006259537766;0.7977351754886959;0.014894207503917824;0.7978714745449925
13.347384;1.0444481186665349;0.8333286131725329;0.7978740436501325;-4.142450811652824e-07;-4.0271343362636614e-07;1.0448454535360705;9.999902770827234;0.8335105795326814;0.015561882926796548;0.015562009278848545;0.7977350399184866;0.014894210635065977;0.797871149818185
13.357384;1.0444479574522196;0.8333286469405982;0.7978742071286634;-4.1424758147380885e-07;-4.0276291803207035e-07;1.044845459493971;9.999903510541063;0.8335105108476886;0.015561882605565522;0.015562012308072798;0.7977349038945536;0.014894213707935599;0.7978708176622932
13.367384;1.0444477981478164;0.8333286862700028;0.797874369026284;-4.1424962660956664e-07;-4.028116758647845e-07;1.044845466109034;9.999904288388558;0.8335104400570865;0.01556188237767928;0.015562015337591554;0.7977347674421039;0.014894216709367848;0.7978704783910343
13.377384;1.044447640595099;0.833328730996469;0.797874529088864;-4.14251191945642e-07;-4.028596206390017e-07;1.044845473797394;9.999905102009881;0.8335103669462015;0.015561882244157055;0.015562018359270175;0.7977346305622727;0.014894219626769432;0.7978701324094932
13.387384;1.0444474847395104;0.8333287809725092;0.7978746871877216;-4.1425227285907074e-07;-4.029066903110946e-07;1.0448454829214913;9.999905948210209;0.8335102913970583;0.015561882203916196;0.015562021368222614;0.7977344932694913;0.014894222448231931;0.797869780110868
13.397384;1.044447330584922;0.8333288360336851;0.7978748433031642;-4.142529086670589e-07;-4.0295282489177494e-07;1.0448454936591456;9.999906823182782;0.8335102134374343;0.01556188225376207;0.015562024362281204;0.7977343556621995;0.014894225162901516;0.797869421843409
13.407384;1.0444471781243998;0.8333288959955433;0.7978749974624184;-4.142531707855556e-07;-4.029979500904297e-07;1.0448455059973707;9.999907723407631;0.8335101332060881;0.015561882389625914;0.01556202733988015;0.7977342179731347;0.014894227761348874;0.7978690579663427
13.417384;1.0444470273548714;0.8333289606473299;0.7978751496682046;-4.1425312863735546e-07;-4.030419805699952e-07;1.0448455199472868;9.999908646209393;0.8335100508020964;0.01556188260718936;0.01556203029770777;0.7977340805680925;0.014894230235336276;0.7978686889194423
13.427384;1.0444468783204364;0.8333290297375752;0.7978752998631972;-4.142528173200245e-07;-4.030848462069629e-07;1.0448455357146567;9.999909589499302;0.8335099661162244;0.01556188290060819;0.015562033229864942;0.797733943909086;0.0148942325773229;0.7978683152081695
13.437384;1.0444467311184285;0.833329102937118;0.7978754479703292;-4.1425223519775107e-07;-4.03126507122661e-07;1.0448455536315606;9.999910551283927;0.8335098788200367;0.015561883261926241;0.015562036129213015;0.7977338084845753;0.014894234780441325;0.797867937325089
13.447384;1.0444465858679752;0.8333291798146908;0.7978755939438434;-4.142513815114021e-07;-4.031669313728361e-07;1.044845573988614;9.999911529622622;0.8335097885270056;0.01556188368303503;0.015562038988917504;0.7977336747482747;0.014894236838838915;0.7978675557607
13.457384;1.0444464426476483;0.8333292599037856;0.7978757377277398;-4.142502900916195e-07;-4.032060836992004e-07;1.0448455969414805;9.999912522799917;0.83350969492249;0.015561884157983326;0.015562041802719612;0.7977335430896647;0.014894238748421511;0.7978671710995345
13.467384;1.044446301462081;0.8333293427966119;0.7978758791804488;-4.142490215805521e-07;-4.0324394810706314e-07;1.0448456225119211;9.999913529308074;0.8335095977842394;0.015561884683239678;0.015562044564780763;0.7977334138360451;0.014894240507971414;0.7978667840301644
13.477384;1.0444461622470793;0.8333294281710716;0.7978760181001535;-4.142476381152725e-07;-4.032805350701915e-07;1.0448456506217563;9.999914547613585;0.8335094969973396;0.015561885256469277;0.015562047269676875;0.7977332872849386;0.014894242119594073;0.7978663952576963
13.487384;1.04444602485372;0.8333295157559637;0.7978761543194748;-4.1424619886914646e-07;-4.0331586648371995e-07;1.0448456810844722;9.999915575938816;0.8335093925718193;0.01556188587569862;0.015562049912685545;0.7977331637029746;0.014894243587831167;0.7978660054684777
13.497384;1.044445889034238;0.8333296052578576;0.7978762877247954;-4.1424476879309015e-07;-4.0334997207051097e-07;1.0448457135690188;9.999916612559405;0.8335092846191215;0.015561886539242873;0.015562052490713709;0.7977330432653716;0.014894244917542916;0.7978656153994849
13.507384;1.044445754524871;0.8333296963002389;0.7978764181773289;-4.142434095334625e-07;-4.033828870083384e-07;1.0448457476244501;9.999917656610684;0.8335091733161326;0.015561887245340914;0.015562055003094846;0.7977329260316521;0.014894246111632996;0.7978652258505181
13.517384;1.0444456212221425;0.8333297884458558;0.7978765454526952;-4.1424216048522154e-07;-4.034146390215001e-07;1.0448457827947928;9.999918708648114;0.8335090588760226;0.015561887991531636;0.015562057451215581;0.7977328120137337;0.01489424717088252;0.7978648375494575
13.527384;1.0444454892815016;0.8333298812711579;0.7978766692569742;-4.1424104889254765e-07;-4.0344524751110497e-07;1.04484581876479;9.999919770655229;0.8335089415329903;0.015561888775115544;0.015562059837343678;0.797732701251343;0.014894248096001863;0.7978644510897736
13.537384;1.0444453590284681;0.8333299743860663;0.7978767892679044;-4.14240124306557e-07;-4.0347473863145526e-07;1.0448458554610993;9.999920845426319;0.8335088215656072;0.015561889594283677;0.015562062163340171;0.7977325937963043;0.014894248889241957;0.7978640670500616
13.547384;1.044445230809782;0.8333300674051378;0.7978769051530828;-4.1423947260716394e-07;-4.03503164002008e-07;1.0448458930739486;9.999921935198419;0.8335086993119807;0.015561890448374307;0.015562064429693604;0.7977324896263854;0.01489424955422496;0.7978636861102392
13.557384;1.0444451049300443;0.8333301599607161;0.7978770165919327;-4.1423920736234737e-07;-4.0353061629133023e-07;1.044845931973609;9.999923040749426;0.8335085751103088;0.015561891337239321;0.015562066635475663;0.7977323886083982;0.014894250095020793;0.7978633090570281
13.567384;1.0444449816270558;0.8333302517623825;0.7978771233189415;-4.1423946793256364e-07;-4.035572289604929e-07;1.0448459725332635;9.999924161999122;0.8335084492133725;0.015561892260186212;0.015562068779085982;0.7977322905592813;0.014894250515361663;0.7978629367166552
13.577384;1.0444448610361634;0.8333303426304439;0.7978772251214432;-4.142404111002941e-07;-4.035831539897016e-07;1.044846014960905;9.999925298810762;0.8335083217679986;0.015561893215046155;0.015562070859157243;0.7977321953072283;0.014894250817719482;0.7978625698754936
13.587384;1.0444447432211477;0.8333304324646618;0.7978773217751212;-4.142421734776035e-07;-4.036085289052503e-07;1.044846059249518;9.999926451102453;0.8335081928877854;0.015561894198148952;0.015562072875409729;0.7977321027141655;0.014894251002469053;0.7978622092228661
13.597384;1.044444628248174;0.8333305212267755;0.7978774129975437;-4.142448437748703e-07;-4.036334487085614e-07;1.0448461052421656;9.999927619161381;0.8335080627580631;0.015561895205506179;0.015562074829764476;0.7977320127305251;0.014894251068260716;0.7978618553284147
13.607384;1.0444445161749687;0.8333306090014522;0.7978774984684109;-4.1424848701172925e-07;-4.0365795587798993e-07;1.044846152729053;9.99992880398376;0.8335079316900859;0.01556189623466079;0.015562076727177247;0.7977319254492105;0.01489425101332912;0.7978615086910997
13.617384;1.0444444070094294;0.833330696025292;0.7978775778732331;-4.1425317863124186e-07;-4.0368204693594757e-07;1.0448462015129905;9.999930006719186;0.8335078001205983;0.015561897285628335;0.015562078574567869;0.7977318410713579;0.014894250835880014;0.7978611698078202
13.627384;1.044444300777463;0.8333307826084692;0.7978776509220037;-4.1425899247828525e-07;-4.0370567433866207e-07;1.0448462514063193;9.99993122798887;0.8335076685456289;0.015561898360287317;0.015562080378650445;0.7977317598039748;0.014894250533590427;0.7978608391783688
13.637384;1.044444197621264;0.8333308690547788;0.7978777173729451;-4.1426596755395335e-07;-4.0372874270599033e-07;1.0448463021967935;9.999932468070789;0.8335075373790003;0.015561899460929764;0.015562082145097238;0.7977316817435545;0.014894250103999598;0.7978605172907509
13.647384;1.044444097787993;0.8333309556659051;0.7978777770667121;-4.1427409804966324e-07;-4.0375112259007374e-07;1.0448463536661414;9.999933727216677;0.8335074068328505;0.015561900588526046;0.015562083879238055;0.7977316068138804;0.014894249545539117;0.797860204593965
13.657384;1.0444440015380043;0.8333310427861107;0.7978778299118517;-4.142833351418433e-07;-4.0377268272450763e-07;1.0448464056508175;9.999935005290856;0.8335072769056396;0.01556190174159028;0.01556208558676116;0.7977315348177144;0.014894248858426884;0.7978599014201614
13.667384;1.044443909047953;0.8333311308140378;0.7978778758524518;-4.142935820598973e-07;-4.0379331645210913e-07;1.0448464580775592;9.9999363012754;0.833507147494812;0.015561902916208018;0.015562087272846626;0.7977314655288689;0.014894248045565764;0.7978596079566985
13.677384;1.044443820367365;0.8333312201569213;0.7978779148814398;-4.1430470705266673e-07;-4.038129442369708e-07;1.0448465109219685;9.999937613663949;0.8335070185709542;0.015561904106668164;0.015562088940385022;0.7977313987411339;0.014894247112104068;0.7978593243383895
13.687384;1.04444373546115;0.8333313111537277;0.7978779470254942;-4.143165822366504e-07;-4.038315140615389e-07;1.0448465641008757;9.999938941665349;0.8335068902635443;0.01556190530626645;0.015562090589578723;0.7977313342983748;0.014894246063558624;0.7978590507323778
13.697384;1.0444436542762618;0.833331404027188;0.7978779722499736;-4.1432910920935126e-07;-4.0384902514531874e-07;1.0448466174287974;9.999940285657043;0.8335067628136871;0.015561906508002576;0.015562092218910367;0.7977312721132119;0.014894244904837007;0.7978587873372132
13.707384;1.044443576773176;0.833331498885121;0.7978779904180396;-4.143422164488017e-07;-4.038655316580298e-07;1.0448466707088198;9.99994164625022;0.8335066364664636;0.015561907704779193;0.01556209382630112;0.7977312121771313;0.014894243640269048;0.7978585343844058
13.717384;1.0444435029217816;0.8333315957166697;0.7978780013856402;-4.143558477801794e-07;-4.0388109191113193e-07;1.0448467238277637;9.999943023244406;0.8335065113842312;0.01556190888921395;0.015562095410543436;0.7977311546063546;0.014894242273745705;0.797858292154864
13.727384;1.0444434326584313;0.8333316943706157;0.7978780050872645;-4.143699541045885e-07;-4.0389571530571354e-07;1.0448467767864513;9.99994441547686;0.8335063876537301;0.015561910053814437;0.015562096972414922;0.7977310996811782;0.014894240809306675;0.7978580609343134
13.737384;1.0444433658163965;0.8333317945644406;0.7978780015025295;-4.1438449349007873e-07;-4.0390935420938433e-07;1.0448468297533726;9.999945821059804;0.8335062653333273;0.015561911192448236;0.015562098514680045;0.7977310477886156;0.014894239251733167;0.7978578409390201
13.747384;1.044443302082498;0.833331895911468;0.7978779905870443;-4.1439943063624647e-07;-4.039219284308668e-07;1.0448468830861741;9.999947236925468;0.833506144433234;0.015561912302458108;0.015562100041682288;0.7977309993079413;0.014894237606910693;0.7978576322791402
13.757384;1.0444432410234694;0.8333319979493714;0.7978779722515267;-4.144147254787123e-07;-4.039333547065783e-07;1.0448469372034295;9.999948657977292;0.83350602487293;0.015561913385296338;0.01556210155857377;0.797730954544562;0.014894235882591702;0.7978574349549155
13.767384;1.0444431821641096;0.8333321001987927;0.7978779463701883;-4.1443033201695725e-07;-4.039435624398363e-07;1.0448469924352835;9.999950077439983;0.8335059064976638;0.015561914445422426;0.015562103069784523;0.79773091373376;0.014894234089298155;0.7978572488914987
13.777384;1.04444312507162;0.833332202209079;0.7978779128005772;-4.1444622542570814e-07;-4.03952491232676e-07;1.0448470490238915;9.999951488454425;0.833505789123199;0.015561915489246979;0.01556210457830846;0.7977308770759469;0.014894232240587708;0.7978570740050055
13.787384;1.0444430693736397;0.8333323035410716;0.7978778714347156;-4.144624333316121e-07;-4.039600829992683e-07;1.0448471072277719;9.999952884943577;0.8335056725863914;0.01556191652472068;0.015562106086885078;0.7977308447712596;0.014894230352421036;0.7978569102296689
13.797384;1.0444430146814836;0.8333324037544672;0.7978778222487943;-4.144790354467588e-07;-4.039662801040399e-07;1.0448471673890343;9.999954261020557;0.8335055568042665;0.015561917560838464;0.015562107599193102;0.7977308170486206;0.014894228441853405;0.7978567574971381
13.807384;1.044442960532776;0.8333325024526838;0.7978777652986557;-4.1449613351319245e-07;-4.0397103331254147e-07;1.0448472298592881;9.99995561053362;0.8335054417809916;0.01556191860664282;0.0155621091192339;0.7977307941781561;0.014894226525655847;0.7978566157192944
13.817384;1.0444429064192589;0.8333325993057866;0.7978777006844137;-4.1451382571136805e-07;-4.039743206049868e-07;1.0448472948221144;9.99995692753551;0.8335053275700739;0.015561919669969901;0.015562110649649614;0.7977307764333572;0.014894224619351986;0.797856484771566
13.827384;1.0444428518626285;0.8333326940107715;0.7978776285400222;-4.145321912478736e-07;-4.039761540587543e-07;1.0448473622223344;9.999958206357975;0.8335052142647147;0.015561920756982421;0.015562112190888709;0.7977307640115342;0.01489422273647681;0.7978563644570241
13.837384;1.0444427965231693;0.8333327862691585;0.7978775490728303;-4.145512778875883e-07;-4.039765580732802e-07;1.0448474318677459;9.999959441097682;0.8335051020020166;0.015561921873024506;0.015562113741813485;0.7977307569565706;0.014894220888161487;0.7978562544797075
13.847384;1.0444427402757552;0.833332875804997;0.7978774626226615;-4.1457111667870517e-07;-4.0397554346997896e-07;1.0448475035556568;9.999960625911353;0.833504990954295;0.015561923023741743;0.01556211530055672;0.797730755129406;0.014894219083223888;0.7978561544747541
13.857384;1.044442683176329;0.8333329623805457;0.7978773696450747;-4.1459175639651817e-07;-4.0397309621374203e-07;1.0448475771404144;9.999961755668682;0.8335048813389803;0.015561924215265246;0.015562116865127545;0.7977307582718025;0.014894217328127363;0.7978560640865977
13.867384;1.044442625368765;0.8333330458118094;0.7978772705894068;-4.1461327043052793e-07;-4.039691827705339e-07;1.0448476525067865;9.999962825722527;0.8335047734327438;0.015561925453732051;0.015562118434527704;0.7977307661358128;0.014894215627250865;0.7978559830280912
13.877384;1.0444425670271722;0.8333331259901772;0.7978771658084357;-4.146357365812454e-07;-4.03963771258816e-07;1.0448477294969063;9.999963831479496;0.8335046675143896;0.01556192674544089;0.01556212000976912;0.7977307785672805;0.01489421398415315;0.7978559111065189
13.887384;1.0444425083492035;0.8333332028915532;0.7978770556109888;-4.1465922232553744e-07;-4.0395684263148917e-07;1.0448478079103198;9.999964768495062;0.8335045637707396;0.01556192809778006;0.015562121593790645;0.797730795491724;0.014894212402309896;0.7978558482432765
13.897384;1.0444424495889897;0.8333332765844295;0.7978769403576335;-4.1468376856309365e-07;-4.039483715629891e-07;1.0448478875244573;9.999965632498604;0.8335044622992305;0.015561929519243864;0.015562123191139636;0.7977308168898873;0.01489421088441179;0.7978557944600018
13.907384;1.0444423911172795;0.8333333472444331;0.7978768204324417;-4.147093562932743e-07;-4.039383088094191e-07;1.0448479680542093;9.999966419196436;0.8335043631728175;0.015561931017913939;0.015562124808211661;0.7977308428346961;0.014894209431598053;0.7978557498303271
13.917384;1.0444423334088226;0.8333334151348853;0.7978766961338724;-4.1473588338684414e-07;-4.039265993614861e-07;1.0448480491186118;9.999967124285803;0.8335042664492411;0.015561932600385351;0.01556212645340327;0.7977308735110059;0.014894208043443278;0.7978557144474698
13.927384;1.0444422769306767;0.8333334805551672;0.7978765676382628;-4.147631837073071e-07;-4.0391321009409013e-07;1.0448481302786432;9.99996774366435;0.8335041721541775;0.01556193427238553;0.015562128136110676;0.7977309091604335;0.014894206718455708;0.7978556883802047
13.937384;1.0444422220901441;0.8333335437916313;0.7978764350275307;-4.147910745087709e-07;-4.0389812793365603e-07;1.0448482111227417;9.999968273705493;0.8335040802632631;0.015561936039790598;0.015562129865183617;0.7977309500018561;0.01489420545471147;0.7978556715873886
13.947384;1.0444421692736536;0.8333336050426692;0.7978762983263147;-4.1481938780135294e-07;-4.038813399239001e-07;1.0448482913377222;9.999968711371801;0.8335039906682526;0.01556193790830502;0.015562131648809064;0.7977309961463955;0.01489420425015268;0.7978556638781198
13.957384;1.044442118842316;0.8333336643444514;0.7978761575468951;-4.1484797025800304e-07;-4.038628266128055e-07;1.044848370703259;9.999969054342904;0.8335039031697766;0.015561939882187958;0.015562133495635979;0.797731047553974;0.014894203102590183;0.7978556649636701
13.967384;1.0444420710475915;0.8333337216351288;0.7978760127093396;-4.148766774145404e-07;-4.0384256763898015e-07;1.044848449011026;9.999969301676806;0.8335038174992978;0.015561941964334323;0.015562135415158877;0.7977311040836663;0.014894202009619845;0.7978556745122064
13.977384;1.0444420259601743;0.8333337769252068;0.7978758638387468;-4.1490538033715625e-07;-4.038205468905594e-07;1.0448485260207836;9.9999694542222;0.8335037333418948;0.015561944157627692;0.015562137416418789;0.797731165554322;0.01489420096875728;0.7978556921405661
13.987384;1.0444419834941279;0.8333338303646409;0.7978757109859101;-4.1493397494197643e-07;-4.0379676474989295e-07;1.044848601502683;9.999969514033957;0.8335036503747816;0.015561946464876793;0.015562139505932018;0.797731231772384;0.014894199977977855;0.7978557173858201
