time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
13.997384;1.0444419434563734;0.8333338821907063;0.7978755542737065;-4.149623794097736e-07;-4.037712454228947e-07;1.0448486752661297;9.999969483668151;0.8335035683143808;0.015561948887535046;0.015562141686642135;0.7977313025608409;0.014894199036199167;0.7978557497044176
14.007384;1.0444419055825507;0.83333393269547;0.7978753939440958;-4.149905184514251e-07;-4.0374402134057105e-07;1.0448487471225747;9.99996936618129;0.8335034869337432;0.015561951425840556;0.015562143958383231;0.7977313777597808;0.014894198143333317;0.7978557884924804
14.017384;1.0444418696335063;0.8333339822019453;0.7978752303755448;-4.150183146681288e-07;-4.037151130640916e-07;1.04484881682924;9.99996916552166;0.8335034060325595;0.015561954079964573;0.015562146318874317;0.7977314572054495;0.01489419729938792;0.7978558331260617
14.027384;1.044441835474771;0.8333340309827411;0.7978750640420365;-4.150457107944796e-07;-4.0368451536757836e-07;1.044848884097107;9.999968886467112;0.8335033253688191;0.015561956849519996;0.015562148764533029;0.7977315407141462;0.014894196502729069;0.797855883014162
14.037384;1.0444418030684481;0.8333340792391428;0.797874895432587;-4.1507270093887967e-07;-4.0365218985184583e-07;1.0448489486866064;9.99996853392265;0.8335032446374687;0.015561959731845144;0.015562151291084502;0.7977316280462732;0.014894195749468231;0.7978559376246231
14.047384;1.0444417724806265;0.8333341272023627;0.7978747250021032;-4.15099317834828e-07;-4.036180836192435e-07;1.0448490104602435;9.999968112301447;0.8335031635573211;0.015561962721908323;0.015562153894286862;0.7977317188706082;0.014894195035230111;0.7978559964851168
14.057384;1.0444417439343376;0.8333341751746948;0.7978745531877127;-4.1512557398865386e-07;-4.035821686001923e-07;1.044849069307971;9.99996762546176;0.833503081955285;0.015561965813189594;0.015562156570470272;0.7977318127670145;0.014894194357617052;0.7978560591924057
14.067384;1.0444417178223846;0.8333342234523388;0.7978743804264186;-4.1515142652720685e-07;-4.0354446569895144e-07;1.0448491250691272;9.999967076709103;0.8335029997401547;0.015561968996983155;0.015562159316156352;0.7977319092811852;0.014894193717073017;0.7978561254046277
14.077384;1.0444416946194803;0.8333342722442519;0.7978742071240763;-4.151768122962704e-07;-4.035050462966442e-07;1.0448491775589275;9.999966468405006;0.8335029168317684;0.015561972261722271;0.015562162127767825;0.797732007996873;0.014894193116019968;0.7978561947912021
14.087384;1.0444416747315242;0.833334321635391;0.7978740336085515;-4.1520168889327247e-07;-4.0346402296893043e-07;1.0448492266610838;9.999965801751639;0.8335028331752935;0.01556197559432376;0.015562165002341019;0.7977321085513902;0.014894192557659811;0.7978562670141823
14.097384;1.0444416583719642;0.833334371628537;0.7978738601051548;-4.152260215066331e-07;-4.03421531496797e-07;1.0448492723887994;9.999965077361662;0.8335027488335311;0.015561978981468619;0.015562167937432429;0.7977322106063373;0.014894192045768164;0.797856341791869
14.107384;1.0444416455209302;0.8333344222394122;0.7978736867519702;-4.15249770074322e-07;-4.033777106290853e-07;1.0448493148323406;9.99996429628973;0.8335026640341607;0.015561982409621936;0.015562170928894815;0.7977323138234157;0.014894191585272014;0.7978564189545514
14.117384;1.0444416360051076;0.833334473528182;0.7978735136568623;-4.1527290422052215e-07;-4.033326863478895e-07;1.04484935406549;9.999963460458497;0.8335025791307524;0.015561985865346128;0.015562173968838409;0.7977324178465216;0.014894191181938651;0.7978564984064601
14.127384;1.044441629655687;0.8333345255365544;0.7978733409710187;-4.1529540206603153e-07;-4.032865582466993e-07;1.0448493901364604;9.99996257225703;0.8335024944983749;0.015561989335956546;0.015562177046635256;0.7977325223058308;0.014894190841050214;0.7978565800284286
14.137384;1.0444416264099563;0.8333345782116558;0.7978731689359562;-4.1531724811383383e-07;-4.0323938802379216e-07;1.0448494230989884;9.999961634587587;0.8335024104122392;0.015561992809531893;0.015562180151572451;0.7977326268558883;0.014894190566627863;0.7978566636161245
14.147384;1.0444416263513259;0.8333346313930267;0.797872997877533;-4.153384551731099e-07;-4.03191195070318e-07;1.0448494530186743;9.9999606518886;0.8335023270144942;0.015561996274375081;0.015562183274266912;0.7977327311931438;0.014894190361875045;0.7978567488840346
14.157384;1.0444416297564463;0.8333346848818679;0.7978728281586118;-4.153590832163682e-07;-4.0314196222729734e-07;1.0448494799613584;9.999959631427627;0.8335022444064304;0.015561999718483807;0.015562186406693433;0.7977328350289957;0.014894190230268603;0.7978568354816006
14.167384;1.0444416370520306;0.8333347385349065;0.7978726601443237;-4.1537924562154644e-07;-4.0309166448045037e-07;1.0448495039806334;9.999958583554454;0.8335021627829171;0.015562003129458648;0.015562189541379815;0.7977329380920571;0.014894190176139431;0.7978569230195541
14.177384;1.044441648637501;0.8333347922826745;0.7978724942089908;-4.1539909238795016e-07;-4.030403204405978e-07;1.044849525170663;9.99995751988271;0.8335020824758219;0.015562006494384528;0.015562192670368218;0.7977330401938841;0.014894190204308757;0.7978570111277302
14.187384;1.0444416647692898;0.8333348460753052;0.7978723307291642;-4.154187657917132e-07;-4.0298802556653785e-07;1.0448495437665732;9.999956451062312;0.8335020038609033;0.015562009799389083;0.015562195784908082;0.7977331412912525;0.014894190319367766;0.7978570995191266
14.197384;1.044441685628304;0.8333348998155389;0.7978721700496226;-4.1543837265268197e-07;-4.0293494210175783e-07;1.0448495601906889;9.999955386285546;0.8335019272654824;0.01556201302968864;0.015562198875586767;0.797733241474981;0.014894190524535101;0.7978571880442942
14.207384;1.0444417114503997;0.8333349533056468;0.797872012463093;-4.1545799033298427e-07;-4.028812682807228e-07;1.0448495750310627;9.999954333590745;0.8335018529962995;0.01556201617039918;0.01556220193189705;0.7977333409155644;0.014894190820621088;0.7978572767009151
14.217384;1.0444417425725676;0.8333350062850006;0.7978718582003115;-4.1547768630770265e-07;-4.0282721429131927e-07;1.044849588931086;9.99995329942793;0.8335017813985304;0.01556201920776666;0.015562204941329686;0.7977334398350169;0.014894191206555924;0.7978573656046083
14.227384;1.044441779378556;0.8333350585257604;0.7978717074593282;-4.15497541625126e-07;-4.027729997104033e-07;1.0448496024295366;9.999952288060822;0.8335017128178751;0.015562022130572579;0.015562207889343288;0.7977335384798836;0.014894191680361376;0.7978574549934425
14.237384;1.044441822196561;0.8333351098286861;0.7978715604822018;-4.1551766412815026e-07;-4.027188599192542e-07;1.0448496159270653;9.999951301964654;0.8335016475110008;0.015562024930725114;0.015562210760681892;0.7977336370851005;0.014894192238991808;0.7978575452367415
14.247384;1.0444418712076693;0.8333351599582036;0.797871417568727;-4.1553818049416097e-07;-4.0266502797205216e-07;1.0448496297753593;9.999950342556184;0.8335015856266945;0.015562027601781554;0.015562213540580575;0.7977337358672766;0.014894192878137619;0.7978576367735133
14.257384;1.044441926424798;0.8333352086646504;0.7978712789994008;-4.1555921504764847e-07;-4.0261170201663574e-07;1.044849644303106;9.999949409983582;0.8335015272557308;0.015562030136607055;0.015562216214772459;0.7977338349863187;0.014894193592294993;0.7978577300172167
14.267384;1.044441987719633;0.8333352557677328;0.7978711449760503;-4.1558086963140377e-07;-4.025590336745677e-07;1.04484965977016;9.999948502679379;0.8335014724847077;0.015562032526791763;0.015562218768905676;0.7977339344503295;0.014894194374408285;0.7978578253172304
14.277384;1.044442054842729;0.8333353012101892;0.797871015615042;-4.15603206223353e-07;-4.025071297816585e-07;1.044849676396472;9.999947617679759;0.8335014214307116;0.015562034763168482;0.015562221188178389;0.7977340340756837;0.014894195215753884;0.7978579229997186
14.287384;1.0444421274713651;0.8333353450774147;0.7978708909738871;-4.156262425996686e-07;-4.0245604055373016e-07;1.0448496944539893;9.999946751443892;0.8335013742201067;0.015562036835360608;0.01556222345744924;0.797734133535123;0.014894196106429152;0.797858023400272
14.297384;1.0444422052714932;0.8333353875870692;0.7978707710923759;-4.156499809945907e-07;-4.024057376694012e-07;1.0448497142717945;9.999945900798846;0.8335013309262319;0.01556203873134221;0.015562225561897555;0.797734232427227;0.014894197035926156;0.7978581268276217
14.307384;1.0444422879198585;0.833335429029078;0.7978706560017658;-4.1567444262343545e-07;-4.0235611538874725e-07;1.0448497361404816;9.999945063612664;0.833501291560823;0.015562040438418075;0.015562227487736419;0.7977343303360094;0.014894197993739056;0.7978582335312621
14.317384;1.0444423751314968;0.8333354696784251;0.7978705457350521;-4.1569966293335994e-07;-4.023070195834691e-07;1.044849760235882;9.999944239011066;0.8335012561112548;0.015562041944976995;0.015562229222308089;0.7977344268395937;0.014894198970443934;0.7978583437127252
14.327384;1.0444424666890275;0.8333355097470438;0.7978704403841375;-4.1572565769083737e-07;-4.0225827180626613e-07;1.0448497865960282;9.999943427350933;0.8335012245473012;0.015562043241958945;0.0155622307535404;0.7977345214507523;0.01489419995868886;0.7978584575298839
14.337384;1.0444425624490934;0.8333355494068746;0.7978703401179777;-4.157524117765939e-07;-4.0220968705317967e-07;1.0448498150967545;9.999942629742637;0.8335011968089311;0.015562044323200273;0.01556223206904853;0.79773461358986;0.014894200952487132;0.7978585751003039
14.347384;1.0444426623405756;0.8333355888492098;0.797870245104029;-4.1577990412432845e-07;-4.0216109762024846e-07;1.0448498454278254;9.999941847093424;0.8335011727993614;0.015562045184744185;0.01556223315602493;0.797734702653072;0.01489420194569735;0.7978586965135372
14.357384;1.0444427663064195;0.8333356283240493;0.7978701554407581;-4.158081264580611e-07;-4.021123666143934e-07;1.0448498770966186;9.999941079574594;0.8335011523767873;0.015562045824188355;0.01556223400339744;0.7977347880760709;0.014894202932420058;0.7978588218090212
14.367384;1.044442874249788;0.8333356681074762;0.7978700711840064;-4.158370680496731e-07;-4.020633864620877e-07;1.0448499094560622;9.999940326980074;0.8335011353475427;0.015562046240572;0.015562234604537503;0.7977348693155585;0.01489420390857089;0.7978589509443379
14.377384;1.0444429860701256;0.8333357084224056;0.7978699923913224;-4.158666793506316e-07;-4.020140764020978e-07;1.0448499417627968;9.999939589025832;0.8335011214913663;0.015562046435028986;0.015562234957100164;0.7977349458220311;0.014894204872637984;0.7978590838063903
14.387384;1.0444431016741011;0.8333357493948077;0.797869919122247;-4.158968533057001e-07;-4.0196438202732475e-07;1.0448499732592873;9.99993886509819;0.8335011106333733;0.015562046411957929;0.015562235060797834;0.7977350170656167;0.014894205826248326;0.797859220242225
14.397384;1.0444432209235208;0.8333357910667212;0.7978698514370477;-4.159274445710455e-07;-4.0191427043742953e-07;1.044850003257708;9.99993815421356;0.8335011026933954;0.015562046179378557;0.01556223491627955;0.7977350825688054;0.014894206774140547;0.7978593600933851
14.407384;1.0444433436017857;0.8333358334449736;0.7978697894155184;-4.1595830004750304e-07;-4.018637207437256e-07;1.0448500312265772;9.999937455391764;0.833501097694376;0.015562045747771952;0.015562234525147434;0.7977351419120964;0.014894207722281894;0.7978595032588687
14.417384;1.0444434693628912;0.8333358765503557;0.7978697331582316;-4.1598927501277937e-07;-4.0181271866332467e-07;1.0448500568378891;9.999936768089738;0.8335010957788762;0.015562045128267532;0.015562233889919399;0.7977351947392518;0.014894208675591441;0.7978596497441485
14.427384;1.0444435977035555;0.8333359204400846;0.7978696827704;-4.1602022503160186e-07;-4.0176125637429393e-07;1.0448500799114304;9.999936092321244;0.8335010971928444;0.01556204433154683;0.015562233014111233;0.7977352407632969;0.014894209637087544;0.797859799635745
14.437384;1.0444437280616286;0.8333359651748786;0.7978696383384264;-4.1605098856338227e-07;-4.017093218554407e-07;1.0448501003250559;9.99993542818128;0.8335011022123687;0.015562043367829879;0.015562231902270456;0.7977352797476446;0.014894210608186699;0.797859953060341
14.447384;1.0444438599267967;0.8333360107228158;0.7978695998613701;-4.160813924755555e-07;-4.016568757343822e-07;1.0448501180216396;9.999934775604645;0.8335011110734862;0.015562042247282293;0.015562230560033736;0.797735311501382;0.01489421158886155;0.7978601101795217
14.457384;1.0444439928598932;0.833336056891613;0.7978695671814576;-4.1611126931582283e-07;-4.016038371286003e-07;1.044850133096947;9.99993413501793;0.8335011239102966;0.015562040980324572;0.015562228995049316;0.7977353359026637;0.01489421257687078;0.7978602711716499
14.467384;1.044444126483851;0.8333361033627872;0.7978695400152336;-4.161404697205391e-07;-4.0155008676164884e-07;1.0448501457970396;9.999933508006425;0.8335011407099544;0.015562039577783297;0.015562227218283261;0.7977353528603585;0.014894213566617968;0.7978604362017108
14.477384;1.0444442604954984;0.8333361497818979;0.7978695180601888;-4.1616888640978854e-07;-4.0149549213528116e-07;1.0448501563734804;9.999932897438674;0.8335011613747748;0.015562038050995363;0.015562225244132458;0.7977353622137012;0.014894214549002758;0.7978606053986877
14.487384;1.0444443946729671;0.8333361958093773;0.7978695010581308;-4.16196481535505e-07;-4.0143995101188367e-07;1.0448501650053046;9.999932307310713;0.8335011858578597;0.015562036411540055;0.01556222308890663;0.7977353636982054;0.014894215512935224;0.7978607788102366
14.497384;1.0444445288127682;0.8333362410976272;0.7978694887746693;-4.162232877969133e-07;-4.0138341273448064e-07;1.044850171890964;9.999931741996878;0.8335012141867952;0.015562034670365823;0.015562220768955496;0.7977353570402114;0.014894216447415117;0.7978609563485113
14.507384;1.0444446626520936;0.8333362852747911;0.7978694809740543;-4.1624938027043566e-07;-4.0132586022053866e-07;1.0448501773325445;9.999931204992969;0.8335012463595679;0.015562032836796677;0.015562218299545546;0.7977353420768314;0.01489421734209458;0.7978611377830462
14.517384;1.0444447958889733;0.8333363280094065;0.7978694774418262;-4.162748410165993e-07;-4.0126729121688455e-07;1.0448501817160576;9.99993069854904;0.8335012823038076;0.015562030917828583;0.015562215694662486;0.7977353187739542;0.014894218186134886;0.7978613228098025
14.527384;1.0444449282382708;0.8333363691072239;0.7978694779934721;-4.1629973821266275e-07;-4.012077196626588e-07;1.0448501854673997;9.999930224264515;0.8335013219714609;0.015562028918373829;0.01556221296797593;0.7977352871820208;0.014894218968117788;0.7978615111312505
14.537384;1.0444450594762233;0.8333364085504227;0.7978694824301319;-4.1632412911918517e-07;-4.0114718111361026e-07;1.0448501889938298;9.999929783095146;0.8335013654410476;0.015562026842342138;0.015562210134335421;0.7977352474039464;0.014894219678314514;0.7978617024712291
14.547384;1.0444451895263243;0.8333364464796993;0.7978694905290359;-4.163480736090239e-07;-4.01085730129583e-07;1.044850192616936;9.999929375235304;0.8335014129181296;0.015562024693253112;0.015562207210017397;0.7977351995802694;0.014894220310486768;0.7978618965633568
14.557384;1.0444453185137959;0.8333364831666672;0.7978695021079161;-4.163716285675082e-07;-4.010234263517036e-07;1.0448501966054045;9.999929000817879;0.8335014646474039;0.015562022474436613;0.015562204210953213;0.7977351439105771;0.014894220860769884;0.7978620931535205
14.567384;1.0444454467182174;0.8333365189695564;0.79786951706049;-4.1639482279835365e-07;-4.0096032415249946e-07;1.0448502012842684;9.999928660022615;0.8335015208149853;0.015562020189452791;0.015562201150411797;0.7977350806866181;0.014894221324846841;0.7978622920328371
14.577384;1.044445574526338;0.8333365542704753;0.7978695353201483;-4.1641764191165916e-07;-4.008964814428815e-07;1.0448502070533863;9.999928352574292;0.833501581500266;0.015562017842786357;0.015562198038425719;0.7977350102703037;0.014894221696218724;0.7978624930954928
14.587384;1.0444457024002434;0.8333365894471396;0.7978695568101574;-4.1644002839331857e-07;-4.0083198308482666e-07;1.0448502142818046;9.999928078075396;0.8335016466945496;0.015562015440619524;0.015562194882963043;0.7977349330209608;0.014894221966648299;0.7978626963219483
14.597384;1.0444458307861617;0.833336624906673;0.7978695814096101;-4.1646188267435555e-07;-4.007669610067016e-07;1.044850223220791;9.999927836187712;0.8335017163908645;0.015562012990820434;0.015562191690624524;0.7977348492477694;0.014894222127201736;0.7978629016753521
14.607384;1.0444459600573486;0.8333366611249025;0.7978696089571802;-4.1648307616085994e-07;-4.0070158019913167e-07;1.0448502340238175;9.999927626103872;0.8335017907001774;0.015562010502710905;0.015562188465959517;0.7977347592184958;0.014894222168592913;0.7978631090324504
14.617384;1.0444460905474067;0.8333366985960801;0.7978696392870506;-4.16503482298303e-07;-4.0063600671638625e-07;1.0448502467738643;9.999927446365167;0.8335018698972165;0.01556200798781318;0.01556218521097618;0.7977346631925236;0.014894222081490447;0.7978633181767723
14.627384;1.0444462225743427;0.8333367376942695;0.7978696721874574;-4.165229957540063e-07;-4.0057040742680025e-07;1.0448502614782478;9.999927294595485;0.8335019543362233;0.015562005459776714;0.015562181926281974;0.797734561482966;0.01489422185745946;0.797863528801643
14.637384;1.0444463564421178;0.8333367785596014;0.7978697072770399;-4.165415317131773e-07;-4.005049581204771e-07;1.0448502781133087;9.99992716726743;0.8335020442948845;0.015562002932005683;0.015562178613015296;0.797734454523049;0.01489422149002432;0.7978637405293174
14.647384;1.044446492421675;0.8333368211099578;0.7978697439792007;-4.165590251883001e-07;-4.0043982132665957e-07;1.0448502966614246;9.99992706061791;0.8335021399077219;0.015562000415325834;0.015562175274155697;0.7977343428381022;0.014894220975307586;0.7978639529701537
14.657384;1.0444466306568114;0.8333368651745807;0.7978697816375877;-4.165754267906261e-07;-4.0037512854196106e-07;1.0448503170539778;9.999926971853494;0.833502241258225;0.015561997917745072;0.015562171914871298;0.7977342269303284;0.014894220312773163;0.7978641657958113
14.667384;1.0444467710915308;0.8333369106135149;0.7978698196582469;-4.1659068090017784e-07;-4.003109917837007e-07;1.0448503390821442;9.999926899556778;0.8335023484747713;0.015561995445480915;0.015562168542364653;0.7977341072117226;0.01489421950579372;0.7978643787729424
14.677384;1.0444469135222152;0.8333369573297732;0.7978698575999595;-4.1660470405000933e-07;-4.0024750748768405e-07;1.0448503623552663;9.999926843530076;0.8335024617151982;0.015561993003833798;0.015562165165967852;0.7977339840470327;0.01489421856070748;0.797864591731944
14.687384;1.0444470576724718;0.8333370052496601;0.7978698951529516;-4.16617396683678e-07;-4.001847358946446e-07;1.0448503863080465;9.999926804308283;0.8335025811475963;0.015561990597468715;0.015562161797013894;0.7977338578269482;0.014894217485276204;0.7978648045168941
14.697384;1.0444472032409926;0.833337054328147;0.7978699320573093;-4.166286713589673e-07;-4.0012269757381633e-07;1.0448504102317138;9.999926782677331;0.8335027069644704;0.015561988230324654;0.015562158447530217;0.7977337289744787;0.014894216288204984;0.7978650169908329
14.707384;1.044447349987374;0.8333371045660581;0.7978699681083479;-4.1663846446986394e-07;-4.000613950025402e-07;1.044850433337818;9.999926779420438;0.8335028393571687;0.015561985905383357;0.015562155128438216;0.7977335979067727;0.014894214979076035;0.7978652290991528
14.717384;1.0444474978140228;0.8333371560430065;0.7978700032347532;-4.166467464912687e-07;-4.000008138073784e-07;1.0448504548661193;9.999926795320532;0.8335029784875276;0.015561983624713902;0.01556215184848816;0.7977334650463604;0.014894213568334374;0.7978654409053416
14.727384;1.0444476467774857;0.833337208937938;0.7978700375144616;-4.1665353400540393e-07;-3.9994091766836205e-07;1.0448504741983857;9.999926831513896;0.8335031244812323;0.015561981389665826;0.015562148614184918;0.7977333308561697;0.014894212067642418;0.7978656525333886
14.737384;1.044447797028503;0.8333372634998232;0.797870071108875;-4.166588788756102e-07;-3.9988167367974086e-07;1.0448504908800562;9.999926889460188;0.8335032774076846;0.015561979200388;0.015562145430296053;0.7977331957990721;0.014894210489458083;0.797865864080561
14.747384;1.044447948704216;0.8333373199845194;0.7978701042005529;-4.166628417983969e-07;-3.9982307405203103e-07;1.044850504501892;9.999926970310844;0.8335034372856728;0.015561977055117426;0.015562142300366347;0.7977330602672795;0.014894208845473208;0.7978660755865533
14.757384;1.0444481018491418;0.8333373786096273;0.7978701369864879;-4.1666547273463604e-07;-3.997651278585438e-07;1.0448505145674682;9.999927074712355;0.8335036041337902;0.015561974950194587;0.015562139226578222;0.7977329245996707;0.014894207144925127;0.7978662870309231
14.767384;1.0444482563916855;0.8333374395400184;0.7978701697130034;-4.16666805335212e-07;-3.99707844094401e-07;1.0448505204940128;9.999927203188161;0.833503777972351;0.015561972880446865;0.015562136209222841;0.7977327891457663;0.014894205393553206;0.79786649833843
14.777384;1.0444484121211772;0.8333375028505938;0.7978702026813977;-4.1666686861654957e-07;-3.996512225555329e-07;1.044850521715658;9.999927356485012;0.8335039587408076;0.015561970839238787;0.015562133246943315;0.7977326542517004;0.014894203593960589;0.7978667094167845
14.787384;1.04444856869166;0.8333375684864592;0.797870236173686;-4.166657057285211e-07;-3.9959525981078344e-07;1.044850517750247;9.999927535594175;0.833504146211227;0.015561968818599137;0.015562130337716735;0.7977325201896204;0.014894201746595675;0.7978669201999997
14.797384;1.0444487256908292;0.8333376362814165;0.7978702703601702;-4.166633826922141e-07;-3.99539969618281e-07;1.0448505081726418;9.99992774146105;0.8335043399567116;0.015561966810282008;0.015562127480260831;0.7977323871115531;0.01489419984980745;0.7978671306923659
14.807384;1.044448882710717;0.8333377059992231;0.7978703052915611;-4.1665998611923066e-07;-3.994853970650291e-07;1.0448504925602136;9.999927974803295;0.8335045394142625;0.015561964807573419;0.015562124675936847;0.7977322550173607;0.01489419790013618;0.7978673410115206
14.817384;1.0444490393580788;0.8333377773820362;0.7978703409871523;-4.1665560869777137e-07;-3.994316085440198e-07;1.044850470489156;9.999928235944095;0.8335047440072507;0.015561962806599463;0.015562121930100464;0.7977321237639746;0.014894195893700576;0.7978675513715681
14.827384;1.0444491952026937;0.8333378502330238;0.7978703775113571;-4.166503272417244e-07;-3.99378677818644e-07;1.0448504416037803;9.999928524470244;0.8335049532059393;0.01556196080596685;0.015562119251939434;0.7977319931654624;0.01489419382684596;0.7978677620215724
14.837384;1.044449349700477;0.8333379244659801;0.7978704149271949;-4.1664419434028905e-07;-3.9932669157066296e-07;1.0448504056819865;9.999928839557215;0.8335051665208046;0.015561958805448787;0.01556211665272934;0.7977318630997088;0.014894191695609479;0.797867973226477
14.847384;1.0444495021656164;0.8333380000407782;0.7978704531587236;-4.166372529206864e-07;-3.9927574842175453e-07;1.044850362617456;9.99992918084855;0.8335053834819854;0.015561956805431943;0.015562114143543134;0.7977317335409627;0.014894189495126197;0.7978681852965737
14.857384;1.0444496518498847;0.8333380768679847;0.797870491904416;-4.1662955867027547e-07;-3.9922592979920127e-07;1.0448503123910045;9.999929548684468;0.8335056035925429;0.015561954807073746;0.015562111733957919;0.7977316045718092;0.014894187219633759;0.7978683985654007
14.867384;1.0444497980784204;0.8333381548280963;0.7978705306611278;-4.166211813840304e-07;-3.9917728507366905e-07;1.0448502550813519;9.9999299433644;0.8335058262890749;0.015561952812188754;0.015562109431700107;0.7977314764302992;0.01489418486392445;0.7978686132783888
14.877384;1.0444499403209688;0.8333382338455269;0.7978705688280033;-4.1661218411063267e-07;-3.991298563030867e-07;1.044850190841439;9.999930363861425;0.8335060509652771;0.015561950822556021;0.015562107242109546;0.7977313495294401;0.014894182425681874;0.7978688295362796
14.887384;1.0444500781802615;0.8333383138730655;0.7978706058560354;-4.1660261726010786e-07;-3.990836930477656e-07;1.0448501198587816;9.999930806870212;0.8335062770166463;0.015561948838771891;0.01556210516731951;0.7977312243861924;0.01489417990632433;0.7978690473704604
14.897384;1.0444502113876295;0.8333383948525145;0.7978706413362925;-4.165925394087222e-07;-3.9903883312611506e-07;1.0448500423697562;9.999931266747481;0.8335065038568829;0.01556194685943921;0.015562103206611388;0.7977311015409722;0.014894177309590981;0.7978692668341825
14.907384;1.0444503398188827;0.8333384767325642;0.79787067497165;-4.16582039448832e-07;-3.9899528732576174e-07;1.044849958659847;9.999931736439082;0.8335067309284514;0.015561944881648271;0.015562101357998086;0.7977309815491774;0.014894174639329905;0.7978694880447788
14.917384;1.0444504634803362;0.8333385594529458;0.7978707065423344;-4.1657123975452337e-07;-3.9895305359339986e-07;1.044849868964088;9.99993220926035;0.8335069577284685;0.01556194290247428;0.015562099618671936;0.7977308649944427;0.014894171898027154;0.7978697111744848
14.927384;1.0444505824546029;0.8333386428756523;0.7978707359187028;-4.165602784344884e-07;-3.9891215163000657e-07;1.0448497733330262;9.99993267982935;0.833507183859304;0.015561940920644807;0.015562097983867467;0.7977307524829895;0.014894169086580443;0.7978699363891663
14.937384;1.0444506968493752;0.8333387267623908;0.7978707630898147;-4.1654930622581245e-07;-3.988726535500461e-07;1.0448496716252949;9.999933143288501;0.8335074090741379;0.015561938938138151;0.015562096446219536;0.7977306446378352;0.014894166204712343;0.7978701638178438
14.947384;1.0444508068315743;0.8333388108139184;0.7978707881868887;-4.165385213898208e-07;-3.9883468859794866e-07;1.0448495636328197;9.999933594729155;0.8335076332408028;0.015561936961093729;0.015562094996630665;0.7977305420559457;0.01489416325139129;0.7978703935678271
14.957384;1.0444509126907766;0.8333388946922989;0.7978708114506579;-4.165281747613568e-07;-3.98798420826285e-07;1.0448494491262894;9.999934029609731;0.8335078562578514;0.015561934998803506;0.015562093625667543;0.7977304452165187;0.014894160225348882;0.7978706256917522
14.967384;1.0444510147774353;0.8333389779985014;0.7978708331475725;-4.1651850919725255e-07;-3.9876401927435204e-07;1.0448493277960913;9.99993444406042;0.8335080780368191;0.015561933061104972;0.015562092324193184;0.7977303544281246;0.014894157125446042;0.7978708601251869
14.977384;1.044451113396305;0.8333390602724932;0.7978708535140329;-4.165097105257616e-07;-3.9873163009418795e-07;1.044849199268713;9.999934834824554;0.8335082985377781;0.01556193115645171;0.015562091083337934;0.7977302698602547;0.014894153950192517;0.7978710966820974
14.987384;1.0444512088320927;0.8333391410459515;0.797870872748271;-4.165019082445568e-07;-3.9870135105945734e-07;1.0448490631661784;9.999935199067579;0.8335085177568777;0.015561929291706847;0.015562089894529034;0.797730191612307;0.014894150697160099;0.7978713351146312
14.997384;1.0444513014552816;0.8333392199116767;0.7978708909861473;-4.1649519813902315e-07;-3.9867322176677223e-07;1.0448489191153651;9.99993553368887;0.8335087356383137;0.015561927472589311;0.01556208874934491;0.7977301197710935;0.014894147363460786;0.7978715751912705
15.007384;1.0444513918146938;0.8333392965928409;0.7978709082505798;-4.1648966777082423e-07;-3.9864724337849846e-07;1.0448487667549593;9.99993583433749;0.8335089519718907;0.015561925704586067;0.015562087639099437;0.7977300544457651;0.014894143946482427;0.7978718167514168
15.017384;1.0444514806777268;0.8333393709582658;0.7978709244614198;-4.1648540258550686e-07;-3.986234228246083e-07;1.0448486057744046;9.9999360950046;0.8335091663584158;0.015561923994086417;0.01556208655494602;0.7977299957544272;0.014894140444444552;0.7978720597209062
15.027384;1.0444515689189562;0.8333394429367663;0.7978709394942729;-4.164824688982843e-07;-3.9860179739589287e-07;1.0448484360085928;9.999936308260855;0.8335093782872389;0.015561922348413396;0.01556208548876229;0.7977299437628755;0.014894136857577575;0.7978723040673893
15.037384;1.0444516573056069;0.8333395124252161;0.797870953206695;-4.1648090737996123e-07;-3.9858241587697745e-07;1.044848257563068;9.999936465902787;0.8335095872669119;0.015561920775301288;0.015562084434058435;0.7977298984711984;0.014894133189066834;0.7978725496908559
15.047384;1.0444517463846337;0.8333395792599267;0.797870965450648;-4.1648075935203873e-07;-3.9856532082355406e-07;1.0448480708260037;9.999936559670955;0.8335097928990665;0.015561919282651366;0.01556208338611148;0.797729859881724;0.014894129444969924;0.7978727963511261
15.057384;1.0444518365101525;0.8333396432064786;0.7978709760832706;-4.16482098856976e-07;-3.9855055285782046e-07;1.0448478763369575;9.99993658158692;0.8335099948680306;0.015561917877989757;0.015562082341062025;0.797729828032529;0.014894125633709157;0.7978730437026558
15.067384;1.0444519279263895;0.8333397039760314;0.7978709849708554;-4.164850261915166e-07;-3.98538163466672e-07;1.0448476746883246;9.999936524348815;0.8335101928910176;0.015561916567586645;0.015562081294658955;0.797729802945272;0.014894121764652164;0.7978732913342058
15.077384;1.0444520208726473;0.8333397612853836;0.7978709920221295;-4.164896345820213e-07;-3.9852823745128244e-07;1.0448474665280445;9.999936381810803;0.8335103867051646;0.015561915355392732;0.015562080241635712;0.7977297845867463;0.014894117845929127;0.7978735387599994
15.087384;1.0444521156362732;0.8333398148892903;0.7978709972162021;-4.164959924263153e-07;-3.985209052627915e-07;1.0448472525614914;9.999936149013855;0.8335105760979864;0.015561914242181117;0.015562079175901583;0.7977297728852482;0.014894113883537532;0.7978737854595346
15.097384;1.0444522125155506;0.833339864560889;0.797871000582367;-4.165041451129055e-07;-3.985163260416408e-07;1.0448470335345503;9.999935822216496;0.833510760886399;0.015561913225601557;0.015562078091419546;0.7977297677318647;0.01489410988257634;0.7978740309536995
15.107384;1.0444523117732203;0.8333399101048028;0.7978710021756421;-4.1651413139331643e-07;-3.985146614489833e-07;1.0448468102298536;9.999935398953825;0.8335109408877939;0.015561912300840341;0.015562076983280401;0.7977297689443794;0.014894105849147526;0.7978742747856975
15.117384;1.044452413621039;0.8333399513928367;0.7978710020932489;-4.165260057900283e-07;-3.985160624244607e-07;1.0448465834593825;9.999934877741202;0.8335111159922122;0.01556191146105474;0.015562075848349064;0.7977297762432121;0.01489410179086921;0.797874516445803
15.127384;1.0444525182451525;0.8333399883245332;0.7978710005239771;-4.1653983423650735e-07;-3.985206695024096e-07;1.0448463540525144;9.999934258251423;0.8335112862501017;0.015561910697294028;0.015562074685262547;0.797729789276063;0.014894097715900015;0.7978747553716863
15.137384;1.0444526258740656;0.8333400207703046;0.797870997760691;-4.1655566482114043e-07;-3.9852860586523063e-07;1.0448461227860537;9.999933542156754;0.8335114518594238;0.015561909998862594;0.015562073493728571;0.7977298076847874;0.014894093631882826;0.7978749909951635
15.147384;1.0444527368231973;0.8333400486020657;0.7978709941409711;-4.1657350983200605e-07;-3.9853993778065294e-07;1.0448458902394808;9.99993273369048;0.8335116130779169;0.015561909354993112;0.01556207227344588;0.797729831184972;0.01489408954530449;0.7978752227459616
15.157384;1.0444528514494171;0.8333400717560048;0.7978709899828991;-4.1659333687375073e-07;-3.985546372552833e-07;1.0448456567643085;9.99993183965264;0.8335117701549752;0.015561908756305663;0.015562071022859248;0.7977298595931417;0.014894085461319049;0.7978754500272733
15.167384;1.044452970023565;0.8333400902191694;0.797870985569682;-4.166150575498517e-07;-3.985726058738111e-07;1.04484542265427;9.999930868787965;0.8335119233301612;0.015561908195115937;0.015562069738521263;0.7977298927908092;0.014894081383475975;0.7978756722428891
15.177384;1.0444530926030482;0.8333401039520689;0.7978709811739649;-4.166385431490936e-07;-3.9859372576848725e-07;1.04484518831031;9.999929830477083;0.8335120728532133;0.01556190766612048;0.015562068416049391;0.7977299307356546;0.014894077313128378;0.7978758888869129
15.187384;1.0444532190001867;0.8333401128619105;0.7978709770693616;-4.1666367891288926e-07;-3.986178763773882e-07;1.0448449542377767;9.999928733489353;0.8335122189848182;0.015561907167057574;0.015562067051430624;0.7977299734959756;0.014894073249794632;0.7978760996074837
15.197384;1.0444533488749692;0.8333401168675891;0.7978709734859915;-4.1669040700879596e-07;-3.9864492615157237e-07;1.0448447209577567;9.999927585522055;0.833512362024998;0.015561906697629028;0.015562065641338047;0.7977300212004249;0.014894069191935417;0.7978763041932339
15.207384;1.0444534818526032;0.8333401159719102;0.7978709705587741;-4.1671870741685367e-07;-3.9867472424847827e-07;1.0448444889793032;9.999926393357939;0.8335125024170738;0.015561906257663363;0.01556206418300891;0.797730073976392;0.014894065137525291;0.7978765025413923
15.217384;1.0444536175498975;0.8333401102784458;0.7978709683240279;-4.1674855427567526e-07;-3.987070974180609e-07;1.0448442588472537;9.999925163376606;0.8335126408019468;0.015561905846161912;0.015562062673853221;0.7977301319050302;0.014894061085460457;0.7978766946533093
15.227384;1.0444537555638067;0.8333400999645876;0.7978709667406428;-4.1677992284965704e-07;-3.987418528712181e-07;1.0448440311905618;9.999923902009051;0.8335127778987172;0.015561905461571872;0.015562061110659109;0.7977301949513815;0.01489405703559082;0.7978768806272243
15.237384;1.0444538954772944;0.833340085224221;0.7978709657032254;-4.1681281790003025e-07;-3.9877878625037274e-07;1.04484380670067;9.999922615436772;0.8335129143491312;0.01556190510281021;0.01556205948921921;0.7977302629427608;0.01489405298606396;0.7978770606341733
15.247384;1.0444540368246922;0.8333400662095378;0.7978709650554316;-4.168472682193185e-07;-3.9881768968043274e-07;1.0448435860364977;9.999921308894113;0.8335130506654197;0.015561904769761423;0.015562057805185592;0.7977303356105474;0.014894048932439945;0.7978772348517901
15.257384;1.0444541791118351;0.8333400430100457;0.7978709646271047;-4.1688331691158953e-07;-3.988583552535681e-07;1.044843369764525;9.9999199862665;0.8335131872637173;0.015561904462878228;0.015562056055795501;0.7977304126288601;0.014894044870260793;0.7978774033473012
15.267384;1.044454321977773;0.8333400156756531;0.7978709642823735;-4.169210156646691e-07;-3.9890057492909834e-07;1.0448431583941427;9.99991865025769;0.8335133245331785;0.01556190418305276;0.015562054240883121;0.7977304936140754;0.014894040796530436;0.7978775660276738
15.277384;1.0444544652920909;0.8333399842709425;0.7978709639465749;-4.169603937330058e-07;-3.9894413950772963e-07;1.0448429524122131;9.999917303533023;0.8335134628644434;0.015561903932390308;0.015562052362057767;0.7977305780915355;0.014894036707867422;0.7978777227131417
15.287384;1.0444546090890134;0.8333399489048536;0.7978709636019532;-4.170014189977998e-07;-3.98988839405769e-07;1.0448427522293415;9.999915949873092;0.8335136026212258;0.015561903714759554;0.015562050421065624;0.7977306654585998;0.014894032598877562;0.7978778732209527
15.297384;1.0444547534890531;0.8333399097153743;0.7978709632624155;-4.17043988425994e-07;-3.9903446244011385e-07;1.0448425580992462;9.999914593717516;0.8335137441214954;0.015561903534640886;0.01556204841872926;0.7977307549549729;0.014894028463588154;0.7978780173680142
15.307384;1.0444548986293758;0.8333398668555038;0.7978709629607201;-4.170879490032429e-07;-3.990807801469756e-07;1.044842370108661;9.999913238718966;0.8335138876283719;0.015561903394903097;0.015562046354417594;0.7977308457101214;0.014894024297783496;0.7978781549247403
15.317384;1.0444550445364353;0.8333398204724785;0.797870962729564;-4.171331173189228e-07;-3.9912753294051494e-07;1.0448421882098644;9.999911886916241;0.8335140333346831;0.01556190329543808;0.015562044226281577;0.7977309368920867;0.014894020099582468;0.7978782856325611
15.327384;1.044455191036835;0.8333397706774716;0.7978709625277696;-4.1717928801496775e-07;-3.991744422736557e-07;1.0448420122478759;9.999910538907596;0.8335141813878683;0.015561903233493515;0.01556204203295984;0.7977310278248515;0.01489401586900507;0.7978784093094358
15.337384;1.0444553378109722;0.8333397175309561;0.7978709621738604;-4.1722624626295436e-07;-3.9922124360475734e-07;1.0448418420032723;9.999909194540107;0.8335143319148518;0.015561903205433828;0.01556203977532213;0.797731118024634;0.014894011607811945;0.7978785259118981
15.347384;1.044455484483985;0.8333396610339749;0.7978709613563187;-4.172737809115452e-07;-3.992676980624076e-07;1.0448416772169027;9.999907853530669;0.8335144849728483;0.015561903208739932;0.015562037456305617;0.7977312071899875;0.014894007319339958;0.7978786354804199
15.357384;1.0444556306436803;0.8333396011484436;0.7978709596741228;-4.1732169180088016e-07;-3.9931358915557855e-07;1.0448415175657935;9.999906515944309;0.8335146405072417;0.015561903242753418;0.015562035079807886;0.7977312951227064;0.014894003008238255;0.7978787380680378
15.367384;1.0444557758395274;0.833339537826681;0.7978709566640719;-4.1736978718635144e-07;-3.9935872032424984e-07;1.0448413626604616;9.999905182630524;0.8335147983791633;0.015561903308079451;0.015562032650058035;0.7977313816263993;0.014893998680212486;0.797878833751168
15.377384;1.0444559196188634;0.8333394710056207;0.7978709518471708;-4.174178663504159e-07;-3.994028855992525e-07;1.0448412120901982;9.999903855427949;0.8335149583804191;0.01556190340548933;0.015562030170985841;0.7977314664820827;0.014893994341203802;0.7978789226801288
15.387384;1.0444560615909702;0.8333394006468481;0.7978709448176019;-4.1746570843901277e-07;-3.994458403162125e-07;1.0448410654815186;9.999902537226516;0.8335151202276309;0.01556190353475116;0.015562027645916965;0.7977315494976995;0.014893989996762575;0.7978790050851501
15.397384;1.0444562014547751;0.8333393268394076;0.7978709352992943;-4.175130926005465e-07;-3.994873268366442e-07;1.0448409225706246;9.999901232053785;0.833515283614967;0.015561903694028456;0.015562025078064132;0.7977316305507113;0.01489398565291743;0.7978790811950354
15.407384;1.0444563389037251;0.8333392498243555;0.7978709230850728;-4.1755983482752824e-07;-3.9952712253789077e-07;1.0448407832491415;9.999899945297766;0.833515448293623;0.015561903880497807;0.015562022470530507;0.7977317095850485;0.01489398131690928;0.7978791511016448
15.417384;1.044456473484847;0.8333391699154146;0.797870907931303;-4.176058021615746e-07;-3.9956505031789714e-07;1.0448406475265128;9.99989868402489;0.8335156140802695;0.015561904091538344;0.015562019826298585;0.7977317866065174;0.014893976996643209;0.797879214707146
15.427384;1.0444566046307;0.8333390874418256;0.7978708895446517;-4.176508945228827e-07;-3.996009672894474e-07;1.0448405154715643;9.99989745650149;0.8335157807730764;0.015561904325123149;0.015562017149455199;0.7977318616734488;0.014893972700845732;0.7978792718058484
15.437384;1.0444567318582927;0.8333390027660057;0.7978708676416562;-4.1769502526931957e-07;-3.996347677462404e-07;1.0448403871915173;9.999896270696789;0.8335159480597694;0.015561904578966813;0.015562014445820989;0.797731934846498;0.014893968440060624;0.7978793221971743
15.447384;1.0444568548993105;0.8333389163032578;0.7978708419773191;-4.177381238971124e-07;-3.9966637842864443e-07;1.0448402628440314;9.999895133352949;0.8335161155292536;0.015561904849720108;0.015562011721924836;0.7977320061824504;0.014893964226848997;0.7978793657493148
15.457384;1.044456973692522;0.833338828460087;0.7978708123216914;-4.177801481480776e-07;-3.996957429600101e-07;1.0448401426742004;9.999894050020279;0.8335162827596483;0.015561905133516088;0.015562008984123774;0.7977320757796299;0.014893960075455992;0.7978794023899569
15.467384;1.044457088318181;0.8333387395530572;0.7978707784002007;-4.178210872208737e-07;-3.997228314642043e-07;1.0448400269531912;9.99989302471155;0.8335164493606722;0.015561905426842628;0.015562006238364496;0.7977321437277837;0.014893956001133224;0.7978794320445727
15.477384;1.0444571989000988;0.8333386498323572;0.7978707398501192;-4.1786095557198555e-07;-3.997476494534078e-07;1.0448399158052073;9.999892059657302;0.8335166149468295;0.015561905726443849;0.01556200348959487;0.7977322099881936;0.014893952018725247;0.7978794546001666
15.487384;1.0444573055419526;0.833338559537517;0.7978706962708754;-4.1789977645407497e-07;-3.997702090516841e-07;1.044839809173869;9.99989115628286;0.8335167790958178;0.015561906028638007;0.015562000740755219;0.7977322743648694;0.014893948141735789;0.7978794699219023
15.497384;1.044457408374006;0.8333384688886742;0.7978706473029458;-4.1793756252628253e-07;-3.997904969731955e-07;1.0448397069753743;9.999890316160078;0.833516941342933;0.015561906328894348;0.015561997992115214;0.7977323365723213;0.014893944382844115;0.7978794778912868
15.507384;1.0444575076512501;0.8333383780809644;0.797870592616322;-4.1797431473698215e-07;-3.998084780015525e-07;1.0448396091872716;9.999889540701771;0.8335171012076141;0.015561906623020623;0.015561995241356371;0.7977323963021912;0.014893940754574727;0.7978794784735982
15.517384;1.0444576038024977;0.8333382872868758;0.797870531850564;-4.180100328850137e-07;-3.9982412543351985e-07;1.0448395157808836;9.999888830334175;0.8335172582060435;0.015561906909769252;0.015561992483609951;0.7977324532487575;0.014893937268943617;0.7978794717966863
15.527384;1.0444576973977973;0.8333381966243311;0.7978704646155554;-4.180447209505594e-07;-3.998374496925677e-07;1.0448394266742635;9.999888184111688;0.8335174118739078;0.0155619071919924;0.015561989711442237;0.7977325071403231;0.014893933936389943;0.7978794581494066
15.537384;1.0444577890396816;0.8333381061371674;0.797870390553438;-4.18078393945923e-07;-3.998485044693666e-07;1.044839341796466;9.999887599808556;0.8335175618005978;0.015561907475321254;0.015561986916580712;0.7977325578071148;0.014893930764665856;0.7978794378811185
15.547384;1.0444578792533317;0.8333380158036187;0.7978703093676172;-4.181110844605573e-07;-3.998573689606068e-07;1.0448392611414452;9.99988707416695;0.8335177076137894;0.015561907765903478;0.015561984093371197;0.797732605222068;0.014893927759135487;0.7978794112953523
15.557384;1.044457968464776;0.8333379255392747;0.7978702207746667;-4.1814283695330903e-07;-3.99864131854724e-07;1.044839184774859;9.999886603388108;0.8335178489853411;0.015561908068676052;0.015561981240725376;0.7977326494887267;0.014893924924735272;0.79787937858974
15.567384;1.0444580569897395;0.8333378351966526;0.7978701244465487;-4.1817369466214953e-07;-3.9986889255286126e-07;1.0448391128596013;9.999886183866533;0.8335179857137656;0.015561908387699806;0.015561978360861923;0.7977326908234366;0.01489392226673621;0.797879339845592
15.577384;1.044458144963173;0.833337744584912;0.7978700200179171;-4.1820369567119736e-07;-3.998717534009589e-07;1.044839045619803;9.999885812621894;0.8335181177395589;0.015561908728485613;0.015561975457201066;0.7977327295544316;0.01489391978958678;0.7978792950802521
15.587384;1.0444582323079206;0.8333376535135851;0.7978699071530456;-4.182328771757535e-07;-3.998728009513977e-07;1.0448389832104372;9.999885487227223;0.8335182450427867;0.01556190909898671;0.015561972533588401;0.7977327661166137;0.014893917496418895;0.7978792443283326
15.597384;1.0444583187836718;0.8333375618442923;0.7978697856146147;-4.1826126892768116e-07;-3.998720999080857e-07;1.0448389256663195;9.99988520546799;0.8335183675706946;0.015561909507456477;0.015561969594521214;0.7977328009992212;0.014893915389096445;0.7978791876790792
15.607384;1.044458404056552;0.8333374695372194;0.797869655283448;-4.182888735296986e-07;-3.9986968586759146e-07;1.044838872965365;9.99988496474462;0.8335184852566349;0.015561909960431363;0.015561966645568455;0.7977328346617418;0.01489391346759546;0.797879125248776
15.617384;1.0444584877525995;0.8333373766780291;0.797869516123597;-4.1831565334760984e-07;-3.9986555514770176e-07;1.0448388250900862;9.999884761479636;0.8335185980436249;0.015561910463382275;0.01556196369385243;0.7977328674836455;0.014893911730128028;0.7978790571364606
15.627384;1.044458569487704;0.8333372834509293;0.7978693681580205;-4.18341546111518e-07;-3.998596786077266e-07;1.0448387820610083;9.999884591624918;0.8335187058726334;0.01556191102200024;0.01556196074829964;0.7977328997828279;0.014893910174074326;0.7978789833853935
15.637384;1.0444586489144276;0.833337190050849;0.7978692115018735;-4.1836650077930124e-07;-3.9985203331129344e-07;1.044838743919976;9.999884452503538;0.8335188086737138;0.015561911641786597;0.015561957818507395;0.7977329318861608;0.01489390879612821;0.797878903948851
15.647384;1.0444587258025502;0.8333370965856012;0.7978690464106462;-4.1839050889449487e-07;-3.998426201838717e-07;1.0448387106837023;9.99988434420872;0.8335189063513403;0.01556191232631993;0.015561954912539491;0.7977329641511782;0.014893907592064975;0.7978788187177666
15.657384;1.044458800052569;0.8333370030258557;0.797868873303876;-4.1841363060698623e-07;-3.9983144778955293e-07;1.0448386823416345;9.999884269341509;0.8335189987505173;0.01556191307626188;0.015561952036124881;0.7977329968839334;0.014893906557048694;0.7978787276392783
15.667384;1.044458871571972;0.8333369092345618;0.7978686927413081;-4.1843600368632103e-07;-3.998185075640278e-07;1.0448386588596446;9.999884231824185;0.8335190856447519;0.015561913890290291;0.015561949193432779;0.7977330302790184;0.01489390568642447;0.7978786308414604
15.677384;1.044458940118704;0.8333368150462102;0.7978685053364847;-4.1845781959001793e-07;-3.9980378577968804e-07;1.0448386401913858;9.999884236033619;0.8335191667632029;0.015561914766779674;0.01556194638741126;0.7977330644522687;0.014893904976361552;0.7978785286674076
15.687384;1.0444590052736966;0.8333367203162296;0.7978683116655759;-4.184792798910522e-07;-3.9978729513677707e-07;1.0448386263612366;9.999884286856343;0.8335192418568405;0.015561915704452907;0.015561943619605462;0.7977330994571078;0.014893904423257444;0.7978784216420318
15.697384;1.0444590665369562;0.833336624927494;0.7978681122398105;-4.18500548361251e-07;-3.997690778515263e-07;1.044838617523446;9.999884389785304;0.8335193107653028;0.015561916701898642;0.015561940890369906;0.7977331352435302;0.014893904022424565;0.7978783104443224
15.707384;1.0444591234171787;0.8333365288154935;0.7978679075130447;-4.1852173140281986e-07;-3.997491824591572e-07;1.0448386139326438;9.999884549964445;0.8335193734039428;0.015561917757145464;0.015561938199623126;0.7977331716543717;0.014893903767984521;0.7978781958674759
15.717384;1.0444591754874128;0.8333364320027573;0.7978676978635618;-4.1854290673682294e-07;-3.997276426270443e-07;1.0448386159252447;9.999884771147988;0.8335194297062675;0.015561918867793479;0.015561935547389136;0.797733208487592;0.014893903654063045;0.7978780787508658
15.727384;1.044459222426116;0.8333363345597509;0.7978674835795844;-4.1856414841963444e-07;-3.997044710894776e-07;1.0448386239212784;9.999885055666564;0.8335194796126738;0.015561920031268458;0.015561932933407041;0.7977332455391979;0.014893903675560146;0.7978779599256395
15.737384;1.0444592640155037;0.8333362364965287;0.7978672649226735;-4.185855144824492e-07;-3.9967966552303426e-07;1.044838638366576;9.999885404656977;0.8335195230756101;0.015561921244820571;0.015561930356947078;0.7977332826040441;0.014893903827791925;0.7978778401706299
15.747384;1.0444593001026772;0.8333361377123221;0.7978670422424297;-4.1860703275307867e-07;-3.996532153426961e-07;1.0448386596503947;9.999885818019361;0.8335195600287356;0.015561922505179725;0.015561927817512042;0.7977333195050735;0.014893904106207409;0.7978777201669358
15.757384;1.0444593305494583;0.8333360380780968;0.797866816011914;-4.1862870043349773e-07;-3.996251087985709e-07;1.0448386880698997;9.999886294561668;0.833519590360445;0.015561923808324132;0.015561925314838588;0.7977333561404376;0.014893904506759748;0.7978776004881764
15.767384;1.0444593552144956;0.8333359375563045;0.7978665867661159;-4.186504785854278e-07;-3.9959532894714795e-07;1.0448387238189552;9.999886832582499;0.8335196139275868;0.015561925149778826;0.015561922847702817;0.7977333924666044;0.014893905025598559;0.7978774816317835
