time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
15.777384;1.0444593739889925;0.8333358362262672;0.7978663550769544;-4.1867229191403794e-07;-3.9956382941864003e-07;1.044838766988257;9.999887430511448;0.8335196305813234;0.015561926524765343;0.015561920413302666;0.7977334284388745;0.014893905657910761;0.7978773640433815
15.787384;1.0444593867850416;0.8333357342163297;0.7978661215932291;-4.186940512771647e-07;-3.995305376880622e-07;1.0448388176081573;9.999888087120242;0.833519640219727;0.015561927927711588;0.015561918008203023;0.7977334639942263;0.014893906397516029;0.7978772481085501
15.797384;1.0444593934638593;0.8333356316732649;0.7978658870449334;-4.187156744731958e-07;-3.99495402072338e-07;1.0448388756858464;9.999888801511606;0.8335196429010805;0.01556192935163239;0.015561915629404845;0.7977334990748358;0.014893907236965088;0.7978771341351644
15.807384;1.0444593938270157;0.8333355288099034;0.7978656521809756;-4.187370837228338e-07;-3.994584273958447e-07;1.0448389411700214;9.999889573162664;0.8335196389093394;0.015561930788159754;0.015561913274369609;0.7977335336498991;0.014893908167093803;0.797877022373701
15.817384;1.0444593876547383;0.8333354259042142;0.7978654177164265;-4.1875819367224795e-07;-3.9941968502275695e-07;1.0448390139245287;9.99989040180916;0.8335196286518493;0.015561932228616394;0.015561910940924493;0.7977335677202202;0.014893909176940404;0.7978769130913612
15.827384;1.0444593747074422;0.8333353232047748;0.7978651843595889;-4.187789044924079e-07;-3.993793019282194e-07;1.044839093780781;9.999891287117222;0.8335196125039721;0.015561933664690993;0.015561908627550912;0.7977336013155539;0.014893910254660653;0.797876806616269
15.837384;1.0444593546862722;0.8333352208288319;0.7978649528726846;-4.187991022472381e-07;-3.993374231160243e-07;1.0448391805659838;9.99989222814474;0.8335195907502698;0.015561935087380805;0.01556190633356313;0.7977336345167397;0.014893911388904396;0.7978767032649136
15.847384;1.0444593272244163;0.8333351187474116;0.797864724057746;-4.1881866813220043e-07;-3.992941846706277e-07;1.0448392740767838;9.999893223068414;0.8335195635936918;0.015561936486224757;0.015561904059013632;0.7977336674708643;0.014893912570427055;0.7978766032349222
15.857384;1.04445929195088;0.8333350168812536;0.7978644986739776;-4.188374970472295e-07;-3.992497115290546e-07;1.0448393740954107;9.99989426952319;0.8335195311835757;0.01556193785070302;0.015561901804191912;0.7977337003453351;0.014893913793195228;0.7978765065908201
15.867384;1.0444592485058755;0.8333349151932828;0.7978642773861853;-4.188555143906349e-07;-3.992041150975688e-07;1.044839480438304;9.999895364614797;0.8335194936371372;0.015561939171721405;0.015561899569368322;0.7977337332642452;0.014893915053696007;0.7978764133058204
15.877384;1.0444591964909506;0.833334813694667;0.7978640607539582;-4.188726762526782e-07;-3.9915749214043355e-07;1.0448395929510552;9.999896504776073;0.8335194510336005;0.015561940441358266;0.015561897355895042;0.7977337662995166;0.014893916349062623;0.7978763232832019
15.887384;1.0444591355416255;0.8333347124218621;0.7978638491981909;-4.188889538614438e-07;-3.991099208318244e-07;1.044839711437678;9.999897686292124;0.833519403413524;0.01556194165286982;0.015561895168155832;0.7977337995229763;0.014893917676129773;0.7978762363878977
15.897384;1.0444590655195614;0.8333346114300093;0.7978636429822565;-4.1890431713415585e-07;-3.9906145376834645e-07;1.0448398355954487;9.999898905246816;0.8335193508076161;0.015561942802187992;0.015561893014590183;0.7977338330455184;0.014893919032416155;0.7978761525061401
15.907384;1.0444589865915803;0.833334510803268;0.797863442290951;-4.189187269450095e-07;-3.9901213200456686e-07;1.0448399650108544;9.99990015671957;0.8335192932782636;0.015561943888827985;0.01556189090640632;0.7977338669840421;0.014893920417822962;0.7978760715636563
15.917384;1.0444588991116748;0.8333344106787378;0.7978632473255484;-4.189321294212468e-07;-3.989620034366651e-07;1.0448400991830984;9.999901435181298;0.8335192309635683;0.015561944915398028;0.015561888854832255;0.797733901407948;0.014893921834577287;0.7978759934697442
15.927384;1.044458803459253;0.8333343112736852;0.7978630582682246;-4.1894445491052244e-07;-3.9891111664998496e-07;1.0448402375064254;9.999902735755997;0.8335191641118588;0.015561945887116707;0.015561886869329524;0.7977339363372768;0.014893923285595044;0.7978759180633986
15.937384;1.044458699984957;0.8333342128893952;0.7978628751823031;-4.189556388878909e-07;-3.988595161890888e-07;1.0448403791954477;9.999904054592587;0.8335190930430276;0.015561946811261997;0.015561884957054494;0.7977339717794795;0.014893924773969128;0.7978758451305134
15.947384;1.0444585890658498;0.8333341158674611;0.7978626980074373;-4.1896564012885485e-07;-3.9880726069939883e-07;1.0448405232675082;9.9999053884079;0.8335190180317928;0.015561947695747607;0.015561883122673592;0.7977340077615737;0.014893926303679642;0.7978757744477744
15.957384;1.0444584711465752;0.83333402055079;0.7978625266140912;-4.189744255373579e-07;-3.987544347277818e-07;1.0448406686830716;9.999906733919673;0.8335189392389476;0.015561948547631939;0.015561881368818876;0.7977340443453047;0.014893927880245461;0.7978757057851045
15.967384;1.0444583466809922;0.8333339272965588;0.7978623608216475;-4.189819519390446e-07;-3.987011285004013e-07;1.0448408145020922;9.999908087629843;0.83351885674307;0.01556194937290654;0.01556187969664728;0.7977340816165825;0.014893929511345393;0.7978756388947937
15.977384;1.0444582160470501;0.8333338364871461;0.7978622004143597;-4.189881533999469e-07;-3.9864739631657546e-07;1.0448409598905009;9.999909445990946;0.8335187706018687;0.015561950177537025;0.015561878105918232;0.797734119661815;0.014893931206157096;0.7978755735211801
15.987384;1.0444580795224185;0.8333337484937862;0.797862045191582;-4.1899292122703154e-07;-3.9859323237495115e-07;1.0448411040696421;9.999910805261129;0.8335186809241258;0.01556195096814184;0.015561876595434886;0.7977341585654817;0.014893932972732284;0.7978755094143567
15.997384;1.0444579372936325;0.8333336636334564;0.7978618950054642;-4.189961101239039e-07;-3.985385941010959e-07;1.0448412463275212;9.999912161029021;0.8335185879452108;0.015561951751711399;0.015561875163284031;0.7977341984503085;0.014893934816337263;0.7978754463366541
16.007384;1.0444577894699316;0.833333582184131;0.7978617497625067;-4.1899757057224647e-07;-3.984834459895734e-07;1.0448413860064036;9.999913508583496;0.8335184920186086;0.01556195253555637;0.015561873805826753;0.7977342395388541;0.014893936740512377;0.7978753840351172
16.017384;1.0444576361064526;0.8333335044459096;0.7978616094234071;-4.1899716693775205e-07;-3.984277836589417e-07;1.0448415224055554;9.999914844431474;0.8335183934965662;0.015561953327725326;0.015561872516992412;0.797734282151726;0.014893938748658781;0.7978753222158479
16.027384;1.0444574771994264;0.8333334307705648;0.7978614739912632;-4.1899478219573677e-07;-3.9837163883954814e-07;1.0448416547096109;9.999916167472419;0.8335182926128095;0.015561954136789864;0.015561871289188805;0.7977343266344593;0.014893940844079976;0.7978752605939915
16.037384;1.0444573126989307;0.8333333615450486;0.7978613434672098;-4.189903345275524e-07;-3.983150780623036e-07;1.0448417820389373;9.999917478902933;0.8335181894781731;0.01556195497079313;0.015561870114592783;0.7977343733004248;0.014893943029106746;0.7978751989716594
16.047384;1.044457142630876;0.8333332971681352;0.7978612178249942;-4.1898380527922197e-07;-3.9825819968041447e-07;1.0448419035736942;9.999918781559373;0.833518084158855;0.015561955836226575;0.015561868985847651;0.7977344224267666;0.014893945304885522;0.7978751372746377
16.057384;1.04445696721342;0.8333332380388023;0.7978610970164464;-4.189752476482372e-07;-3.982011295225883e-07;1.0448420185903413;9.99992007942062;0.8335179766994821;0.015561956737324752;0.015561867896491137;0.7977344742926642;0.014893947671635526;0.7978750755550952
16.067384;1.0444567868283603;0.833333184560449;0.7978609809476706;-4.1896475925645663e-07;-3.9814401403787354e-07;1.0448421263892569;9.999921377152416;0.8335178670409508;0.015561957676109715;0.015561866841113586;0.7977345291976302;0.014893950128494772;0.7978750139775205
16.077384;1.0444566019552477;0.8333331371403178;0.7978608694388286;-4.189524399647299e-07;-3.980870117015951e-07;1.0448422262903327;9.999922679511092;0.8335177549679588;0.015561958653467331;0.015561865815065485;0.7977345874089737;0.014893952673303965;0.7978749527891891
16.087384;1.0444564131780252;0.833333096135558;0.7978607622652328;-4.1893835749760596e-07;-3.980302735517177e-07;1.044842317688798;9.999923991160207;0.8335176401863166;0.015561959669623293;0.015561864813806387;0.7977346490901437;0.014893955302890366;0.7978748922812693
16.097384;1.044456221201624;0.8333330617673033;0.7978606592622046;-4.189225343202596e-07;-3.979739106922963e-07;1.0448424000866476;9.999925317219198;0.8335175224151247;0.015561960723382883;0.015561863832273646;0.7977347142580762;0.014893958013880161;0.797874832755798
16.107384;1.0444560268370917;0.8333330341017522;0.7978605603396484;-4.189049653758735e-07;-3.979179786959852e-07;1.044842473149052;9.999926663825411;0.8335174013648411;0.01556196181236006;0.015561862864651619;0.7977347827726511;0.014893960803167116;0.7978747745018012
16.117384;1.0444558309398044;0.8333330130772595;0.7978604654002841;-4.188856354335465e-07;-3.978625017584251e-07;1.0448425367138616;9.999928037746168;0.8335172766831112;0.015561962934917873;0.015561861904221012;0.7977348543684415;0.014893963667628572;0.7978747177963206
16.127384;1.0444556342611455;0.8333329984938008;0.7978603743080375;-4.1886449856697076e-07;-3.978075189407419e-07;1.044842590734589;9.999929444938735;0.8335171480158895;0.015561964091683988;0.015561860943158031;0.7977349287126724;0.014893966604122106;0.7978746629468232
16.137384;1.0444554373042412;0.8333329900024947;0.7978602869291312;-4.1884145618353023e-07;-3.9775310202248454e-07;1.0448426352687266;9.999930889329026;0.833517015108323;0.01556196528581022;0.015561859972640467;0.7977350054470275;0.014893969609745185;0.7978746103375305
16.147384;1.0444552403341305;0.8333329871301995;0.7978602031633376;-4.1881638300093274e-07;-3.976993211037761e-07;1.0448426704653369;9.999932372890362;0.8335168777929787;0.015561966522486977;0.01556185898326869;0.7977350842175637;0.01489397268178356;0.7978745604284562
16.157384;1.0444550435127216;0.8333329893070093;0.7978601229480214;-4.1878916873436915e-07;-3.9764621893849637e-07;1.0448426965292683;9.999933896547288;0.8335167359375277;0.015561967807392465;0.0155618579655265;0.7977351647058935;0.014893975817318713;0.7978745137174562
16.167384;1.0444548470164086;0.8333329958791396;0.7978600462592161;-4.1875971516107766e-07;-3.97593828128763e-07;1.0448427137535892;9.999935461010693;0.8335165894394367;0.015561969145265501;0.015561856910029403;0.7977352466169899;0.014893979011843785;0.7978744707155793
16.177384;1.0444546510930197;0.8333330061168059;0.7978599731264193;-4.1872789786819584e-07;-3.9754217917869617e-07;1.0448427225756594;9.999937066807618;0.8335164382188868;0.015561970540104478;0.015561855808112462;0.7977353296290375;0.014893982258329538;0.797874431937921
16.187384;1.0444544560842666;0.8333330192312223;0.797859903672206;-4.1869354728408707e-07;-3.9749128652184525e-07;1.0448427235455449;9.999938713285903;0.8335162822350328;0.015561971994870005;0.015561854653001967;0.79773541340082;0.014893985548818394;0.7978743978841606
16.197384;1.0444542624024948;0.8333330344146233;0.7978598381388403;-4.186564645110457e-07;-3.974411402056081e-07;1.0448427172445915;9.99994039780682;0.8335161215452165;0.01556197350970381;0.015561853440108946;0.7977354976506644;0.014893988876217193;0.7978743690051509
16.207384;1.0444540704523841;0.8333330508959448;0.7978597768391008;-4.186164554208378e-07;-3.973917099418049e-07;1.0448427042623185;9.999942116095745;0.8335159563118018;0.015561975081663964;0.015561852165657303;0.7977355822162141;0.014893992234258288;0.7978743456419898
16.217384;1.0444538805416064;0.8333330679424845;0.7978597200388748;-4.1857337281456154e-07;-3.9734296334598076e-07;1.0448426852070833;9.999943863013911;0.8335157867531797;0.015561976706866508;0.01556185082524142;0.7977356670601925;0.014893995617371777;0.7978743279724686
16.227384;1.044453692836411;0.8333330847962508;0.7978596678652872;-4.185271435188978e-07;-3.97294881815764e-07;1.0448426606640218;9.999945633350997;0.8335156131285507;0.015561978382404891;0.015561849414021877;0.7977357522381232;0.014893999021319338;0.797874316073725
16.237384;1.0444535073817427;0.8333331006798894;0.7978596203021227;-4.184777604494377e-07;-3.9724745649156776e-07;1.0448426311391181;9.999947423136815;0.8335154357422756;0.015561980106085126;0.01556184792735545;0.7977358378359805;0.014894002443770593;0.7978743100839765
16.247384;1.0444533241719545;0.8333331149123755;0.7978595772304492;-4.1842527369780493e-07;-3.97200679906554e-07;1.0448425970530952;9.999949230596856;0.8335152549174405;0.015561981874951645;0.015561846360818;0.7977359239237701;0.014894005884157986;0.7978743102734963
16.257384;1.0444531432135267;0.8333331269544936;0.7978595384564781;-4.183698077990264e-07;-3.9715454239047593e-07;1.044842558773557;9.99995105579431;0.8335150709873063;0.015561983684732005;0.015561844711215665;0.7977360105560006;0.014894009342459177;0.7978743169387668
16.267384;1.0444529645386436;0.8333331363177889;0.7978595037179418;-4.183115699935828e-07;-3.9710902071821097e-07;1.0448425166742976;9.999952899918684;0.8335148843236742;0.01556198553073721;0.015561842977741314;0.7977360977771367;0.0148940128179477;0.7978743302566619
16.277384;1.0444527882066088;0.8333331425177831;0.7978594727111167;-4.1825082470149855e-07;-3.9706405751998673e-07;1.044842471171288;9.999954764939977;0.8335146953203665;0.015561987409353174;0.015561841161605687;0.7977361856020152;0.01489401630915384;0.7978743502414322
16.287384;1.0444526143215773;0.8333331451429122;0.7978594451357424;-4.1818784882105295e-07;-3.9701955184518e-07;1.0448424226588287;9.999956653504768;0.833514504332876;0.01556198931878041;0.015561839265579252;0.7977362739758874;0.014894019814229473;0.7978743767922031
16.297384;1.0444524430328797;0.8333331439146012;0.7978594206846256;-4.181228984171046e-07;-3.96975381370095e-07;1.0448423714097907;9.999958569033991;0.8335143116750109;0.015561991258285376;0.01556183729402626;0.7977363627508943;0.014894023330665997;0.7978744097512288
16.307384;1.0444522744788707;0.8333331386727859;0.7978593990179467;-4.1805620738577896e-07;-3.9693144260915045e-07;1.0448423175865098;9.999960515650312;0.8335141176479298;0.015561993226567865;0.015561835252477701;0.7977364517443247;0.014894026854622594;0.7978744489282067
16.317384;1.0444521087425636;0.8333331293436437;0.7978593797956445;-4.1798799597043557e-07;-3.9688766764902524e-07;1.044842261310436;9.999962497770762;0.8335139225220797;0.015561995220895897;0.01556183314648281;0.7977365408160326;0.01489403038019184;0.7978744940902728
16.327384;1.0444519458937078;0.8333331159442079;0.7978593626995447;-4.1791847338537796e-07;-3.968440075010288e-07;1.0448422026346986;9.99996452000799;0.8335137265101591;0.015561997238244958;0.015561830980427105;0.7977366298545973;0.014894033899303393;0.7978745449611406
16.337384;1.0444517860314517;0.8333330985712643;0.7978593473900282;-4.178478491108035e-07;-3.968004232313545e-07;1.0448421414720794;9.999966587462836;0.8335135297404688;0.015561999277224597;0.015561828757575884;0.7977367187303241;0.014894037403164605;0.7978746012668343
16.347384;1.0444516292587085;0.8333330773327949;0.7978593334596575;-4.17776337857274e-07;-3.9675689408078627e-07;1.0448420775788188;9.999968705243106;0.8335133322133917;0.015562001338708198;0.015561826481226063;0.7977368072768484;0.014894040883778936;0.7978746628107364
16.357384;1.0444514756472256;0.8333330523172423;0.7978593204551047;-4.177041388766016e-07;-3.9671340767846453e-07;1.0448420105760015;9.99997087706385;0.8335131338091009;0.015562003424860412;0.015561824155653855;0.7977368952789822;0.014894044333761495;0.7978747295514623
16.367384;1.0444513252563954;0.8333330236365184;0.7978593079334715;-4.1763141833873205e-07;-3.966699448655006e-07;1.044841940008198;9.999973104498638;0.8335129343737591;0.015562005538054367;0.015561821786439145;0.7977369824793257;0.014894047745577899;0.7978748016389798
16.377384;1.0444511781918286;0.833332991456438;0.79785929548594;-4.1755831336646056e-07;-3.9662649065506415e-07;1.044841865458293;9.999975387239292;0.8335127338026395;0.015562007680662274;0.015561819380674472;0.7977370686073805;0.014894051111576968;0.7978748793430157
16.387384;1.044451034636406;0.8333329559680261;0.7978592827628211;-4.174849375184496e-07;-3.965830528872803e-07;1.044841786654269;9.999977723146635;0.8335125320332456;0.015562009854355616;0.015561816947475403;0.7977371534073784;0.014894054424622674;0.7978749629367465
16.397384;1.04445089485105;0.8333329173311007;0.797859269516332;-4.174113926370309e-07;-3.9653966287742223e-07;1.0448417034570747;9.999980108053677;0.8335123289860669;0.015562012058650428;0.015561814497897333;0.7977372366561964;0.014894057678609962;0.7978750526375112
16.407384;1.0444507591890206;0.8333328756605173;0.7978592555819963;-4.173378090242723e-07;-3.964963697112016e-07;1.0448416157850278;9.999982535795432;0.8335121245599525;0.015562014290612538;0.015561812043564877;0.7977373181654025;0.014894060868469366;0.7978751485481652
16.417384;1.0444506281068069;0.8333328310323233;0.7978592408051272;-4.1726438250033864e-07;-3.9645323993280655e-07;1.0448415236320439;9.999984998349483;0.8335119186674099;0.015562016545488503;0.015561809595584054;0.7977373977936096;0.014894063990263372;0.7978752506067832
16.427384;1.0444505021228068;0.8333327834435593;0.797859225018249;-4.171913585683982e-07;-3.964103463614351e-07;1.0448414271384554;9.999987486622379;0.833511711251706;0.015562018817020063;0.015561807164663178;0.7977374754805768;0.014894067041509699;0.7978753586200431
16.437384;1.0444503817216988;0.8333327327892288;0.7978592080828681;-4.1711898822263864e-07;-3.9636775518309645e-07;1.0448413266268026;9.99998999154888;0.8335115022772688;0.015562021097764016;0.015561804761832419;0.7977375512242425;0.014894070020840009;0.7978754722733284
16.447384;1.0444502672801335;0.8333326789283328;0.7978591899078968;-4.1704750259433293e-07;-3.9632553589027997e-07;1.0448412226104076;9.999992504341344;0.8335112916964613;0.015562023379309129;0.015561802399299749;0.7977376250032946;0.01489407292718397;0.7978755910664485
16.457384;1.0444501590550428;0.8333326217857093;0.7978591704156348;-4.1697709143693655e-07;-3.9628376206365457e-07;1.0448411157159005;9.999995016442847;0.833511079455658;0.015562025652155321;0.01556180008996585;0.7977376967479565;0.01489407575916698;0.7978757142946646
16.467384;1.0444500571876192;0.8333325613748311;0.7978591495230357;-4.169078817683299e-07;-3.9624248362622513e-07;1.0448410065257738;9.999997519735414;0.8335108655516735;0.015562027905979993;0.015561797845581617;0.7977377663212193;0.014894078514416285;0.7978758411063894
16.477384;1.044449961714089;0.8333324977425388;0.7978591271540586;-4.168399556726626e-07;-3.9620171814381243e-07;1.0448408954802195;10.000000006473071;0.8335106500668166;0.015562030130569955;0.015561795676449186;0.7977378334592985;0.014894081189032802;0.7978759705636616
16.487384;1.0444498725777451;0.8333324309727043;0.7978591032245037;-4.1677339442387146e-07;-3.9616146950733764e-07;1.0448407828612534;10.000002468990312;0.8335104331747324;0.015562032316993797;0.015561793592183081;0.7977378977870219;0.014894083778681502;0.7978761016734957
16.497384;1.0444497896192044;0.833332361257256;0.7978590776241269;-4.167082910153355e-07;-3.9612173063359235e-07;1.0448406687722405;10.000004899381912;0.8335102151095446;0.015562034458081233;0.01556179160045742;0.7977379589333607;0.01489408628083856;0.797876233430226
16.507384;1.0444497125959153;0.8333322889104972;0.7978590502514475;-4.166447265300141e-07;-3.960824692564474e-07;1.044840553136875;10.000007289464664;0.833509996080339;0.015562036547182712;0.01556178970562508;0.7977380166030404;0.014894088695342911;0.7978763648752802
16.517384;1.0444496412488629;0.8333322143147461;0.7978590210482555;-4.165827568187555e-07;-3.960436271562747e-07;1.0448404357699723;10.0000096314294;0.8335097762127623;0.015562038576007157;0.015561787910364482;0.7977380705618761;0.0148940910232374;0.7978764951061746
16.527384;1.0444495753506249;0.8333321378854484;0.7978589900026216;-4.165224253403244e-07;-3.960051362920939e-07;1.0448403164483175;10.000011918278565;0.8335095555798231;0.015562040533803672;0.01556178621811657;0.7977381206073486;0.014894093266827248;0.7978766232061408
16.537384;1.0444495147086392;0.8333320601006331;0.7978589571682707;-4.1646377779256185e-07;-3.959669296263975e-07;1.04484019495507;10.000014143383813;0.8335093342675833;0.015562042408738957;0.015561784633320322;0.7977381665545387;0.01489409543118829;0.7978767481765446
16.547384;1.044449459155809;0.8333319815436984;0.7978589226566246;-4.164068667506978e-07;-3.959289323451453e-07;1.044840071149998;10.000016300263741;0.8335091124340558;0.015562044190379338;0.015561783160563482;0.7977382082410472;0.014894097524413355;0.7978768689499155
16.557384;1.0444494085373617;0.8333319028660516;0.7978588865653609;-4.163517549157888e-07;-3.958910561845693e-07;1.0448399450218546;10.000018383216938;0.8335088903657834;0.01556204587132846;0.01556178180418624;0.7977382455437281;0.014894099555714779;0.7978769844622006
16.567384;1.044449362694196;0.8333318246794171;0.797858848968302;-4.1629852106985573e-07;-3.958532173168339e-07;1.0448398166632828;10.000020387850357;0.8335086685142769;0.015562047446923619;0.015561780567845983;0.7977382783656873;0.014894101533848483;0.7978770937302431
16.577384;1.044449321485384;0.8333317475043408;0.797858809998819;-4.1624725585546117e-07;-3.9581535039742635e-07;1.044839686233677;10.0000223106823;0.8335084474850953;0.015562048914294089;0.015561779454299197;0.7977383066015501;0.014894103466973476;0.7978771958775625
16.587384;1.0444492848349387;0.8333316717990167;0.7978587698455937;-4.161980417793309e-07;-3.9577739963456056e-07;1.0448395539487354;10.00002414822106;0.8335082279739853;0.015562050272529585;0.015561778466116302;0.7977383301592219;0.014894105362582837;0.7978772901181298
16.597384;1.044449252727488;0.8333315979716848;0.7978587286505748;-4.1615094132541926e-07;-3.9573929996249817e-07;1.0448394200165232;10.000025896532051;0.8335080106834297;0.015562051523963933;0.015561777606288562;0.7977383490199395;0.014894107227269866;0.7978773757833383
16.607384;1.0444492251581643;0.8333315263575113;0.7978586865325988;-4.1610600438794506e-07;-3.9570095909231136e-07;1.0448392845436179;10.00002755196248;0.8335077963119931;0.01556205267497668;0.015561776877891915;0.7977383632312076;0.014894109066490883;0.7978774523734343
16.617384;1.044449202099436;0.8333314572028436;0.7978586437038274;-4.16063271822977e-07;-3.9566225165689035e-07;1.0448391474853582;10.00002911212755;0.8335075856201588;0.015562053735026124;0.015561776283679819;0.7977383728485483;0.014894110884294995;0.7978775195376768
16.627384;1.0444491835124592;0.8333313906694362;0.797858600473485;-4.1602276067478784e-07;-3.9562303014638235e-07;1.0448390086040362;10.000030575468946;0.8335073794342525;0.015562054714968765;0.01556177582587061;0.7977383779358629;0.014894112683288647;0.7978775770058417
16.637384;1.0444491693665585;0.8333313268439202;0.7978585571931183;-4.159844586631436e-07;-3.955831396654004e-07;1.044838867509927;10.000031939645668;0.8335071785802878;0.015562055626295656;0.015561775505090018;0.7977383786286822;0.014894114464670136;0.7978776245744367
16.647384;1.0444491596182603;0.8333312657502806;0.7978585142575222;-4.159483469253633e-07;-3.955424203117858e-07;1.0448387238532453;10.000033200900809;0.8335069838396871;0.015562056481219012;0.015561775319250147;0.7977383751281867;0.014894116228587424;0.79787766214016
16.657384;1.044449154178292;0.833331207388825;0.7978584720937623;-4.159144162663221e-07;-3.9550069757889916e-07;1.0448385774668296;10.000034355460967;0.8335067959415052;0.015562057292413084;0.015561775264383711;0.7977383675891974;0.0148941179748536;0.7978776897034737
16.667384;1.0444491529257076;0.8333311517794071;0.7978584310823273;-4.158826593655035e-07;-3.9545777551266256e-07;1.0448384283326224;10.000035400969821;0.8335066156186816;0.015562058071344883;0.01556177533662712;0.7977383560819862;0.014894119703206617;0.797877707362738
16.677384;1.0444491557381943;0.8333310989432595;0.7978583914958791;-4.1585306270203065e-07;-3.954134476313714e-07;1.0448382765294848;10.000036335851084;0.8335064436798044;0.01556205882619358;0.015561775533328092;0.7977383406928136;0.014894121413263203;0.7978777153261024
16.687384;1.0444491624440275;0.8333310488434724;0.7978583535151245;-4.158256066242285e-07;-3.953675263926759e-07;1.0448381222604708;10.00003715814585;0.8335062809606641;0.015562059561302608;0.015561775852951794;0.7977383215700299;0.014894123105289687;0.797877713889691
16.697384;1.0444491727393808;0.8333310013512807;0.7978583172707212;-4.158002683589945e-07;-3.953198655783036e-07;1.0448379658563172;10.000037865755267;0.833506128193939;0.015562060277595241;0.015561776294125909;0.7977382988308455;0.01489412478176718;0.797877703383703
16.707384;1.044449186261564;0.8333309562405256;0.7978582828969318;-4.1577701921267305e-07;-3.952703550924422e-07;1.0448378077126128;10.000038457062072;0.8335059859440402;0.015562060973249536;0.015561776854340733;0.7977382724702476;0.014894126448182363;0.7978776841500458
16.717384;1.0444492027934773;0.8333309132109438;0.79785825059973;-4.157558081215833e-07;-3.9521889432564444e-07;1.0448376482131378;10.000038931158292;0.8335058546232447;0.015562061645300978;0.015561777529200823;0.7977382423977287;0.01489412811195475;0.7978776565679797
16.727384;1.044449222319578;0.8333308719301066;0.7978582206562452;-4.1573655583564563e-07;-3.951653725392634e-07;1.0448374876723596;10.00003928817067;0.833505734530668;0.015562062291505066;0.01556177831309104;0.7977382085673934;0.014894129780159925;0.7978776210872831
16.737384;1.0444492448895326;0.8333308320719237;0.7978581933304612;-4.157191746022331e-07;-3.951096921991973e-07;1.044837326341635;10.000039529384988;0.8335056259013985;0.015562062911602165;0.015561779200983686;0.7977381710518637;0.014894131457906882;0.797877578237556
16.747384;1.0444492705152244;0.8333307933627452;0.7978581688344092;-4.1570357690137053e-07;-3.950518132208162e-07;1.044837164452168;10.000039657028063;0.833505528961296;0.015562063507562758;0.015561780189472992;0.7977381300030199;0.014894133148534138;0.7978775286297227
16.757384;1.044449299150318;0.8333307556010154;0.7978581473642095;-4.1568966511702283e-07;-3.949917596406171e-07;1.0448370022250733;10.000039673940615;0.8335054439541731;0.015562064082268349;0.015561781276354525;0.7977380855994163;0.014894134854736589;0.7978774729621534
16.767384;1.044449330643072;0.8333307185976613;0.797858129094226;-4.156773336476352e-07;-3.94929596568345e-07;1.0448368398907761;10.000039583062028;0.8335053711309156;0.015562064637325715;0.015561782459833284;0.797738038029263;0.014894136579327501;0.7978774120146523
16.777384;1.0444493646871886;0.8333306820772831;0.7978581141349692;-4.1566647776711496e-07;-3.9486541524358146e-07;1.0448366777619975;10.000039387351618;0.8335053107226369;0.015562065171431563;0.015561783737577703;0.7977379874713699;0.014894138325171018;0.7978773466198242
16.787384;1.0444494008808585;0.8333306456656274;0.7978581025592703;-4.1565699157974974e-07;-3.9479933009627765e-07;1.04483651629234;10.000039090565982;0.8335052628967339;0.01556206568040724;0.015561785106484207;0.7977379340823118;0.014894140094577736;0.7978772775997099
16.797384;1.044449438848921;0.8333306089738766;0.7978580944563124;-4.156487605123933e-07;-3.947314788989116e-07;1.0448363560605929;10.000038697881044;0.8335052277296627;0.01556206615867287;0.015561786564173202;0.7977378780133997;0.01489414188891926;0.7978772056792638
16.807384;1.0444494782592793;0.8333305716294045;0.7978580899224176;-4.156416474250179e-07;-3.946620075295482e-07;1.044836197723254;10.000038215935433;0.8335052052603745;0.015562066600362934;0.015561788110169755;0.7977378194384845;0.01489414370829084;0.7978771314462755
16.817384;1.0444495187377345;0.8333305332351917;0.7978580890635818;-4.156354705860704e-07;-3.9459104544598674e-07;1.0448360419748013;10.000037652689837;0.8335051955376123;0.01556206699915732;0.015561789744743095;0.7977377585804328;0.014894145551165137;0.7978770553759222
16.827384;1.044449559855472;0.8333304933622743;0.7978580920719801;-4.1562999791960923e-07;-3.945187146207957e-07;1.0448358895002057;10.000037016892053;0.8335051985569679;0.015562067347764153;0.015561791466550004;0.7977376957337663;0.014894147414928864;0.79787697784828
16.837384;1.044449601223961;0.8333304515788914;0.7978580992466473;-4.156249760758359e-07;-3.9444516899941273e-07;1.0448357409310776;10.000036317481571;0.833505214184722;0.015562067638511189;0.015561793271607421;0.7977376312491247;0.014894149296539833;0.7978768991625805
16.847384;1.0444496425660497;0.8333304074799659;0.7978581109027483;-4.156201680784507e-07;-3.9437060509590586e-07;1.0448355968363838;10.000035563376434;0.8335052421498667;0.015562067865134982;0.01556179515488382;0.7977375654660138;0.014894151191592049;0.7978768196037476
16.857384;1.0444496837075565;0.8333303607076643;0.7978581273089353;-4.156153713662028e-07;-3.9429522403480873e-07;1.0448354577515542;10.000034763112762;0.8335052820692119;0.015562068024366165;0.015561797112644531;0.7977374986474721;0.014894153092774974;0.7978767394876104
16.867384;1.0444497245509492;0.8333303109730731;0.7978581487241975;-4.1561041491598113e-07;-3.942191937177294e-07;1.0448353241929005;10.000033924231513;0.8335053334775084;0.015562068116252988;0.015561799142539544;0.7977374309709332;0.01489415499002958;0.7978766591141723
16.877384;1.0444497650351943;0.8333302580800206;0.7978581754493199;-4.156051379540482e-07;-3.9414264366923826e-07;1.0448351966254308;10.000033053129474;0.8335053958307016;0.015562068143491412;0.015561801241452511;0.797737362548173;0.01489415687177188;0.7978765787095481
16.887384;1.0444498050398212;0.8333302018985685;0.7978582078358966;-4.155993695884783e-07;-3.9406568192185236e-07;1.044835075429957;10.000032155476028;0.8335054684800884;0.015562068110790033;0.015561803403877209;0.7977372934121126;0.014894158725285673;0.7978764984412281
16.897384;1.0444498443214913;0.8333301423031468;0.797858246277051;-4.1559292877364216e-07;-3.939884295319264e-07;1.0448349608705063;10.000031236385073;0.833505550657075;0.015562068024218084;0.015561805622410265;0.7977372235024236;0.014894160537304505;0.797876418500355
16.907384;1.0444498825771942;0.8333300791726675;0.7978582911858364;-4.155856275918334e-07;-3.9391106075416404e-07;1.0448348530655982;10.000030300167287;0.8335056415077781;0.01556206788991077;0.015561807888882291;0.797737152709119;0.014894162295918428;0.7978763391641818
16.917384;1.0444499195306765;0.833330012439131;0.7978583429662943;-4.155772679853837e-07;-3.9383381670906377e-07;1.0448347520093522;10.000029350186384;0.833505740182019;0.01556206771287026;0.01556181019470538;0.7977370809298838;0.014894163991966108;0.7978762607625636
16.927384;1.0444499549178368;0.8333299421030284;0.7978584020045689;-4.155676580874222e-07;-3.9375699033920037e-07;1.0448346576083125;10.000028389296476;0.8335058459005519;0.015562067496814116;0.015561812531372048;0.7977370080832102;0.014894165618803473;0.7978761836188759
16.937384;1.0444499884058471;0.8333298682032697;0.7978584686706737;-4.155566481210677e-07;-3.9368090156134287e-07;1.0448345696869799;10.000027420953023;0.8335059579461116;0.015562067244849064;0.015561814891451642;0.7977369341133326;0.014894167171362962;0.7978761080660893
16.947384;1.0444500195493565;0.8333297907777097;0.7978585432944393;-4.1554413725667655e-07;-3.9360586707855847e-07;1.044834488004881;10.00002645016829;0.8335060756488039;0.015562066960086144;0.015561817269065262;0.7977368590311318;0.014894168645433806;0.7978760344709139
16.957384;1.0444500478287924;0.8333297098569645;0.7978586261017226;-4.1553004802507067e-07;-3.935321796916976e-07;1.0448344123293818;10.000025483787192;0.8335061984299124;0.015562066645681584;0.015561819659603147;0.7977367829294267;0.014894170037932175;0.7978759631652549
16.967384;1.0444500727101547;0.8333296254905174;0.797858717147543;-4.1551431474237946e-07;-3.9346010523821837e-07;1.0448343424922526;10.000024530545518;0.8335063258247305;0.015562066304811576;0.01556182205893174;0.79773670594205;0.014894171347769991;0.797875894394861
16.977384;1.0444500936557384;0.8333295377907954;0.7978588163164433;-4.1549688608830293e-07;-3.933898792855247e-07;1.0448342783403126;10.000023600612348;0.8335064574203508;0.015562065941291076;0.015561824462414359;0.7977366282322238;0.014894172576028967;0.7978758284152694
16.987384;1.044450110114809;0.8333294469977033;0.797858923400863;-4.1547771869717905e-07;-3.933217145740029e-07;1.0448342196458857;10.000022703700367;0.8335065927889247;0.015562065560224918;0.015561826864443759;0.7977365500080219;0.014894173725223035;0.7978757656136419
16.997384;1.0444501215342092;0.8333293535026782;0.797859038191872;-4.154567615096964e-07;-3.9325583645973624e-07;1.0448341661126457;10.000021847172034;0.8335067314983161;0.015562065167153506;0.015561829258987702;0.797736471507786;0.014894174798357187;0.797875706510392
17.007384;1.0444501273618885;0.8333292577690247;0.797859160541276;-4.154339449735728e-07;-3.9319250545423986e-07;1.044834117484527;10.000021036224009;0.83350687319192;0.015562064766222315;0.015561831640824857;0.7977363929988409;0.014894175798428584;0.7978756516819362
17.017384;1.0444501270574473;0.8333291602261369;0.7978592904022078;-4.154091978065571e-07;-3.931319938910807e-07;1.0448340736058088;10.00002027482018;0.8335070176290355;0.015562064360070493;0.01556183400632826;0.7977363148067081;0.014894176728709801;0.7978756016993627
17.027384;1.0444501201626326;0.8333290612401951;0.7978594278446453;-4.153824872827421e-07;-3.9307454714281567e-07;1.044834034348652;10.000019565603859;0.8335071646026206;0.015562063951008221;0.015561836352604635;0.7977362373359609;0.014894177593407894;0.7978755571102133
17.037384;1.044450106387919;0.833328961125168;0.7978595730217166;-4.153538442703906e-07;-3.930203657276891e-07;1.0448339995822067;10.000018909224845;0.8335073138689763;0.015562063540740901;0.01556183867594732;0.7977361610560183;0.014894178397354041;0.7978755184181435
17.047384;1.044450085619981;0.8333288601537282;0.7978597260811952;-4.153233582426166e-07;-3.9296961851608605e-07;1.0448339692721396;10.000018304122262;0.8335074651965162;0.015562063129536102;0.015561840972205006;0.7977360864214921;0.014894179144865885;0.7978754860203249
17.057384;1.0444500578201412;0.8333287586076813;0.7978598870629454;-4.1529116278595657e-07;-3.9292246723978317e-07;1.0448339434857106;10.000017747613674;0.8335076183934296;0.015562062716675824;0.0155618432385365;0.7977360137683601;0.014894179839856062;0.7978754601409078
17.067384;1.0444500229059963;0.8333286568512347;0.7978600558644705;-4.1525742298145426e-07;-3.928790625515295e-07;1.0448339222478984;10.000017237634907;0.8335077732577562;0.015562062301604314;0.015561845473907057;0.7977359432955226;0.014894180487072119;0.7978754408055312
17.077384;1.04444998077828;0.8333285553637388;0.7978602323196182;-4.152223272839525e-07;-3.928395153661301e-07;1.0448339054783629;10.000016773810238;0.8335079295591176;0.015562061884918366;0.015561847678395663;0.7977358751380322;0.014894181092391566;0.7978754278171831
17.087384;1.0444499314468292;0.8333284547288063;0.7978604163054324;-4.151860803830899e-07;-3.9280389682794085e-07;1.0448338930435324;10.000016357628002;0.8335080870592784;0.015562061468342938;0.015561849852852758;0.7977358094225993;0.014894181661853629;0.7978754207382344
17.097384;1.0444498750408462;0.8333283556107118;0.7978606077470177;-4.151488944158583e-07;-3.927722686739195e-07;1.0448338848226422;10.000015991632171;0.833508245515122;0.015562061053720991;0.01556185199942025;0.7977357462844659;0.014894182201174664;0.7978754189986954
17.107384;1.044449811724086;0.833328258703314;0.7978608065491736;-4.151109853693945e-07;-3.92744691093564e-07;1.044833880783221;10.00001567817995;0.8335084046779865;0.015562060642326323;0.01556185412208079;0.7977356859149694;0.014894182716434213;0.797875422092501
17.117384;1.0444497416534195;0.8333281646360423;0.7978610125664668;-4.150725712584861e-07;-3.9272122291188134e-07;1.0448338809803643;10.000015418873772;0.8335085643198697;0.015562060234660044;0.015561856226041981;0.7977356285934868;0.014894183213553694;0.7978754296397408
17.127384;1.0444496649877246;0.83332807395514;0.7978612255967434;-4.150338824058414e-07;-3.927019484149247e-07;1.0448338854424077;10.000015214531949;0.8335087242503448;0.015562059830673798;0.015561858316526506;0.7977355746305052;0.014894183696140328;0.7978754412760878
17.137384;1.0444495819291137;0.8333279872587123;0.7978614453889723;-4.1499518114129736e-07;-3.926869842536764e-07;1.0448338941031472;10.000015065597822;0.8335088843004268;0.015562059430454757;0.015561860397961253;0.7977355242864543;0.014894184164990255;0.7978754565544501
17.147384;1.0444494927526828;0.8333279052895932;0.797861671694211;-4.1495674724080666e-07;-3.926764471447364e-07;1.0448339068526886;10.000014972986799;0.8335090443180574;0.015562059034230679;0.015561862473421331;0.7977354777277715;0.014894184619391663;0.7978754749682284
17.157384;1.0444493977935667;0.8333278288156125;0.7978619042910146;-4.1491883084485936e-07;-3.926704327072376e-07;1.0448339236359232;10.000014937896927;0.8335092041571642;0.015562058641795787;0.015561864544744295;0.7977354350254208;0.014894185057584636;0.797875496043642
17.167384;1.0444492974321142;0.8333277584222661;0.7978621429693994;-4.148816227551299e-07;-3.926690248545396e-07;1.0448339445006667;10.000014960340966;0.8335093636348598;0.015562058252359491;0.015561866613606635;0.7977353961939873;0.014894185476292886;0.7978755194343493
17.177384;1.0444491921237609;0.8333276944179491;0.797862387518373;-4.148452703610748e-07;-3.9267231676440104e-07;1.0448339695401199;10.000015038462784;0.833509522531267;0.01556205786451247;0.015561868682241888;0.7977353612151649;0.014894185870735101;0.7978755449646587
17.187384;1.0444490824376806;0.8333276368855012;0.7978626377010607;-4.1480991856253625e-07;-3.926804274585984e-07;1.0448339988254176;10.00001516924846;0.8335096806596034;0.015562057475796845;0.015561870752655277;0.7977353300304401;0.014894186235822974;0.7978755725793694
17.197384;1.0444489689871426;0.8333275857599386;0.7978628932197421;-4.147757107008651e-07;-3.926935010788094e-07;1.0448340323882594;10.000015349310534;0.8335098379334186;0.015562057082232923;0.01556187282542331;0.7977353025537708;0.014894186567385179;0.7978756022862389
17.207384;1.0444488523033877;0.8333275408447819;0.797863153700444;-4.147427328407548e-07;-3.927116792795345e-07;1.0448340701614178;10.000015575237729;0.8335099943550306;0.015562056678816764;0.015561874899894034;0.7977352786707791;0.014894186861638684;0.7978756341726905
17.217384;1.044448732798782;0.8333275018403021;0.797863418702819;-4.1471097171752787e-07;-3.9273506237185497e-07;1.0448341118913032;10.000015843688917;0.8335101499347694;0.0155620562604759;0.015561876975549302;0.7977352581681777;0.01489418711404684;0.7978756683893053
17.227384;1.0444486107679867;0.833327468464651;0.7978636877545591;-4.1468034123759097e-07;-3.927636938902509e-07;1.0448341571418127;10.000016151242368;0.8335103046391299;0.015562055821401903;0.015561879052978424;0.797735240683585;0.014894187319478539;0.7978757050627054
17.237384;1.0444484863849353;0.8333274405655172;0.7978639603982604;-4.146507521874552e-07;-3.9279757373779233e-07;1.044834205363619;10.000016494509632;0.8335104584035176;0.015562055353359082;0.015561881133869995;0.7977352257835978;0.014894187472991096;0.7978757442852639
17.247384;1.0444483597535195;0.8333274181283504;0.7978642361899027;-4.1462215873948315e-07;-3.9283667278153344e-07;1.0448342559197912;10.000016870870159;0.8335106111383987;0.015562054845992173;0.015561883220342423;0.7977352130525112;0.014894187569919698;0.7978757861937741
17.257384;1.0444482309558434;0.8333274012388446;0.7978645146201401;-4.1459455418656214e-07;-3.928809408923871e-07;1.0448343080996636;10.0000172789863;0.8335107627202719;0.015562054289396783;0.015561885313963507;0.7977352020434801;0.014894187605767176;0.7978758310025698
17.267384;1.0444481000465284;0.8333273900180029;0.7978647950586837;-4.1456794326597707e-07;-3.929303186065426e-07;1.0448343611925262;10.000017718437292;0.833510913042606;0.015562053676328019;0.015561887415141506;0.7977351921805602;0.0148941875768993;0.797875878957655
17.277384;1.0444479670684579;0.8333273845439556;0.7978650767959347;-4.1454232083204804e-07;-3.929847444499551e-07;1.0448344145643251;10.000018189129932;0.8335110620848447;0.01556205300260357;0.015561889522810547;0.7977351827359757;0.014894187481288743;0.7978759302638733
17.287384;1.0444478320921018;0.8333273848358727;0.7978653591351218;-4.1451767041971007e-07;-3.930441458066787e-07;1.0448344676962118;10.000018690908332;0.8335112098782362;0.015562052266040115;0.015561891633058697;0.7977351728871418;0.014894187318065412;0.7978759850246623
17.297384;1.0444476951931196;0.8333273908908987;0.7978656414908003;-4.1449397395293416e-07;-3.9310841969874425e-07;1.044834520211938;10.000019223006875;0.8335113563894707;0.015562051465267564;0.015561893737417964;0.7977351618202543;0.014894187086212327;0.7978760432163924
17.307384;1.0444475564261493;0.8333274027124478;0.7978659234382072;-4.1447120918432334e-07;-3.9317742284260947e-07;1.0448345718938528;10.000019783748224;0.8335115014312449;0.015562050599878844;0.015561895823604578;0.7977351488185069;0.014894186783492015;0.7978761047106907
17.317384;1.0444474158862882;0.8333274202907831;0.7978662046762636;-4.1444934075856247e-07;-3.932509775378967e-07;1.0448346227256022;10.00002037098593;0.8335116446411798;0.015562049671119802;0.015561897878964032;0.7977351332851081;0.014894186406115013;0.7978761693452976
17.327384;1.0444472737589239;0.8333274435290183;0.7978664849803185;-4.144283170450853e-07;-3.933288772915839e-07;1.0448346729624296;10.000020982344932;0.8335117855141337;0.015562048681857761;0.015561899893384369;0.7977351147469359;0.014894185949896003;0.7978762369992408
17.337384;1.0444471302877034;0.8333274721905207;0.7978667641733611;-4.1440806654159646e-07;-3.9341088762952565e-07;1.0448347231031214;10.000021614872514;0.8335119234601848;0.015562047636712654;0.015561901859890684;0.7977350928927222;0.014894185412609826;0.7978763076120325
17.347384;1.04444698576159;0.8333275059596006;0.7978670421017523;-4.143885065903939e-07;-3.9349675521714807e-07;1.0448347737356403;10.000022265102565;0.8335120578572338;0.01556204654239109;0.015561903775186898;0.7977350675802029;0.014894184794904982;0.7978763811504714
17.357384;1.0444468405446756;0.833327544577257;0.7978673186598181;-4.1436956785667074e-07;-3.93586228284282e-07;1.0448348253696313;10.00002292941632;0.833512188080724;0.015562045407114226;0.015561905640696675;0.7977350387669532;0.014894184098849279;0.7978764575630571
17.367384;1.0444466950466618;0.8333275879255354;0.79786759381249;-4.143512029029918e-07;-3.936790664062142e-07;1.0448348783481234;10.000023604091801;0.8335123135179285;0.015562044239425636;0.01556190746148942;0.7977350064788559;0.014894183326286775;0.7978765367328732
17.377384;1.0444465496540598;0.8333276360020216;0.7978678675622266;-4.143333667063235e-07;-3.9377501477265164e-07;1.0448349328564719;10.000024285319606;0.8335124335881969;0.015562043046935774;0.01556190924359336;0.7977349708582283;0.0148941824789083;0.7978766184835767
17.387384;1.0444464047473225;0.8333276888174141;0.7978681399425821;-4.143159946961051e-07;-3.9387377814359444e-07;1.0448349889585073;10.000024969202979;0.8335125477768379;0.015562041835520516;0.015561910992078183;0.7977349321594697;0.014894181559865353;0.7978767026827153
17.397384;1.044446260737921;0.833327746305586;0.797868411045828;-4.142990044810165e-07;-3.939750475430583e-07;1.04483504660498;10.000025651849446;0.8335126556730693;0.015562040609471268;0.015561912710077088;0.7977348906790032;0.014894180575451504;0.7978767892826656
17.407384;1.044446117997762;0.8333278083192799;0.797868680994557;-4.1428231416458174e-07;-3.940785422130085e-07;1.0448351056631047;10.000026329971373;0.8335127569604777;0.015562039372074052;0.015561914398427242;0.7977348467402586;0.014894179535549222;0.7978768782056535
17.417384;1.0444459767841694;0.8333278746792476;0.7978689498613606;-4.142658450057879e-07;-3.941840137593968e-07;1.0448351659873025;10.000027001466218;0.8335128513295524;0.015562038126425946;0.015561916055834343;0.7977348007355182;0.014894178452514062;0.7978769692497657
17.427384;1.0444458372324716;0.8333279452089174;0.7978692176152675;-4.142495012744583e-07;-3.9429123348721324e-07;1.0448352274334562;10.000027665267389;0.8335129384351142;0.015562036876171657;0.015561917679297918;0.797734753140957;0.014894177339510841;0.7978770620836769
17.437384;1.0444456993743743;0.8333280197510905;0.7978694841265415;-4.142331605482077e-07;-3.943999776772899e-07;1.0448352898112916;10.000028320817222;0.8335130179784512;0.015562035624357078;0.015561919264455135;0.7977347044746637;0.014894176209431221;0.7978771562801582
17.447384;1.0444455632449385;0.8333280981828421;0.7978697491827398;-4.1421669635033806e-07;-3.9451000429610024e-07;1.0448353529191925;10.00002896796189;0.8335130897955765;0.015562034371072725;0.01556192080572851;0.7977346552619065;0.014894175074420545;0.7978772514205725
17.457384;1.044445429005736;0.8333281804195316;0.7978700124871637;-4.142000077833402e-07;-3.9462104540566144e-07;1.0448354166366352;10.000029607279004;0.8335131538741843;0.015562033113082952;0.015561922296826066;0.7977346060718049;0.014894173945228038;0.7978773471944433
17.467384;1.044445296873555;0.8333282664163774;0.7978702736900734;-4.1418303802056557e-07;-3.9473282245514474e-07;1.044835480944871;10.000030239887018;0.8335132103276575;0.015562031845311866;0.015561923731349094;0.7977345575502371;0.014894172830028047;0.7978774433848869
17.477384;1.0444451669208035;0.8333283561706002;0.797870532463153;-4.14165788138517e-07;-3.9484505671036813e-07;1.0448355459359588;10.000030866643003;0.8335132593339212;0.015562030562366854;0.015561925103011983;0.7977345103717196;0.014894171734338406;0.7978775398048332
17.487384;1.044445038966123;0.8333284497072458;0.7978707885671744;-4.141483126403555e-07;-3.9495747070993274e-07;1.0448356118486068;10.00003148755344;0.8335133010562559;0.015562029259367258;0.015561926406070988;0.7977344651463849;0.014894170662928575;0.7978776362624704
17.497384;1.0444449126166164;0.8333285470546492;0.7978710419113081;-4.141307011982945e-07;-3.9506979550001043e-07;1.0448356790368407;10.00003210129538;0.8335133356177383;0.015562027931479018;0.015561927635891018;0.7977344223332702;0.014894169621318879;0.7978777325801518
17.507384;1.0444447874223495;0.8333286482020287;0.7978712925798838;-4.1411306777189096e-07;-3.951817740191339e-07;1.0448357478684065;10.000032704696405;0.8335133631635694;0.015562026573373534;0.015561928789008337;0.7977343822338512;0.014894168614873578;0.7978778286911951
17.517384;1.0444446630095623;0.8333287530371928;0.7978715407697146;-4.140955319228903e-07;-3.9529314852642703e-07;1.044835818638627;10.000033292828702;0.8335133839313454;0.015562025179639144;0.015561929863340623;0.7977343451158403;0.014894167646616342;0.7978779246911187
17.527384;1.0444445390400634;0.8333288613316676;0.7978717866988504;-4.140781881635759e-07;-3.9540365593895066e-07;1.0448358915815936;10.000033860052104;0.8335133982571066;0.015562023745450545;0.015561930858853386;0.7977343113493814;0.014894166716152442;0.7978780207000382
17.537384;1.044444415084008;0.8333289728176166;0.7978720305706405;-4.14061092812222e-07;-3.955130543479586e-07;1.044835966984654;10.000034401806204;0.8335134065516695;0.015562022267429193;0.015561931777015715;0.7977342813954137;0.014894165820647478;0.7978781167071007
