time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
17.547384;1.0444442906092464;0.8333290872783773;0.797872272563551;-4.140442825864438e-07;-3.956211633184863e-07;1.044836045260894;10.000034916273329;0.8335134092850639;0.01556202074363229;0.015561932619097944;0.7977342556744516;0.014894164956809732;0.7978782126035772
17.557384;1.0444441650732748;0.8333292045560091;0.7978725127899359;-4.140278028927963e-07;-3.9572788143948103e-07;1.0448361268664796;10.000035404567535;0.8335134069566227;0.015562019172161167;0.01556193338601172;0.7977342345000381;0.014894164122210745;0.7978783083059913
17.567384;1.0444440379981315;0.8333293244659683;0.7978727512645731;-4.1401170103487983e-07;-3.95833162241308e-07;1.04483621220688;10.000035869298484;0.8335134000384781;0.015562017550979265;0.01556193407964961;0.7977342181614892;0.01489416331531578;0.7978784038307949
17.577384;1.044443909019559;0.8333294466864762;0.7978729879750341;-4.1399598769018365e-07;-3.959369685270482e-07;1.0448363016788191;10.00003631296069;0.8335133889209579;0.015562015879302355;0.015561934703306213;0.7977342069985567;0.01489416253537869;0.7978784992928091
17.587384;1.0444437778761624;0.8333295707259211;0.7978732229823813;-4.139806303842225e-07;-3.960392425162798e-07;1.044836395703976;10.000036737500409;0.8335133738939563;0.015562014157773125;0.015561935260897285;0.7977342013562235;0.014894161782776095;0.797878594817143
17.597384;1.044443644318251;0.8333296959688318;0.7978734564186828;-4.139655847211567e-07;-3.961399049448671e-07;1.0448364946356878;10.000037144528894;0.8335133551785203;0.015562012387205462;0.015561935756085546;0.7977342015395381;0.014894161058899125;0.7978786904244944
17.607384;1.044443508054584;0.8333298217123364;0.797873688427601;-4.139508174545029e-07;-3.962388712352094e-07;1.0448365987130115;10.000037535100512;0.8335133329824458;0.015562010567396556;0.015561936192062462;0.7977342078269761;0.014894160364934596;0.7978787859920543
17.617384;1.0444433687645698;0.8333299472042004;0.7978739191019708;-4.139363133817988e-07;-3.9633606838344614e-07;1.0448367082039347;10.000037909489754;0.8335133075334036;0.015562008696602223;0.015561936572303803;0.7977342204743332;0.014894159699497032;0.7978788813110237
17.627384;1.044443226115473;0.8333300717225854;0.797874148412569;-4.139220650240345e-07;-3.96431437729129e-07;1.044836823604351;10.000038267516913;0.8335132790768838;0.015562006772442516;0.015561936901615319;0.7977342396860698;0.014894159057122353;0.7978789761691251
17.637384;1.0444430797934992;0.8333301946441976;0.7978743761909501;-4.1390805532298554e-07;-3.965249277934297e-07;1.044836945706825;10.000038609181571;0.833513247857368;0.015562004793383743;0.015561937186776164;0.7977342655761217;0.01489415842951145;0.7978790703868796
17.647384;1.0444429295347293;0.8333303154410229;0.7978746021846843;-4.1389426339384445e-07;-3.9661649193332775e-07;1.0448370755434762;10.000038935087836;0.8335132140911028;0.015562002758894392;0.015561937436882525;0.7977342981764427;0.014894157807659323;0.7978791638143031
17.657384;1.0444427751346133;0.8333304336116264;0.7978748261284679;-4.138806859904776e-07;-3.9670608310890413e-07;1.0448372142852007;10.000039246157826;0.8335131779533408;0.015562000668992547;0.01556193766272319;0.7977343375074536;0.014894157182343822;0.797879256299588
17.667384;1.044442616446406;0.8333305486380178;0.7978750477815142;-4.1386735884033227e-07;-3.9679364466333334e-07;1.0448373630851524;10.000039543035227;0.8335131396232759;0.01556199852454242;0.015561937874961988;0.797734383636875;0.014894156543629413;0.7978793476251494
17.677384;1.0444424533666932;0.8333306600476498;0.797875266906825;-4.138543760811587e-07;-3.968791129143922e-07;1.0448375229109135;10.000039826242663;0.8335130993467591;0.01556199632785128;0.015561938082636506;0.797734436723765;0.01489415588107244;0.7978794374970928
17.687384;1.0444422857892715;0.8333307675117232;0.7978754832531506;-4.138418922825356e-07;-3.9696242968340423e-07;1.0448376944735613;10.000040097071123;0.8335130574303208;0.015561994082820768;0.015561938292635618;0.7977344970798372;0.014894155184028085;0.7978795256167551
17.697384;1.0444421135343416;0.8333308708774695;0.7978756965974049;-4.1383009373695277e-07;-3.97043553629158e-07;1.0448378782256345;10.000040357913168;0.8335130142054955;0.01556199179485163;0.01556193850980563;0.7977345651591038;0.014894154441704886;0.7978796117084471
17.707384;1.0444419363702946;0.8333309701293653;0.7978759067934758;-4.1381915243427896e-07;-3.9712246012334454e-07;1.0448380743770438;10.000040611959111;0.833512970056608;0.015561989470941675;0.015561938737732295;0.7977346414196689;0.014894153644155727;0.7978796954580067
17.717384;1.0444417541875566;0.8333310653133489;0.7978761137683729;-4.138092011624681e-07;-3.971991337041527e-07;1.0448382829373448;10.000040863149344;0.8335129254610384;0.01556198711927849;0.015561938979707873;0.7977347261677866;0.014894152783675004;0.7978797764411931
17.727384;1.0444415671386635;0.8333311564568662;0.7978763174517791;-4.138003441103499e-07;-3.9727357339790056e-07;1.044838503750166;10.000041115804477;0.8335128809255077;0.015561984748096298;0.015561939238873855;0.7977348194862066;0.014894151854969267;0.7978798541288868
17.737384;1.0444413755600597;0.83333124353032;0.7978765176933492;-4.137926835950244e-07;-3.9734581003955473e-07;1.044838736500453;10.000041373494277;0.8335128368429728;0.015561982365108591;0.015561939517698131;0.7977349212405841;0.01489415085432968;0.7978799279932586
17.747384;1.0444411797953164;0.8333313264825808;0.7978767142595437;-4.13786340582238e-07;-3.974159243419862e-07;1.0448389807266212;10.000041638165147;0.8335127934147072;0.015561979977502517;0.015561939817649958;0.7977350311296767;0.014894149779487836;0.7978799976207985
17.757384;1.0444409801772607;0.8333314052888551;0.7978769068729762;-4.137814465182428e-07;-3.974840531597772e-07;1.0448392358367988;10.000041910280865;0.8335127506679451;0.015561977591596778;0.015561940138719196;0.7977351487447744;0.014894148629968336;0.7978800627464518
17.767384;1.0444407771557949;0.8333314799222615;0.7978770952229264;-4.137781164470988e-07;-3.9755036358639387e-07;1.0448395011385514;10.00004218970415;0.8335127084669393;0.015561975213253884;0.015561940478565524;0.7977352735975106;0.014894147406398717;0.7978801232337276
17.777384;1.04444057133997;0.8333315502999369;0.7978772789667848;-4.1377643307431737e-07;-3.9761500766366014e-07;1.0448397759420633;10.000042476150018;0.833512666550621;0.01556197284975579;0.015561940832387613;0.7977354051258461;0.014894146109440188;0.7978801790329187
17.787384;1.0444403633989314;0.8333316162981077;0.7978774577486701;-4.1377644258232536e-07;-3.976780994150396e-07;1.044840059679698;10.000042768644247;0.8335126246599307;0.015561970510670337;0.015561941193555832;0.7977355427266192;0.014894144739495739;0.797880230128348
17.797384;1.044440153959756;0.8333316778208146;0.7978776312537774;-4.137781599734776e-07;-3.9773972613556654e-07;1.044840351901921;10.000043065100657;0.8335125826264924;0.015561968206568204;0.015561941554571466;0.7977356858177643;0.014894143296946636;0.7978802764968543
17.807384;1.044439943574531;0.83333173484021;0.797877799290448;-4.137815861117546e-07;-3.9779996022175454e-07;1.0448406521526057;10.000043362575601;0.8335125403388333;0.015561965948139952;0.015561941908889439;0.797735833915448;0.0148941417826862;0.7978803180543063
17.817384;1.0444397327207977;0.8333317873605426;0.7978779618460228;-4.1378671252349684e-07;-3.9785885554193165e-07;1.044840959820897;10.000043657733709;0.8335124976556104;0.015561963746395138;0.015561942252636476;0.7977359866969694;0.014894140199004206;0.7978803545701867
17.827384;1.044439521814008;0.833331835360293;0.7978781190749151;-4.1379350508636254e-07;-3.9791645800144776e-07;1.0448412740888107;10.000043947468777;0.8335124543454646;0.01556196161213975;0.015561942584890517;0.7977361439930956;0.014894138550249798;0.7978803856357167
17.837384;1.0444393112642179;0.8333318787922641;0.797878271210614;-4.138018953076547e-07;-3.979728292837154e-07;1.0448415940335702;10.000044229330275;0.8335124101069555;0.015561959554788798;0.015561942907457941;0.7977363057057753;0.014894136841659734;0.797880410731848
17.847384;1.0444391015639032;0.833331917617685;0.7978784184378577;-4.1381178348122846e-07;-3.9802804746631e-07;1.0448419187360618;10.000044501325307;0.8335123646505999;0.015561957581768086;0.015561943224007894;0.7977364717127179;0.01489413507691074;0.7978804292897801
17.857384;1.0444388933146131;0.8333319518166461;0.7978785608327517;-4.138230398143647e-07;-3.9808218391665837e-07;1.044842247278008;10.000044761542204;0.833512317769727;0.015561955698361545;0.01556194353798597;0.797736641843256;0.014894133257451333;0.797880440708675
17.867384;1.0444386871798206;0.8333319813992449;0.7978786984325715;-4.1383550736538525e-07;-3.9813528017081713e-07;1.044842578731582;10.000045008112137;0.8335122693777197;0.015561953907551912;0.015561943851618585;0.7977368159434699;0.01489413138378256;0.797880444410196
17.877384;1.0444384838669234;0.8333320064335838;0.7978788313439633;-4.138490018448722e-07;-3.9818733980562275e-07;1.0448429122115674;10.00004523936743;0.8335122195308975;0.015561952210340804;0.015561944166198927;0.7977369939184922;0.014894129457076216;0.7978804398979372
17.887384;1.0444382841563589;0.8333320270215595;0.7978789597728044;-4.138633046374413e-07;-3.982383413871544e-07;1.0448432469098754;10.000045454222553;0.8335121684432086;0.01556195060616925;0.015561944481758164;0.7977371756559688;0.014894127480810064;0.7978804267849277
17.897384;1.0444380888928186;0.833332043218792;0.7978790839678908;-4.138781675282641e-07;-3.9828826347613697e-07;1.0448435820784756;10.000045652937205;0.8335121164605238;0.01556194909292263;0.015561944797157423;0.7977373609233228;0.014894125461048482;0.7978804048583897
17.907384;1.04443789894095;0.8333320550179393;0.7978792041641665;-4.1389333554871486e-07;-3.9833710142303136e-07;1.0448439170377495;10.000045837426319;0.8335120639703737;0.015561947667538007;0.015561945110718001;0.7977375493547935;0.01489412340435502;0.7978803741474344
17.917384;1.0444377151651796;0.8333320624146184;0.7978793205599053;-4.1390856859070264e-07;-3.983848646043852e-07;1.044844251207504;10.000046010439803;0.8335120113128036;0.015561946327094234;0.015561945420138999;0.7977377404681482;0.01489412131583463;0.7978803348820026
17.927384;1.0444375384332567;0.8333320654279388;0.7978794332603834;-4.1392364552571145e-07;-3.9843157229789983e-07;1.0448445840704261;10.000046174377363;0.8335119587363936;0.015561945068852674;0.015561945722713043;0.7977379336741507;0.014894119199443438;0.7978802873711668
17.937384;1.0444373696463387;0.8333320640510945;0.7978795422078622;-4.139383538840937e-07;-3.984772648650996e-07;1.0448449151075976;10.00004633092325;0.833511906393651;0.01556194388958298;0.015561946016089666;0.7977381283198091;0.014894117058988588;0.7978802319259168
17.947384;1.0444372097837469;0.8333320582160458;0.7978796472087575;-4.1395248181011186e-07;-3.9852200842128034e-07;1.0448452438051863;10.000046481621723;0.8335118544087609;0.015561942785778481;0.015561946298693051;0.7977383236982544;0.014894114897906829;0.7978801688720366
17.957384;1.0444370598511512;0.8333320477952849;0.7978797480325263;-4.139658242967249e-07;-3.9856588157872816e-07;1.0448455696741072;10.000046628145585;0.8335118029599942;0.015561941754607815;0.015561946570295814;0.7977385190001265;0.014894112717817378;0.7978800985904073
17.967384;1.044436920697886;0.8333320326301752;0.7978798444878361;-4.13978192455411e-07;-3.9860896558308213e-07;1.0448458922076718;10.00004677179638;0.8335117522820765;0.015561940794314246;0.015561946832167382;0.7977387133278799;0.014894110517123377;0.7978800215391337
17.977384;1.0444367928669096;0.833332012578288;0.7978799364654979;-4.1398940648802087e-07;-3.986513308091419e-07;1.0448462108565304;10.00004691381187;0.8335117026278293;0.015561939904158342;0.015561947086142534;0.7977389057868532;0.014894108291291773;0.797879938260948
17.987384;1.0444366765868942;0.833331987566734;0.7978800239235183;-4.1399927486151656e-07;-3.9869300542799667e-07;1.044846525073995;10.000047056730866;0.833511654266703;0.015561939084769515;0.015561947334778711;0.7977390955315833;0.014894106034816341;0.7978798493422299
17.997384;1.0444365718461452;0.8333319576089246;0.7978801068195289;-4.140075840905932e-07;-3.9873396716580915e-07;1.044846834352749;10.000047204933528;0.8335116075313888;0.015561938338474085;0.015561947582412961;0.7977392817467395;0.014894103742941133;0.7978797553064839
18.007384;1.0444364784890119;0.8333319227472709;0.7978801850818547;-4.1401411367441624e-07;-3.987741697636696e-07;1.0448471382224824;10.00004736413693;0.8335115628251789;0.015561937668983472;0.0155619478340548;0.7977394636487922;0.01489410141148978;0.7978796565292471
18.017384;1.0444363962740446;0.8333318829921513;0.7978802586388133;-4.1401866457326726e-07;-3.9881356257577675e-07;1.0448474362600975;10.000047540874332;0.8335115205510489;0.015561937081239;0.015561948093096575;0.7977396405704028;0.014894099035629584;0.7978795532687457
18.027384;1.0444363248341828;0.8333318383223302;0.7978803274438377;-4.140210851223498e-07;-3.988521004539464e-07;1.0448477280901316;10.000047742099397;0.8335114810831697;0.015561936581094858;0.015561948361141437;0.7977398120883403;0.014894096609680496;0.7978794457793338
18.037384;1.0444362636554991;0.8333317887296706;0.797880391445124;-4.140212771389015e-07;-3.988897480481764e-07;1.0448480133314788;10.000047974866261;0.8335114448089614;0.015561936173601774;0.01556194863948458;0.7977399780611746;0.014894094127776612;0.797879334394704
18.047384;1.0444362121812987;0.8333317342851613;0.7978804505336894;-4.1401917070425173e-07;-3.9892646576367763e-07;1.0448482915589612;10.000048245927871;0.833511412126496;0.015561935861707767;0.015561948929996757;0.7977401385444428;0.01489409158380178;0.797879219527167
18.057384;1.0444361698963502;0.8333316751921406;0.7978805045643204;-4.1401469783746775e-07;-3.9896218788248616e-07;1.0448485623506383;10.000048561114502;0.8335113833946209;0.01556193564781927;0.015561949235395632;0.7977402936932404;0.014894088970793263;0.7978791016248856
18.067384;1.0444361362845433;0.8333316118025386;0.7978805534434873;-4.140078060797926e-07;-3.9899680979855866e-07;1.0448488253546195;10.000048925132775;0.8335113589198865;0.015561935536810493;0.015561949558827701;0.7977404437143525;0.014894086281141788;0.7978789811683571
18.077384;1.0444361107625202;0.8333315445963562;0.7978805971799791;-4.1399848622995223e-07;-3.990301851344141e-07;1.0448490802834625;10.000049342223287;0.8335113389479595;0.01556193553704229;0.015561949902002556;0.7977405888817207;0.014894083507862439;0.7978788587037083
18.087384;1.0444360926521332;0.8333314741294867;0.7978806358506538;-4.139867627844826e-07;-3.9906213410959885e-07;1.0448493268879955;10.0000498165662;0.8335113236000532;0.015561935658465838;0.015561950264374874;0.7977407295953488;0.014894080645856829;0.7978787347932599
18.097384;1.0444360811702398;0.8333314009770714;0.7978806695390165;-4.1397267091625533e-07;-3.99092468441861e-07;1.0448495649948446;10.000050351047815;0.8335113128250461;0.01556193591031555;0.015561950645291159;0.7977408663970156;0.01489407769220044;0.797878609883596
18.107384;1.0444360754652788;0.8333313257183977;0.7978806982912854;-4.1395626622322186e-07;-3.991210167830659e-07;1.044849794548279;10.000050945536763;0.8335113064230139;0.015561936299854157;0.015561951045405673;0.7977409999080836;0.01489407464544663;0.797878484287314
18.117384;1.0444360747180959;0.8333312489632869;0.7978807220810064;-4.1393764043501725e-07;-3.991476360998687e-07;1.0448500155823124;10.000051596982926;0.8335113040791872;0.015561936831372098;0.015561951465248075;0.7977411307375163;0.0148940715049049;0.7978783582913475
18.127384;1.0444360782375255;0.833331171381093;0.7978807408066563;-4.1391689808134297e-07;-3.991722125823811e-07;1.0448502281717338;10.000052301046022;0.8335113053641341;0.01556193750621892;0.015561951904346217;0.7977412594371178;0.014894068270691448;0.7978782321976606
18.137384;1.0444360854788932;0.8333310937256343;0.797880754342197;-4.138941157946279e-07;-3.991946604379711e-07;1.0448504324282635;10.000053053624193;0.8335113097340127;0.015561938324382766;0.015561952362493706;0.7977413865295591;0.014894064943708454;0.7978781063123094
18.147384;1.0444360959994063;0.8333310168449973;0.7978807626030304;-4.138693278019509e-07;-3.992149259078188e-07;1.0448506285161636;10.00005385140279;0.8335113165606024;0.015561939285782131;0.015561952841100504;0.7977415125266576;0.014894061525208974;0.797877980989302
18.157384;1.0444361094251844;0.8333309416478155;0.7978807655852423;-4.138425352822115e-07;-3.992329843611072e-07;1.044850816633917;10.000054691424134;0.8335113251678917;0.015561940390985421;0.015561953343608662;0.7977416379013605;0.014894058017251228;0.7978778566491437
18.167384;1.0444361254580283;0.8333308690264051;0.7978807633635994;-4.1381372970823564e-07;-3.992488213781469e-07;1.0448509969688569;10.000055570942996;0.8335113348513967;0.015561941642223671;0.015561953875375557;0.7977417630610821;0.014894054423679581;0.7978777337149899
18.177384;1.0444361438882888;0.8333307997682659;0.7978807560533767;-4.1378292811685007e-07;-3.992624111670262e-07;1.0448511696532647;10.000056487761228;0.8335113449012661;0.01556194304396527;0.015561954442750513;0.7977418883393887;0.014894050749859949;0.7978776125544288
18.187384;1.0444361646193117;0.8333307344710607;0.7978807437800511;-4.1375019698105466e-07;-3.9927370222976037e-07;1.0448513347577557;10.000057439478969;0.8335113546643161;0.015561944602457852;0.015561955051515346;0.7977420140099865;0.01489404700134661;0.7978774934625443
18.197384;1.0444361877003325;0.8333306734639481;0.797880726689051;-4.137156506412344e-07;-3.992826076395975e-07;1.0448514923407723;10.000058421916775;0.8335113636237925;0.015561946324415753;0.01556195570620154;0.7977421402929208;0.014894043182808347;0.7978773766544041
18.207384;1.0444362133018215;0.8333306168188509;0.7978807049563528;-4.1367943914123624e-07;-3.992890044444631e-07;1.044851642503942;10.000059428655458;0.8335113714105037;0.015561948215056036;0.01556195641028334;0.7977422673163386;0.01489403929776998;0.7978772623009809
18.217384;1.0444362416369857;0.8333305645100979;0.7978806788074602;-4.1364174468146423e-07;-3.9929275628678187e-07;1.0448517853977768;10.000060452091924;0.8335113777331722;0.01556195027645354;0.015561957166260026;0.7977423950878987;0.014894035349061951;0.797877150594809
18.227384;1.0444362729199244;0.833330516580215;0.7978806485635558;-4.1360278071253817e-07;-3.992937465285134e-07;1.0448519211626488;10.00006148486446;0.8335113823350772;0.015561952507235377;0.015561957975731901;0.79774252350234;0.01489403133898652;0.7978770417408428
18.237384;1.0444363073814702;0.8333304731482087;0.7978806146202408;-4.135627640123507e-07;-3.9929189305546246e-07;1.044852049826378;10.000062520683754;0.8335113850145037;0.015561954903481013;0.01556195883929393;0.7977426523543936;0.014894027268660267;0.7978769358795611
18.247384;1.044436345273047;0.8333304343225688;0.797880577345804;-4.135218640207106e-07;-3.992871476342356e-07;1.0448521712228485;10.000063554142427;0.8335113856451732;0.015561957459707381;0.015561959756775906;0.797742781403545;0.014894023137969909;0.7978768330643725
18.257384;1.0444363868638689;0.8333304001802476;0.7978805370221639;-4.1348018037390156e-07;-3.9927949971501333e-07;1.0448522850046356;10.000064579595707;0.833511384180333;0.015561960169336185;0.015561960728312866;0.7977429104759582;0.014894018946886831;0.797876733310883
18.267384;1.0444364324525535;0.8333303708031085;0.7978804938631088;-4.134377715237114e-07;-3.9926897340350027e-07;1.0448523907120013;10.000065590205004;0.8335113806687131;0.015561963025418915;0.015561961755397107;0.7977430394815078;0.014894014697084203;0.7978766366241831
18.277384;1.0444364823241306;0.8333303462721692;0.7978804480523528;-4.133946912153941e-07;-3.992555989659695e-07;1.0448524877836862;10.000066578474911;0.8335113752599393;0.015561966021677798;0.01556196284157496;0.7977431683686622;0.014894010393087536;0.7978765429956513
18.287384;1.0444365366834862;0.8333303266415625;0.7978803997572749;-4.1335098795107227e-07;-3.992393909955343e-07;1.0448525755914397;10.000067537864542;0.8335113681417609;0.01556196915316299;0.01556196399171581;0.797743297111737;0.014894006042511995;0.7978764524226487
18.297384;1.044436595640513;0.8333303119168572;0.7978803491073447;-4.1330669379650193e-07;-3.992203619876735e-07;1.0448526536154705;10.000068463512786;0.8335113594411184;0.015561972416370083;0.015561965210171043;0.7977434257203614;0.014894001654789591;0.7978763649307681
18.307384;1.0444366591831038;0.8333303020141697;0.7978802961816491;-4.1326184332241986e-07;-3.9919853553094657e-07;1.0448527215565933;10.000069351200754;0.833511349183943;0.015561975808491208;0.015561966500668994;0.7977435542562946;0.014893997238772938;0.7978762805616929
18.317384;1.0444367270965182;0.8333302967629551;0.797880241034462;-4.132164863296306e-07;-3.9917393421212783e-07;1.044852779229117;10.000070195757637;0.8335113373262181;0.015561979326143864;0.015561967867124885;0.7977436828486196;0.014893992801336194;0.7978761993704849
18.327384;1.0444367989082002;0.8333302959670922;0.7978801836952705;-4.131706591838619e-07;-3.991465790770853e-07;1.0448528264632049;10.000070990446101;0.8335113238157165;0.01556198296460087;0.015561969312754094;0.7977438116577523;0.014893988348147216;0.797876121465683
18.337384;1.0444368739161556;0.8333302994051788;0.7978801241308008;-4.131243616017693e-07;-3.9911651515932065e-07;1.0448528631652902;10.000071727618533;0.8335113086527474;0.015561986717539632;0.015561970838605915;0.7977439408050724;0.014893983884977636;0.7978760470050531
18.347384;1.0444369512985285;0.8333303067603546;0.79788006227299;-4.130775744535648e-07;-3.9908382676630166e-07;1.0448528893654125;10.00007240008592;0.8335112918957583;0.01556199057709799;0.015561972443287048;0.7977440703509975;0.014893979418271823;0.7978759761148582
18.357384;1.0444370302922414;0.8333303176209315;0.7978799981117695;-4.1303029349076495e-07;-3.990486403575231e-07;1.0448529051784405;10.00007300254131;0.8335112736157141;0.015561994534230586;0.015561974123924203;0.7977442003124121;0.01489397495559719;0.7978759088475587
18.367384;1.0444371103409822;0.8333303315748736;0.7978799317307479;-4.129825490617471e-07;-3.9901113398182607e-07;1.0448529107882731;10.000073532065871;0.8335112539003923;0.015561998579089192;0.015561975877757601;0.7977443306577255;0.014893970506095693;0.7978758451906743
18.377384;1.0444371910697474;0.8333303482941818;0.797879863279286;-4.129343957960337e-07;-3.989715404772322e-07;1.0448529064336476;10.000073987410655;0.8335112329046015;0.01556200270141791;0.01556197770327322;0.7977444612881258;0.014893966080037879;0.797875785044016
18.387384;1.044437272158843;0.8333303675624855;0.7978797929448493;-4.128858869493446e-07;-3.989301411201943e-07;1.0448528923608524;10.000074368325398;0.8335112108372337;0.015562006890666384;0.015561979600507071;0.7977445920421011;0.014893961687885975;0.7978757281978988
18.397384;1.044437353321318;0.8333303892621573;0.7978797209164625;-4.12837072831192e-07;-3.988872629860373e-07;1.0448528688836516;10.000074675372844;0.8335111879096566;0.015562011135592933;0.015561981570858679;0.7977447227340992;0.014893957340085967;0.7978756743600047
18.407384;1.0444374343364324;0.8333304133709784;0.7978796473564987;-4.1278801892175675e-07;-3.988432737255071e-07;1.0448528365240193;10.000074909406882;0.8335111643273141;0.015562015424132065;0.01556198361614543;0.7977448531997883;0.014893953046872152;0.7978756232050165
18.417384;1.0444375149868412;0.8333304399812075;0.7978795724199504;-4.1273881273092353e-07;-3.9879856043035316e-07;1.0448527959778946;10.000075071239088;0.8335111402766943;0.015562019744040074;0.015561985737394972;0.7977449832964473;0.014893948817060106;0.7978755744167985
18.427384;1.0444375949992923;0.8333304693001986;0.7978794962877569;-4.1268956827213516e-07;-3.987534983126724e-07;1.0448527478964698;10.000075162064553;0.8335111158816312;0.015562024084209744;0.015561987934761242;0.7977451128455403;0.014893944657030452;0.7978755276921021
18.437384;1.0444376740919528;0.8333305016407676;0.7978794191918256;-4.126404363198731e-07;-3.9870842257818326e-07;1.044852692761498;10.000075183736675;0.8335110912137805;0.015562028436321325;0.015561990208262667;0.7977452415808431;0.014893940571329936;0.7978754827060421
18.447384;1.0444377520378223;0.8333305373850376;0.7978793414055781;-4.1259159746214614e-07;-3.98663615199016e-07;1.04485263095351;10.00007513837712;0.8335110663645843;0.015562032795454738;0.015561992558004098;0.7977453691616175;0.014893936564262562;0.7978754390782884
18.457384;1.0444378286799174;0.8333305768747971;0.7978792631580686;-4.125432384109844e-07;-3.9861931187836284e-07;1.0448525627967884;10.000075027727894;0.8335110414924799;0.015562037158834223;0.015561994984137012;0.7977454952163135;0.014893932640540558;0.7978753963558038
18.467384;1.0444379039032632;0.8333306202980003;0.7978791845491223;-4.1249553987838104e-07;-3.9857570506765607e-07;1.0448524884693258;10.000074853029648;0.833511016820038;0.01556204152428768;0.01556199748766072;0.7977456193828291;0.014893928804305363;0.7978753540285667
18.477384;1.0444379775762944;0.8333306676925417;0.7978791055605927;-4.1244867775448166e-07;-3.985329270188512e-07;1.0448524079805994;10.000074615956622;0.8335109926135114;0.015562045889465352;0.015562000071531282;0.7977457413699894;0.014893925058187823;0.7978753115988922
18.487384;1.044438049502105;0.8333307190480795;0.7978790261250495;-4.1240281663387166e-07;-3.9849103747525184e-07;1.0448523213269685;10.000074319515381;0.8335109691461959;0.015562050250858396;0.015562002740355511;0.7977458609955281;0.014893921403844742;0.7978752686307371
18.497384;1.0444381194107069;0.8333307743614033;0.797878946179912;-4.123580954284502e-07;-3.984500353940017e-07;1.044852228600388;10.000073967212906;0.8335109466500776;0.015562054603008128;0.015562005498592628;0.797745978138749;0.014893917842932907;0.7978752247198773
18.507384;1.0444381869816801;0.8333308336130353;0.7978788656839153;-4.1231462625372307e-07;-3.984098899443839e-07;1.0448521298950089;10.00007356156081;0.8335109253131954;0.015562058939633642;0.01556200834926946;0.7977460926799097;0.014893914377019016;0.7978751794752125
18.517384;1.0444382518772146;0.833330896751618;0.7978787845849468;-4.1227251416668204e-07;-3.983705671041529e-07;1.0448520251739848;10.000073104520537;0.8335109053244868;0.015562063255565124;0.015562011294378203;0.7977462045043088;0.014893911006997126;0.797875132538935
18.527384;1.0444383137734485;0.8333309636876497;0.7978787027839849;-4.1223186662193026e-07;-3.9833202922642514e-07;1.0448519142318942;10.000072599216875;0.8335108868591611;0.015562067546805353;0.015562014335173383;0.797746313531711;0.014893907733102422;0.7978750835769468
18.537384;1.0444383723907635;0.8333310342503756;0.7978786201618754;-4.121927749939731e-07;-3.98294221031527e-07;1.0448517967097453;10.000072050508741;0.833510869991779;0.015562071809060987;0.015562017471027778;0.7977464197345571;0.014893904554900736;0.7978750322709569
18.547384;1.0444384275306167;0.8333311081372208;0.7978785366446931;-4.121553062354609e-07;-3.9825707406765564e-07;1.0448516721774155;10.000071464486837;0.8335108546618245;0.01556207603635034;0.015562020699028609;0.7977465231661269;0.014893901470718209;0.7978749783314112
18.557384;1.0444384790590657;0.8333311849089248;0.7978784522842118;-4.121195182862182e-07;-3.9822052876125613e-07;1.0448515403052077;10.000070847918519;0.8335108407059771;0.015562080219937657;0.015562024015030268;0.7977466239839978;0.014893898477469485;0.7978749214664729
18.567384;1.044438526799093;0.8333312640309274;0.7978783673206866;-4.120854621079295e-07;-3.9818454205285607e-07;1.0448514010098637;10.000070207649113;0.8335108278841981;0.015562084348310651;0.015562027413646401;0.7977467224361158;0.014893895571695489;0.797874861349426
18.577384;1.044438570453422;0.8333313449359644;0.7978782821561063;-4.12053163275922e-07;-3.9814908649769535e-07;1.0448512544664932;10.000069549923463;0.8335108159157915;0.01556208840895257;0.01556203088692351;0.7977468188320359;0.014893892751112822;0.7978747976767162
18.587384;1.0444386096606701;0.8333314270903589;0.797878197270077;-4.120226095314568e-07;-3.981141736525379e-07;1.0448511010142634;10.000068879993501;0.8335108045338107;0.015562092390325322;0.015562034424103758;0.7977469134998647;0.014893890015078787;0.7978747302582446
18.597384;1.0444386441154159;0.8333315100462132;0.7978781131417093;-4.119937529358755e-07;-3.980798814787747e-07;1.0448509410831515;10.00006820251039;0.8335107934939936;0.015562096282331088;0.015562038013399152;0.7977470066978966;0.01489388736391967;0.7978746590342424
18.607384;1.0444386736090585;0.8333315934665698;0.7978780301665138;-4.1196652090099226e-07;-3.9804634417380853e-07;1.0448507751818237;10.000067522540704;0.8335107825431235;0.015562100076676756;0.015562041643754531;0.7977470985451528;0.014893884798613049;0.7978745840432069
18.617384;1.0444386980065294;0.8333316771131429;0.7978779485812172;-4.119408314785034e-07;-3.980137155158956e-07;1.0448506038497345;10.000066846082783;0.8335107714322406;0.015562103768647938;0.015562045304887974;0.7977471890344753;0.014893882321116889;0.7978745054424667
18.627384;1.0444387172964082;0.8333317607739786;0.7978778684501712;-4.119166062645515e-07;-3.979821474676596e-07;1.0448504275782298;10.00006617956675;0.8335107599560827;0.01556210735811089;0.015562048986599302;0.7977472780620247;0.014893879934447218;0.7978744235560924
18.637384;1.0444387316292645;0.8333318441488319;0.7978777897036624;-4.118937737597103e-07;-3.979517838459671e-07;1.044850246797645;10.00006552900491;0.8335107479277448;0.015562110847981772;0.015562052678494448;0.7977473654384315;0.01489387764216032;0.797874338831016
18.647384;1.0444387412213423;0.833331926813653;0.79787771219604;-4.118722645413977e-07;-3.979227372534e-07;1.0448500619104533;10.000064899279351;0.8335107351313145;0.015562114242166039;0.015562056370606552;0.7977474509146255;0.014893875447506288;0.7978742517297661
18.657384;1.0444387463076612;0.833332008331065;0.7978776357793566;-4.118520076940298e-07;-3.978950709389875e-07;1.0448498733125902;10.000064293841726;0.8335107213452239;0.015562117544828415;0.015562060054781555;0.7977475342027353;0.014893873352750952;0.7978741626423025
18.667384;1.0444387472465098;0.8333320883517126;0.7978775603414543;-4.118329310394909e-07;-3.9786881808277614e-07;1.0448496814020654;10.000063715141321;0.8335107064147381;0.015562120760659527;0.015562063725024002;0.7977476149764435;0.01489387135942141;0.7978740718047529
18.677384;1.0444387445413794;0.8333321665716247;0.7978774857668444;-4.118149577457526e-07;-3.978440004123607e-07;1.044849486578179;10.000063165128925;0.8335106902927495;0.015562123895543829;0.01556206737627491;0.7977476928756763;0.014893869469090836;0.7978739792477721
18.687384;1.0444387386918055;0.8333322426392549;0.797877411875727;-4.117979958436612e-07;-3.9782062033419756e-07;1.0448492892294878;10.000062645225585;0.8335106730369388;0.015562126957089733;0.015562071003599718;0.797747767541967;0.01489386768253972;0.7978738848282937
18.697384;1.0444387300557212;0.8333323161135958;0.7978773384187127;-4.117819392738813e-07;-3.977986522970667e-07;1.0448490897216933;10.000062156221713;0.8335106548205997;0.015562129954321711;0.015562074602134778;0.797747838663667;0.014893865997495821;0.7978737883121554
18.707384;1.0444387188109923;0.8333323864785999;0.7978772651131611;-4.117666909963349e-07;-3.9777804479806947e-07;1.044848888386925;10.000061698374314;0.8335106359465342;0.015562132896654056;0.015562078166349351;0.7977479059831842;0.014893864408473002;0.7978736894539339
18.717384;1.0444387050020465;0.8333324532261764;0.7978771916803394;-4.117521819399042e-07;-3.9775873098313757e-07;1.044848685492086;10.000061271586873;0.8335106168157161;0.015562135793166638;0.015562081689102414;0.7977479692925148;0.014893862909052908;0.7978735880451596
18.727384;1.0444386886508323;0.8333325159489977;0.7978771179003704;-4.1173837080232604e-07;-3.9774063622549705e-07;1.0448484812365562;10.00006087560914;0.8335105978770327;0.01556213865247196;0.015562085162057792;0.7977480284319718;0.01489386149314999;0.7978734838948057
18.737384;1.0444386698547605;0.8333325743461719;0.7978770436424018;-4.1172523780707647e-07;-3.9772366579563356e-07;1.0448482758277173;10.000060510101084;0.8335105795900832;0.015562141482382151;0.01556208857734234;0.7977480832637739;0.01489386015419261;0.7978733767919485
18.747384;1.0444386487971273;0.8333326281881677;0.7978769688109993;-4.1171279224947496e-07;-3.9770768488474973e-07;1.0448480695257816;10.000060174292596;0.8335105623784841;0.015562144289902746;0.01556209192893063;0.7977481336630029;0.014893858884355456;0.7978732665512461
18.757384;1.0444386257003275;0.8333326773418785;0.7978768932876582;-4.1170109582186026e-07;-3.9769251135614814e-07;1.044847862607635;10.000059866681063;0.8335105465756333;0.015562147082437468;0.015562095212177956;0.797748179562777;0.014893857675320204;0.7978731531135929
18.767384;1.044438600820062;0.8333327218456135;0.7978768169472646;-4.11690278355719e-07;-3.9767792409422504e-07;1.0448476553392625;10.000059585910845;0.833510532408114;0.015562149868152656;0.015562098421825014;0.7977482210102764;0.014893856520139834;0.7978730365838631
18.777384;1.0444385744830111;0.8333327619290882;0.7978767396849598;-4.1168053349690824e-07;-3.9766368189465503e-07;1.044847447970825;10.000059331933386;0.833510519999832;0.015562152653961329;0.01556210155102677;0.7977482581724794;0.014893855414708682;0.7978729171667412
18.787384;1.0444385470850364;0.8333327979330708;0.7978766613860702;-4.1167209001556e-07;-3.9764954560778273e-07;1.0448472407189762;10.000059105514078;0.8335105093799045;0.015562155443794004;0.01556210459255428;0.7977482912789142;0.014893854357608274;0.7978727950869783
18.797384;1.0444385190516756;0.8333328302269084;0.7978765818826212;-4.1166516412915396e-07;-3.976353003803409e-07;1.0448470337458418;10.000058906996484;0.8335105005269952;0.015562158239091657;0.015562107540664526;0.7977483205718732;0.014893853349113678;0.7978726705730743
18.807384;1.0444384908369626;0.8333328591844295;0.7978765009420525;-4.1165992219283224e-07;-3.976207721475452e-07;1.0448468271741225;10.0000587360426;0.833510493410504;0.015562161039280138;0.015562110392214815;0.7977483463132634;0.014893852390094631;0.7978725438742686
18.817384;1.044438462955899;0.8333328851567143;0.7978764182745098;-4.116564672393582e-07;-3.976058279487244e-07;1.0448466211708307;10.000058591956725;0.8335104879938527;0.015562163840695354;0.015562113146824347;0.7977483687903353;0.014893851480440415;0.7978724152597102
18.827384;1.0444384359830603;0.833332908443582;0.7978763335445296;-4.1165483404207765e-07;-3.97590361310511e-07;1.0448464160492583;10.000058473644332;0.8335104842254587;0.015562166635994662;0.015562115806543446;0.7977483882910874;0.014893850617907656;0.797872285022145
18.837384;1.0444384105107423;0.8333329293192715;0.7978762463823627;-4.116549866909069e-07;-3.9757427006807695e-07;1.0448462122946167;10.000058379415488;0.8335104819956832;0.015562169416233536;0.015562118375224678;0.7977484050940776;0.014893849798165156;0.7978721535237504
18.847384;1.044438387086604;0.8333329480603234;0.7978761563884432;-4.1165682975655136e-07;-3.975574454956517e-07;1.0448460104847428;10.0000583072911;0.8335104810517477;0.015562172174647481;0.015562120857718837;0.7977484194673085;0.014893849015800445;0.7978720212389686
18.857384;1.0444383661653593;0.8333329649297779;0.7978760631558861;-4.1166022705745715e-07;-3.9753979032186906e-07;1.044845811190159;10.000058255441711;0.8335104809789076;0.015562174908492071;0.015562123259519443;0.7977484316440862;0.014893848265578895;0.7978718887150571
18.867384;1.0444383481150727;0.8333329801771526;0.7978759663395486;-4.1166501898239655e-07;-3.975212359963692e-07;1.0448456149636713;10.000058222381586;0.8335104813182719;0.01556217761731635;0.01556212558705874;0.7977484417985562;0.014893847543137455;0.7978717564981106
18.877384;1.0444383332379563;0.8333329940674937;0.7978758657211903;-4.1167105834679435e-07;-3.975017316036605e-07;1.0448454223896755;10.00005820732248;0.8335104817006698;0.015562180300734018;0.015562127847985049;0.7977484500480431;0.014893846845685671;0.7978716251190479
18.887384;1.0444383217542947;0.8333330068881597;0.797875761201485;-4.116782541727271e-07;-3.9748122520614297e-07;1.0448452341232082;10.000058210113407;0.8335104818950555;0.01556218295866696;0.015562130050313386;0.7977484564657908;0.014893846172577701;0.79787149507863
18.897384;1.0444383137783506;0.8333330189396726;0.7978756527463915;-4.1168657023264686e-07;-3.974596502452225e-07;1.0448450509291531;10.00005823029002;0.8335104818165953;0.015562185592404819;0.015562132200913015;0.7977484610826882;0.014893845524493044;0.797871366801752
18.907384;1.0444383093540521;0.833333030546893;0.797875540359666;-4.1169598658798524e-07;-3.9743692532825857e-07;1.0448448736890972;10.00005826659322;0.8335104815300519;0.015562188203463828;0.0155621343047724;0.7977484638822928;0.0148938449019828;0.7978712406448751
18.917384;1.044438308552207;0.8333330420695327;0.7978754241066817;-4.11706478025567e-07;-3.9741297747251623e-07;1.04484470333429;10.000058317491222;0.8335104812467174;0.015562190791006772;0.015562136364612488;0.7977484647904228;0.014893844305368718;0.7978711168955095
18.927384;1.0444383115437146;0.8333330539017026;0.7978753041551464;-4.117180099380775e-07;-3.9738775096182595e-07;1.0448445407725009;10.000058381266273;0.8335104813020295;0.015562193351083572;0.015562138380669477;0.7977484636647858;0.014893843736129996;0.7978709956977469
18.937384;1.044438318598587;0.8333330664897363;0.7978751807782136;-4.117305356834428e-07;-3.9736118815728605e-07;1.0448443868737274;10.000058455365505;0.8335104820771463;0.015562195878554176;0.01556214035141278;0.7977484603063509;0.014893843197619227;0.7978708770371116
18.947384;1.044438330024682;0.8333330803320168;0.797875054314221;-4.1174400466773717e-07;-3.973332302022735e-07;1.0448442424603244;10.000058536243316;0.8335104838890619;0.015562198369067855;0.01556214227469444;0.7977484544705273;0.01489384269400295;0.7978707608258705
18.957384;1.0444383460796827;0.8333330959271992;0.7978749251271069;-4.117583700553125e-07;-3.9730383755707095e-07;1.044844108248259;10.000058619994874;0.8335104869473193;0.01556220081888868;0.015562144148725022;0.7977484458502595;0.014893842228848724;0.7978706469420922
18.967384;1.0444383669151034;0.8333331137258229;0.7978747936198505;-4.1177357735665137e-07;-3.9727300344862343e-07;1.044843984785564;10.000058703223141;0.8335104913958171;0.015562203223191217;0.015562145972556863;0.7977484340690366;0.014893841804262013;0.7978705351866663
18.977384;1.044438392567012;0.8333331341084314;0.7978746602761021;-4.117895576428036e-07;-3.972407771691008e-07;1.0448438724254667;10.000058783383379;0.8335104973585576;0.015562205574693785;0.01556214774558742;0.79774841870765;0.014893841420395926;0.797870425258576
18.987384;1.0444384229678745;0.8333331573621067;0.7978745256195268;-4.1180624416865857e-07;-3.972072901088869e-07;1.0448437713153034;10.00005885812438;0.8335105049532257;0.015562207863976722;0.015562149466706126;0.7977483993146967;0.01489384107595189;0.797870316794602
18.997384;1.044438458010904;0.8333331836658441;0.797874390088621;-4.118235789418611e-07;-3.9717274932903897e-07;1.0448436814038697;10.000058924595361;0.8335105143226766;0.015562210081049925;0.015562151133766668;0.79774837538078;0.01489384076989326;0.7978702094248382
19.007384;1.044438497658068;0.8333332130905802;0.7978742539396532;-4.1184150580867577e-07;-3.971374016123427e-07;1.0448436024999666;10.000058979861826;0.8335105256893623;0.015562212216450851;0.015562152743272101;0.7977483463251857;0.014893840502475572;0.7978701027742725
19.017384;1.0444385420082927;0.8333332456187234;0.7978741172485582;-4.1185998332839655e-07;-3.9710149256220275e-07;1.0448435343919455;10.000059021566358;0.833510539325239;0.015562214261123742;0.015562154290614682;0.7977483114890684;0.014893840274508676;0.7978699964164433
19.027384;1.0444385913084504;0.8333332812002561;0.7978739800216998;-4.1187900141150627e-07;-3.970652388174973e-07;1.044843476973863;10.000059047477299;0.833510555421883;0.015562216205860584;0.015562155770499292;0.7977482701163995;0.014893840086762089;0.7978698898277689
19.037384;1.0444386459024826;0.8333333198024895;0.7978738423103598;-4.1189858057637613e-07;-3.9702882649341324e-07;1.0448434302794307;10.000059054914283;0.8335105740154295;0.015562218041770461;0.01556215717707504;0.7977482213909544;0.014893839940030672;0.7978697823882522
19.047384;1.0444387061104445;0.8333333614236108;0.7978737042045131;-4.119187690456275e-07;-3.969924367962298e-07;1.044843394430691;10.000059041560824;0.8335105950559013;0.015562219762286465;0.015562158504783406;0.7977481645371378;0.014893839834229592;0.7978696734672811
19.057384;1.0444387721469313;0.8333334060989912;0.7978735657850651;-4.1193964298224163e-07;-3.9695627426476975e-07;1.044843369614214;10.000059006477581;0.8335106185232576;0.01556222136497143;0.015562159749329839;0.7977480988795169;0.014893839767090257;0.7978695625096859
19.067384;1.0444388441656096;0.8333334539077902;0.7978734271459671;-4.119612995202726e-07;-3.9692056839516896e-07;1.0448433560889394;10.000058949530858;0.8335106444577303;0.015562222851194662;0.015562160907396583;0.7977480238260429;0.01489383973457286;0.7978694490425698
19.077384;1.0444389223299422;0.8333335049707132;0.797873288426179;-4.119838368167188e-07;-3.968855540663175e-07;1.0448433541769513;10.000058870074914;0.833510672912281;0.015562224223988157;0.015562161976505598;0.7977479388595199;0.014893839733123967;0.797869332719301
19.087384;1.0444390067682487;0.8333335594559101;0.7978731497827182;-4.1200733542009305e-07;-3.968514508846462e-07;1.044843364253073;10.000058766649486;0.8335107038989017;0.015562225485817125;0.015562162955745442;0.797747843587862;0.014893839761433837;0.7978692134091976
19.097384;1.0444390974489475;0.8333336175793485;0.797873011325863;-4.120318591289679e-07;-3.968184478713039e-07;1.0448433867024969;10.000058637477778;0.8335107373670866;0.01556222663763631;0.015562163845505152;0.7977477377997827;0.014893839819814993;0.7978690911489814
19.107384;1.0444391941335698;0.8333336795637905;0.7978728730889351;-4.120574663834612e-07;-3.9678669806079927e-07;1.044843421816659;10.000058480649168;0.8335107732393653;0.015562227678970702;0.015562164646007457;0.7977476214845054;0.014893839907546396;0.7978689660117395
19.117384;1.0444392964387814;0.8333337456231033;0.7978727350972062;-4.120842234606897e-07;-3.967563284651513e-07;1.0448434696816695;10.000058294053884;0.8335108114519145;0.015562228607530407;0.01556216535650109;0.7977474948209474;0.014893840020396216;0.7978688381061336
19.127384;1.0444394039248734;0.8333338160350761;0.7978725974790662;-4.1211221051567215e-07;-3.9672746358776727e-07;1.044843530149478;10.000058075610323;0.8335108519282156;0.01556222941832639;0.015562165975701718;0.7977473581263468;0.014893840150210695;0.797868707648973
19.137384;1.044439516145451;0.8333338911901977;0.7978724605009215;-4.12141497151057e-07;-3.967002483173287e-07;1.0448436029177108;10.0000578236655;0.8335108945396886;0.015562230103651691;0.015562166502465986;0.7977472117849772;0.014893840285680849;0.7978685749540056
19.147384;1.0444396326333891;0.8333339715071809;0.7978723245009436;-4.1217211051811994e-07;-3.9667485416221533e-07;1.0448436875837541;10.000057537085668;0.8335109391048829;0.015562230653972903;0.015562166935957527;0.7977470562081916;0.014893840413420336;0.7978684403684168
19.157384;1.0444397528905491;0.8333340573232908;0.7978721897796116;-4.1220404360170955e-07;-3.9665146683476983e-07;1.044843783605457;10.000057214979664;0.8335109853907819;0.015562231059366041;0.015562167274951461;0.7977468918387794;0.014893840519740886;0.7978683042046928
19.167384;1.0444398764307687;0.8333341488825561;0.797872056520849;-4.12237285982087e-07;-3.966302652647184e-07;1.044843890289018;10.000056856736729;0.8335110331354117;0.015562231311664461;0.015562167516535951;0.7977467191648239;0.0148938405921503;0.797868166678629
19.177384;1.044440002804088;0.8333342463375035;0.7978719248019829;-4.1227183516501373e-07;-3.966114026132648e-07;1.0448440068724412;10.000056462469086;0.833511082139503;0.015562231406380094;0.01556216765593544;0.7977465387086259;0.014893840619805298;0.7978680279441837
19.187384;1.0444401315835943;0.8333343497081996;0.7978717946479452;-4.123076946733135e-07;-3.9659499114153124e-07;1.0448441326526978;10.000056032863114;0.83351113237188;0.01556223134349678;0.015562167688342496;0.7977463510119338;0.01489384059373123;0.797867888196313
19.197384;1.0444402623884341;0.8333344588933593;0.7978716660322025;-4.12344874561765e-07;-3.965810972506597e-07;1.0448442670236566;10.000055568471689;0.8335111839675646;0.015562231127649132;0.015562167611244456;0.7977461566339265;0.014893840507415265;0.7978677477165189
19.207384;1.044440394931249;0.8333345737324627;0.7978715388674357;-4.123833931620308e-07;-3.965697523165886e-07;1.0448444093557605;10.000055069563656;0.8335112371248914;0.015562230767482588;0.015562167425841605;0.7977459561281653;0.01489384035756572;0.7978676068858878
19.217384;1.0444405290006908;0.833334694030643;0.7978714130558674;-4.1242327450998425e-07;-3.9656095379538497e-07;1.0448445588674977;10.000054536593181;0.8335112920260693;0.015562230273480552;0.015562167137341786;0.7977457499841198;0.014893840144019814;0.7978674661948126
19.227384;1.0444406643943993;0.8333348195366417;0.7978712885465153;-4.124645204724942e-07;-3.965546541273559e-07;1.0448447146442394;10.00005397062357;0.8335113488025182;0.015562229656007663;0.015562166753774287;0.7977455386042764;0.01489383986813958;0.7978673261777047
19.237384;1.0444408008879817;0.8333349499276692;0.7978711653677824;-4.125070711238071e-07;-3.9655078109965397e-07;1.0448448757672406;10.000053373275122;0.8335114074965176;0.015562228925310466;0.015562166284055852;0.7977453224030565;0.014893839530859217;0.7978671872776245
19.247384;1.0444409382363014;0.8333350848573725;0.7978710436511248;-4.125507941136073e-07;-3.965492700894937e-07;1.044845041418468;10.00005274616803;0.8335114680289519;0.01556222809171867;0.01556216573711008;0.7977451019632665;0.014893839132273618;0.7978670497809169
19.257384;1.0444410761800678;0.833335224041028;0.7978709236225097;-4.1259548273780175e-07;-3.965500580111204e-07;1.0448452108865747;10.000052090660628;0.8335115302166529;0.015562227164221587;0.015562165121664038;0.7977448780970077;0.014893838673163092;0.7978669139038717
19.267384;1.044441214424377;0.8333353673059151;0.7978708055632051;-4.126408490979765e-07;-3.9655307422040705e-07;1.0448453835158609;10.00005140822026;0.8335115938322833;0.015562226148762985;0.015562164445758146;0.7977446517832302;0.014893838156817189;0.7978667799019102
19.277384;1.0444413525833576;0.8333355145830663;0.797870689784513;-4.1268655312918895e-07;-3.9655826212476874e-07;1.0448455586521062;10.000050700815601;0.8335116586443548;0.01556222504811161;0.015562163716808812;0.797744424064838;0.014893837589430463;0.7978666480672371
19.287384;1.044441490224989;0.8333356658357002;0.7978705766128916;-4.1273225809468214e-07;-3.965655951452817e-07;1.0448457356066918;10.000049970950194;0.8335117244374903;0.015562223863317806;0.015562162942728261;0.7977441959697998;0.014893836979105195;0.7978665187219904
19.297384;1.0444416269970096;0.8333358209752949;0.7978704663689112;-4.1277765893216124e-07;-3.965750644390757e-07;1.0448459136803299;10.000049221230993;0.8335117910580762;0.015562222596039926;0.015562162133124169;0.7977439684790417;0.014893836335174056;0.7978663923154423
19.307384;1.044441762662035;0.833335979846264;0.7978703593400616;-4.1282248397735703e-07;-3.9658665307973234e-07;1.0448460922101008;10.000048453977746;0.8335118584482855;0.015562221249996748;0.015562161299337515;0.7977437425268575;0.014893835668381032;0.7978662694730964
