time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
19.317384;1.0444418971115563;0.8333361422663232;0.7978702557241683;-4.128665051726207e-07;-3.9660031671842854e-07;1.0448462705329011;10.00004767112529;0.8335119266036544;0.015562219830191936;0.015562160453475755;0.7977435190132391;0.014893834990369875;0.7978661509018338
19.327384;1.0444420304184168;0.8333363080354651;0.7978701555842648;-4.1290954891572834e-07;-3.9661598531084077e-07;1.0448464478913704;10.000046873766147;0.8335119954997935;0.015562218341656234;0.015562159606816705;0.7977432988105786;0.014893834313027892;0.797866037296368
19.337384;1.0444421628016443;0.833336476869704;0.7978700588810159;-4.129514785555669e-07;-3.966335793796644e-07;1.0448466234036842;10.000046061677114;0.8335120650814405;0.015562216788870865;0.015562158767507767;0.797743082749705;0.014893833649239508;0.7978659293011169
19.347384;1.044442294521827;0.8333366483436216;0.7978699655380679;-4.12992165691921e-07;-3.966530195659708e-07;1.0448467961187875;10.000045233499138;0.8335121352722298;0.015562215175192948;0.01556215793920984;0.7977428716108421;0.014893833013513142;0.7978658274631242
19.357384;1.0444424258053104;0.833336821916622;0.7978698754983952;-4.130314856192975e-07;-3.9667422454545993e-07;1.0448469651003767;10.000044386956207;0.8335122059164167;0.01556221350262674;0.015562157122144949;0.7977426661309325;0.014893832421392493;0.7978657322122387
19.367384;1.0444425567788709;0.8333369969740599;0.7978697887794246;-4.1306932734604046e-07;-3.966971149693824e-07;1.0448471295203139;10.000043518644468;0.8335122767471057;0.01556221177219285;0.01556215631592274;0.7977424670377656;0.014893831888502686;0.7978656439061012
19.377384;1.0444426874113846;0.8333371728143181;0.7978697054797782;-4.1310559231707505e-07;-3.967216256734676e-07;1.0448472887235742;10.00004262400297;0.8335123474883298;0.015562209984455854;0.01556215552183803;0.7977422751120553;0.014893831429468771;0.7978655628856616
19.387384;1.0444428175465825;0.8333373486214306;0.7978696257152584;-4.131401793146442e-07;-3.9674770744133365e-07;1.0448474422097451;10.000041698082526;0.8335124179670256;0.015562208139773184;0.015562154742036448;0.7977420911564183;0.014893831057534768;0.79786548947052
19.397384;1.0444429470369079;0.8333375235247071;0.7978695495472036;-4.1317296591701046e-07;-3.9677531650411276e-07;1.0448475896052554;10.000040736367717;0.8335124880945894;0.015562206238312275;0.01556215397710329;0.7977419158566518;0.014893830785654675;0.7978654238703142
19.407384;1.04444307583162;0.8333376967823407;0.797869476947732;-4.132038025456136e-07;-3.96804399675877e-07;1.0448477306865525;10.000039734356326;0.8335125577746925;0.015562204280401778;0.01556215322586181;0.79774174973388;0.014893830627973843;0.7978653660871251
19.417384;1.0444432039294973;0.8333378679395828;0.7978694078113605;-4.132325255350193e-07;-3.9683489214511093e-07;1.0448478653608146;10.00003868687486;0.8335126268629945;0.01556220226702702;0.015562152487185085;0.7977415932137604;0.01489383059998971;0.797865315927717
19.427384;1.0444433312883081;0.8333380367819695;0.7978693420150454;-4.132589826207576e-07;-3.96866741950937e-07;1.0448479936024075;10.000037588905228;0.8335126952222105;0.015562200200166852;0.015562151761080065;0.7977414466599826;0.014893830716841713;0.7978652731359437
19.437384;1.0444434577900552;0.8333382031744581;0.7978692794720873;-4.132830611434287e-07;-3.968999272194949e-07;1.0448481154372826;10.00003643648054;0.8335127627923555;0.015562198083017608;0.015562151048248655;0.7977413103466708;0.01489383099118655;0.7978652375087691
19.447384;1.0444435832753651;0.8333383670131586;0.7978692201358981;-4.1330470526802123e-07;-3.9693443995209024e-07;1.0448482309223146;10.00003522594445;0.8335128295754913;0.015562195919566998;0.01556215034943685;0.7977411844293661;0.014893831432288259;0.7978652088860863
19.457384;1.0444437076011988;0.8333385282683509;0.7978691640050093;-4.133239204358015e-07;-3.969702590133121e-07;1.04484834007517;10.000033953108884;0.8335128955803092;0.015562193713579467;0.015562149665608507;0.7977410689385047;0.014893832046423163;0.797865187098721
19.467384;1.0444438306554908;0.8333386869727145;0.7978691111508811;-4.133407709232191e-07;-3.9700732702087367e-07;1.0448484428569564;10.00003261357776;0.8335129608174299;0.015562191468449952;0.015562148998548325;0.7977409637697904;0.014893832837594238;0.7978651719933968
19.477384;1.0444439523411415;0.8333388431833139;0.7978690616971346;-4.133553644734454e-07;-3.9704554229552175e-07;1.0448485392290876;10.000031203675702;0.8335130253273276;0.015562189188483854;0.01556214835071873;0.7977408686723955;0.014893833807320189;0.7978651634671123
19.487384;1.0444440725833346;0.8333389969958251;0.7978690157304806;-4.133678261770527e-07;-3.9708478218327177e-07;1.0448486291749908;10.000029721299335;0.8335130891725449;0.015562186879905538;0.0155621477243467;0.797740783308717;0.014893834953615908;0.7978651614329255
19.497384;1.0444441913286022;0.833339148569208;0.7978689732410793;-4.133782753612828e-07;-3.9712493276484396e-07;1.0448487126449548;10.000028166052475;0.833513152362642;0.015562184550264051;0.015562147121065234;0.7977407073463806;0.014893836270624235;0.7978651657917998
19.507384;1.0444443085176143;0.8333392980688078;0.7978689341522178;-4.1338681129560025e-07;-3.97165886394178e-07;1.0448487895194998;10.000026538696744;0.8335132147790252;0.015562182207354013;0.015562146542390453;0.7977406404564072;0.01489383774973219;0.7978651764420437
19.517384;1.0444444240873525;0.8333394455342296;0.7978688983508158;-4.133935095733131e-07;-3.9720750959799267e-07;1.044848859698539;10.000024840733204;0.8335132761734424;0.015562179858676655;0.01556214599073514;0.7977405822387413;0.014893839381604882;0.7978651932744685
19.527384;1.0444445379695686;0.8333395908169204;0.7978688656584483;-4.1339842404317346e-07;-3.9724961210501335e-07;1.044848923216795;10.000023074287204;0.8335133362005515;0.015562177510671122;0.01556214547034459;0.7977405321874398;0.014893841157858183;0.7978652161657263
19.537384;1.0444446500089182;0.8333397336485736;0.797868835806993;-4.134015875370605e-07;-3.972919485922493e-07;1.0448489801904828;10.000021241967534;0.8335133944773152;0.015562175167590921;0.015562144986261253;0.7977404897466218;0.014893843071707826;0.7978652449719179
19.547384;1.0444447598737454;0.8333398736993428;0.7978688084337834;-4.1340301802103535e-07;-3.9733425312979265e-07;1.04484903069728;10.000019347033636;0.8335134507094791;0.01556217283115491;0.01556214454209188;0.7977404544099036;0.014893845118140264;0.797865279492947
19.557384;1.04444486708981;0.8333400105853063;0.7978687830929226;-4.134027328692312e-07;-3.973762752561824e-07;1.0448490747935946;10.000017393861937;0.8335135047816773;0.015562170501337494;0.01556214413983723;0.7977404257930351;0.014893847293663833;0.7978653194776368
19.567384;1.044444971170294;0.8333401439136794;0.7978687593143758;-4.134007639338574e-07;-3.9741779440685927e-07;1.0448491126137205;10.000015388221398;0.8335135567182099;0.015562168177551197;0.015562143781400813;0.7977404036431378;0.01489384959525821;0.7978653647105559
19.577384;1.0444450717319878;0.8333402733186337;0.7978687366560384;-4.1339717495997537e-07;-3.9745861096476333e-07;1.0448491444364498;10.000013337585061;0.8335136066141982;0.015562165859364797;0.01556214346904831;0.7977403877575635;0.014893852019833374;0.7978654150761348
19.587384;1.0444451685516;0.8333403984711425;0.7978687147287925;-4.1339208028496835e-07;-3.974985387525388e-07;1.0448491706795922;10.000011250954524;0.8335136545942438;0.015562163546239176;0.015562143205017732;0.7977403778747436;0.014893854564748978;0.797865470520905
19.597384;1.0444452615558932;0.8333405191175759;0.797868693223696;-4.1338564726703525e-07;-3.9753741821964195e-07;1.0448491918452392;10.000009137635253;0.8335137007665427;0.015562161236640403;0.015562142991683214;0.7977403736454848;0.014893857227851031;0.7978655309465468
19.607384;1.0444453507599085;0.8333406350917358;0.7978686719186361;-4.133780790987814e-07;-3.975751324668139e-07;1.0448492085018593;10.000007006272075;0.8335137452179292;0.015562158927702418;0.015562142831444782;0.7977403746643459;0.014893860006937305;0.797865596131089
19.617384;1.0444454361805628;0.833340746297617;0.7978686506858097;-4.133695970068448e-07;-3.9761160951454847e-07;1.044849221294265;10.000004864883666;0.8335137880432442;0.015562156615927334;0.015562142725641761;0.7977403804515616;0.014893862899699004;0.797865665740452
19.627384;1.0444455177658363;0.8333408527125353;0.7978686294908788;-4.1336043286154455e-07;-3.976468122406471e-07;1.0448492308971429;10.000002721204734;0.8335138293346386;0.015562154298165654;0.015562142673624513;0.7977403903828466;0.014893865903870186;0.7978657393675723
19.637384;1.0444455953646152;0.8333409543734;0.7978686083445933;-4.133508333208849e-07;-3.976807187348435e-07;1.044849237919958;10.000000583069642;0.8335138691609857;0.015562151971925009;0.015562142672867648;0.7977404037152754;0.01489386901718209;0.7978658165283773
19.647384;1.0444456687418748;0.8333410513222566;0.7978685872620188;-4.1334107169778075e-07;-3.9771330302934175e-07;1.04484924283237;9.99999845874673;0.8335139075868124;0.015562149635195878;0.01556214271995028;0.7977404197389232;0.014893872237750298;0.7978658966712935
19.657384;1.0444457376692509;0.8333411435573242;0.7978685663046322;-4.133314525862114e-07;-3.9774452826637887e-07;1.0448492459585286;9.99999635654189;0.8335139446823832;0.015562147286719358;0.015562142811640848;0.7977404378809294;0.014893875564452418;0.797865979264532
19.667384;1.0444458020409346;0.8333412310637051;0.7978685456745934;-4.1332228979823765e-07;-3.9777436106795733e-07;1.0448492475164013;9.999994283829468;0.8335139804853661;0.015562144926673505;0.015562142945085396;0.7977404576855797;0.014893878995944241;0.7978660638859939
19.677384;1.0444458618827497;0.8333413139155684;0.7978685257261892;-4.1331386367016995e-07;-3.9780279387501044e-07;1.0448492475978663;9.999992246632274;0.833514014981849;0.015562142556812812;0.015562143116986516;0.797740478777295;0.014893882529083467;0.7978661502073575
19.687384;1.044445917270254;0.8333413923391093;0.797868506879992;-4.133064051531173e-07;-3.9782983898618654e-07;1.0448492461142107;9.999990249393367;0.8335140481401809;0.015562140179497386;0.015562143323683872;0.797740500889842;0.014893886158058702;0.7978662378976139
19.697384;1.044445968319399;0.8333414667110574;0.7978684895418254;-4.1330012854770523e-07;-3.9785549793673195e-07;1.0448492428305483;9.999988294269064;0.8335140798903049;0.015562137796284368;0.015562143563268991;0.7977405239171815;0.014893889874174995;0.797866326571851
19.707384;1.0444460152762443;0.8333415375131438;0.7978684740408446;-4.1329526399542565e-07;-3.978797447521776e-07;1.0448492374395482;9.999986381156145;0.833514110037876;0.015562135407569483;0.015562143837111264;0.7977405478942674;0.014893893667153357;0.7978664158325668
19.717384;1.0444460585625197;0.8333416052014819;0.7978684606062878;-4.1329204250682456e-07;-3.9790253240389655e-07;1.0448492295984286;9.999984509081235;0.8335141382547715;0.015562133013692971;0.01556214414877886;0.7977405728853799;0.014893897528121753;0.7978665053263616
19.727384;1.0444460987026647;0.8333416700894777;0.7978684494293816;-4.132906558061628e-07;-3.97923800179197e-07;1.0448492189913443;9.999982677607877;0.8335141641408217;0.015562130616067052;0.015562144501807455;0.7977405988682096;0.014893901451145943;0.7978665947685663
19.737384;1.044446136212681;0.8333417323890535;0.7978684407421508;-4.132912546685445e-07;-3.97943484081594e-07;1.0448492054373058;9.999980887337903;0.8335141872518941;0.01556212821709134;0.01556214489796968;0.7977406257182807;0.01489390543187901;0.7978666839662463
19.747384;1.044446171579428;0.8333417922946663;0.7978684348084379;-4.132939927332945e-07;-3.979615510154887e-07;1.0448491889276654;9.999979139881685;0.8335142071328384;0.015562125819186128;0.015562145336791972;0.7977406533002562;0.014893909466657713;0.7978667728464882
19.757384;1.0444462052986636;0.8333418499586014;0.7978684318492439;-4.1329905841614305e-07;-3.9797802302126407e-07;1.0448491695263395;9.99997743762794;0.8335142233909206;0.015562123424283772;0.015562145815941906;0.7977406815668749;0.01489391355365869;0.7978668614632491
19.767384;1.044446237837569;0.8333419054393014;0.7978684319909545;-4.1330667721324394e-07;-3.9799296534983444e-07;1.0448491472474817;9.999975783284015;0.8335142357090821;0.01556212103440595;0.01556214633125947;0.7977407105725575;0.014893917693323766;0.7978669499972995
19.777384;1.044446269556239;0.8333419586997992;0.7978684352492899;-4.1331709524751943e-07;-3.9800647303949383e-07;1.044849122038021;9.999974179481011;0.8335142437799693;0.015562118651765225;0.01556214687672926;0.797740740428577;0.01489392188651032;0.7978670387878892
19.787384;1.0444463006865938;0.8333420096068129;0.797868441558151;-4.133305432981196e-07;-3.980186528405457e-07;1.0448490938566382;9.999972628827313;0.8335142472362421;0.015562116277686937;0.015562147445369021;0.7977407712523666;0.01489392613240475;0.7978671283366284
19.797384;1.0444463313543506;0.8333420579450372;0.7978684508672778;-4.13347204172796e-07;-3.980295870421417e-07;1.0448490627475169;9.999971134215933;0.8335142455912277;0.015562113912383454;0.015562148030409664;0.7977408031132519;0.014893930427751749;0.7978672191977113
19.807384;1.0444463616210227;0.8333421034707966;0.7978684632285995;-4.1336721046930156e-07;-3.980393248125224e-07;1.0448490288319543;9.999969699031686;0.8335142382473085;0.015562111556189806;0.015562148625507071;0.7977408359988455;0.014893934767000273;0.7978673118484739
19.817384;1.04444639155639;0.833342145935556;0.7978684788250587;-4.1339067622236874e-07;-3.980479084091904e-07;1.0448489922512816;9.999968327265632;0.8335142246084014;0.015562109210227723;0.015562149223857335;0.7977408698242127;0.014893939143394512;0.7978674066724608
19.827384;1.044446421296361;0.8333421850448315;0.7978684979937642;-4.134177285667192e-07;-3.980553898635407e-07;1.0448489531179035;9.999967023501432;0.8335142041746739;0.015562106875487156;0.015562149817512378;0.7977409044729559;0.014893943550172685;0.7978675040219712
19.837384;1.044446451031731;0.8333422203949575;0.7978685212161957;-4.134484968380724e-07;-3.98061831016641e-07;1.04484891150258;9.999965792704801;0.8335141765400496;0.015562104551898675;0.015562150398328254;0.7977409398497443;0.014893947980380864;0.7978676042700835
19.847384;1.0444464809667013;0.8333422514421349;0.7978685490409833;-4.1348307681608385e-07;-3.980672994793397e-07;1.0448488674993572;9.999964639966654;0.8335141413569285;0.015562102238706176;0.015562150959979343;0.7977409758955867;0.014893952426326715;0.7978677077948282
19.857384;1.0444465112932573;0.8333422775448225;0.7978685820105907;-4.135215121372645e-07;-3.980718722008014e-07;1.0448488213028209;9.999963570133945;0.8335140983228685;0.015562099935234585;0.015562151498541812;0.7977410125547009;0.014893956880159537;0.7978678148989181
19.867384;1.0444465421713667;0.8333422980589358;0.7978686206360353;-4.135637990884242e-07;-3.9807565253157864e-07;1.0448487731714964;9.99996258733421;0.8335140471758659;0.015562097640681024;0.01556215201080687;0.7977410497617666;0.014893961334855443;0.7978679257498571
19.877384;1.0444465737490785;0.8333423124298468;0.7978686653786207;-4.136099015601043e-07;-3.9807876837661097e-07;1.0448487233350479;9.999961695071445;0.8335139876954686;0.015562095353060808;0.015562152492605525;0.7977410874743195;0.014893965784076046;0.7978680403869143
19.887384;1.0444466062375248;0.8333423202954018;0.7978687166322688;-4.136597603226795e-07;-3.9808134057603976e-07;1.044848671965193;9.999960897124017;0.8335139197167144;0.015562093069359942;0.015562152938680716;0.7977411257278912;0.014893970221369256;0.7978681587457067
19.897384;1.0444466399477563;0.8333423215777537;0.7978687747467311;-4.1371329279226077e-07;-3.9808346070437765e-07;1.0448486192245656;9.99996019801693;0.8335138431353494;0.015562090787341271;0.015562153343308405;0.7977411647096369;0.014893974640503786;0.7978682806673525
19.907384;1.0444466752404349;0.8333423164552873;0.7978688400646138;-4.137703991822075e-07;-3.980851945796931e-07;1.0448485653549928;9.99995960232306;0.8335137579010554;0.015562088506563671;0.01556215370119957;0.7977412047616987;0.01489397903638063;0.7978684059136226
19.917384;1.04444671244479;0.8333423052474107;0.7978689129116115;-4.138309819703259e-07;-3.980865953852375e-07;1.0448485107104397;9.999959113883177;0.8335136639950383;0.015562086227748101;0.01556215400844628;0.7977412462385386;0.014893983405053046;0.7978685341874532
19.927384;1.044446751825231;0.8333422883334328;0.7978689935373391;-4.1389495949504793e-07;-3.9808770369085147e-07;1.044848455720885;9.99995873547411;0.8335135613738553;0.015562083951757115;0.015562154262574958;0.7977412893767071;0.01489398774356747;0.7978686651378296
19.937384;1.0444467935869355;0.83334226612775;0.7978690820366172;-4.139622515427576e-07;-3.9808853552922663e-07;1.044848400863583;9.999958468332897;0.8335134499363285;0.015562081679313618;0.015562154461451039;0.7977413343052697;0.014893992049972087;0.7978687983891533
19.947384;1.0444468377953235;0.8333422390953906;0.7978691783069961;-4.140327493098347e-07;-3.980890971584569e-07;1.0448483466073346;9.999958311874835;0.8335133295364849;0.01556207941146694;0.015562154601664102;0.7977413810743564;0.014893996322455074;0.797868933624443
19.957384;1.044446884233232;0.8333422077619921;0.7978692820957256;-4.141062941381512e-07;-3.9808942558281385e-07;1.044848293335508;9.999958264046848;0.8335131999661133;0.015562077149816706;0.015562154677935954;0.7977414296365025;0.014894000558333337;0.7978690706172399
19.967384;1.0444469324112977;0.833342172680277;0.797869393094738;-4.141826656684587e-07;-3.9808959903811814e-07;1.044848241358274;9.999958321706236;0.8335130609454134;0.015562074896547743;0.015562154684691297;0.7977414798436263;0.014894004753896267;0.7978692091774325
19.977384;1.0444469817220843;0.8333421343913616;0.7978695109772895;-4.1426157997359477e-07;-3.9808971111721734e-07;1.0448481909749305;9.999958480795703;0.8335129122030351;0.015562072654954765;0.015562154618286863;0.7977415314441699;0.014894008904318143;0.7978693491574375
19.987384;1.0444470315210586;0.8333420934095461;0.7978696353624632;-4.143426944405105e-07;-3.9808985702690663e-07;1.0448481424715583;9.999958736757748;0.8335127535676562;0.015562070429524922;0.015562154477910898;0.7977415840695514;0.014894013003816238;0.7978694905313429
19.997384;1.0444470811021078;0.833342050201238;0.7978697658417275;-4.1442561365373665e-07;-3.980901360308572e-07;1.0448480960977176;9.999959085186163;0.8335125849787384;0.01556206822456089;0.015562154264846438;0.7977416372694647;0.014894017046911793;0.7978696334122377
20.007384;1.0444471296720956;0.8333420051430945;0.7978699021060872;-4.145099112191718e-07;-3.980906377920333e-07;1.0448480520875745;9.999959522259145;0.8335124064444224;0.015562066042845686;0.0155621539812568;0.7977416905804005;0.014894021029883079;0.7978697779965394
20.017384;1.0444471763624288;0.8333419585256974;0.7978700439928511;-4.1459516673370053e-07;-3.9809142666334414e-07;1.0448480106807763;9.999960044238705;0.8335122180405594;0.015562063886262438;0.015562153629843894;0.7977417435826787;0.014894024950792109;0.7978699245079194
20.027384;1.044447220266271;0.8333419106364877;0.7978701913772418;-4.1468098478640437e-07;-3.980925589750223e-07;1.044847972108089;9.99996064595311;0.8335120199685004;0.015562061757342498;0.015562153214048911;0.7977417959668983;0.014894028808365612;0.7978700731616237
20.037384;1.0444472605061115;0.8333418618232363;0.7978703440515464;-4.1476697991324684e-07;-3.9809411364622603e-07;1.0448479365372367;9.999961320126275;0.8335118125786997;0.015562059659667957;0.015562152738031557;0.797741847594325;0.014894032601511745;0.7978702241308498
20.047384;1.044447296311149;0.8333418124662638;0.797870501695854;-4.1485275435971115e-07;-3.9809618779661075e-07;1.0448479040471217;9.999962058969247;0.8335115963502203;0.015562057597446067;0.015562152206600701;0.7977418984973945;0.014894036329383778;0.7978703775153487
20.057384;1.0444473270492198;0.8333417629359848;0.7978706639350737;-4.1493790307121323e-07;-3.9809885614990215e-07;1.0448478747142387;9.999962855885604;0.8335113718706778;0.015562055575612833;0.015562151625374132;0.7977419488062047;0.01489403999116088;0.7978705333080569
20.067384;1.0444473522414248;0.8333417136044569;0.797870830403122;-4.1502203964458075e-07;-3.981021445852937e-07;1.0448478487036368;9.999963705232162;0.833511139773727;0.015562053599740092;0.015562151001225263;0.7977419986321349;0.014894043586012966;0.797870691339601
20.077384;1.0444473715890188;0.8333416648711928;0.7978710007236509;-4.1510481213848384e-07;-3.981060430412288e-07;1.0448478262430272;9.999964601953295;0.8335109006600389;0.015562051674717888;0.015562150342438028;0.7977420479817332;0.014894047113124191;0.7978708512688847
20.087384;1.0444473849284264;0.8333416171761714;0.7978711744524457;-4.151858972543837e-07;-3.9811052812949923e-07;1.044847807573777;9.999965542111614;0.8335106550990459;0.015562049803377335;0.015562149657657214;0.7977420967497538;0.01489405057162754;0.7978710126955519
20.097384;1.0444473921051753;0.8333415709743816;0.79787135106949;-4.152649764292252e-07;-3.981155805107772e-07;1.0448477929735054;9.999966522634438;0.8335104036700709;0.015562047986158855;0.015562148954329095;0.7977421447659581;0.014894053961142524;0.7978711753167402
20.107384;1.0444473928985232;0.8333415266597729;0.7978715299966498;-4.1534172185285334e-07;-3.981212060689296e-07;1.0448477827604234;9.999967540536739;0.8335101469729865;0.015562046221550323;0.0155621482386286;0.7977421918674968;0.014894057282388497;0.7978713390060498
20.117384;1.0444473870673259;0.8333414845478414;0.7978717106354213;-4.154158209933813e-07;-3.9812744586014436e-07;1.0448477772439557;9.999968592945331;0.8335098856601874;0.015562044506957383;0.015562147516943086;0.7977422379709586;0.014894060536082816;0.7978715037857579
20.127384;1.044447374460195;0.8333414449465908;0.7978718924486344;-4.1548699188952336e-07;-3.9813435399793175e-07;1.0448477766993538;9.999969677276138;0.8335096204987479;0.015562042839840909;0.015562146796830168;0.7977422830742089;0.01489406372091796;0.7978716697717709
20.137384;1.044447355077094;0.8333414082010531;0.797872074986441;-4.1555494150926857e-07;-3.981419642855482e-07;1.0448477813414754;9.99997079069422;0.8335093523678405;0.015562041218630113;0.015562146086852508;0.797742327188319;0.014894066833530248;0.7978718371600455
20.147384;1.044447329016949;0.8333413746892806;0.7978722578054678;-4.156193319297359e-07;-3.981502921930439e-07;1.0448477912837697;9.999971929331679;0.8335090821941;0.015562039643401668;0.015562145396083192;0.7977423703083374;0.014894069870095533;0.7978720062021122
20.157384;1.0444472963931462;0.8333413448089225;0.7978724404203409;-4.156798217785382e-07;-3.9815935752167797e-07;1.0448478065480566;9.999973088084873;0.8335088109092149;0.015562038116292613;0.015562144733093381;0.7977424124485369;0.01489407282714746;0.7978721771365894
20.167384;1.044447257346414;0.8333413189308702;0.7978726223457501;-4.157361298380672e-07;-3.981691806322069e-07;1.044847827130038;9.999974260955852;0.8335085394006791;0.015562036640853285;0.015562144104988703;0.7977424536820659;0.014894075701500368;0.7978723501353817
20.177384;1.0444472121240358;0.8333412973192554;0.7978728031440091;-4.15788053116009e-07;-3.9817976858555725e-07;1.0448478530297707;9.999975441600315;0.8335082684389069;0.015562035221592297;0.015562143517391994;0.7977424941713103;0.014894078490424852;0.7978725252937644
20.187384;1.0444471610743251;0.8333412801034962;0.7978729824520071;-4.158354617043653e-07;-3.981911167780158e-07;1.0448478841713602;9.999976624293334;0.833507998654591;0.015562033864648855;0.01556214297422522;0.7977425341558343;0.014894081191932687;0.7978727026184949
20.197384;1.0444471045731563;0.8333412673407203;0.7978731599825328;-4.1587829016255005e-07;-3.982032237227736e-07;1.0448479203171428;9.99997780488985;0.8335077305718329;0.015562032577008887;0.015562142476837825;0.7977425738933338;0.014894083804430481;0.7978728819997769
20.207384;1.04444704302128;0.833341259086144;0.7978733354985473;-4.1591650435400806e-07;-3.9821610310924795e-07;1.0448479610770887;9.99997898061253;0.8335074646550865;0.015562031363837402;0.015562142024286456;0.7977426136178769;0.01489408632573121;0.7978730632142729
20.217384;1.0444469769073534;0.8333412554061373;0.7978735087916035;-4.1595006486594834e-07;-3.9822976210035617e-07;1.044848005951293;9.999980148972874;0.8335072013456086;0.015562030227204376;0.015562141615040697;0.7977426535210378;0.014894088751688137;0.7978732459465427
20.227384;1.0444469068737026;0.833341256333634;0.7978736796620077;-4.1597891917094347e-07;-3.982441644690194e-07;1.0448480543974579;9.999981307093128;0.8335069410852282;0.015562029167254339;0.015562141248002674;0.7977426937607383;0.014894091075412378;0.7978734298289362
20.237384;1.0444468337082813;0.8333412617861489;0.7978738479143203;-4.1600300907394447e-07;-3.9825922959644834e-07;1.0448481059182146;9.999982451394132;0.8335066843346378;0.015562028182820905;0.015562140922247314;0.797742734496337;0.01489409328805086;0.7978736145203276
20.247384;1.0444467581989019;0.8333412715324985;0.7978740133766237;-4.1602228567982845e-07;-3.982748628341135e-07;1.0448481600904231;9.999983577433841;0.833506431557596;0.015562027269747864;0.015562140636265138;0.797742775895146;0.014894095380626023;0.7978737997311598
20.257384;1.0444466809788346;0.8333412852895635;0.7978741759109752;-4.1603673282339587e-07;-3.9829097753738433e-07;1.044848216559469;9.999984680536707;0.833506183152055;0.015562026419661519;0.015562140386917217;0.7977428181244055;0.01489409734543066;0.79787398518265
20.267384;1.0444466025178847;0.833341302854521;0.7978743354157434;-4.1604636985273124e-07;-3.9830749119996227e-07;1.0448482750344488;9.999985756792242;0.8335059393762522;0.015562025621600636;0.015562140169211758;0.7977428613512753;0.01489409917606542;0.7978741706179774
20.277384;1.0444465232110558;0.8333413241328121;0.797874491811798;-4.1605122499828536e-07;-3.9832431937572654e-07;1.044848335277712;9.999986803071552;0.8335057003350045;0.015562024864719496;0.015562139977542409;0.7977429057224729;0.014894100866957083;0.7978743558465973
20.287384;1.044446443397847;0.8333413490737345;0.7978746449918321;-4.1605131977577047e-07;-3.9834139257355076e-07;1.0448483971208329;9.999987816213052;0.8335054660234202;0.015562024139066122;0.015562139807090179;0.7977429513450702;0.014894102413315154;0.7978745407234022
20.297384;1.0444463632666305;0.8333413775800488;0.7978747947786561;-4.16046678266278e-07;-3.9835867519511466e-07;1.044848460470256;9.99998879264946;0.8335052363726869;0.015562023434964586;0.015562139654725575;0.797742998274692;0.014894103811494534;0.7978747251022369
20.307384;1.044446282834861;0.8333414094314829;0.7978749409293643;-4.160373329628455e-07;-3.983761627373808e-07;1.044848525276073;9.99998972880831;0.8335050113068159;0.015562022743395841;0.015562139519381924;0.7977430464852093;0.01489410505929695;0.7978749088271819
20.317384;1.044446202075912;0.8333414442452757;0.7978750831505997;-4.160233268323948e-07;-3.983938641989607e-07;1.0448485915229664;9.99999062161561;0.8335047908485261;0.015562022057015209;0.015562139401595721;0.7977430958373352;0.014894106155772576;0.7978750917323492
20.327384;1.0444461209752216;0.8333414815099546;0.7978752211114208;-4.1600472607532993e-07;-3.98411784643449e-07;1.0448486592071373;9.999991468330059;0.83350457520419;0.015562021370431622;0.015562139302656368;0.7977431460639841;0.014894107101065283;0.7978752736420763
20.337384;1.0444460394583748;0.8333415207047874;0.7978753544656264;-4.159816230284416e-07;-3.984299184397437e-07;1.0448487282928112;9.999992265954818;0.8335043647490086;0.015562020679697268;0.01556213922359508;0.7977431967937024;0.014894107896376884;0.7978754543781296
20.347384;1.0444459573821798;0.8333415613725201;0.7978754828801612;-4.1595411698494507e-07;-3.9844825069966534e-07;1.0448487987678623;9.999993011586865;0.8335041599515006;0.015562019981605977;0.015562139163952157;0.797743247621402;0.014894108543220265;0.7978756337578391
20.357384;1.044445874616308;0.8333416030555427;0.7978756060812331;-4.159223138315728e-07;-3.9846676243776526e-07;1.0448488707721677;9.99999370363198;0.8335039612977896;0.01556201927323592;0.015562139121558996;0.79774329819084;0.014894109043088114;0.7978758115995397
20.367384;1.0444457910759346;0.833341645226948;0.7978757239198593;-4.158863561541818e-07;-3.9848544111735657e-07;1.0448489446615468;9.999994342052407;0.8335037692439026;0.015562018552013921;0.015562139093711269;0.7977433482316219;0.014894109398737029;0.7978759877566579
20.377384;1.0444457066905086;0.8333416873391484;0.7978758364074269;-4.15846429461369e-07;-3.9850428730969093e-07;1.0448490209941022;9.999994927471377;0.8335035842044286;0.015562017816947729;0.015562139078003035;0.7977433975210527;0.014894109614992409;0.7978761621435198
20.387384;1.0444456213688242;0.8333417289270638;0.7978759436669612;-4.158027410083329e-07;-3.985233009309363e-07;1.0448491004760008;9.99999546085208;0.8335034065259851;0.015562017069587597;0.015562139072384375;0.797743445827253;0.014894109697577313;0.7978763347019525
20.397384;1.0444455349832187;0.8333417696347016;0.7978760458410444;-4.157555115128068e-07;-3.9854244722286184e-07;1.044849183881363;9.999995943892042;0.833503236408089;0.01556201631260756;0.015562139075511966;0.797743492891099;0.014894109652109796;0.7978765053744756
20.407384;1.044445447389251;0.8333418091607485;0.7978761430195187;-4.157049755638126e-07;-3.985616263187523e-07;1.0448492720001836;9.999996378819915;0.8335030738479198;0.015562015547567717;0.015562139087062322;0.7977435384219346;0.014894109484782179;0.7978766741675598
20.417384;1.0444453584631328;0.8333418472197208;0.7978762351862;-4.1565138164968134e-07;-3.985806828131793e-07;1.044849365623048;9.999996768099576;0.8335029186843854;0.01556201477390525;0.015562139106936455;0.7977435820816424;0.014894109203484539;0.7978768412222096
20.427384;1.044445268125657;0.8333418835417421;0.7978763222140196;-4.155949957302626e-07;-3.985994585770254e-07;1.0448494654948834;9.999997114892002;0.8335027706991052;0.015562013989246557;0.015562139133607659;0.7977436234819473;0.014894108818120248;0.7978770067848354
20.437384;1.0444451763233182;0.8333419178729984;0.7978764038970724;-4.155360997703723e-07;-3.9861783353709717e-07;1.0448495722225515;9.99999742300272;0.8335026297012432;0.015562013190960757;0.015562139162655031;0.7977436621860854;0.014894108339998576;0.7978771711129433
20.447384;1.0444450829643255;0.8333419499754896;0.797876479963541;-4.1547498269805004e-07;-3.986357224730266e-07;1.044849686183247;9.999997696039623;0.8335024955551328;0.015562012377784554;0.01556213918617135;0.7977436976983342;0.014894107780768202;0.797877334394804
20.457384;1.044444987893959;0.83334197963691;0.7978765501249001;-4.154119279452291e-07;-3.9865305874485284e-07;1.044849807500318;9.999997937463739;0.8335023681466835;0.01556201154991024;0.015562139193791583;0.7977437295030853;0.014894107151287792;0.7978774966898288
20.467384;1.0444448909557362;0.833342006695142;0.7978766141909995;-4.1534719298009764e-07;-3.9866978630340776e-07;1.0448499361326953;9.999998151667626;0.8335022473595839;0.01556201070838187;0.01556213917531682;0.7977437571667901;0.014894106460818382;0.7978776578863117
20.477384;1.0444447920640296;0.8333420310922425;0.797876672150568;-4.1528098876419904e-07;-3.9868585007004805e-07;1.0448500720062013;9.9999983443575;0.8335021331023202;0.015562009855138196;0.015562139122729624;0.7977437804294797;0.014894105716900032;0.7978778177348849
20.487384;1.0444446912003846;0.83334205291744;0.7978767241543168;-4.152134899297919e-07;-3.9870118538521015e-07;1.0448502150594428;9.99999852152992;0.8335020253246875;0.015562008993396674;0.015562139030168523;0.7977437992402215;0.014894104925758229;0.797877975960389
20.497384;1.0444445883219278;0.8333420723776978;0.7978767704431368;-4.1514487584796193e-07;-3.98715716667769e-07;1.0448503652056567;9.999998688071605;0.8335019239856046;0.015562008127895799;0.015562138893068895;0.7977438137159323;0.014894104093427075;0.7978781323326899
20.507384;1.0444444832869864;0.8333420897230807;0.7978768112547813;-4.1507536137225186e-07;-3.9872936356287906e-07;1.0448505222927444;9.999998847086056;0.8335018289923115;0.015562007264124116;0.015562138707836426;0.7977438240484513;0.014894103226883122;0.7978782866493833
20.517384;1.0444443759039688;0.8333421051758819;0.7978768467350632;-4.150051931582338e-07;-3.9874206472632996e-07;1.0448506860705837;9.999999000334846;0.8335017401577717;0.015562006406343616;0.015562138472526507;0.7977438304458602;0.014894102333764637;0.7978784387158925
20.527384;1.0444442660652122;0.83334211886933;0.7978768769228245;-4.1493461873208845e-07;-3.987538185851407e-07;1.0448508561651761;9.999999149337835;0.8335016572329692;0.015562005556145148;0.015562138187874674;0.7977438331277195;0.014894101422094205;0.7978785883740012
20.537384;1.0444441538394758;0.8333421307962329;0.7978769017924988;-4.148638596424475e-07;-3.987646948467436e-07;1.0448510320975755;9.999999296144733;0.8335015799982388;0.015562004712480525;0.015562137857200231;0.7977438323376839;0.014894100500845412;0.7978787355616621
20.547384;1.044444039439989;0.8333421407966264;0.797876921295854;-4.147931092570352e-07;-3.9877479366785614e-07;1.044851213340557;9.99999944319088;0.8335015083418513;0.015562003872626195;0.01556213748513013;0.7977438284013285;0.014894099579414831;0.7978788803279253
20.557384;1.0444439231298526;0.8333421486073069;0.7978769354093992;-4.14722540906901e-07;-3.987841835921471e-07;1.0448513993584163;9.999999592518881;0.8335014422787771;0.015562003033176291;0.015562137077073077;0.7977438217948176;0.014894098666448865;0.7978790227424789
20.567384;1.044443805165019;0.8333421539102187;0.7978769441745857;-4.146523242593666e-07;-3.987928550966356e-07;1.0448515895688175;9.999999745591747;0.8335013818819531;0.015562002190224997;0.015562136639814405;0.7977438131084826;0.014894097769302138;0.7978791628076363
20.577384;1.0444436857638761;0.8333421563250912;0.7978769477144289;-4.1458265189335557e-07;-3.9880070656782973e-07;1.0448517832796698;9.999999903779548;0.8335013271473131;0.015562001338897466;0.015562136181410047;0.7977438029249779;0.01489409689339359;0.7978793004748694
20.587384;1.044443565111194;0.8333421554109028;0.7978769461965294;-4.145137584780149e-07;-3.988075651305491e-07;1.0448519797456752;10.000000067826356;0.8335012778937749;0.015562000472848718;0.015562135710304103;0.7977437916892723;0.014894096042146018;0.7978794356547996
20.597384;1.0444434434179128;0.8333421507207225;0.7978769397385751;-4.144459158039135e-07;-3.9881323560355724e-07;1.0448521782896738;10.000000236949091;0.8335012337705482;0.015561999584227855;0.015562135234164378;0.7977437796067965;0.014894095218344673;0.7978795681622547
20.607384;1.0444433209208466;0.8333421418555137;0.797876928387269;-4.1437940113158014e-07;-3.988175436114804e-07;1.0448523783172845;10.00000040971666;0.8335011943253382;0.015561998664432737;0.01556213475859593;0.7977437666410242;0.01489409442554522;0.7978796977313393
20.617384;1.0444431977814468;0.8333421284927046;0.7978769122124878;-4.143144684399623e-07;-3.988203410554881e-07;1.0448525792670793;10.000000585438992;0.8335011590658723;0.015561997704769199;0.015562134287415865;0.7977437526029398;0.014894093668791342;0.7978798241222879
20.627384;1.0444430740497734;0.833342110411929;0.7978768913830421;-4.1425134381097464e-07;-3.988214975912793e-07;1.0448527806339627;10.00000076369286;0.8335011275046408;0.015561996696174992;0.015562133824322909;0.7977437372328139;0.014894092954469638;0.7978799472024953
20.637384;1.0444429497629248;0.8333420874860076;0.7978768661523353;-4.141902257011012e-07;-3.988209056515342e-07;1.0448529820402095;10.000000942868922;0.8335010991923685;0.015561995629103676;0.015562133373354544;0.7977437202550346;0.014894092289174524;0.797880066965925
20.647384;1.0444428250631306;0.8333420596039349;0.7978768367800717;-4.141312820047368e-07;-3.9881847577883197e-07;1.04485318326527;10.000001119967223;0.8335010737301547;0.015561994494366129;0.015562132937278012;0.7977437014448697;0.014894091678669024;0.7978801835191168
20.657384;1.0444427002522128;0.8333420266053713;0.7978768034749684;-4.140746486293534e-07;-3.9881411258746716e-07;1.0448533842124341;10.00000129161633;0.8335010507315171;0.015561993283975872;0.015562132515869385;0.797743680685732;0.014894091127302132;0.797880297036754
20.667384;1.0444425757806466;0.8333419883179343;0.7978767664288081;-4.140204273506107e-07;-3.9880771117623343e-07;1.0448535847795237;10.000001454800952;0.8335010297594521;0.015561991991167793;0.01556213210626076;0.7977436579706473;0.014894090637812786;0.797880407655337
20.677384;1.0444424522033409;0.8333419446344412;0.7978767258683539;-4.1396869044311926e-07;-3.9879918379449086e-07;1.044853784660558;10.000001606992035;0.8335010103115053;0.015561990609761824;0.015562131704645949;0.7977436333628966;0.01489409021188107;0.7978805153538054
20.687384;1.044442330128724;0.8333418955177025;0.7978766820374826;-4.139194866010265e-07;-3.9878847607592736e-07;1.0448539832405732;10.000001746203877;0.8335009918390966;0.015561989133734763;0.015562131306923107;0.7977436069650561;0.014894089850174059;0.7978806199648701
20.697384;1.044442210177756;0.8333418409565118;0.7978766351474942;-4.1387282941839857e-07;-3.9877556313188295e-07;1.0448541796744328;10.000001870859974;0.8335009737453588;0.01556198755747119;0.015562130908429892;0.7977435789103923;0.014894089551205409;0.7978807212894538
20.707384;1.044442092973024;0.8333417809378694;0.7978765853730269;-4.138286846197142e-07;-3.9876044626781973e-07;1.0448543730368558;10.000001979495062;0.8335009553889007;0.015561985876524064;0.015562130505099817;0.7977435493232101;0.014894089310591881;0.7978808191265024
20.717384;1.0444419791509043;0.8333417154370756;0.7978765329077119;-4.1378698325333704e-07;-3.9874314221663746e-07;1.0448545623853653;10.00000207067283;0.8335009361271908;0.015561984088711381;0.015562130095556867;0.797743518262751;0.014894089121108862;0.7978809132059771
20.727384;1.0444418693829667;0.8333416444528098;0.7978764780150813;-4.1374763933284135e-07;-3.987236533470021e-07;1.044854746748093;10.000002142948464;0.8335009153554005;0.01556198219455044;0.015562129681139054;0.7977434857557347;0.01489408897304686;0.7978810031700255
20.737384;1.0444417643445558;0.8333415680694627;0.7978764210364322;-4.137105415024645e-07;-3.987019415474642e-07;1.044854925146539;10.000002194679073;0.8335008925011992;0.01556198019622436;0.015562129263407078;0.797743451853026;0.014894088855458268;0.7978810886388725
20.747384;1.0444416645721555;0.8333414864434229;0.797876362391412;-4.13675547941828e-07;-3.98677929205832e-07;1.0448550966574357;10.00000222373921;0.8335008670145119;0.015561978096255724;0.0155621288417026;0.7977434165934418;0.014894088757817229;0.7978811692564245
20.757384;1.0444415703342287;0.8333413997329764;0.7978763025825113;-4.136425102605588e-07;-3.9865151935162317e-07;1.0448552604647796;10.00000222752986;0.8335008384152361;0.01556197589727182;0.015562128412495026;0.7977433799334206;0.014894088670088462;0.7978812446574602
20.767384;1.0444414816613468;0.833341308077374;0.7978762421834819;-4.1361128665488137e-07;-3.9862260873837364e-07;1.0448554158802459;10.000002203936688;0.8335008063479544;0.015561973602912949;0.015562127970131723;0.7977433417265026;0.014894088581030977;0.7978813144539714
20.777384;1.0444413984974246;0.8333412116201319;0.7978761818094234;-4.1358171610398696e-07;-3.9859108310440055e-07;1.0448555623114273;10.000002152541498;0.8335007705616331;0.01556197121891555;0.01556212750845646;0.7977433017876597;0.014894088477147509;0.7978813782971078
20.787384;1.0444413208494765;0.8333411105191553;0.7978761220489681;-4.135535822485439e-07;-3.9855681064918914e-07;1.0448556992243965;10.000002074605078;0.8335007308918767;0.01556196875293385;0.015562127022726642;0.7977432600019153;0.014894088343812095;0.7978814359144772
20.797384;1.044441248845165;0.833341004959969;0.7978760633558749;-4.1352661146100685e-07;-3.9851964721020207e-07;1.0448558261871985;10.000001971971598;0.8335006872919449;0.015561966213158107;0.015562126510852516;0.7977432163479703;0.014894088167814316;0.7978814870764811
20.807384;1.0444411826791598;0.8333408952033948;0.7978760060037732;-4.135005083004065e-07;-3.9847945620333507e-07;1.044855942937464;10.00000184602888;0.8335006398325658;0.015561963607740452;0.015562125973858226;0.7977431708078069;0.014894087939396524;0.7978815315709156
20.817384;1.0444411225015713;0.8333407816051986;0.7978759501874085;-4.134749814613185e-07;-3.9843613195818925e-07;1.044856049377916;10.000001697169472;0.8335005886821384;0.015561960945856119;0.015562125415832535;0.7977431232988612;0.014894087651756517;0.7978815692585158
20.827384;1.0444410683478955;0.8333406645617337;0.7978758961361819;-4.134497449837982e-07;-3.9838959993846717e-07;1.0448561455659053;10.000001524874403;0.833500534100956;0.015561958238286343;0.01556212484313445;0.7977430737138991;0.014894087298798955;0.797881600177758
20.837384;1.0444410201528727;0.8333405444418335;0.797875844086435;-4.134245286845315e-07;-3.983397951516578e-07;1.0448562317269652;10.000001328364041;0.8335004764072196;0.01556195549598732;0.015562124262868791;0.7977430219962929;0.014894086874773966;0.797881624571571
20.847384;1.0444409777921242;0.8333404215523252;0.7978757941972381;-4.1339909676678667e-07;-3.982866514622184e-07;1.0448563082003528;10.0000011070304;0.8335004159312799;0.015561952728667007;0.015562123681289564;0.7977429681740364;0.014894086376364798;0.7978816428264971
20.857384;1.0444409411233337;0.8333402961241019;0.7978757465213789;-4.133732505772609e-07;-3.982301132857148e-07;1.044856375345725;10.000000860556408;0.8335003530129348;0.015561949945159036;0.01556212310284575;0.7977429123114469;0.014894085803589386;0.7978816554455798
20.867384;1.0444409100047511;0.8333401683236894;0.7978757010129216;-4.133468293990636e-07;-3.9817014646173505e-07;1.0448564335459416;10.000000589677652;0.8335002880348454;0.015561947154167258;0.015562122529860833;0.7977428543983232;0.014894085158141598;0.7978816630356238
20.877384;1.0444408842563524;0.833340038310953;0.797875657544634;-4.1331970967449726e-07;-3.9810674474731716e-07;1.04485648328054;10.000000296996024;0.8335002214525172;0.015561944364125363;0.015562121962372605;0.797742794322203;0.01489408444200421;0.7978816662327435
20.887384;1.0444408636321183;0.833339906268372;0.7978756159288662;-4.132917864199971e-07;-3.980399447290494e-07;1.0448565250913835;9.999999986381171;0.8335001537995429;0.015561941582725594;0.015562121398716792;0.7977427319701819;0.014894083657896956;0.7978816656204664
20.897384;1.0444408478542362;0.8333397723344876;0.7978755759408849;-4.132629634239724e-07;-3.979698351045932e-07;1.0448565594371544;9.999999661628395;0.8335000856720797;0.015561938816265579;0.015562120837221695;0.7977426673134683;0.014894082809336488;0.7978816617070709
20.907384;1.044440836667815;0.8333396365385326;0.7978755373346188;-4.132331628162699e-07;-3.97896549836521e-07;1.044856586624042;9.999999326308439;0.8335000176978364;0.015561936069412946;0.015562120276616482;0.7977426003717302;0.01489408189916461;0.7978816549588222
20.917384;1.0444408298804881;0.8333394988181149;0.797875499856886;-4.1320231789628384e-07;-3.978202446884027e-07;1.044856606875899;9.99999898481;0.8334999505026558;0.01556193334618404;0.015562119714377591;0.7977425311100427;0.014894080928532243;0.7978816458374652
20.927384;1.0444408273525012;0.833339359067704;0.7978754633007351;-4.1317034930755786e-07;-3.977410700881394e-07;1.044856620475696;9.999998642657948;0.8334998847010112;0.01556193065039184;0.015562119146663821;0.7977424593923097;0.014894079897220453;0.7978816348093153
20.937384;1.0444408289665503;0.8333392171805716;0.797875427571632;-4.1313716173879127e-07;-3.9765918150826484e-07;1.0448566278890876;9.99999830570293;0.8334998209120723;0.01556192798490153;0.01556211857079239;0.7977423850240937;0.014894078804390897;0.7978816223654792
20.947384;1.044440834602202;0.8333390731184299;0.797875392687187;-4.1310265475198183e-07;-3.9757477422435715e-07;1.0448566297845656;9.999997979311479;0.8334997597882076;0.015561925351543814;0.015562117986936337;0.7977423077961131;0.0148940776492344;0.7978816090471309
20.957384;1.0444408440733806;0.833338926993837;0.7978753587065981;-4.13066723471432e-07;-3.9748807759678856e-07;1.0448566269638275;9.999997667893659;0.8334997020475149;0.015561922751738273;0.015562117397972391;0.797742227489517;0.014894076431306445;0.7978815954102636
20.967384;1.0444408570897015;0.8333387790721621;0.7978753256489703;-4.130292640957764e-07;-3.973993117177428e-07;1.044856620256479;9.999997375053988;0.833499648485304;0.015561920187111954;0.015562116808411186;0.7977421438795214;0.014894075150367165;0.7978815819497824
20.977384;1.044440873285271;0.8333386296717097;0.7978752934430675;-4.129901914331312e-07;-3.9730866737993815e-07;1.0448566104020427;9.99999710444068;0.8334995999334119;0.015561917659945405;0.015562116222394418;0.7977420567366788;0.014894073805884207;0.7978815690379161
20.987384;1.0444408922626174;0.8333384790704802;0.7978752619255347;-4.129494501049724e-07;-3.972163374671366e-07;1.04485659797009;9.999996860073221;0.8334995572018729;0.015561915173012203;0.015562115642164769;0.7977419658269922;0.014894072397389664;0.7978815568850625
20.997384;1.0444409136414523;0.8333383275373937;0.7978752308830113;-4.1290701988948057e-07;-3.9712255630296797e-07;1.0448565833581938;9.999996645323703;0.833499521077993;0.015561912729313964;0.015562115068761694;0.7977418709466729;0.014894070925995671;0.7978815455360143
21.007384;1.0444409370919001;0.8333381754440514;0.7978752001371545;-4.1286292924445253e-07;-3.9702759176808646e-07;1.044856566827803;9.999996461714588;0.833499492376929;0.015561910331984643;0.015562114502882479;0.7977417719707491;0.014894069394903085;0.7978815349224855
21.017384;1.0444409623069166;0.8333380232776889;0.7978751696511711;-4.128172601664346e-07;-3.969317060246555e-07;1.0448565485187509;9.999996309066065;0.8334994719638488;0.015561907984088283;0.015562113943796772;0.7977416688604888;0.014894067808661142;0.7978815249561729
21.027384;1.0444409889233919;0.8333378715364049;0.7978751395600204;-4.1277011819790524e-07;-3.9683512534309514e-07;1.0448565284800435;9.999996186682564;0.833499460684775;0.015561905689271927;0.015562113388384641;0.7977415616331072;0.014894066173180752;0.7978815156246627
21.037384;1.0444410164905586;0.8333377206527116;0.797875110103018;-4.127215954474276e-07;-3.967380253187266e-07;1.0448565067614812;9.999996094441414;0.8334994592706255;0.01556190345311301;0.015562112832019984;0.7977414503404143;0.014894064496109369;0.7978815070542428
21.047384;1.0444410445425594;0.8333375709539206;0.7978750815726217;-4.126717638010192e-07;-3.9664053595444955e-07;1.0448564834912342;9.99999603316221;0.8334994683455322;0.015561901283485186;0.015562112269776525;0.7977413350873794;0.014894062786495877;0.7978814994800811
21.057384;1.044441072684991;0.83333742260782;0.7978750542996169;-4.126206886282073e-07;-3.965427709088225e-07;1.044856458891593;9.999996004020625;0.8334994884974286;0.015561899189927404;0.015562111696778482;0.7977412160566728;0.01489406105407107;0.7978814931256162
21.067384;1.0444411006270489;0.8333372756152393;0.7978750285953368;-4.125684426701648e-07;-3.9644485460102785e-07;1.0448564332644246;9.99999600790548;0.8334995202738879;0.015561897182929661;0.015562111107901112;0.797741093474806;0.01489405930884114;0.797881488098779
21.077384;1.044441128153339;0.833337129858994;0.7978750046734832;-4.125151065144086e-07;-3.963469237857686e-07;1.04485640694911;9.999996045987567;0.8334995640994859;0.015561895273463112;0.015562110497191643;0.7977409675271853;0.014894057560979758;0.7978814843756366
21.087384;1.0444411550172263;0.833336985156249;0.7978749826466459;-4.124607632569939e-07;-3.962491065652903e-07;1.0448563803043849;9.999996120577217;0.8334996202088045;0.015561893472932633;0.015562109857622658;0.7977408383047998;0.014894055819547268;0.7978814818579516
