time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
21.097384;1.0444411808499046;0.8333368413382257;0.7978749626096295;-4.1240551275906444e-07;-3.9615149544647454e-07;1.0448563537698536;9.999996234468522;0.8334996886616037;0.015561891793583282;0.015562109181218047;0.7977407058462853;0.014894054090763009;0.7978814804342292
21.107384;1.0444412052213725;0.8333366983639784;0.7978749447253316;-4.123494910753359e-07;-3.960541483346771e-07;1.044856327910809;9.999996389642673;0.8334997694035372;0.015561890248626475;0.015562108459211934;0.7977405702296816;0.014894052378224835;0.7978814799776721
21.117384;1.0444412277439543;0.8333365563560026;0.7978749292369288;-4.1229286359897845e-07;-3.9595712013845155e-07;1.0448563033842242;9.999996587238957;0.8334998622828071;0.015561888851346331;0.015562107682421618;0.7977404315942578;0.01489405068426003;0.797881480326614
21.127384;1.0444412480493361;0.8333364154991099;0.7978749164141771;-4.1223580771884867e-07;-3.958604728722704e-07;1.0448562808742263;9.99999682812091;0.8334999670188521;0.015561887613812561;0.015562106842289059;0.7977402900871845;0.014894049010580881;0.7978814812975079
21.137384;1.044441265722855;0.833336275950584;0.7978749064732699;-4.12178509821842e-07;-3.9576424673498805e-07;1.0448562610177572;9.999997112652443;0.833500083188133;0.015561886546373959;0.015562105932067357;0.7977401458591876;0.014894047358069342;0.7978814826865358
21.147384;1.0444412803105254;0.8333361378564804;0.7978748995202891;-4.121211616812674e-07;-3.9566844152588766e-07;1.044856244352633;9.999997440110201;0.8335002102589004;0.015561885657825084;0.015562104947211722;0.7977399991272194;0.014894045726336118;0.7978814842616567
21.157384;1.044441291384552;0.8333360013801676;0.7978748955930408;-4.120639476674055e-07;-3.955730383485415e-07;1.0448562312889713;9.999997808646276;0.833500347642383;0.015561884954972136;0.015562103885508256;0.7977398502116106;0.014894044113235073;0.7978814857889786
21.167384;1.0444412986179836;0.8333358666811912;0.7978748947504872;-4.1200704231081224e-07;-3.954780390341222e-07;1.0448562220857662;9.999998216111372;0.8335004946943649;0.01556188444216737;0.01556210274661287;0.7977396995198844;0.014894042513927758;0.7978814870737946
21.177384;1.0444413017923493;0.8333357338735159;0.7978748970607391;-4.1195061652997363e-07;-3.9538350064480206e-07;1.04485621688069;9.999998660742726;0.8335006506694159;0.015561884122280819;0.015562101529963752;0.797739547481846;0.014894040920764086;0.7978814879623971
21.187384;1.044441300723795;0.8333356030363182;0.7978749024999002;-4.118948315066343e-07;-3.952895539115928e-07;1.0448562157457661;9.999999140552875;0.8335008147112963;0.015561883997705776;0.015562100232805862;0.7977393944617462;0.014894039325070024;0.7978814882882126
21.197384;1.0444412951595545;0.8333354742687685;0.7978749108982702;-4.11839809901899e-07;-3.9519638501285257e-07;1.044856218699428;9.99999965262928;0.8335009859228762;0.015561884070147079;0.015562098850097328;0.7977392407354595;0.014894037718917298;0.7978814878318768
21.207384;1.0444412846944404;0.8333353476943246;0.7978749219903991;-4.1178560297331893e-07;-3.951041829059343e-07;1.0448562257130563;10.000000193524727;0.8335011634727169;0.015561884340318953;0.015562097375315163;0.7977390865493034;0.014894036095872504;0.7978814863660103
21.217384;1.0444412688173548;0.8333352234448363;0.7978749355133992;-4.1173219821284067e-07;-3.9501310135414317e-07;1.0448562367427583;10.000000759706213;0.8335013466568008;0.015561884807726323;0.015562095801067152;0.7977389321930805;0.01489403445197378;0.7978814837430551
21.227384;1.0444412470844378;0.8333351016806243;0.797874951266572;-4.1167956150383927e-07;-3.9492327171625836e-07;1.0448562517642328;10.000001347437882;0.8335015348783487;0.015561885469644703;0.015562094119825646;0.7977387780190741;0.014894032786294465;0.7978814799403647
21.237384;1.0444412192439596;0.8333349825868407;0.7978749691083151;-4.116276569018359e-07;-3.9483484200549024e-07;1.0448562708082307;10.000001952481949;0.8335017276153832;0.015561886320090371;0.015562092325016662;0.7977386243416438;0.014894031099933825;0.7978814750708659
21.247384;1.0444411852394817;0.8333348663176446;0.7978749889104185;-4.115764314061532e-07;-3.947479902095085e-07;1.0448562939642598;10.000002569870178;0.8335019244379763;0.015561887350618047;0.01556209041203761;0.7977384713156304;0.014894029394928574;0.7978814694242725
21.257384;1.0444411451222293;0.8333347529537801;0.797875010500982;-4.115258013400404e-07;-3.9466290027551907e-07;1.0448563213347954;10.000003194119541;0.8335021250144518;0.015561888551979111;0.015562088378809093;0.7977383189750342;0.01489402767446306;0.7978814634788362
21.267384;1.0444410989805448;0.8333346425294389;0.7978750336372965;-4.1147566909558554e-07;-3.945797368781192e-07;1.0448563529989578;10.000003819964457;0.8335023290417627;0.015561889913962157;0.015562086225748138;0.7977381673526424;0.014894025943656033;0.7978814577884
21.277384;1.0444410469893997;0.8333345351034437;0.7978750580081312;-4.114259495668322e-07;-3.9449863864443545e-07;1.0448563890008893;10.000004443257286;0.8335025361402454;0.015561891424681396;0.01556208395524193;0.7977380165101732;0.014894024210138938;0.797881452826411
21.287384;1.0444409894740572;0.8333344308063796;0.7978750832554818;-4.1137656690802303e-07;-3.944197229828515e-07;1.0448564293013947;10.000005061893363;0.8335027457860821;0.015561893072216053;0.01556208157080447;0.7977378665197851;0.014894022484376076;0.797881448910509
21.297384;1.0444409268685606;0.8333343298324417;0.7978751090304156;-4.113274372590413e-07;-3.943430905944573e-07;1.044856473670873;10.000005676278532;0.8335029573306566;0.01556189484737617;0.015562079076763744;0.7977377174650017;0.014894020779220285;0.7978814462397217
21.307384;1.0444408596186894;0.8333342324019768;0.7978751350575116;-4.112784776323089e-07;-3.9426882178827237e-07;1.0448565215868892;10.000006288987956;0.8335031701250781;0.015561896744356414;0.015562076478548358;0.79773756942309;0.014894019108504993;0.7978814449993893
21.317384;1.0444407881154396;0.8333341387262815;0.7978751611748075;-4.1122963441488066e-07;-3.941969729181444e-07;1.0448565721998815;10.000006904382262;0.8335033836812578;0.015561898758790691;0.015562073782010456;0.7977374224339109;0.014894017485786401;0.7978814453979921
21.327384;1.0444407126990158;0.833334048976911;0.7978751873713242;-4.111808987347069e-07;-3.9412758976876434e-07;1.0448566243990662;10.000007528398877;0.8335035977667943;0.01556190088605513;0.015562070992416126;0.7977372764986663;0.014894015923993408;0.7978814475808738
21.337384;1.0444406337100463;0.833333963259863;0.7978752137940308;-4.111322969558246e-07;-3.940607474043258e-07;1.0448566769695842;10.000008167937972;0.8335038124025328;0.015561903121526655;0.015562068115287427;0.7977371316106835;0.01489401443573954;0.7978814515356769
21.347384;1.0444405514888135;0.8333338816044226;0.7978752406875936;-4.110838723005388e-07;-3.939965753424474e-07;1.0448567287494266;10.000008829964457;0.8335040277572486;0.015561905460944811;0.015562065158056368;0.7977369877923892;0.01489401303322932;0.7978814570655598
21.357384;1.0444404662825353;0.8333338039643483;0.7978752683398356;-4.110356743936941e-07;-3.9393522006278745e-07;1.0448567787121676;10.000009520596686;0.8335042439670926;0.015561907899910061;0.015562062130553295;0.7977368451021224;0.01489401172708158;0.7978814638116078
21.367384;1.0444403781740692;0.8333337302153466;0.7978752970397139;-4.1098775253038726e-07;-3.938767940132457e-07;1.0448568259835165;10.000010244627518;0.8335044609956433;0.01556191043401324;0.015562059044758679;0.7977367036321749;0.014894010525513285;0.797881471315182
21.377384;1.0444402871304053;0.8333336601357512;0.797875326999887;-4.1094015038098283e-07;-3.9382137973730193e-07;1.0448568698155456;10.00001100603782;0.8335046786160658;0.015561913059918058;0.015562055914033947;0.7977365635401802;0.01489400943469832;0.7978814791110109
21.387384;1.0444401931256302;0.8333335933975269;0.7978753582944176;-4.108929080741614e-07;-3.9376906950469603e-07;1.0448569095438904;10.000011808705388;0.8335048964888554;0.01556191577611821;0.015562052752182417;0.7977364250590545;0.01489400845934103;0.797881486812922
21.397384;1.044440096241594;0.8333335296052513;0.7978753908530481;-4.108460660872499e-07;-3.9371997981924406e-07;1.0448569445994607;10.00001265580451;0.833505114280713;0.01556191858259069;0.01556204957390091;0.7977362884499246;0.014894007603038547;0.7978814941406216
21.407384;1.0444399966900073;0.8333334683413124;0.7978754245131925;-4.1079966463012284e-07;-3.93674223028281e-07;1.0448569745818868;10.000013548319687;0.8335053317482854;0.015561921479963116;0.015562046395721419;0.7977361539742454;0.014894006867875674;0.7978815008834504
21.417384;1.044439894739091;0.8333334091768627;0.797875459103312;-4.10753742527771e-07;-3.936318765126792e-07;1.0448569992708816;10.000014484706377;0.8335055487374788;0.01556192446954823;0.015562043235458024;0.797736021889111;0.014894006253104903;0.7978815068552984
21.427384;1.0444397906021;0.8333333516998973;0.7978754944953892;-4.1070833871428315e-07;-3.935929807274685e-07;1.0448570185645312;10.000015461685965;0.8335057651703552;0.015561927553581678;0.015562040110862598;0.79773589238194;0.01489400575516712;0.7978815118759505
21.437384;1.0444396844040151;0.8333332955802293;0.7978755305958978;-4.106634985489217e-07;-3.9355754955605446e-07;1.0448570324375324;10.000016474639255;0.8335059810687646;0.015561930733939569;0.015562037038767964;0.7977357654864986;0.01489400537012917;0.797881515802588
21.447384;1.0444395762405783;0.8333332405930239;0.7978755672867911;-4.1061928514375076e-07;-3.935255724462721e-07;1.044857040913783;10.000017517633227;0.8335061965331402;0.01556193401075827;0.015562034034294901;0.7977356411029985;0.01489400509514979;0.7978815185715646
21.457384;1.0444394662122447;0.8333331865747576;0.7978756043924603;-4.105757761785586e-07;-3.934970169226154e-07;1.0448570440233897;10.000018583666638;0.8335064116359666;0.015561937382559248;0.01556203110957379;0.7977355191026788;0.014894004927008188;0.7978815201703902
21.467384;1.0444393544159376;0.8333331334202077;0.7978756417367956;-4.105330417313032e-07;-3.934718353021363e-07;1.0448570417500247;10.00001966494356;0.8335066263080877;0.015561940846208268;0.01556202827313277;0.7977353993793299;0.014894004860756751;0.7978815206009936
21.477384;1.044439241001353;0.8333330811428464;0.7978756792187991;-4.104911372750217e-07;-3.934499545749649e-07;1.0448570340390757;10.000020752908338;0.8335068403022371;0.01556194439619005;0.015562025531270503;0.7977352818303706;0.014894004890210427;0.7978815199013091
21.487384;1.044439126250525;0.8333330298713766;0.7978757168285998;-4.104501162973337e-07;-3.934312656836055e-07;1.044857020899382;10.000021838324738;0.8335070532633555;0.015561948024681749;0.015562022890130868;0.797735166362561;0.014894005008331488;0.7978815181615371
21.497384;1.0444390105715358;0.8333329797675791;0.7978757546301082;-4.104100321252153e-07;-3.934156467492525e-07;1.0448570024383488;10.000022911839823;0.8335072648366761;0.015561951721789985;0.015562020355784769;0.7977350529176871;0.014894005206578114;0.7978815155018313
21.507384;1.0444388944701333;0.8333329309649584;0.7978757927295071;-4.103709266603049e-07;-3.934029847803998e-07;1.0448569787824586;10.00002396488588;0.8335074747067879;0.015561955475049793;0.015562017932258905;0.7977349414804867;0.014894005474450515;0.7978815120490285
21.517384;1.0444387785360896;0.8333328835701933;0.7978758312254316;-4.1033282497621793e-07;-3.933931527751344e-07;1.0448569500726124;10.000024990549033;0.8335076825800588;0.015561959269938272;0.015562015620121885;0.7977348320858068;0.01489400580009975;0.7978815079428118
21.527384;1.0444386633623473;0.8333328377068195;0.7978758701820995;-4.102957431146899e-07;-3.9338598188192243e-07;1.0448569165461232;10.000025983963594;0.8335078881424002;0.015561963092065477;0.015562013417186556;0.7977347248053076;0.01489400617181544;0.797881503352374
21.537384;1.0444385494691468;0.8333327935269553;0.7978759096653788;-4.102596989398982e-07;-3.933812777128868e-07;1.0448568785361692;10.000026941946109;0.8335080910163708;0.015561966928527812;0.015562011320631099;0.797734619710777;0.014894006579805209;0.7978814984554203
21.547384;1.0444384373402114;0.8333327511413867;0.7978759498283543;-4.102247214765538e-07;-3.9337885981578594e-07;1.0448568364259068;10.00002786240803;0.8335082908393272;0.015561970767556808;0.015562009328675111;0.7977345168591973;0.01489400701734044;0.797881493395762
21.557384;1.0444383274754665;0.8333327105619412;0.797875990940233;-4.101908676477844e-07;-3.9337858318123973e-07;1.0448567906812574;10.000028744031377;0.8335084874036753;0.015561974598201238;0.015562007440340421;0.7977344162915161;0.01489400748099678;0.7978814882879448
21.567384;1.0444382203699933;0.83333267173013;0.797876033288919;-4.101582319771942e-07;-3.933803309425196e-07;1.0448567418830856;10.0000295861256;0.8335086806190728;0.015561978410689957;0.015562005654143214;0.7977343180069898;0.014894007970262104;0.7978814832720238
21.577384;1.0444381164291354;0.8333326345362173;0.7978760770879434;-4.101269302156891e-07;-3.9338398924281513e-07;1.0448566907070482;10.000030388915333;0.8335088703547419;0.01556198219756551;0.015562003968275747;0.7977342219279951;0.014894008486139273;0.7978814785337944
21.587384;1.044438015878315;0.8333325987699007;0.7978761224952051;-4.1009707631610214e-07;-3.93389424008308e-07;1.0448566379313806;10.000031153830117;0.8335090563877673;0.015561985954735263;0.015562002382982797;0.7977341278994813;0.01489400902957059;0.7978814742421236
21.597384;1.0444379187975492;0.8333325640937804;0.7978761696753034;-4.1006878402834225e-07;-3.933964779942817e-07;1.044856584411197;10.000031882503611;0.8335092384458294;0.01556198968043587;0.015562000902542372;0.7977340357235494;0.01489400960150091;0.797881470481669
21.607384;1.0444378252878819;0.8333325301080189;0.7978762188223383;-4.100421913739427e-07;-3.9340498636206063e-07;1.0448565309525881;10.00003257544517;0.8335094162401084;0.01556199337303601;0.015561999534320897;0.7977339451865643;0.0148940102036763;0.7978814672577793
21.617384;1.0444377355994252;0.8333324964635771;0.7978762701199472;-4.1001746892425815e-07;-3.934147856355906e-07;1.0448564782224248;10.000033232452394;0.8335095894549982;0.015561997029951294;0.015561998285993464;0.7977338560573444;0.014894010838358847;0.7978814645497753
21.627384;1.0444376501512418;0.8333324629371447;0.7978763236596753;-4.099947946881396e-07;-3.93425703298844e-07;1.0448564267377114;10.000033854066071;0.8335097577207737;0.015562000647270216;0.015561997163854846;0.7977337681033079;0.014894011507633491;0.7978814623641847
21.637384;1.0444375694981747;0.8333324294181882;0.7978763793716569;-4.099743300722129e-07;-3.934375477683831e-07;1.0448563768400845;10.000034442047145;0.8335099206198788;0.015562004220008531;0.015561996172430266;0.7977336811700395;0.01489401221309745;0.7978814607410869
21.647384;1.0444374942806662;0.8333323958480524;0.7978764370320186;-4.0995621321258566e-07;-3.9345012058018017e-07;1.0448563287031816;10.000034998396886;0.8335100776993173;0.015562007743584962;0.015561995314129157;0.7977335952381697;0.014894012955701547;0.7978814597104504
21.657384;1.04443742517844;0.8333323621545053;0.7978764963608848;-4.0994054825406013e-07;-3.9346323424955926e-07;1.0448562824186145;10.000035524146464;0.8335102285062063;0.015562011214670306;0.015561994589813541;0.79773351037919;0.01489401373586577;0.7978814592592526
21.667384;1.044437362836544;0.8333323281554601;0.7978765571131089;-4.099273904506798e-07;-3.934767073090569e-07;1.0448562380453454;10.000036019281437;0.8335103727275704;0.01556201463075953;0.015561994000694267;0.7977334267063366;0.014894014553421743;0.797881459332085
21.677384;1.0444373077576574;0.8333322934921448;0.7978766190581772;-4.099167433605047e-07;-3.934903565077007e-07;1.0448561955678572;10.000036483739835;0.8335105103049575;0.015562017989964769;0.015561993548986495;0.7977333444016133;0.01489401540687403;0.7978814598552593
21.687384;1.044437260280737;0.8333322577156893;0.7978766818845426;-4.099085696236832e-07;-3.9350401355428827e-07;1.044856154850878;10.00003691803051;0.8335106413513139;0.015562021290430224;0.015561993235732879;0.797733263746599;0.014894016292825992;0.7978814607731202
21.697384;1.0444372206818406;0.8333322204422516;0.7978767451279843;-4.0990280158523315e-07;-3.9351753989601746e-07;1.0448561156767675;10.000037322317755;0.8335107659864823;0.015562024528856222;0.015561993058660222;0.7977331850947279;0.014894017206261021;0.7978814620770833
21.707384;1.0444371892332789;0.833332181392966;0.7978768081805315;-4.0989933946894854e-07;-3.9353081652326064e-07;1.0448560778411784;10.000037694953024;0.8335108842812528;0.015562027699948201;0.015561993012650313;0.7977331088379991;0.014894018140944;0.7978814638115249
21.717384;1.0444371661130853;0.8333321403221233;0.7978768703714273;-4.0989805889532233e-07;-3.9354372919230114e-07;1.044856041217621;10.00003803189671;0.8335109963145441;0.015562030797300076;0.015561993091187006;0.7977330354048849;0.014894019089414767;0.797881466047271
21.727384;1.0444371512975348;0.8333320969630936;0.7978769310443593;-4.0989884508761516e-07;-3.935561564504782e-07;1.0448560057464358;10.000038327019999;0.8335111022526;0.015562033814306535;0.01556199328669129;0.7977329652484169;0.014894020043134861;0.7978814688683055
21.737384;1.0444371445956602;0.8333320510743487;0.7978769895889842;-4.099016251055522e-07;-3.9356795932501443e-07;1.0448559713519956;10.000038573197715;0.8335112023836999;0.015562036744417241;0.015561993589644343;0.7977328987889271;0.01489402099299759;0.7978814723832689
21.747384;1.0444371458064006;0.8333320025232449;0.797877045472568;-4.0990637642091416e-07;-3.9357899178149425e-07;1.0448559378381914;10.000038763861012;0.8335112970678837;0.015562039581137003;0.015561993987871026;0.7977328363321938;0.014894021930163006;0.7978814766966869
21.757384;1.0444371548791078;0.8333319512838551;0.797877098274375;-4.099131128391915e-07;-3.935891257603754e-07;1.0448559048222885;10.000038894161753;0.8335113866165148;0.015562042318758552;0.015561994466554091;0.797732778040606;0.01489402284678;0.7978814818497709
21.767384;1.044437171934448;0.8333318973706456;0.797877147662357;-4.0992186425737233e-07;-3.935982721096471e-07;1.0448558717653686;10.000038961589935;0.8335114712010869;0.015562044953440766;0.01556199500855399;0.7977327239830369;0.014894023735844787;0.7978814877966263
21.777384;1.0444371971168882;0.8333318408160386;0.7978771933504517;-4.099326717127662e-07;-3.936063959634689e-07;1.0448558381158126;10.000038966018495;0.8335115508665857;0.015562047482935796;0.01556199559666812;0.7977326741908907;0.014894024591196814;0.7978814944212552
21.787384;1.044437230463091;0.8333317817188785;0.7978772351206221;-4.099455785981908e-07;-3.9361351656105656e-07;1.044855803395664;10.000038909123996;0.8335116256235973;0.015562049905765572;0.015561996217432435;0.7977326286950354;0.014894025408242874;0.7978815015720311
21.797384;1.044437271913114;0.8333317203215723;0.7978772728728348;-4.099606107963001e-07;-3.936196913160934e-07;1.0448557671305245;10.000038793623775;0.833511695511156;0.015562052221193785;0.0155619968621743;0.7977325875625072;0.014894026184156979;0.7978815091214727
21.807384;1.0444373213501843;0.8333316570388899;0.7978773065873976;-4.099777759628751e-07;-3.936249926484062e-07;1.0448557288098175;10.000038622539765;0.8335117605714405;0.015562054429168137;0.015561997524696718;0.7977325509079681;0.014894026917636973;0.7978815170208392
21.817384;1.0444373785507262;0.8333315924169538;0.7978773361900964;-4.0999707935029507e-07;-3.9362948238093415e-07;1.0448556879807076;10.000038398378512;0.8335118208452457;0.015562056530185943;0.01556199819864935;0.7977325188944214;0.014894027608924656;0.7978815252977886
21.827384;1.0444374431105123;0.8333315270701218;0.7978773614762951;-4.10018530623896e-07;-3.936332022795208e-07;1.0448556443301882;10.000038122188705;0.8335118764530778;0.015562058525252987;0.015561998875817018;0.7977324917472075;0.014894028259848407;0.7978815340155413
21.837384;1.044437514470037;0.8333314615904582;0.7978773821432827;-4.1004212569302856e-07;-3.936361852940373e-07;1.0448555976330391;10.000037792933814;0.8335119276486088;0.015562060415449448;0.015561999545867152;0.7977324697494684;0.01489402887346843;0.7978815432358286
21.847384;1.0444375920438163;0.833331396460127;0.7978773978135575;-4.1006781816854277e-07;-3.936384746040955e-07;1.0448555476685017;10.000037407887802;0.8335119747755225;0.015562062202081742;0.015562000197795628;0.797732453227956;0.014894029452756011;0.7978815530298703
21.857384;1.0444376753614597;0.8333313320439371;0.7978774080582829;-4.100955257309092e-07;-3.936401313126249e-07;1.04485549426202;10.000036963143263;0.833512018174236;0.015562063887667317;0.015562000821179844;0.7977324425433374;0.014894029998930273;0.7978815635372148
21.867384;1.0444377641254463;0.8333312686186533;0.797877412490859;-4.101251688211162e-07;-3.936412197856225e-07;1.044855437379851;10.000036453355198;0.8335120581102329;0.015562065476038296;0.015562001406546842;0.7977324380492554;0.014894030511185149;0.797881574993024
21.877384;1.0444378581418097;0.833331206362937;0.7978774108414253;-4.101566823193228e-07;-3.936418014981422e-07;1.0448553771600646;10.000035872084501;0.8335120947766248;0.015562066971035805;0.015562001946459587;0.7977324400210893;0.014894030987911484;0.7978815877028957
21.887384;1.0444379572095193;0.8333311453200857;0.7978774029429404;-4.1018999233942963e-07;-3.9364195099943223e-07;1.0448553139351096;10.00003521272726;0.8335121283313648;0.015562068375024713;0.015562002436881045;0.79773244860432;0.014894031427766982;0.7978816020399209
21.897384;1.044438061091025;0.833331085376825;0.7978773887242666;-4.102250060652062e-07;-3.936417662834737e-07;1.0448552482813573;10.000034468589122;0.8335121589098148;0.015562069688348666;0.015562002877393724;0.7977324638144913;0.014894031829875457;0.7978816184636565
21.907384;1.0444381695243172;0.8333310262917522;0.7978773682413862;-4.102616265522214e-07;-3.93641363900974e-07;1.0448551810400188;10.00003363289554;0.8335121866550228;0.015562070909441915;0.01556200327080344;0.7977324855712001;0.014894032193621651;0.7978816374792767
21.917384;1.0444382821646891;0.8333309677569951;0.7978773416604908;-4.102997749165985e-07;-3.936408667762747e-07;1.044855113221666;10.000032699979991;0.8335122117866877;0.015562072034984916;0.01556200362184933;0.7977325137385048;0.014894032517911595;0.7978816595524534
21.927384;1.0444383984718242;0.8333309094609036;0.7978773091970349;-4.103393996087744e-07;-3.9364039291302414e-07;1.0448550457614985;10.000031666836062;0.8335122346251277;0.015562073060722912;0.015562003934082955;0.7977325481499544;0.014894032800633407;0.7978816850331918
21.937384;1.0444385176609141;0.8333308511665821;0.7978772710888163;-4.103804593826774e-07;-3.9364004522253856e-07;1.0448549793209345;10.000030533302628;0.8335122555537877;0.015562073982777666;0.015562004206868584;0.7977325886111278;0.014894033039637072;0.797881714093795
21.947384;1.0444386387982019;0.8333307927574889;0.7978772276020177;-4.104229066969325e-07;-3.936399035744224e-07;1.0448549143188273;10.000029300578463;0.8335122749753645;0.015562074798563552;0.015562004435092635;0.7977326349195806;0.014894033234283502;0.7978817467386167
21.957384;1.0444387609861296;0.8333307341942637;0.7978771790183379;-4.1046669386804785e-07;-3.936400348141534e-07;1.0448548510526035;10.000027969875093;0.8335122932722525;0.015562075507483307;0.015562004611032288;0.797732686886653;0.014894033386227797;0.7978817829291232
21.967384;1.0444388834929053;0.833330675482596;0.7978771256191421;-4.1051178086793744e-07;-3.9364052199289123e-07;1.0448547897327067;10.00002654237492;0.8335123108014898;0.015562076110591528;0.015562004726435595;0.797732744289984;0.014894033499219644;0.7978818227241503
21.977384;1.0444390057718669;0.8333306167305515;0.7978770676982447;-4.105581297129051e-07;-3.9364147902176487e-07;1.044854730459205;10.000025019460676;0.8335123279040164;0.015562076608988123;0.0155620047739703;0.7977328068020122;0.01489403357798462;0.7978818662917897
21.987384;1.0444391274465503;0.8333305581812405;0.7978770055686608;-4.106056884520185e-07;-3.936430212204219e-07;1.0448546732011448;10.000023402906804;0.8335123448418681;0.015562077003157707;0.015562004747976334;0.79773287398677;0.014894033626979988;0.7978819138154456
21.997384;1.0444392483378064;0.8333305001048149;0.7978769395486727;-4.106543723962933e-07;-3.936452260921486e-07;1.04485461778165;10.000021695668995;0.8335123617256694;0.015562077293509868;0.015562004645213559;0.7977329453395003;0.01489403364949142;0.7978819654264169
22.007384;1.0444393685432714;0.8333304426388541;0.797876869933782;-4.107040646149803e-07;-3.9364813523489525e-07;1.0448545638818179;10.000019901853397;0.8335123785753481;0.01556207748086432;0.015562004465942993;0.797733020299029;0.014894033646931216;0.7978820211672859
22.017384;1.0444394884780077;0.8333303857354935;0.7978767969322191;-4.107546448829554e-07;-3.936517698177653e-07;1.0448545110816239;10.00001802499187;0.8335123954673512;0.015562077567480577;0.015562004213922887;0.797733098251133;0.014894033619047328;0.7978820809539262
22.027384;1.0444396087575847;0.8333303292095351;0.7978767206157975;-4.1080602296204904e-07;-3.93656121388093e-07;1.0448544589380966;10.00001606718626;0.8335124125898662;0.015562077558459253;0.015562003895469634;0.7977331785872036;0.014894033565572415;0.7978821445914155
22.037384;1.0444397299728023;0.833330272793111;0.7978766409618815;-4.108581486197184e-07;-3.936611402056487e-07;1.044854407084883;10.000014030431004;0.8335124301689851;0.01556207746211984;0.015562003519471967;0.7977332608021349;0.014894033487877047;0.7978822118206154
22.047384;1.0444398525407466;0.8333302162030869;0.7978765579276783;-4.109110005592006e-07;-3.9366673669602214e-07;1.0448543552836809;10.000011917863718;0.8335124483871216;0.015562077289378291;0.015562003097124699;0.7977333445567607;0.014894033388512204;0.7978822823325088
22.057384;1.044439976722883;0.8333301592155243;0.7978764714614162;-4.1096458006359477e-07;-3.9367278577722223e-07;1.044854303385635;10.000009733824129;0.833512467401886;0.015562077052607709;0.015562002639542327;0.797733429669315;0.014894033269326404;0.7978823557956328
22.067384;1.0444401026994912;0.8333301016578251;0.7978763814679195;-4.1101891117869505e-07;-3.936791342906365e-07;1.0448542512722514;10.000007483689838;0.8335124874120223;0.015562076764193002;0.015562002155452125;0.7977335160537157;0.014894033130850316;0.7978824319025091
22.077384;1.0444402305629348;0.8333300433502987;0.7978762877976934;-4.1107403043421995e-07;-3.9368562335395927e-07;1.044854198816536;10.000005173570523;0.8335125086092451;0.015562076435596687;0.01556200165152048;0.7977336036500734;0.01489403297313582;0.7978825103579861
22.087384;1.0444403602974097;0.8333299840893303;0.797876190273382;-4.11129978224027e-07;-3.9369211650082244e-07;1.0448541458231766;10.00000280970149;0.8335125310692952;0.015562076077412688;0.015562001134186937;0.797733692381668;0.01489403279664026;0.7978825908309728
22.097384;1.0444404918528;0.8333299236481305;0.7978760887221039;-4.111868054382606e-07;-3.9369851302739934e-07;1.0448540919470388;10.000000398335729;0.8335125547745506;0.015562075699940982;0.015562000610322873;0.7977337821491661;0.014894032602874509;0.7978826729672148
22.107384;1.0444406252136231;0.8333298617932193;0.7978759829820439;-4.11244576182642e-07;-3.9370474986621576e-07;1.044854036678829;9.999997946419693;0.8335125797223706;0.015562075313655097;0.015562000085864962;0.7977338728680792;0.014894032394606939;0.7978827564592063
22.117384;1.0444407603508339;0.8333297983628095;0.7978758729035245;-4.1130335610630023e-07;-3.937107928806994e-07;1.0448539794582554;9.999995462294226;0.833512605974559;0.01556207492885961;0.015561999564576162;0.7977339645435748;0.014894032175697736;0.7978828410847705
22.127384;1.0444408971581371;0.8333297333278241;0.7978757583884503;-4.1136320184801245e-07;-3.937166180707478e-07;1.0448539198051452;9.999992955856554;0.8335126336350178;0.015562074554725214;0.01556199904925118;0.7977340573349048;0.014894031950783907;0.7978829266941925
22.137384;1.0444410354827525;0.8333296667586156;0.7978756394185913;-4.1142415569039347e-07;-3.9372219744554916e-07;1.044853857340606;9.999990438416551;0.8335126628152306;0.015562074198959467;0.015561998543833491;0.7977341515416874;0.01489403172431039;0.7978830131845405
22.147384;1.0444411751713574;0.8333295988059263;0.7978755160265465;-4.114862406264423e-07;-3.9372749633953103e-07;1.0448537917460126;9.99998792242613;0.8335126936328722;0.015562073867967801;0.015561998053759393;0.7977342475227733;0.014894031499759423;0.7978831004928545
22.157384;1.0444413160574237;0.8333295297292895;0.7978753882778851;-4.115494629606716e-07;-3.937324792746927e-07;1.0448537227385337;9.99998542058639;0.8335127261859373;0.015562073566395176;0.015561997584829766;0.7977343456402101;0.014894031279594223;0.797883188619193
22.167384;1.0444414579405854;0.8333294598143225;0.7978752562990472;-4.116138205525303e-07;-3.937371212926604e-07;1.0448536500528616;9.999982944513999;0.8335127604861859;0.01556207329661459;0.015561997142233976;0.7977344462536996;0.014894031064141527;0.7978832776385386
22.177384;1.0444416006107338;0.8333293892110041;0.7978751202908435;-4.116793070772453e-07;-3.9374142571003147e-07;1.044853573433951;9.999980504071884;0.8335127964685554;0.015562073059593494;0.015561996730588175;0.7977345496812309;0.014894030850259681;0.7978833676694154
22.187384;1.0444417438993359;0.8333293178944702;0.7978749804985776;-4.117459212297108e-07;-3.937454369615947e-07;1.044853492684681;9.999978107597242;0.8335128340535332;0.015562072856661117;0.015561996354832993;0.7977346561112221;0.014894030632279667;0.7978834588303119
22.197384;1.0444418876581338;0.8333292457411842;0.7978748371920997;-4.1181368215096657e-07;-3.9374922809873095e-07;1.0448534077632954;9.999975762503183;0.8335128731657613;0.015562072690111147;0.015561996020588185;0.7977347655806767;0.014894030404612174;0.797883551204077
22.207384;1.0444420316159986;0.8333291725755635;0.7978746906827313;-4.1188263701209006e-07;-3.937528645514427e-07;1.0448533188612505;9.999973475579097;0.8335129137697275;0.015562072562337607;0.015561995732593273;0.7977348780584547;0.014894030164470499;0.7978836448143426
22.217384;1.0444421752549464;0.8333290981598074;0.7978745413584631;-4.119528701123923e-07;-3.9375637461395894e-07;1.0448532264095385;9.999971252511145;0.8335129559159724;0.015562072475086772;0.015561995492745716;0.797734993543073;0.014894029912915715;0.79788373965469
22.227384;1.0444423178357205;0.8333290222266804;0.7978743897266896;-4.1202451011162614e-07;-3.93759756974224e-07;1.0448531310372708;9.99996909735169;0.8335129997055293;0.015562072429003834;0.015561995300603646;0.7977351121070918;0.014894029653116867;0.7978838357454971
22.237384;1.0444424585138847;0.833328944554539;0.7978742364093725;-4.1209770639044935e-07;-3.937630097243759e-07;1.0448530335044512;9.999967012891727;0.8335130452327822;0.015562072422596716;0.015561995155577301;0.7977352338765075;0.014894029388435051;0.7978839331041907
22.247384;1.0444425964532154;0.8333288649611011;0.7978740820860915;-4.121725911754274e-07;-3.9376614146205297e-07;1.044852934592046;9.999965001800797;0.833513092579748;0.015562072451522252;0.01556199505798485;0.7977353589709454;0.014894029122259787;0.7978840316379896
22.257384;1.0444427308993023;0.8333287832567702;0.7978739274522972;-4.12249256721405e-07;-3.9376916050296343e-07;1.0448528349950548;9.999963067656669;0.8335131418146807;0.015562072509572322;0.015561995008554468;0.797735487465332;0.014894028857726858;0.7978841311186816
22.267384;1.0444428611579573;0.8333286992725125;0.7978737731794653;-4.123277362326401e-07;-3.9377206507441183e-07;1.0448527353005008;9.999961215295983;0.8335131929680074;0.015562072590715506;0.015561995007463504;0.7977356193766222;0.014894028596797252;0.7978842312789094
22.277384;1.0444429865053555;0.8333286129072347;0.797873619876958;-4.124079948515773e-07;-3.9377484665082546e-07;1.0448526360214712;9.999959450773746;0.8335132460231246;0.015562072690520517;0.015561995054165738;0.7977357546255553;0.014894028340512865;0.7978843318961311
22.287384;1.044443106213131;0.833328524135632;0.7978734680993731;-4.1248995435783055e-07;-3.9377749737846665e-07;1.0448525375717053;9.99995778125131;0.8335133009394217;0.01556207280598547;0.015561995148469662;0.7977358930040218;0.01489402809033341;0.7978844328012857
22.297384;1.0444432197173694;0.8333284329921581;0.7978733183751474;-4.125735307617149e-07;-3.937800149981437e-07;1.0448524401938113;9.99995621452793;0.8335133577060706;0.015562072934139129;0.015561995291196411;0.7977360342010712;0.01489402784834158;0.7978845338514997
22.307384;1.0444433267046984;0.833328339526485;0.7978731712265186;-4.126586467502894e-07;-3.937824033664105e-07;1.0448523439898356;9.999954757972455;0.8335134164120375;0.015562073070727314;0.015561995483863618;0.7977361778512335;0.014894027615894923;0.7978846348998534
22.317384;1.0444434270231535;0.8333282437958192;0.7978730271591334;-4.127452229002145e-07;-3.937846628530398e-07;1.044852249064179;9.999953417632167;0.8335134772702393;0.015562073209915607;0.015561995728700321;0.7977363235703492;0.014894027392815541;0.7978847357934007
22.327384;1.0444435205717224;0.8333281459312214;0.7978728866229706;-4.128331745547686e-07;-3.937867920376017e-07;1.0448521556270258;9.999952197862727;0.833513540560044;0.015562073344672288;0.01556199602839504;0.7977364709797905;0.014894027177872199;0.7978848363895579
22.337384;1.0444436072703411;0.8333280461536494;0.7978727499889721;-4.12922416340783e-07;-3.9378881110230174e-07;1.0448520639950627;9.999951100449415;0.8335136065409453;0.015562073466601758;0.015561996384654529;0.7977366197190172;0.014894026969510513;0.7978849365518416
22.347384;1.0444436870697227;0.8333279447176075;0.7978726175276931;-4.130128528182638e-07;-3.9379077717190406e-07;1.0448519745287148;9.999950123600255;0.8335136754052829;0.015562073565056999;0.015561996796649505;0.797736769473086;0.01489402676637218;0.7978850361372513
22.357384;1.0444437599691911;0.8333278418855965;0.7978724893780842;-4.131043482182483e-07;-3.937927868206292e-07;1.0448518875329753;9.999949262386735;0.8335137472775663;0.015562073627536257;0.015561997260674986;0.7977369200129427;0.01489402656774688;0.7978851349971434
22.367384;1.0444438260256736;0.8333277379129422;0.7978723655344501;-4.1319670905464013e-07;-3.937949603403e-07;1.0448518032143586;9.999948510455791;0.8335138222129587;0.015562073642372177;0.015561997770962328;0.7977370711994439;0.014894026374100217;0.7978852329713984
22.377384;1.0444438853669693;0.8333276330009449;0.7978722458631953;-4.1328970182557267e-07;-3.937973923923826e-07;1.044851721777141;9.999947861521107;0.8335139001572833;0.01556207360122567;0.015561998320832115;0.7977372229555093;0.014894026187519168;0.7978853298447077
22.387384;1.0444439382542436;0.8333275272609085;0.7978721301759862;-4.133830737880347e-07;-3.9380010507592343e-07;1.0448516435367667;9.999947309869247;0.8335139808979383;0.015562073499036884;0.015561998903955581;0.7977373752441944;0.01489402601153794;0.7978854253005507
22.397384;1.0444439851112681;0.8333274207005165;0.7978720183256583;-4.134765581864546e-07;-3.9380303707214285e-07;1.044851568913606;9.999946850487898;0.833514064044104;0.015562073332515313;0.015561999515195631;0.7977375280468123;0.014894025850202813;0.7978855189388362
22.407384;1.0444440264567232;0.8333273132111059;0.797871910227654;-4.1356987627036687e-07;-3.938060682809367e-07;1.0448514983688848;9.999946479458126;0.8335141490233982;0.015562073099308163;0.015562000150145576;0.7977376813270172;0.01489402570721802;0.7978856103021663
22.417384;1.044444062835779;0.833327204577024;0.7978718057989977;-4.1366273577091315e-07;-3.938090699374138e-07;1.0448514323631881;9.99994619379524;0.8335142350977347;0.015562072797967943;0.01556200080394244;0.7977378349985864;0.014894025585978049;0.7978856988600621
22.427384;1.0444440947607927;0.8333270945474458;0.7978717049032183;-4.137548324211722e-07;-3.938119533085213e-07;1.044851371303998;9.999945990046784;0.8335143214226016;0.015562072427656342;0.015562001470714732;0.797737988925218;0.014894025489818056;0.7978857840327062
22.437384;1.044444122601203;0.8333269829009545;0.7978716073600224;-4.1384585995681983e-07;-3.938146892226317e-07;1.0448513154584058;9.99994586284976;0.833514407113887;0.015562071987832365;0.015562002143817566;0.797738142951541;0.014894025421432587;0.7978858652799425
22.447384;1.044444146516071;0.833326869385141;0.7978715129841448;-4.1393551415867346e-07;-3.938172929577669e-07;1.0448512649176087;9.999945804480653;0.8335144912692161;0.015562071478715776;0.01556200281675085;0.7977382969056795;0.01489402538199582;0.7978859421907344
22.457384;1.0444441665724455;0.8333267536236657;0.797871421609815;-4.1402349436170876e-07;-3.9381980345729915e-07;1.044851219693842;9.999945805201836;0.833514572959536;0.015562070901139228;0.015562003484630922;0.7977384505556913;0.014894025370963465;0.7978860145097576
22.467384;1.0444441829583029;0.833326635143175;0.7978713331086258;-4.141095064715908e-07;-3.9382227684893746e-07;1.044851179875847;9.999945854329082;0.8335146512425177;0.015562070254827975;0.01556200414444797;0.7977386036290228;0.014894025386468843;0.7978860820671163
22.477384;1.044444196001629;0.8333265134862506;0.7978712473957977;-4.1419326345619036e-07;-3.938247750199654e-07;1.0448511457282152;9.99994594138655;0.8335147252100479;0.015562069538215569;0.015562004793780254;0.7977387559098684;0.014894025425867083;0.7978861446745101
22.487384;1.0444442059778078;0.8333263883439382;0.7978711644161814;-4.142745100795833e-07;-3.9382735111970005e-07;1.0448511176785964;9.999946056379182;0.8335147940226015;0.015562068751408396;0.01556200542991892;0.79773890728499;0.014894025486147324;0.7978862020953401
22.497384;1.044444213025222;0.8333262596337302;0.7978710841354926;-4.1435306306840166e-07;-3.938300506991783e-07;1.0448510962063502;9.999946189836951;0.833514856903099;0.01556206789849566;0.015562006049274655;0.7977390577365355;0.014894025564400712;0.7978862540923454
22.507384;1.0444442172858153;0.8333261274353598;0.7978710065432219;-4.1442881177128974e-07;-3.9383291658145595e-07;1.044851081734728;9.99994633356394;0.833514913163707;0.015562066986892139;0.015562006646701876;0.7977392073280962;0.014894025658359653;0.7978863004667366
22.517384;1.0444442190527141;0.8333259918703221;0.7978709316480126;-4.145016977095104e-07;-3.938359853779372e-07;1.0448510745712047;9.999946481087303;0.8335149623072537;0.01556206602552224;0.015562007216142908;0.7977393561203783;0.014894025766551591;0.7978863410592263
22.527384;1.0444442187651122;0.8333258530642027;0.7978708594601119;-4.145717123247709e-07;-3.9383928784175195e-07;1.0448510748867732;9.99994662668713;0.8335150040610865;0.015562065023089147;0.015562007752066568;0.7977395040412255;0.014894025888502579;0.7978863757326917
22.537384;1.0444442168886028;0.8333257111583706;0.7978707899712036;-4.1463888797961165e-07;-3.9384285877388623e-07;1.044851082768615;9.999946764314535;0.8335150382377478;0.015562063986856393;0.015562008249796372;0.7977396508383192;0.014894026024821884;0.7978864043213931
22.547384;1.0444442137830405;0.8333255662940392;0.7978707231304234;-4.147032822747184e-07;-3.9384673971640567e-07;1.044851098300031;9.999946888257131;0.8335150645559753;0.01556206292287496;0.015562008704464662;0.7977397961241163;0.0148940261763362;0.797886426568183
22.557384;1.0444442096369;0.833325418625201;0.7978706588129015;-4.147649762265037e-07;-3.9385097353280054e-07;1.044851121573501;9.99994699488288;0.8335150825952047;0.01556206183721116;0.015562009109897933;0.7977399394476111;0.014894026343644215;0.7978864421126773
22.567384;1.0444442044889966;0.8333252684090591;0.7978705968423755;-4.1482406466482703e-07;-3.9385561083767574e-07;1.0448511526567765;9.999947083350415;0.8335150919128845;0.015562060736571596;0.01556200945902265;0.7977400803602748;0.014894026527988768;0.7978864505472325
22.577384;1.0444441983153752;0.8333251160687444;0.7978705371106102;-4.1488063762319703e-07;-3.9386072205757366e-07;1.0448511915501766;9.999947154854457;0.8335150922111292;0.015562059628406457;0.015562009745164435;0.7977402184194503;0.01489402673198705;0.7978864515021251
22.587384;1.044444191137282;0.8333249621392225;0.7978704796847024;-4.149347793377276e-07;-3.9386639474401443e-07;1.0448512381505217;9.999947211745633;0.8335150834007169;0.01556205852102102;0.015562009962739978;0.7977403531283759;0.014894026959831028;0.7978864446993718
22.597384;1.0444441830922928;0.833324807143968;0.7978704247730906;-4.149865773732964e-07;-3.93872722294877e-07;1.044851292281598;9.999947257170087;0.8335150655541326;0.015562057422323342;0.015562010108357534;0.7977404839143678;0.014894027217066693;0.7978864299518265
22.607384;1.0444441744106525;0.8333246515007441;0.7978703725728776;-4.1503611938628423e-07;-3.93879803425839e-07;1.0448513537374657;9.99994729498401;0.8335150388645484;0.015562056337395085;0.015562010182047453;0.7977406101951399;0.014894027509208213;0.7978864071202627
22.617384;1.0444441653058598;0.833324495517476;0.7978703231181741;-4.150834794281419e-07;-3.938877457052051e-07;1.0448514222701362;9.999947329583534;0.8335150036258271;0.015562055267626045;0.015562010186144769;0.7977407314644448;0.01489402784050342;0.7978863760856966
22.627384;1.044444155923872;0.8333243394588365;0.7978702762384806;-4.151287111587334e-07;-3.9389665023034015e-07;1.0448514976024599;9.999947365081512;0.8335149601720148;0.015562054211943968;0.015562010122646089;0.7977408473307854;0.014894028214480338;0.7978863367925133
22.637384;1.044444146426411;0.8333241836257654;0.7978702316461631;-4.151718514995788e-07;-3.9390659358919685e-07;1.0448515794423254;9.99994740447711;0.8335149088103238;0.015562053168054106;0.015562009992029013;0.7977409575399624;0.014894028634769692;0.797886289274169
22.647384;1.0444441370480664;0.8333240283970523;0.7978701890462555;-4.1521292546873897e-07;-3.939176315714639e-07;1.0448516674450958;9.999947449992591;0.8335148497681983;0.015562052131994355;0.015562009794168632;0.7977410619690174;0.014894029105347355;0.7978862336001815
22.657384;1.044444128025226;0.8333238741952153;0.7978701481607625;-4.1525194307241043e-07;-3.939297988572443e-07;1.0448517612446555;9.999947503942689;0.8335147831292736;0.015562051096631408;0.015562009529666606;0.7977411605403882;0.014894029631063378;0.7978861698577465
22.667384;1.044444119521373;0.8333237214110436;0.7978701086922253;-4.1528888725495093e-07;-3.9394309543904534e-07;1.0448518605799435;9.999947569150729;0.8335147088200627;0.015562050051814299;0.015562009199905686;0.7977412531439798;0.01489403021745404;0.7978860982121855
22.677384;1.0444441116683811;0.8333235703975524;0.7978700703362338;-4.153237210621253e-07;-3.939574932464716e-07;1.04485196531994;9.999947648835404;0.8335146266981571;0.015562048987190864;0.015562008805338754;0.7977413396631824;0.01489403086929094;0.7978860189588445
22.687384;1.0444441046787718;0.8333234215411912;0.7978700328186268;-4.153564211905251e-07;-3.9397295996385776e-07;1.0448520753376165;9.99994774605134;0.833514536663666;0.015562047895545517;0.015562008343155256;0.7977414200579818;0.014894031589924327;0.7978859325176463
22.697384;1.0444440988854187;0.8333232752580305;0.7978699958513182;-4.153869971402751e-07;-3.9398946560358315e-07;1.044852190478145;9.999947863189012;0.8335144387153339;0.015562046774373665;0.01556200780682301;0.7977414944143046;0.01489403238195213;0.7978858393836598
22.707384;1.044444094695224;0.8333231318773593;0.79786995909839;-4.1541548623740526e-07;-3.940069645969527e-07;1.0448523106661076;9.999948001757645;0.833514332984915;0.01556204562527864;0.015562007187966112;0.7977415629492065;0.014894033247066106;0.7978857400735524
22.717384;1.0444440925841083;0.8333229915744078;0.7978699222415697;-4.1544194305804656e-07;-3.9402537117341573e-07;1.044852435930778;9.999948162176462;0.8335142197753187;0.015562044452223445;0.01556200647810607;0.7977416260159074;0.014894034184672056;0.7978856350978032
22.727384;1.0444440931306267;0.8333228544402218;0.7978698850541165;-4.1546642757979597e-07;-3.940445477162237e-07;1.0448525663311883;9.999948344100229;0.8335140995671672;0.015562043260169805;0.015562005669578969;0.7977416841090356;0.014894035191568705;0.79788552494092
22.737384;1.0444440970052336;0.8333227205984554;0.7978698474179906;-4.1548900517436063e-07;-3.940643136891087e-07;1.0448527018948246;9.99994854743861;0.8335139729827525;0.01556204205452242;0.015562004756738773;0.7977417378566855;0.014894036263898248;0.7978854100494428
22.747384;1.044444104913517;0.8333225902529896;0.7978698092845368;-4.1550976517026854e-07;-3.940844677318329e-07;1.0448528425822945;9.999948772923853;0.8335138407030557;0.01556204084004338;0.015562003736452001;0.7977417879884275;0.014894037399443137;0.7978852908533418
22.757384;1.0444441174777286;0.8333224636663875;0.7978697706194154;-4.155288397641444e-07;-3.9410480765974833e-07;1.0448529882771236;9.999949021787886;0.8335137033772223;0.01556203961966555;0.01556200260709563;0.7977418352789576;0.014894038597620665;0.7978851677909371
22.767384;1.0444441351179532;0.8333223411488764;0.7978697313839709;-4.1554641294100256e-07;-3.941251357503552e-07;1.0448531388015774;9.999949295565171;0.8335135616230733;0.015562038395467942;0.015562001367882005;0.797741880504692;0.014894039858193642;0.7978850412830976
22.777384;1.044444158075354;0.8333222230715455;0.7978696915676065;-4.1556271448004295e-07;-3.9414526028547856e-07;1.044853293950405;9.999949596670143;0.8335134160880592;0.015562037170516827;0.015562000019310244;0.7977419244043302;0.01489404118113894;0.7978849116773596
22.787384;1.0444441865154435;0.8333221098605135;0.7978696512421695;-4.1557799640281224e-07;-3.941650095628353e-07;1.0448534535450054;9.999949928768912;0.8335132674592456;0.015562035948849062;0.015561998563404749;0.7977419676315503;0.014894042567087866;0.7978847792523854
22.797384;1.0444442205754199;0.8333220019401442;0.797869610539006;-4.155925183591813e-07;-3.941842415321162e-07;1.0448536174399998;9.999950295872743;0.8335131164474389;0.015562034734570566;0.015561997003197546;0.7977420107548432;0.014894044017253366;0.7978846443071709
22.807384;1.0444442603615398;0.8333218996306733;0.7978695695353779;-4.1560656195526726e-07;-3.942028266946923e-07;1.0448537854349378;9.999950700999833;0.8335129637716681;0.015562033531717473;0.015561995342505897;0.7977420542745888;0.014894045533077667;0.7978845072371981
22.817384;1.0444443059168285;0.8333218030934368;0.7978695282036289;-4.156204440849537e-07;-3.9422061963453045e-07;1.0448539572010649;9.999951145809156;0.8335128100963471;0.015562032344454484;0.015561993586150999;0.7977420985691743;0.014894047116065347;0.7978843685059382
22.827384;1.0444443572099293;0.8333217123717076;0.7978694864888052;-4.1563448072298394e-07;-3.942374569670186e-07;1.0448541323047207;9.999951631404942;0.8335126559847333;0.015562031176956509;0.015561991738814547;0.7977421438361086;0.014894048767634517;0.797884228556234
22.837384;1.044444414209335;0.8333216274387077;0.7978694444097741;-4.156489112735086e-07;-3.942531959564382e-07;1.04485431025294;9.999952159724636;0.8335125019408559;0.015562030033060656;0.015561989803229915;0.7977421901385094;0.014894050488724027;0.7978840877675577
22.847384;1.0444444769406336;0.8333215482144144;0.7978694020768684;-4.1566386605810286e-07;-3.942677612050135e-07;1.0448544905041721;9.999952734218562;0.8335123484777649;0.0155620289160116;0.01556198778065363;0.7977422375121952;0.0148940522804303;0.7978839464877207
22.857384;1.0444445454303861;0.8333214745827513;0.7978693596065334;-4.1567940884463436e-07;-3.9428115834385713e-07;1.0448546725002392;9.999953359052355;0.8335121961654621;0.015562027828245574;0.015561985672594222;0.797742286029891;0.014894054145496886;0.7978838051163554
22.867384;1.0444446196363464;0.8333214063912194;0.797869317046913;-4.156955910748252e-07;-3.9429345754304893e-07;1.0448548557643658;9.999954037874403;0.8335120456492953;0.015562026770949073;0.015561983481232505;0.7977423358011386;0.014894056088218295;0.7978836641746877
