time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
22.877384;1.0444446994298087;0.8333213434174597;0.7978692744177045;-4.1571246839027987e-07;-3.9430477265991503e-07;1.0448550399800305;9.999954773119699;0.833511897605185;0.015562025743690857;0.015561981209336558;0.7977423869376304;0.014894058113196787;0.7978835242858425
22.887384;1.0444447845939002;0.8333212853271722;0.7978692317663532;-4.1573008185911424e-07;-3.9431524213959304e-07;1.0448552249791423;9.999955566124541;0.8335117526679118;0.015562024744622389;0.015561978860448227;0.7977424395107543;0.014894060225209949;0.7978833861034633
22.897384;1.0444448748361306;0.833321231648798;0.7978691891440246;-4.1574843256414875e-07;-3.9432501349635265e-07;1.044855410709594;9.9999564182441;0.833511611398846;0.015562023771168046;0.015561976438459873;0.797742493529816;0.01489406242953837;0.7978832502683616
22.907384;1.044444969796102;0.8333211817836733;0.7978691465750158;-4.1576748771249273e-07;-3.943342394048994e-07;1.044855597220386;9.99995733182477;0.8335114742824185;0.015562022820034636;0.015561973946952893;0.7977425489185561;0.014894064731104106;0.7978831174066013
22.917384;1.0444450690093774;0.8333211350573426;0.7978691040951124;-4.1578721241097016e-07;-3.943430694281258e-07;1.044855784621311;9.999958309959995;0.833511341733251;0.01556202188565605;0.015561971388964722;0.797742605466341;0.014894067133016319;0.7978829881472213
22.927384;1.0444451718886414;0.833321090817541;0.7978690618170027;-4.1580758401236376e-07;-3.9435162401041024e-07;1.044855972994292;9.999959356280431;0.8335112141086364;0.015562020959161421;0.01556196876741496;0.7977426628270315;0.014894069636090598;0.7978828631352156
22.937384;1.044445277824789;0.8333210485371617;0.7978690199423363;-4.1582858443801893e-07;-3.94359977075347e-07;1.0448561623069796;9.99996047540968;0.8335110916834575;0.015562020029639983;0.015561966086966916;0.7977427205835642;0.014894072239949905;0.7978827430227597
22.947384;1.0444453863031542;0.833321007822334;0.7978689787151809;-4.15850187076539e-07;-3.9436816548627083e-07;1.0448563524335595;9.999961672295532;0.8335109745868493;0.015562019086208863;0.015561963355681475;0.7977427783018881;0.0148940749442639;0.797882628434713
22.957384;1.044445496891696;0.8333209683512898;0.7978689383771884;-4.158723427260409e-07;-3.943762049121427e-07;1.0448565432622217;9.999962950195531;0.8335108627810272;0.015562018119992955;0.015561960584049883;0.7977428355632005;0.01489407774799987;0.79788251992498
22.967384;1.044445609226164;0.8333209298632962;0.7978688991596423;-4.158949855805333e-07;-3.943840907581499e-07;1.0448567347494713;9.99996430976407;0.8335107561268715;0.01556201712591337;0.01556195778355783;0.7977428919908421;0.014894080647580826;0.7978824179392683
22.977384;1.044445723071728;0.8333208921826023;0.7978688612883188;-4.159180611073627e-07;-3.9439178770120653e-07;1.0448569268530292;9.99996574975775;0.8335106544975633;0.015562016102894018;0.015561954966831451;0.7977429472476858;0.014894083636500723;0.7978823227959162
22.987384;1.0444458383476911;0.8333208552194893;0.7978688249721946;-4.1594154103900495e-07;-3.9439922414531795e-07;1.0448571194166718;9.999967267543216;0.8335105578434523;0.015562015052072423;0.015561952147376396;0.7977430009961635;0.014894086706607693;0.797882234680477
22.997384;1.044445955066603;0.8333208189738359;0.7978687903749137;-4.159654167700801e-07;-3.944062994632664e-07;1.0448573121643137;9.999968859115743;0.8335104661448111;0.015562013974666734;0.015561949338371654;0.7977430528508914;0.014894089849171809;0.7978821536455429
23.007384;1.0444460732439154;0.833320783555002;0.7978687575773608;-4.1598968385300397e-07;-3.9441289352282395e-07;1.0448575047887514;9.999970519370683;0.833510379348382;0.015562012871009771;0.015561946552353738;0.7977431023582919;0.014894093054910216;0.7978820796465577
23.017384;1.0444461928847775;0.833320749209228;0.7978687265324319;-4.1601432331221183e-07;-3.9441887784020746e-07;1.0448576969431473;9.999972242651092;0.8335102973925114;0.015562011741251791;0.015561943801750949;0.7977431489962834;0.014894096314159014;0.7978820125994703
23.027384;1.0444463140752633;0.8333207163167935;0.797868697031824;-4.1603929432202185e-07;-3.944241299126653e-07;1.0448578881427044;9.999974023292992;0.8335102202713368;0.01556201058728496;0.015561941098744026;0.7977431921824039;0.014894099616919934;0.7978819524236893
23.037384;1.0444464370634918;0.8333206853197341;0.7978686687741408;-4.1606454994243487e-07;-3.944285319029514e-07;1.0448580777529575;9.999975855853899;0.8335101480590837;0.015562009413467687;0.015561938454153254;0.7977432313115758;0.014894102951935757;0.7978818990874855
23.047384;1.0444465622248864;0.833320656647774;0.7978686415315258;-4.1609006349276293e-07;-3.9443198146142676e-07;1.0448582650661327;9.999977735143288;0.8335100808928964;0.015562008224829196;0.015561935876751466;0.7977432658002496;0.014894106306864562;0.7978818526242103
23.057384;1.044446689915494;0.8333206306940132;0.7978686152225868;-4.161158458425678e-07;-3.9443444077071224e-07;1.0448584493585764;9.999979656600276;0.8335100189340366;0.01556200702524515;0.015561933373975647;0.7977432951165068;0.01489410967039426;0.7978818130655455
23.067384;1.0444468203117885;0.8333206078052545;0.797868589814784;-4.1614194918186273e-07;-3.9443594818820113e-07;1.0448586299322278;9.999981617138506;0.8335099623142465;0.015562005817127337;0.015561930952857421;0.7977433188395129;0.014894113034067711;0.7978817803492763
23.077384;1.0444469533348635;0.8333205882933609;0.7978685652073549;-4.1616845886017844e-07;-3.94436558384449e-07;1.0448588061383328;9.9999836153682;0.833509911103731;0.015562004601379084;0.015561928620370301;0.7977433367127031;0.014894116392440314;0.7978817543072018
23.087384;1.044447088708159;0.8333205724791658;0.7978685412018776;-4.1619547609200804e-07;-3.9443629557982956e-07;1.0448589773424464;9.999985650308622;0.833509865317485;0.015562003377382809;0.015561926383705392;0.7977433486137697;0.014894119741952;0.7978817347390753
23.097384;1.0444472261062785;0.8333205607285283;0.7978685175357638;-4.1622309979985233e-07;-3.9443516001153367e-07;1.0448591428864793;9.999987720059309;0.8335098249332826;0.015562002143783699;0.015561924250206445;0.7977433544925034;0.014894123079906863;0.7978817214859084
23.107384;1.044447365270203;0.8333205534647652;0.7978684939247405;-4.162514154643011e-07;-3.9443314476191587e-07;1.0448593021191699;9.999989821987077;0.8335097899307365;0.015562000899657053;0.015561922226905688;0.7977433543496217;0.01489412640412886;0.7978817144296352
23.117384;1.0444475060334588;0.8333205511808396;0.7978684700568166;-4.162804994532101e-07;-3.944302348912891e-07;1.0448594545014476;9.999991953591934;0.8335097603607567;0.015561999645137999;0.015561920320300024;0.7977433482312062;0.014894129712508357;0.7978817134270139
23.127384;1.0444476482565095;0.8333205544513629;0.7978684455707192;-4.163104278072906e-07;-3.944264004313016e-07;1.044859599714306;9.999994112853983;0.8335097363858027;0.015561998381311434;0.015561918536367804;0.7977433362060488;0.014894133002364593;0.7978817182509971
23.137384;1.044447791708342;0.8333205639114949;0.797868420102519;-4.163412632177683e-07;-3.944215962516417e-07;1.0448597376618298;9.999996298365746;0.8335097182674542;0.015561997109910379;0.015561916880143144;0.7977433183559979;0.014894136269977494;0.7978817285741988
23.147384;1.0444479360035361;0.8333205801760368;0.7978683933267559;-4.163730312459587e-07;-3.94415766165249e-07;1.0448598683942112;9.999998509748801;0.8335097063631873;0.015561995833528445;0.015561915354734945;0.7977432948198457;0.01489413951030502;0.7978817439730645
23.157384;1.0444480806230427;0.8333206036871524;0.7978683649318018;-4.1640572085264125e-07;-3.9440886568305135e-07;1.0448599920430954;10.000000747723014;0.8335097011199099;0.015561994556621108;0.015561913960545012;0.7977432658655096;0.014894142717009968;0.797881763951899
23.167384;1.0444482249864762;0.8333206345653845;0.7978683346196142;-4.164393076367634e-07;-3.9440090025777406e-07;1.0448601087686349;10.000003013487134;0.8335097029964066;0.015561993286533743;0.015561912694887672;0.7977432319197935;0.014894145882719879;0.7978817880093261
23.177384;1.04444836856863;0.8333206726002508;0.7978683021488936;-4.164737700469767e-07;-3.9439192699985206e-07;1.0448602187130345;10.000005308229376;0.8335097123590538;0.015561992032775352;0.015561911552647422;0.7977431935284203;0.014894148999169791;0.7978818157119381
23.187384;1.0444485109809232;0.8333207173511729;0.7978682673840299;-4.16509083282048e-07;-3.943820228928494e-07;1.0448603220355612;10.000007633134175;0.833509729435981;0.015561990804480992;0.015561910528368096;0.7977431512733862;0.014894152057330535;0.7978818466751137
23.197384;1.0444486519256115;0.8333207682498552;0.7978682303288097;-4.165452030687482e-07;-3.9437128128625245e-07;1.0448604190235784;10.00000998918249;0.8335097543186258;0.01556198960851891;0.01556190961729854;0.7977431056932368;0.01489415504789076;0.7978818804655897
23.207384;1.0444487910970772;0.8333208246822422;0.7978681911061956;-4.165820649379311e-07;-3.943598299580965e-07;1.0448605101216115;10.000012376319848;0.8335097869787199;0.015561988448658883;0.015561908814175927;0.7977430572396969;0.014894157961909122;0.7978819165603306
23.217384;1.0444489281327527;0.8333208860248149;0.7978681499226343;-4.1661959414526175e-07;-3.943478205021179e-07;1.044860595837297;10.000014792995211;0.8335098273084974;0.015561987324414493;0.01556190811244144;0.797743006250284;0.014894160791103617;0.7978819544023776
23.227384;1.0444490625877165;0.8333209516598127;0.7978681070435009;-4.166577081030159e-07;-3.9433539746461134e-07;1.0448606766117612;10.000017236676937;0.8335098751702839;0.0155619862311526;0.015561907504862103;0.7977429529398491;0.014894163527644035;0.7978819934716423
23.237384;1.044449193938391;0.8333210210129867;0.797868062717361;-4.1669632437305536e-07;-3.9432268438567183e-07;1.0448607526807543;10.000019704427446;0.8335099304556489;0.015561985162604156;0.015561906983634783;0.7977428974551328;0.014894166164051658;0.7978820332950254
23.247384;1.044449321654986;0.8333210935644292;0.7978680170811997;-4.167353652444934e-07;-3.943097874065077e-07;1.0448608240000352;10.000022193196386;0.8335099931449135;0.015561984112842377;0.015561906540161674;0.7977428399222828;0.01489416869395039;0.7978820734134454
23.257384;1.044449445246857;0.8333211688386752;0.7978679701533858;-4.167747378847671e-07;-3.942967968001554e-07;1.0448608903004992;10.00002469973542;0.8335100632898214;0.01556198307639921;0.015561906166033335;0.7977427804487346;0.014894171113456898;0.7978821133780619
23.267384;1.044449564214048;0.8333212464426126;0.797867921921219;-4.168143191325885e-07;-3.942837916007057e-07;1.0448609511893974;10.000027220013017;0.8335101409289152;0.01556198204825853;0.015561905854418861;0.7977427191664507;0.014894173421502427;0.7978821527919028
23.277384;1.0444496780559063;0.8333213260906766;0.7978678724032222;-4.16853968585773e-07;-3.942708601716725e-07;1.0448610061908774;10.000029748779694;0.8335102260452951;0.015561981024061523;0.015561905600348265;0.797742656286194;0.014894175618339854;0.7978821913373372
23.287384;1.0444497863881252;0.8333214075312846;0.7978678215820403;-4.168935503829655e-07;-3.9425811755591035e-07;1.0448610547089117;10.000032279426513;0.8335103185789753;0.01556198000007422;0.01556190539998937;0.797742592097893;0.014894177704777042;0.7978822287753471
23.297384;1.0444498889903686;0.8333214904616313;0.7978677692960882;-4.169329397594665e-07;-3.942457009257339e-07;1.044861096023068;10.000034804119325;0.8335104184324781;0.015561978973614247;0.015561905249925054;0.7977425269371033;0.014894179683615836;0.7978822649689375
23.307384;1.0444499857604879;0.8333215745631619;0.7978677152577601;-4.1697200561424e-07;-3.9423375215608176e-07;1.0448611294214252;10.000037314357211;0.8335105254755433;0.015561977944428635;0.015561905147097157;0.7977424611287915;0.01489418156070414;0.7978822999140328
23.317384;1.0444500766936042;0.8333216596254124;0.7978676591842672;-4.170105841443118e-07;-3.9422239725460805e-07;1.044861154356397;10.00003980154898;0.8335106395868735;0.015561976915584839;0.015561905089057243;0.7977423949307931;0.014894183343685885;0.7978823337104052
23.327384;1.044450161888999;0.8333217455979831;0.7978676008969058;-4.170484782416813e-07;-3.942117346903668e-07;1.0448611705062354;10.000042257541155;0.8335107607015105;0.015561975892331449;0.015561905073967711;0.7977423285143517;0.01489418504009099;0.7978823664943858
23.337384;1.044450241531595;0.8333218325217225;0.7978675403416108;-4.170854903462601e-07;-3.942018513186919e-07;1.0448611778084993;10.000044675247251;0.8335108888138992;0.015561974880573315;0.01556190510064419;0.7977422619813084;0.014894186656677539;0.7978823984216703
23.347384;1.04445031584074;0.833321920442441;0.7978674775903604;-4.1712145258486385e-07;-3.941928497294024e-07;1.0448611764490818;10.000047048942342;0.8335110239623277;0.015561973886482072;0.01556190516836707;0.7977421953859428;0.014894188199735788;0.7978824297137908
23.357384;1.0444503850551858;0.8333220093573758;0.7978674128358745;-4.171562263911031e-07;-3.941848463903379e-07;1.0448611667524395;10.00004937382641;0.8335111662011501;0.015561972916060509;0.015561905275534532;0.7977421287880914;0.01489418967497739;0.7978824606697528
23.367384;1.0444504494997395;0.8333220991856579;0.7978673463453854;-4.171896925024008e-07;-3.9417794984591383e-07;1.0448611490564508;10.000051645360273;0.8335113155010244;0.015561971974426379;0.015561905418487483;0.7977420623555991;0.014894191086334153;0.7978824915752512
23.377384;1.044450509624252;0.8333221897580919;0.7978672784302066;-4.1722175786282306e-07;-3.9417225478372196e-07;1.0448611236293743;10.00005385950473;0.8335114716241955;0.015561971065555147;0.015561905593120238;0.7977419964019072;0.014894192435182191;0.7978825225972717
23.387384;1.0444505659270136;0.8333222807940148;0.7978672094780841;-4.172523594132237e-07;-3.9416783549639664e-07;1.0448610906325022;10.000056013746644;0.8335116341043742;0.015561970192825328;0.015561905798299847;0.7977419312864963;0.014894193721727296;0.7978825537588335
23.397384;1.0444506188726694;0.8333223718788907;0.7978671399412275;-4.172814384326611e-07;-3.941647246721728e-07;1.0448610501188471;10.000058107749966;0.8335118023260394;0.015561969359883188;0.015561906036759074;0.797741867294867;0.014894194947272116;0.7978825849905965
23.407384;1.0444506688836328;0.8333224624908352;0.7978670702344216;-4.1730890409477496e-07;-3.9416291487625623e-07;1.044861002048017;10.000060143187891;0.8335119756071248;0.015561968570309528;0.015561906312276304;0.797741804627979;0.014894196115077802;0.7978826162343826
23.417384;1.0444507163325571;0.8333225520549505;0.7978670006564262;-4.173346273134315e-07;-3.941623841858165e-07;1.04486094635201;10.00006212273135;0.8335121532457098;0.015561967826727125;0.015561906627271253;0.7977417434471065;0.014894197229542055;0.7978826474966253
23.427384;1.0444507615266994;0.8333226399949684;0.7978669313743095;-4.1735845948605085e-07;-3.941631141768179e-07;1.0448608830302162;10.000064048862612;0.8335123345498796;0.015561967130920937;0.015561906983186961;0.7977416838719661;0.01489419829469861;0.7978826787599166
23.437384;1.0444508047015453;0.8333227257888555;0.7978668624497005;-4.173802426668285e-07;-3.941651069914654e-07;1.044860812139399;10.000065923424797;0.8335125188518993;0.015561966484327536;0.015561907380743333;0.7977416259629994;0.01489419931299666;0.7978827098632286
23.447384;1.0444508460070485;0.8333228089996141;0.7978667939179136;-4.173998279174797e-07;-3.9416840013812864e-07;1.0448607336957683;10.000067747616201;0.8335127054744296;0.015561965888762503;0.015561907818595271;0.797741569728341;0.014894200285069522;0.7978827404816184
23.457384;1.044450885552557;0.8333228892483933;0.7978667258553301;-4.174171124242451e-07;-3.941730580620537e-07;1.0448606476960065;10.000069521827394;0.83351289369434;0.015561965347496601;0.015561908293300678;0.7977415151200646;0.014894201210277704;0.797882770170643
23.467384;1.0444509234969384;0.8333229661745821;0.7978666583772055;-4.1743205659188825e-07;-3.941791522325147e-07;1.0448605542456666;10.000071245183689;0.8335130827867391;0.01556196486496352;0.015561908801760544;0.7977414619860206;0.014894202087736112;0.7978827984402713
23.477384;1.0444509600839103;0.8333230394222557;0.7978665916136968;-4.174446725393748e-07;-3.9418674347773844e-07;1.0448604535781374;10.00007291497407;0.8335132720962333;0.015561964444900126;0.015561909343059632;0.7977414100082769;0.014894202917871828;0.7978828248710754
23.487384;1.0444509956567165;0.8333231086409595;0.797866525688946;-4.1745500621573164e-07;-3.9419586710688683e-07;1.0448603459720658;10.000074526441786;0.8335134609974837;0.015561964088916896;0.015561909917653148;0.7977413587232579;0.014894203703231627;0.7978828491924922
23.497384;1.0444510306864823;0.8333231735113443;0.7978664606643895;-4.174631085788058e-07;-3.942065320476912e-07;1.0448602316921387;10.00007607330857;0.8335136487476648;0.015561963796333173;0.015561910526112976;0.7977413076388032;0.01489420444766715;0.7978828712590923
23.507384;1.044451065741908;0.8333232337828977;0.7978663964652434;-4.1746900450987014e-07;-3.942187297246634e-07;1.0448601109584834;10.000077548972916;0.8335138344051426;0.015561963565379314;0.015561911169394576;0.7977412563456464;0.014894205154890537;0.7978828909833339
23.517384;1.0444511013908349;0.8333232892845563;0.7978663328792248;-4.1747269603530034e-07;-3.942324387627129e-07;1.0448599839652009;10.000078947854055;0.8335140169182532;0.015561963395681881;0.015561911849219968;0.7977412045632746;0.014894205827689747;0.797882908269749
23.527384;1.0444511381181552;0.8333233399102145;0.7978662696206565;-4.1747418387265736e-07;-3.9424762505808755e-07;1.0448598509529883;10.00008026597395;0.8335141953155438;0.01556196328955964;0.015561912567458858;0.797741152129797;0.0148942064681581;0.7978829229517866
23.537384;1.044451176328021;0.8333233855788271;0.7978662063652987;-4.1747347597468446e-07;-3.942642320422254e-07;1.0448597122442587;10.000081500282588;0.8335143688657435;0.015561963250166452;0.015561913325150485;0.7977410989510995;0.014894207077615192;0.7978829347441792
23.547384;1.0444512164343223;0.8333234261921209;0.797866142764892;-4.174705962113944e-07;-3.9428215951255055e-07;1.044859568171883;10.000082647832878;0.8335145371012785;0.015561963279783299;0.015561914121781264;0.7977410449237329;0.014894207655424919;0.7978829432410639
23.557384;1.044451258957448;0.8333234616519942;0.7978660785167236;-4.174655891467276e-07;-3.943012422442621e-07;1.0448594189398532;10.00008370603314;0.8335146997390707;0.015561963381147617;0.01556191495477931;0.7977409898616874;0.014894208198486655;0.7978829479759028
23.567384;1.0444513045313508;0.8333234919366974;0.797866013467751;-4.174585077240814e-07;-3.943212410796639e-07;1.0448592645618617;10.000084673174568;0.833514856610265;0.01556196355877611;0.015561915819174092;0.7977409334731497;0.014894208702595287;0.7978829485033309
23.577384;1.0444513538197333;0.8333235171904179;0.7978659476551299;-4.1744939517357484e-07;-3.9434185697461816e-07;1.044859104922511;10.00008554829518;0.8335150076267833;0.015561963817870495;0.015561916708015513;0.7977408754130803;0.014894209163849178;0.7978829444485273
23.587384;1.0444514074003406;0.8333235377810599;0.7978658812757314;-4.1743827564473734e-07;-3.943627646970949e-07;1.0448589398347308;10.000086331045763;0.8335151527730128;0.01556196416257129;0.015561917613754285;0.7977408153849517;0.014894209578650739;0.7978829355190517
23.597384;1.044451465691486;0.8333235542724441;0.7978658146718324;-4.1742516183775086e-07;-3.9438364822397887e-07;1.0448587690853197;10.000087022146106;0.8335152920869169;0.015561964595485379;0.015561918529638261;0.7977407532142962;0.014894209943540748;0.7978829215076855
23.607384;1.0444515289572507;0.8333235673228618;0.797865748290585;-4.174100715198264e-07;-3.944042317409543e-07;1.0448585925591247;10.000087623515222;0.8335154256092083;0.01556196511862061;0.015561919449696628;0.7977406888208042;0.014894210255616082;0.7978829022658742
23.617384;1.0444515973436501;0.83332357757834;0.797865682571759;-4.1739304428658633e-07;-3.944243063871472e-07;1.044858410375684;10.000088137353957;0.8335155533457391;0.01556196573421902;0.015561920366931426;0.7977406221250049;0.01489421051240314;0.7978828776307612
23.627384;1.044451670896426;0.8333235855948891;0.7978656179110116;-4.1737416110425874e-07;-3.9444373194259913e-07;1.044858222870915;10.000088565568344;0.8335156752758679;0.015561966444296806;0.015561921271473642;0.797740553026911;0.014894210710912424;0.7978828473776651
23.637384;1.0444517495582708;0.8333235918211432;0.7978655547216295;-4.1735355593758394e-07;-3.94462414148898e-07;1.0448580304367276;10.000088910376522;0.8335157913959863;0.015561967249590868;0.015561922150676566;0.7977404814787323;0.014894210847277793;0.7978828112427532
23.647384;1.04445183316997;0.8333235966646484;0.7978654934265966;-4.1733139661502223e-07;-3.944802945246409e-07;1.0448578334543317;10.000089174932912;0.8335159017720583;0.015561968149156537;0.015561922991072629;0.7977404075461129;0.014894210917340868;0.7978827689673924
23.657384;1.0444519214968466;0.8333236005592223;0.7978654343836308;-4.1730783802822956e-07;-3.9449736479650003e-07;1.0448576323735517;10.000089363695471;0.8335160065881501;0.015561969141031164;0.015561923780507119;0.7977403314199154;0.014894210917143172;0.7978827203274431
23.667384;1.044452014246999;0.8333236039366281;0.7978653778691681;-4.1728299365415263e-07;-3.94513686753839e-07;1.044857427724125;10.000089482787132;0.8335161061268157;0.01556197022325925;0.01556192450901571;0.7977402533798919;0.01489421084367004;0.7978826651607496
23.677384;1.0444521110528915;0.8333236071426092;0.7978653241002773;-4.172569578440343e-07;-3.945293945282368e-07;1.0448572199877832;10.000089539759575;0.8335162006327222;0.015561971394676452;0.015561925168418528;0.7977401737207139;0.014894210695975267;0.7978826033909864
23.687384;1.0444522114817676;0.8333236103839907;0.7978652732371043;-4.1722983859431175e-07;-3.945446660397253e-07;1.0448570094587986;10.000089542631569;0.8335162901933821;0.015561972655370739;0.01556192575132334;0.7977400926929227;0.01489421047545631;0.7978825350379033
23.697384;1.0444523151263945;0.8333236137227027;0.7978652254087472;-4.1720175743306425e-07;-3.945596787413768e-07;1.044856796249215;10.000089498562298;0.8335163747569035;0.01556197400648103;0.015561926250453105;0.7977400104859698;0.014894210185854845;0.7978824602084326
23.707384;1.044452421687996;0.8333236170929581;0.7978651807851294;-4.171728395064344e-07;-3.945745864975544e-07;1.0448565804413994;10.000089412969423;0.833516454205656;0.015561975449830222;0.015561926658601602;0.7977399272410582;0.014894209833687659;0.797882379046554
23.717384;1.0444525309482195;0.8333236203294196;0.7978651396303191;-4.171432055609739e-07;-3.9458952679807684e-07;1.044856362182453;10.000089289615111;0.8335165283816113;0.015561976987457074;0.015561926968758412;0.7977398430732253;0.014894209427972909;0.7978822916693248
23.727384;1.0444526427124072;0.8333236232287692;0.797865102253955;-4.171129567893759e-07;-3.946046290910177e-07;1.044856141666619;10.000089130929915;0.8335165971059031;0.015561978619939316;0.015561927174720417;0.7977397580812866;0.01489420897897695;0.7978821981762669
23.737384;1.0444527568707482;0.8333236256302063;0.7978650688786493;-4.1708217250373903e-07;-3.9462001709141373e-07;1.0448559191390339;10.000088938466696;0.8335166602638632;0.015561980344730693;0.015561927271935477;0.7977396723452672;0.01489420849644321;0.7978820987246755
23.747384;1.0444528735018896;0.833323627405003;0.7978650395894777;-4.1705091968911376e-07;-3.9463581284360135e-07;1.0448556949468366;10.000088713522645;0.8335167178623611;0.015561982156519856;0.015561927257930335;0.7977395859223269;0.014894207987836545;0.7978819935514946
23.757384;1.0444529928366881;0.8333236283642484;0.7978650144384444;-4.170192678229639e-07;-3.9465212668981213e-07;1.0448554695747263;10.00008845713371;0.8335167699571262;0.01556198404863282;0.015561927132755327;0.7977394988274366;0.014894207457994397;0.7978818829444352
23.767384;1.0444531151228684;0.8333236282279434;0.7978649935357547;-4.16987319731318e-07;-3.946690401768558e-07;1.0448552435884484;10.000088169804899;0.8335168165323051;0.01556198601379929;0.015561926898823485;0.7977394110289104;0.014894206910231881;0.7978817672500682
23.777384;1.0444532405604494;0.8333236266404155;0.7978649770481829;-4.169552284123081e-07;-3.946865968976925e-07;1.0448550175020934;10.000087851907587;0.8335168574443699;0.01556198804418832;0.015561926559830378;0.797739322510061;0.014894206347064797;0.7978816468719795
23.787384;1.0444533693385634;0.8333236231694255;0.7978649651937513;-4.169231726738692e-07;-3.9470479062910383e-07;1.0448547917101894;10.000087504207274;0.83351689244456;0.015561990131468164;0.015561926119956444;0.7977392333183299;0.014894205769997835;0.7978815222302441
23.797384;1.0444535017110832;0.8333236173464997;0.7978649582163541;-4.1689132646439245e-07;-3.9472356583935453e-07;1.044854566509145;10.000087127709216;0.8335169212445239;0.015561992267434946;0.015561925583001074;0.7977391435333021;0.014894205179625067;0.7978813937255578
23.807384;1.0444536380137546;0.8333236087534056;0.7978649563093194;-4.1685984994047394e-07;-3.9474284644130004e-07;1.0448543421534466;10.000086723485257;0.8335169435923285;0.015561994444479484;0.015561924950984749;0.7977390532322051;0.014894204576502222;0.7978812616853946
23.817384;1.0444537785379138;0.8333235970864981;0.7978649595494832;-4.1682888926267164e-07;-3.9476257321776676e-07;1.0448541189448808;10.000086292648108;0.8335169593260054;0.015561996655182785;0.015561924223720932;0.7977389625021182;0.01489420396164208;0.7978811263271784
23.827384;1.044453923386007;0.8333235821678784;0.7978649678695188;-4.167985784016938e-07;-3.9478272927096954e-07;1.0448538972564985;10.0000858358774;0.8335169683670699;0.015561998891955513;0.015561923400304442;0.797738871477303;0.014894203336267578;0.7978809877959714
23.837384;1.0444540725134266;0.833323563922578;0.7978649810845517;-4.1676904775453306e-07;-3.948033442925141e-07;1.0448536774565842;10.000085353142856;0.8335169706632417;0.015562001147156298;0.015561922481399698;0.7977387803814844;0.014894202701521378;0.7978808462310713
23.847384;1.0444542259069298;0.8333235423805394;0.7978649989794823;-4.1674043042916463e-07;-3.948244835463871e-07;1.0448534598732762;10.000084843901853;0.8335169661484175;0.015562003412684147;0.015561921470133702;0.797738689542428;0.014894202057896438;0.7978807018244642
23.857384;1.0444543836910198;0.8333235177041152;0.7978650213968174;-4.167128470382321e-07;-3.948462266970257e-07;1.044853244820572;10.00008430758142;0.8335169547457502;0.015562005679421669;0.015561920371067078;0.797738599370305;0.01489420140444417;0.7978805548431983
23.867384;1.04445454609798;0.8333234901852479;0.7978650482702364;-4.1668638073134773e-07;-3.948686417048014e-07;1.0448530326215284;10.000083744512207;0.8335169363668724;0.015562007938141817;0.015561919189419937;0.7977385103363156;0.014894200738972064;0.7978804056022059
23.877384;1.044454713397027;0.8333234602164097;0.7978650796029849;-4.1666107550300174e-07;-3.9489177938473095e-07;1.044852823628602;10.000083156272689;0.8335169109204689;0.015562010181548859;0.015561917931134608;0.7977384229804663;0.014894200059382294;0.7978802544625055
23.887384;1.044454885850141;0.8333234282344804;0.7978651154342986;-4.1663695147238393e-07;-3.9491569825099916e-07;1.0448526182297397;10.000082544731628;0.8335168783674199;0.015562012405283508;0.015561916601854844;0.7977383378975494;0.014894199364496477;0.7978801018731849
23.897384;1.0444550636960244;0.8333233946387651;0.7978651558469988;-4.166140186860713e-07;-3.94940485849608e-07;1.044852416842141;10.000081911188053;0.8335168387602855;0.015562014606928326;0.015561915205659036;0.7977382556425363;0.014894198653426024;0.7978799483640487
23.907384;1.0444552471841944;0.8333233597562213;0.797865200991799;-4.1659229233112016e-07;-3.949662414770055e-07;1.0448522198842927;10.000081256456923;0.8335167922233586;0.015562016784819648;0.015561913745693039;0.7977381766372608;0.014894197924646297;0.797879794477501
23.917384;1.0444554365846805;0.8333233238834633;0.7978652510449062;-4.1657179709113263e-07;-3.949930370549071e-07;1.0448520276989195;10.000080581156412;0.8335167389196537;0.015562018938117277;0.015561912225390285;0.7977381011512955;0.01489419717609864;0.7978796407285645
23.927384;1.044455632045359;0.8333232873300543;0.7978653061229581;-4.1655255758650294e-07;-3.950208967547247e-07;1.044851840517629;10.000079885764647;0.8335166790334954;0.01556202106697106;0.015561910648844152;0.7977380293045434;0.014894196405968603;0.7978794876146981
23.937384;1.0444558334498304;0.8333232503964848;0.7978653662742301;-4.165346020626439e-07;-3.950497997860637e-07;1.044851658544588;10.000079170590348;0.8335166127475341;0.015562023172278915;0.015561909021072814;0.7977379611015825;0.014894195612498938;0.7978793356345205
23.947384;1.0444560404738723;0.833323213338336;0.7978654315564643;-4.1651797573701913e-07;-3.9507968374377447e-07;1.0448514820055468;10.000078435895679;0.833516540210165;0.01556202525590694;0.015561907348443423;0.7977378965369988;0.014894194792936076;0.7978791853174245
23.957384;1.0444562527317007;0.8333231764010095;0.7978655020753724;-4.1650274013565253e-07;-3.9511044417263116e-07;1.04485131104743;10.000077682045664;0.8335164615251593;0.0155620273204432;0.015561905638509729;0.7977378356706011;0.01489419394348322;0.7978790372409635
23.967384;1.0444564698925993;0.8333231398798421;0.7978655779314074;-4.164889565256222e-07;-3.9514195335530737e-07;1.0448511456658016;10.00007690945132;0.8335163767562138;0.015562029367265076;0.015561903898944842;0.7977377785975888;0.014894193060232005;0.7978788919801186
23.977384;1.0444566917586116;0.8333231041139516;0.7978656591845648;-4.164766573371363e-07;-3.951740977994803e-07;1.0448509857414223;10.000076118580898;0.8335162859074454;0.015562031394714062;0.015561902136907266;0.7977377253927788;0.014894192139887023;0.7978787500251517
23.987384;1.0444569182538277;0.8333230694635887;0.7978657458883573;-4.164658296694151e-07;-3.9520680117947833e-07;1.0448508310521076;10.000075310295943;0.8335161889208099;0.015562033398515298;0.015561900359701317;0.7977376760803927;0.01489419118055913;0.7978786117380724
23.997384;1.0444571493499974;0.833323036326549;0.7978658381248128;-4.1645643365841776e-07;-3.9524001878826665e-07;1.0448506813051728;10.000074486391025;0.83351608575235;0.015562035373733256;0.015561898575031019;0.7977376306194793;0.014894190183245554;0.7978784773550895
24.007384;1.0444573850215895;0.8333230051302252;0.7978659360215888;-4.1644842990240256e-07;-3.952737163647506e-07;1.044850536260472;10.000073649755054;0.8335159764803299;0.01556203731629104;0.015561896789466316;0.7977375889229685;0.014894189152396849;0.7978783470099335
24.017384;1.044457625210432;0.8333229763011001;0.7978660397572879;-4.1644179720636523e-07;-3.953078519240398e-07;1.0448503958225916;10.000072804017003;0.8335158613459709;0.01556203922331386;0.015561895006542117;0.7977375508896433;0.014894188093848505;0.7978782207542893
24.027384;1.044457869720397;0.833322950268626;0.7978661495526548;-4.1643654940895044e-07;-3.953423648468394e-07;1.0448502600465621;10.000071953053803;0.8335157406769124;0.01556204109309267;0.015561893227125137;0.7977375163930707;0.01489418701197143;0.7978780985660668
24.037384;1.0444581181059656;0.8333229274901889;0.797866265676282;-4.164327306337404e-07;-3.9537717387865105e-07;1.0448501290626182;10.000071099990654;0.8335156147526585;0.01556204292473981;0.015561891452136411;0.7977374852529097;0.014894185908494999;0.7978779803730037
24.047384;1.0444583697438992;0.8333229084916631;0.7978663884648047;-4.164303710160663e-07;-3.954122018331791e-07;1.0448500029369727;10.000070245898034;0.8335154837812211;0.015562044717131936;0.015561889684590095;0.7977374572512459;0.014894184783099923;0.7978778661064133
24.057384;1.0444586240535856;0.8333228939187587;0.7978665183110207;-4.164294432335443e-07;-3.954474102056686e-07;1.0448498815748242;10.000069389495112;0.8335153480397007;0.015562046468769877;0.015561887929322919;0.7977374321701038;0.014894183635096649;0.7978777557199773
24.067384;1.044458880583302;0.8333228845241375;0.7978666555850766;-4.164298655775342e-07;-3.9548280358824733e-07;1.0448497647299424;10.000068528116195;0.8335152079856382;0.015562048179542359;0.015561886192007808;0.7977374097899649;0.014894182465372767;0.7978776491485322
24.077384;1.044459138917367;0.8333228810767244;0.7978668005417437;-4.1643153137629653e-07;-3.9551841526558216e-07;1.0448496520845936;10.000067659129327;0.8335150642086998;0.015562049852094145;0.01556188447912646;0.797737389840181;0.014894181277372218;0.7978775462996248
24.087384;1.0444593985837576;0.833322884264477;0.7978669532948558;-4.1643432399768775e-07;-3.9555429308589245e-07;1.044849543351404;10.000066781121088;0.8335149173176847;0.015562051490894636;0.015561882798581532;0.7977373719527555;0.014894180076239771;0.7978774471161088
24.097384;1.0444596590278026;0.8333228945875845;0.7978671138581757;-4.1643812414210054e-07;-3.9559048146584023e-07;1.0448494383872489;10.000065894335158;0.833514767864585;0.015562053100433283;0.015561881159780563;0.7977373556708156;0.014894178867001902;0.7978773516249682
24.107384;1.0444599196858515;0.8333229122760184;0.7978672822118279;-4.164428198044593e-07;-3.9562701276889534e-07;1.044849337234161;10.000065000542985;0.8335146163159731;0.015562054684237549;0.01556187957304185;0.7977373404937202;0.014894177653365603;0.7978772599299747
24.117384;1.0444601801265743;0.8333229373361368;0.7978674583381604;-4.1644831129411685e-07;-3.956639090590429e-07;1.0448492399982532;10.000064102967224;0.8335144630435072;0.015562056244328248;0.015561878048664343;0.7977373259499232;0.01489417643703434;0.7978771721901177
24.127384;1.0444604400907898;0.8333229696737919;0.7978676422138219;-4.164545185200674e-07;-3.9570118930454964e-07;1.0448491467109755;10.000063205777298;0.8335143083085387;0.015562057781344079;0.015561876595681258;0.7977373116847479;0.014894175217576902;0.7978770885973862
24.137384;1.04446069937663;0.833323009181963;0.797867833784505;-4.1646138227797143e-07;-3.957388896682043e-07;1.044849057317767;10.000062312488968;0.8335141522719123;0.015562059296007697;0.015561875221053392;0.797737297470797;0.014894173993986135;0.7978770093561406
24.147384;1.0444609576962747;0.8333230557675788;0.7978680329116534;-4.1646885419885697e-07;-3.957770756921978e-07;1.0448489717297311;10.000061424435431;0.8335139950609005;0.015562060790252692;0.01556187393047116;0.797737283114137;0.01489417276617792;0.797876934678391
24.157384;1.044461214626376;0.8333231093018152;0.7978682393319984;-4.16476890681405e-07;-3.95815831237395e-07;1.0448488898533654;10.000060540850026;0.8335138368414478;0.01556206226664006;0.01556187273013859;0.7977372683697002;0.014894171533702477;0.7978768647691188
24.167384;1.0444614696303955;0.8333231695565648;0.7978684526961095;-4.1648543004121703e-07;-3.958552377068794e-07;1.0448488115667975;10.000059660079835;0.8335136778440765;0.015562063727584197;0.015561871627235425;0.7977372529764644;0.014894170293507227;0.7978767997996286
24.177384;1.0444617220653485;0.8333232362199404;0.797868672631662;-4.1649436098082623e-07;-3.958953500441408e-07;1.0448487366555443;10.000058780406688;0.8335135183574071;0.015562065175530593;0.015561870628374651;0.7977372367649006;0.014894169039823194;0.797876739906931
24.187384;1.0444619711965886;0.8333233089626589;0.7978688987121076;-4.165035380001588e-07;-3.959361852369088e-07;1.044848664785038;10.000057900094303;0.8335133587342062;0.015562066612631691;0.015561869737976302;0.7977372196977859;0.014894167765278117;0.7978766852219936
24.197384;1.044462216248087;0.8333233875247071;0.7978691303606041;-4.165128233141812e-07;-3.9597773983118383e-07;1.0448485955278466;10.000057017449976;0.8335131994169751;0.015562068039024957;0.01556186895799561;0.79773720181506;0.014894166460861377;0.7978766359004316
24.207384;1.0444624564051648;0.833323471769559;0.7978693668810357;-4.1652209635491004e-07;-3.9602001012490555e-07;1.0448485283763875;10.000056131411775;0.8335130409257947;0.015562069451707013;0.015561868288350942;0.7977371831291286;0.014894165115486824;0.7978765921202993
24.217384;1.0444626907503753;0.8333235616169186;0.797869607629285;-4.1653124172977425e-07;-3.960629846800423e-07;1.0448484627650165;10.00005524220677;0.8335128838174696;0.015562070845631567;0.015561867727150024;0.7977371635329162;0.014894163717250417;0.7978765540310088
24.227384;1.044462918222502;0.833323656950157;0.7978698521110674;-4.1654015086334194e-07;-3.961066355578034e-07;1.0448483981739498;10.000054351117395;0.8335127286848163;0.01556207221571015;0.015561867270626972;0.7977371428278391;0.014894162255176892;0.7978765216966693
24.237384;1.0444631376590203;0.8333237576206394;0.7978700999194399;-4.165487254325757e-07;-3.9615094740911893e-07;1.0448483342327486;10.000053459370665;0.8335125761675765;0.015562073557889031;0.015561866913053462;0.7977371208683112;0.014894160719633873;0.7978764951094749
24.247384;1.0444633478951746;0.8333238634760651;0.7978703506060504;-4.1655685785980695e-07;-3.9619596558462107e-07;1.0448482707351983;10.00005256776691;0.8335124269375959;0.015562074869152585;0.015561866647403876;0.7977370976565892;0.014894159102451406;0.7978764742603207
24.257384;1.0444635478423003;0.8333239743422727;0.797870603613402;-4.165644100645355e-07;-3.962418004667097e-07;1.044848207634178;10.000051677406624;0.8335122816926314;0.015562076147047818;0.015561866466816926;0.7977370732956706;0.014894157397400465;0.7978764591409134
24.267384;1.0444637365280207;0.8333240900157434;0.7978708583244055;-4.165712219488464e-07;-3.9628857023620653e-07;1.0448481450574525;10.000050790204568;0.8335121411545768;0.015562077389057365;0.015561866365460229;0.7977370478880289;0.014894155600081003;0.7978764496537645
24.277384;1.0444639131324203;0.8333242103083324;0.7978711141296516;-4.165771319374672e-07;-3.9633634892872324e-07;1.044848083285464;10.000049908877537;0.8335120060589;0.015562078591937223;0.015561866338281502;0.7977370214843182;0.014894153706885105;0.797876445579749
24.287384;1.0444640770075404;0.8333243351004123;0.7978713704122918;-4.1658197746745113e-07;-3.9638516202714946e-07;1.0448480226642105;10.000049036122924;0.8335118771406136;0.015562079750902716;0.015561866380274332;0.7977369941065193;0.014894151714518144;0.7978764466685148
24.297384;1.0444642276744387;0.8333244643805462;0.797871626521158;-4.1658558555648955e-07;-3.9643499942757634e-07;1.0448479635005152;10.000048173087128;0.8335117550990547;0.015562080859221136;0.015561866485949765;0.7977369658221115;0.014894149621160133;0.7978764527383423
24.307384;1.0444643647807395;0.8333245982569004;0.7978718818098887;-4.165877934288978e-07;-3.964858223462951e-07;1.0448479059586144;10.000047318837987;0.833511640550869;0.01556208190922634;0.01556186664957225;0.7977369367882112;0.014894147427172953;0.7978764636995889
24.317384;1.0444644880139267;0.8333247369099432;0.7978721356724373;-4.1658850264594306e-07;-3.9653756260963484e-07;1.0448478499595708;10.000046471276214;0.8335115340007379;0.015562082894075801;0.015561866865327819;0.7977369072112671;0.014894145134091052;0.7978764795035356
24.327384;1.0444645971020543;0.8333248805199812;0.7978723875224549;-4.165877148832156e-07;-3.9659012586020024e-07;1.0448477951683237;10.00004562810338;0.8335114358458874;0.015562083808562258;0.015561867126319684;0.7977368772945809;0.014894142744064783;0.7978765000476538
24.337384;1.044464691902679;0.8333250291820085;0.7978726367756589;-4.165855201308412e-07;-3.9664340692346613e-07;1.0448477411037023;10.000044787338306;0.833511346402814;0.015562084648600422;0.015561867423100555;0.7977368472375981;0.014894140260220576;0.7978765251092605
24.347384;1.0444647724101352;0.8333251828114908;0.7978728828393187;-4.165820653035451e-07;-3.9669730034078025e-07;1.044847687290284;10.000043947903794;0.8335112659181172;0.015562085410693286;0.015561867743287808;0.7977368172550715;0.014894137686100695;0.7978765543536905
24.357384;1.0444648387058408;0.8333253411159381;0.7978731250690945;-4.165775222087864e-07;-3.9675170140383787e-07;1.0448476333644705;10.000043110032532;0.8335111945614819;0.015562086092327931;0.015561868073262002;0.7977367875957273;0.014894135024921932;0.7978765874152528
24.367384;1.0444648909310583;0.8333255036467441;0.7978733627726645;-4.1657204543342574e-07;-3.9680651048145094e-07;1.044847579072317;10.000042274635472;0.833511132430219;0.015562086691591816;0.015561868400448218;0.7977367585478611;0.01489413227981411;0.7978766240159509
24.377384;1.0444649292576786;0.8333256698871612;0.7978735952958251;-4.1656574620287287e-07;-3.9686163171825525e-07;1.0448475241721344;10.000041441985992;0.8335110795621101;0.015562087205384592;0.015561868713403038;0.797736730388989;0.014894129453833702;0.7978766639953717
24.387384;1.0444649538742117;0.8333258393418268;0.7978738220661878;-4.165587121182641e-07;-3.96916947989422e-07;1.044847468352128;10.00004061120134;0.8335110359415543;0.015562087629403674;0.015561869000354972;0.797736703300667;0.014894126550346018;0.7978767071913422
24.397384;1.044464964991034;0.8333260115674697;0.797874042578125;-4.16551023532511e-07;-3.969722868811602e-07;1.0448474112498027;10.000039781053575;0.8335110015133043;0.015562087960405957;0.015561869249004935;0.7977366773279122;0.014894123574459732;0.7978767533373254
24.407384;1.0444649628426186;0.8333261861554423;0.7978742563832637;-4.165427239361516e-07;-3.9702741334261354e-07;1.0448473525219244;10.000038950988932;0.8335109762069848;0.015562088197717946;0.015561869448024339;0.7977366524226762;0.014894120533070494;0.7978768021049873
24.417384;1.044464947679419;0.8333263627377054;0.7978744630499783;-4.1653380011192646e-07;-3.9708205717938565e-07;1.0448472918397007;10.000038121191244;0.8335109599375012;0.015562088343156713;0.015561869588528872;0.7977366285632139;0.014894117433487893;0.7978768531887703
24.427384;1.044464919763226;0.8333265409911096;0.7978746621263817;-4.1652420900193716e-07;-3.9713594352346617e-07;1.0448472287796435;10.00003729187444;0.8335109525752251;0.015562088400555339;0.01556186966463076;0.7977366058843369;0.014894114282722219;0.7978769063535502
24.437384;1.0444648793955704;0.8333267205955364;0.797874853182532;-4.1651389459435254e-07;-3.971887962675565e-07;1.0448471627501748;10.00003646296084;0.8335109539240412;0.015562088375817852;0.015561869673095289;0.7977365847140143;0.014894111086790944;0.7978769614952113
24.447384;1.0444648268940298;0.8333269012020276;0.7978750358804825;-4.1650277935464817e-07;-3.9724032800648144e-07;1.0448470931026534;10.00003563429075;0.8335109637218381;0.015562088276696806;0.015561869612308474;0.7977365655106924;0.014894107849645831;0.7978770186493138
24.457384;1.0444647624624388;0.8333270824544302;0.7978752100129148;-4.1649078161591426e-07;-3.972902480759399e-07;1.0448470193051118;10.000034805288296;0.8335109816744565;0.015562088111385873;0.015561869481666076;0.7977365487947508;0.014894104573089121;0.7978770778548637
24.467384;1.044464686103106;0.8333272640086568;0.7978753754974065;-4.1647785155271867e-07;-3.9733828794964296e-07;1.0448469409696142;10.000033974246888;0.8335110075238439;0.015562087887678976;0.015561869281991216;0.7977365351031563;0.014894101258556584;0.7978771390314088
24.477384;1.0444645976681872;0.8333274455100063;0.7978755323171125;-4.164639846248381e-07;-3.9738420916073027e-07;1.0448468578252936;10.000033138270574;0.8335110410844134;0.01556208761380915;0.015561869016438006;0.7977365249600638;0.01489409790984491;0.7978772020121285
24.487384;1.044464496968141;0.8333276265622152;0.7978756804420697;-4.164492163199938e-07;-3.974277764772255e-07;1.0448467697543578;10.000032293857412;0.8335110821980452;0.015562087299007968;0.01556186869088561;0.7977365188880448;0.014894094534015459;0.7978772666158758
24.497384;1.0444643838499066;0.8333278067171909;0.7978758197729853;-4.1643361549421865e-07;-3.9746873509137716e-07;1.044846676765906;10.000031437566225;0.8335111306460057;0.015562086952184051;0.015561868312713015;0.7977365174450262;0.014894091139640632;0.7978773326566118
24.507384;1.0444642582461188;0.833327985496413;0.7978759501277288;-4.164172777339108e-07;-3.975068356923558e-07;1.044846578884286;10.000030566239035;0.8335111861227225;0.015562086580269861;0.015561867888675371;0.797736521233245;0.01489408773442957;0.7978773999322203
24.517384;1.0444641201952285;0.8333281624464205;0.7978760712749828;-4.164003128449685e-07;-3.9754189339034336e-07;1.0448464761270027;10.000029676592634;0.8335112483301682;0.015562086188843003;0.015561867424040886;0.7977365308458133;0.01489408432354374;0.7978774682383118
24.527384;1.0444639698242346;0.8333283371906637;0.7978761829801045;-4.163828322466721e-07;-3.9757383436989147e-07;1.0448463686197327;10.000028764906029;0.8335113170687084;0.015562085784123459;0.015561866923279634;0.7977365468127727;0.014894080909394487;0.7978775373717302
24.537384;1.044463807320283;0.83332850942174;0.7978762850499467;-4.163649530257764e-07;-3.976026979060116e-07;1.0448462566964007;10.00002782761115;0.833511392194627;0.015562085373155222;0.0155618663906951;0.7977365696247297;0.014894077493301126;0.7978776070869227
24.547384;1.0444636328682964;0.8333286788488251;0.79787637734915;-4.163468017028823e-07;-3.976285961848583e-07;1.0448461408694774;10.00002686210244;0.8335114735161709;0.015562084962059738;0.015561865830391652;0.7977365997471739;0.014894074077186632;0.7978776770553925
24.557384;1.044463446567778;0.8333288451700323;0.7978764597279124;-4.16328498782931e-07;-3.9765167422571337e-07;1.0448460217127011;10.000025866562865;0.8335115607605785;0.015562084554463174;0.015561865246154017;0.7977366375402194;0.01489407066377563;0.7978777468858562
24.567384;1.044463248431804;0.8333290080702956;0.7978765319499339;-4.163101511881972e-07;-3.97672101815393e-07;1.0448458997602479;10.000024839345933;0.8335116536429114;0.01556208415104648;0.01556186464145873;0.7977366831593278;0.014894067256151828;0.7978778161941525
24.577384;1.0444630384554543;0.83332916722545;0.797876593739405;-4.1629185029915517e-07;-3.9769007642861034e-07;1.0448457754868248;10.000023778744914;0.8335117519427406;0.015562083750555976;0.015561864019763633;0.797736736524305;0.01489406385769243;0.7978778846386769
24.587384;1.0444628166687118;0.8333293223468565;0.7978766448640251;-4.1627365281947454e-07;-3.977058084574287e-07;1.0448456493287779;10.000022683003596;0.8335118554863788;0.015562083351803287;0.015561863385297999;0.7977367973699652;0.014894060471891808;0.7978779518651907
24.597384;1.0444625832135006;0.8333294732293851;0.7978766851372634;-4.1625557143303667e-07;-3.9771950220912114e-07;1.0448455216618577;10.00002155069864;0.8335119640647692;0.01556208295498307;0.015561862743985097;0.7977368653213768;0.014894057101496197;0.7978780174595008
24.607384;1.0444623384379135;0.833329619734202;0.797876714349456;-4.162375871431961e-07;-3.9773135690060534e-07;1.0448453927806889;10.000020381035124;0.8335120773792313;0.015562082561768355;0.015561862103725359;0.7977369399510709;0.014894053748008586;0.7978780810372494
24.617384;1.0444620828697004;0.8333297617874034;0.7978767322185146;-4.162196598088783e-07;-3.977415801273071e-07;1.0448452629652496;10.000019173386876;0.8335121950601125;0.015562082175063198;0.015561861474139542;0.7977370208626082;0.014894050412066727;0.7978781424137006
24.627384;1.0444618171109314;0.8333298994437034;0.7978767384387584;-4.1620174476408127e-07;-3.977503914185725e-07;1.0448451325658952;10.000017926737305;0.8335123167218038;0.015562081799233097;0.01556186086604946;0.797737107758934;0.01489404709353096;0.7978782016751567
24.637384;1.0444615418077008;0.8333300328786647;0.7978767327800287;-4.161838298228657e-07;-3.977580131582156e-07;1.0448450019965039;10.000016639809449;0.8335124419792748;0.015562081440853503;0.015561860289625666;0.797737200387643;0.014894043791501829;0.7978782590938297
