time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
24.647384;1.0444612576527592;0.8333301622921169;0.7978767151525638;-4.161659608400983e-07;-3.977646643405529e-07;1.0448448716461392;10.00001531194715;0.8335125704588318;0.015562081108570531;0.015561859752121453;0.7977372984625382;0.014894040504549606;0.7978783149874678
24.657384;1.0444609653319215;0.8333302878577996;0.7978766856511307;-4.1614822685512603e-07;-3.977705553557456e-07;1.0448447418238445;10.000013943888185;0.8335127018889578;0.015562080811544901;0.015561859257788928;0.7977374016887124;0.014894037230576992;0.7978783696268702
24.667384;1.0444606654558732;0.8333304097093148;0.7978766445973707;-4.1613071530057997e-07;-3.9777586803381737e-07;1.04484461280578;10.00001253730384;0.8335128361901424;0.01556208055842607;0.01556185880866217;0.7977375097986406;0.014894033967654468;0.7978784232269799
24.677384;1.0444603585589063;0.8333305279023032;0.7978765925585285;-4.1611346344783606e-07;-3.977807295728744e-07;1.0448444848941418;10.000011093542518;0.8335129734395493;0.015562080357558522;0.015561858404220152;0.7977376225290504;0.014894030715849558;0.7978784759905235
24.687384;1.0444600451764645;0.8333306424250251;0.7978765303182742;-4.160964468493243e-07;-3.9778521246517817e-07;1.0448443584396585;10.00000961314997;0.8335131137868569;0.015562080216966517;0.015561858041360413;0.7977377395842236;0.014894027477701566;0.7978785281061086
24.697384;1.0444597258982171;0.8333307532875501;0.7978764588034934;-4.1607961503827285e-07;-3.977893730147183e-07;1.0448442339098127;10.000008096680183;0.8335132574042363;0.015562080143908254;0.015561857715454909;0.7977378606228582;0.01489402425725485;0.797878579700141
24.707384;1.0444594013048165;0.833330860568528;0.7978763790202256;-4.160629303112738e-07;-3.9779328986580323e-07;1.044844111953893;10.000006545814081;0.833513404414534;0.015562080144708631;0.015561857421472222;0.7977379852914517;0.014894021058869226;0.7978786308616029
24.717384;1.0444590718656661;0.8333309643772199;0.7978762919871789;-4.1604638455364957e-07;-3.9779706043730236e-07;1.0448439933784521;10.000004963426619;0.8335135548219177;0.015562080224704579;0.015561857154692974;0.7977381132689207;0.014894017886245822;0.7978786817390263
24.727384;1.0444587378967563;0.8333310648423341;0.7978761986338212;-4.160300041483529e-07;-3.978007684235165e-07;1.0448438790672778;10.000003352467417;0.8335137085143558;0.015562080388234003;0.015561856911561417;0.797738244274199;0.014894014742443762;0.797878732606678
24.737384;1.0444583995607142;0.8333311621513504;0.7978760997527383;-4.1601384791152705e-07;-3.9780446398529024e-07;1.0448437698454143;10.000001715100288;0.8335138652778677;0.015562080638967545;0.015561856691478972;0.7977383780539576;0.01489401163110721;0.7978787838663027
24.747384;1.0444580569075022;0.8333312565544889;0.7978759960627977;-4.1599799815658776e-07;-3.978081698496159e-07;1.0448436663695502;10.000000052556661;0.8335140247771149;0.015562080980028994;0.015561856498262;0.7977385143788686;0.014894008557408958;0.7978788360198162
24.757384;1.0444577099813344;0.8333313483184858;0.7978758882913716;-4.159825423046653e-07;-3.97811889010773e-07;1.0448435691711344;9.99999836511735;0.8335141865344531;0.015562081413061556;0.015561856338798778;0.7977386530471431;0.014894005527551761;0.7978788896218018
24.767384;1.044457358940592;0.8333314376741363;0.7978757771708751;-4.1596754497979956e-07;-3.978155964797577e-07;1.0448434787121652;9.99999665251923;0.8335143499181292;0.015562081936817112;0.01556185622022344;0.7977387938667692;0.014894002547314088;0.797878945195795
24.777384;1.0444570041271883;0.8333315247659094;0.7978756633543627;-4.1595302668475227e-07;-3.9781923598186395e-07;1.0448433953286589;9.999994914542516;0.8335145141835197;0.015562082546486162;0.015561856149357475;0.7977389366213758;0.014893999621037086;0.7978790031716552
24.787384;1.0444566460579727;0.8333316096085863;0.7978755473411949;-4.1593896103904964e-07;-3.9782274213336935e-07;1.0448433192095077;9.999993151327427;0.8335146785868337;0.0155620832343422;0.015561856133669567;0.797739081046287;0.014893996752226822;0.7978790638953008
24.797384;1.0444562853302537;0.8333316920812971;0.797875429499602;-4.1592528173118147e-07;-3.9782606777540957e-07;1.0448432504727945;9.999991363998395;0.8335148424564572;0.015562083991736095;0.015561856180659266;0.7977392268049145;0.014893993944824262;0.7978791276581886
24.807384;1.0444559225123953;0.8333317719578476;0.7978753101806129;-4.159118931530856e-07;-3.9782919177822183e-07;1.0448431892103542;9.999989555137878;0.8335150051643431;0.01556208481122009;0.015561856297227353;0.7977393734750801;0.014893991203543545;0.7978791946944687
24.817384;1.0444555580863308;0.8333318489496556;0.7978751898008664;-4.1589869583566014e-07;-3.9783211113138417e-07;1.0448431354379353;9.999987728102326;0.8335151660981972;0.015562085686971098;0.01556185649087622;0.7977395205673371;0.014893988533360793;0.7978792651653989
24.827384;1.0444551924445644;0.8333319227639217;0.7978750688264168;-4.1588561494515957e-07;-3.978348359292758e-07;1.044843089025226;9.999985885903007;0.8335153246847479;0.015562086613415325;0.015561856770299575;0.7977396675704033;0.014893985938990112;0.7978793391677431
24.837384;1.0444548259157393;0.8333319931886467;0.797874947739545;-4.158726012620819e-07;-3.9783739383851623e-07;1.0448430497049312;9.999984030979927;0.8335154804189283;0.015562087583891823;0.01556185714396615;0.797739814016656;0.014893983425017555;0.7978794167531881
24.847384;1.0444544587808362;0.8333320601585591;0.7978748270318129;-4.158596054165385e-07;-3.978398214959706e-07;1.0448430171356944;9.99998216604449;0.8335156328844678;0.015562088591410655;0.015561857618321403;0.7977399595303905;0.014893980996046658;0.797879497924512
24.857384;1.0444540913279219;0.8333321237356662;0.7978747071613252;-4.1584654350445684e-07;-3.978421415873481e-07;1.04484299090376;9.999980295002436;0.8335157817661646;0.015562089630844732;0.015561858197231609;0.7977401037955617;0.014893978655931797;0.7978795826277331
24.867384;1.0444537239299185;0.8333321840545517;0.7978745884790088;-4.1583328799791995e-07;-3.9784435824017614e-07;1.044842970481212;9.99997842323442;0.8335159268325119;0.015562090699400361;0.015561858882520142;0.7977402464651575;0.014893976407389944;0.797879670762663
24.877384;1.0444533570311203;0.8333322413228901;0.7978744711914428;-4.1581970515973825e-07;-3.978464785501085e-07;1.044842955281027;9.999976557446233;0.8335160678944508;0.015562091795428787;0.015561859674105838;0.7977403871420098;0.014893974252877253;0.7978797621984548
24.887384;1.0444529910975604;0.8333322958482223;0.7978743553577597;-4.1580568511389494e-07;-3.978485447254567e-07;1.044842944782801;9.999974704923286;0.8335162047632931;0.015562092918048291;0.015561860569434418;0.7977405254729525;0.014893972194667216;0.7978798568035614
24.897384;1.0444526266324992;0.8333323480077626;0.7978742409036201;-4.1579112041449116e-07;-3.97850646397191e-07;1.0448429385393005;9.99997287220379;0.8335163371767135;0.01556209406700969;0.015561861563431608;0.7977406611936364;0.014893970233412596;0.7978799544774418
24.907384;1.0444522642109566;0.8333323981703425;0.797874127672266;-4.157758883122272e-07;-3.978528918330068e-07;1.0448429360782179;9.999971064134819;0.8335164646893628;0.015562095242107495;0.015561862649399717;0.7977407940348968;0.014893968367830324;0.7978800551411094
24.917384;1.0444519044581857;0.8333324466627321;0.7978740154999171;-4.1575989185080234e-07;-3.9785536973077347e-07;1.0448429368635135;9.999969283688989;0.8335165866390984;0.015562096443610448;0.015561863819909044;0.7977409236437044;0.014893966596086525;0.7978801587079282
24.927384;1.0444515479627838;0.8333324937770477;0.7978739042632957;-4.157431123118579e-07;-3.9785813370381264e-07;1.0448429402940362;9.999967532424138;0.8335167022499781;0.015562097673246485;0.015561865066805172;0.79774104960337;0.01489396491657892;0.7978802650744917
24.937384;1.0444511951569235;0.8333325397374753;0.7978737938714746;-4.1572561148461597e-07;-3.9786120285103577e-07;1.0448429456979231;9.999965811717892;0.8335168107604144;0.015562098933678464;0.015561866380874012;0.7977411714533703;0.014893963327942654;0.7978803741233071
24.947384;1.0444508462379902;0.8333325846707913;0.7978736842264622;-4.1570750525562624e-07;-3.9786457531141486e-07;1.0448429523841947;9.999964124064334;0.8335169114558074;0.015562100227474323;0.01556186775265254;0.7977412886724125;0.014893961829418767;0.7978804857112607
24.957384;1.0444505011771656;0.8333326286539675;0.7978735751922303;-4.1568894057676734e-07;-3.978682458648705e-07;1.0448429597031248;9.999962473161096;0.8335170036549504;0.015562101557571097;0.015561869173957858;0.7977414006917718;0.014893960420921339;0.7978805996477911
24.967384;1.0444501597570206;0.8333326717809303;0.7978734665803718;-4.1567006969699975e-07;-3.978721982420993e-07;1.0448429670151684;9.999960863264024;0.8335170867613928;0.01556210292781106;0.015561870637875688;0.7977415069494233;0.014893959102319892;0.7978807156869364
24.977384;1.0444498216374156;0.8333327141709981;0.7978733581364985;-4.1565102998679563e-07;-3.978763845432173e-07;1.0448429736114948;9.999959299171488;0.8335171603580009;0.015562104341958802;0.015561872137146363;0.7977416069350574;0.014893957872795264;0.7978808335189281
24.987384;1.0444494864780207;0.8333327559431645;0.7978732495529046;-4.156319517233982e-07;-3.978807391174278e-07;1.0448429787161206;9.999957786472114;0.83351722422411;0.015562105802261254;0.015561873663497396;0.7977417002196285;0.01489395673069832;0.7978809527560192
24.997384;1.0444491540327476;0.8333327972044909;0.7978731405500998;-4.156129848822845e-07;-3.9788521989432745e-07;1.0448429815663884;9.999956331021034;0.8335172782336489;0.015562107309080333;0.015561875208999074;0.7977417864831481;0.01489395567378276;0.7978810729101538
25.007384;1.044448824168182;0.8333328380218152;0.7978730309832747;-4.155943121929989e-07;-3.9788983333729906e-07;1.044842981476615;9.999954937741117;0.8335173222405388;0.015562108862009344;0.015561876767581476;0.7977418655147804;0.014893954699878528;0.7978811933397844
25.017384;1.0444484968471999;0.8333328783681854;0.7978729208908423;-4.1557613675557396e-07;-3.978946311266124e-07;1.0448429778691144;9.999953609734586;0.8335173560658534;0.01556211046140936;0.015561878335329094;0.7977419371713864;0.01489395380782289;0.7978813132098238
25.027384;1.044448172077855;0.8333329180845285;0.7978728104572258;-4.155586520559793e-07;-3.978996896331396e-07;1.0448429702927031;9.999952348357974;0.8335173795506486;0.015562112108429248;0.015561879909983416;0.7977420013283267;0.014893952998308039;0.7978814314926732
25.037384;1.0444478498007557;0.8333329568618393;0.7978726999204887;-4.1554201129934146e-07;-3.9790508240736794e-07;1.0448429584209913;9.999951153761263;0.8335173925628775;0.01556211380329434;0.015561881490306366;0.797742057877427;0.014893952274446365;0.7978815470006685
25.047384;1.0444475298238347;0.8333329942493501;0.7978725894844891;-4.155263181988956e-07;-3.9791085038877167e-07;1.0448429420112553;9.99995002515451;0.8335173949730386;0.015562115544252072;0.015561883076221536;0.7977421067781045;0.014893951641113776;0.7978816584802275
25.057384;1.0444472119263868;0.8333330297031198;0.7978724792494105;-4.155116277264227e-07;-3.9791699269704776e-07;1.0448429208546004;9.999948960591892;0.8335173866914718;0.015562117328287496;0.015561884669372101;0.7977421480875764;0.014893951102676722;0.7978817647372739
25.067384;1.0444468960015;0.833333062662;0.7978723691548715;-4.154979462154068e-07;-3.9792349747793907e-07;1.0448428947462687;9.999947956625423;0.8335173677485512;0.015562119152269816;0.015561886272329335;0.7977421819453132;0.01489395066092188;0.7978818647376071
25.077384;1.0444465820641295;0.8333330926097935;0.7978722590023111;-4.154852447179548e-07;-3.979303727723372e-07;1.0448428634868125;9.999947008641868;0.8335173383600231;0.01556212101333488;0.015561887887149486;0.7977422085526257;0.014893950314826222;0.7978819576656117
25.087384;1.0444462701928465;0.8333331191065224;0.7978721485756959;-4.1547347423932625e-07;-3.9793764417454777e-07;1.0448428269813725;9.999946111982332;0.8335172989554275;0.01556212290830545;0.015561889515107265;0.797742228160999;0.014893950061461613;0.7978820429048907
25.097384;1.0444459605262888;0.8333331417931542;0.7978720377503065;-4.1546257874562423e-07;-3.9794533758982405e-07;1.0448427853918718;9.999945263196967;0.8335172501268292;0.015562124833024047;0.015561891156755013;0.7977422410811025;0.014893949896740914;0.7978821199658446
25.107384;1.044445653260224;0.8333331603566875;0.7978719265263625;-4.1545250801251885e-07;-3.979534660004197e-07;1.0448427391525463;9.999944460790301;0.8335171925368482;0.015562126782411789;0.015561892811279981;0.7977422476985125;0.014893949815742416;0.7978821884502064
25.117384;1.0444453485982037;0.8333331744837318;0.7978718150227855;-4.154432129913263e-07;-3.9796204186919164e-07;1.044842688813644;9.999943704783556;0.8335171268634822;0.015562128751209018;0.015561894476499541;0.7977422484716581;0.014893949812789386;0.7978822480642533
25.127384;1.0444450467602184;0.8333331838375485;0.7978717034439547;-4.1543463571274825e-07;-3.9797111255800526e-07;1.044842634877609;9.999942995759382;0.8335170537374239;0.015562130734649732;0.015561896150140033;0.797742243910437;0.01489394988200715;0.7978822986127752
25.137384;1.044444748058432;0.8333331880505309;0.7978715920112012;-4.154267083696862e-07;-3.979807646217178e-07;1.0448425777597872;9.999942334882865;0.8335169736714668;0.015562132728294103;0.015561897830593373;0.7977422345321313;0.014893950018799916;0.7978823399597331
25.147384;1.0444444529091717;0.833333186722227;0.7978714809119016;-4.154193462003803e-07;-3.979910878719113e-07;1.0448425178609335;9.999941724205737;0.8335168870637303;0.015562134727996576;0.015561899515915606;0.7977422208587005;0.014893950221177255;0.7978823720162148
25.157384;1.0444441617624323;0.8333331794046783;0.7978713703222307;-4.154124256045221e-07;-3.9800215450228675e-07;1.044842455645005;9.999941165915901;0.8335167942381627;0.015562136730671925;0.015561901202163058;0.7977422034658737;0.01489395048983455;0.7978823947579422
25.167384;1.0444438750609197;0.8333331656173757;0.7978712604629128;-4.154057629635977e-07;-3.980140201544151e-07;1.0448423916558396;9.999940661455826;0.8335166954784609;0.015562138734279212;0.015561902882685316;0.797742182963491;0.014893950827020948;0.7978824082385263
25.177384;1.0444435932671388;0.8333331449629323;0.7978711516404117;-4.1539912243741265e-07;-3.980267187259427e-07;1.0448423264881368;9.999940211431886;0.8335165910813401;0.015562140737105178;0.015561904548964414;0.7977421599113529;0.014893951235455703;0.7978824126125171
25.187384;1.044443316870397;0.8333331172501129;0.7978710442543253;-4.1539225157837737e-07;-3.980402714118387e-07;1.0448422607209518;9.99993981532719;0.8335164814029262;0.015562142738085238;0.01556190619212501;0.7977421348058082;0.014893951718455214;0.7978824081483687
25.197384;1.0444430463715484;0.8333330825048353;0.7978709387366045;-4.153849110013847e-07;-3.9805472141844584e-07;1.0448421948203293;9.999939470745582;0.8335163668775143;0.015562144737343072;0.015561907803902765;0.7977421081925323;0.014893952280367271;0.7978823951788035
25.207384;1.044442782301015;0.8333330409247381;0.7978708354888792;-4.153768914722182e-07;-3.9807014947793456e-07;1.0448421290917362;9.999939173922407;0.8335162480139979;0.01556214673566015;0.01556190937752814;0.7977420807806958;0.014893952926061717;0.7978823740148001
25.217384;1.0444425251876925;0.833332992841635;0.7978707348991205;-4.153680366936245e-07;-3.980866576209299e-07;1.0448420637534;9.999938921563635;0.8335161253680519;0.015562148733707652;0.01556191090833184;0.7977420533503913;0.014893953659518002;0.7978823448934469
25.227384;1.0444422754516274;0.8333329386837436;0.7978706373382553;-4.153582548227124e-07;-3.9810435690333753e-07;1.0448419990343536;9.99993871148285;0.8335159995081108;0.015562150731470475;0.015561912392755546;0.7977420265254632;0.014893954482201613;0.7978823079737101
25.237384;1.0444420333554696;0.8333328789525172;0.7978705430914725;-4.1534749447525784e-07;-3.9812334969618606e-07;1.0448419351891856;9.999938541912314;0.8335158709848102;0.015562152727600037;0.01556191382748544;0.7977420007065873;0.01489395539277801;0.7978822633674318
25.247384;1.0444417990636143;0.8333328142341997;0.7978704523697138;-4.153357156093195e-07;-3.981436867257029e-07;1.044841872473503;9.999938411334087;0.8335157403225181;0.015562154719564658;0.015561915210985539;0.7977419761753591;0.014893956388744824;0.7978822111864395
25.257384;1.0444415727013323;0.8333327452226243;0.797870365408854;-4.1532288516067487e-07;-3.981653452042221e-07;1.0448418111098425;9.999938318299048;0.8335156080556005;0.015562156705267534;0.015561916545713506;0.7977419531614276;0.014893957468035433;0.7978821515654246
25.267384;1.0444413543643292;0.8333326727199576;0.7978702824681722;-4.1530899404282835e-07;-3.981882611529437e-07;1.0448417512901473;9.999938260838341;0.8335154747600959;0.015562158684663657;0.015561917838038987;0.7977419318244557;0.014893958629260939;0.7978820846473704
25.277384;1.044441144144303;0.8333325976110088;0.7978702036893979;-4.152940804475635e-07;-3.98212375730115e-07;1.0448416932618314;9.999938236609852;0.8335153410181336;0.015562160659666445;0.015561919096516889;0.7977419122213109;0.014893959871596904;0.797882010557094
25.287384;1.0444409421851295;0.8333325208138501;0.7978701289895637;-4.152782168334007e-07;-3.982376464922706e-07;1.0448416373710339;9.999938243236688;0.8335152073435368;0.015562162632781623;0.015561920330554271;0.797741894310481;0.014893961195396505;0.7978819294117714
25.297384;1.0444407487249605;0.8333324432312502;0.7978700580734853;-4.152614634292701e-07;-3.982640295511107e-07;1.0448415839990182;9.999938278079517;0.833515074127512;0.015562164605820274;0.015561921548946001;0.7977418780166603;0.014893962602830213;0.7978818413589235
25.307384;1.0444405640719885;0.8333323657399723;0.7978699905000447;-4.152438539485937e-07;-3.9829147529642903e-07;1.0448415334928196;9.999938338410496;0.8335149416400633;0.015562166579553827;0.015561922758703245;0.7977418633369555;0.014893964097022918;0.7978817465583037
25.317384;1.0444403885047193;0.8333322892080554;0.7978699257673472;-4.1522541460592966e-07;-3.9831993777180876e-07;1.0448414861358284;9.999938422083623;0.8335148101063933;0.015562168554301797;0.015561923965399313;0.7977418504236056;0.014893965679814804;0.7978816451162527
25.327384;1.0444402221905738;0.8333322145117429;0.7978698633946221;-4.1520617255182805e-07;-3.983493727545318e-07;1.04484144216423;9.999938527786925;0.8335146797793523;0.015562170530577013;0.01556192517422105;0.7977418395835623;0.014893967350262213;0.7978815370500404
25.337384;1.0444400651925605;0.833332142554634;0.7978698029459078;-4.151861586359947e-07;-3.983797350364105e-07;1.0448414018235312;9.999938655083646;0.8335145509132688;0.015562172508925843;0.015561926391238597;0.7977418312075655;0.014893969105373616;0.7978814222893061
25.347384;1.0444399175460393;0.8333320743049967;0.7978697439969996;-4.151654136630331e-07;-3.984109797543556e-07;1.0448413653705797;9.999938804484723;0.8335144237139293;0.015562174488632424;0.015561927623966567;0.797741825671911;0.014893970941635842;0.7978813006892878
25.357384;1.0444397793337337;0.8333320108211327;0.7978696860907761;-4.151439850244252e-07;-3.9844307052499894e-07;1.0448413329779438;9.999938976991054;0.8335142983371304;0.015562176466255791;0.015561928879984362;0.7977418232581944;0.014893972855890501;0.7978811720664043
25.367384;1.044439650691827;0.8333319531905298;0.7978696286977288;-4.15121927320073e-07;-3.9847599628019684e-07;1.044841304655865;9.999939173382426;0.8335141748583899;0.015562178435389975;0.015561930165340116;0.7977418241331822;0.014893974846654381;0.7978810362632144
25.377384;1.0444395317601212;0.833331902405106;0.7978695711849559;-4.150993238703026e-07;-3.985097648659489e-07;1.0448412802997322;9.99993939399994;0.833514053216041;0.015562180387772804;0.015561931484920218;0.79774182835201;0.014893976915119544;0.7978808931841789
25.387384;1.0444394226152893;0.8333318593134518;0.7978695128411512;-4.150763054791074e-07;-3.985443740706841e-07;1.0448412598179397;9.999939638586119;0.8335139332291632;0.01556218231528418;0.015561932844112105;0.7977418358172771;0.014893979063701396;0.7978807427650582
25.397384;1.0444393232380436;0.8333318246582693;0.797869452994334;-4.150530351416872e-07;-3.985798045849559e-07;1.0448412432254977;9.999939905637845;0.8335138146562758;0.0155621842116401;0.015561934249797309;0.7977418462367045;0.014893981293809987;0.7978805849369244
25.407384;1.0444392335418247;0.8333317990646735;0.7978693911342342;-4.150296645502551e-07;-3.986160489227001e-07;1.044841230677055;9.999940191909142;0.8335136972221461;0.01556218607246992;0.015561935709651907;0.7977418591671536;0.014893983605523695;0.7978804196274253
25.417384;1.0444391534074804;0.8333317829836601;0.797869326933891;-4.1500630737076e-07;-3.9865314494765406e-07;1.044841222457047;9.999940492659997;0.8335135806419923;0.015562187894077779;0.015561937230606084;0.7977418740943273;0.01489398599874438;0.7978802467556071
25.427384;1.0444390826750938;0.8333317766889405;0.7978692601982263;-4.1498305286087895e-07;-3.9869117941102705e-07;1.0448412189037604;9.999940802124993;0.8335134646302967;0.015562189671945904;0.01556193881807711;0.7977418904459301;0.01489398847461192;0.7978800661934178
25.437384;1.0444390211220107;0.833331780339723;0.7978691907987895;-4.149599862100779e-07;-3.9873026182670677e-07;1.0448412202875113;9.999941113921627;0.8335133488955593;0.015562191400107271;0.015561940476065432;0.7977419075721816;0.014893991036379374;0.7978798777513468
25.447384;1.0444389684694535;0.8333317940815577;0.7978691186198589;-4.1493718975572656e-07;-3.9877050247359643e-07;1.0448412267260596;9.999941422000642;0.833513233192793;0.01556219307162307;0.015561942207721393;0.797741924779608;0.014893993688629424;0.7978796812503423
25.457384;1.0444389243958174;0.833331818126033;0.7978690435552576;-4.149147342077165e-07;-3.988120263175262e-07;1.0448412381760601;9.999941721608666;0.8335131173932467;0.015562194678880242;0.015561944016077627;0.7977419414104843;0.014893996435775688;0.7978794766491424
25.467384;1.0444388885446845;0.8333318527132567;0.7978689655386658;-4.1489266638946534e-07;-3.9885500374075646e-07;1.0448412544784265;9.999942009338215;0.8335130014962313;0.015562196213190953;0.015561945903729462;0.7977419568959895;0.014893999281532221;0.7978792641269922
25.477384;1.0444388605617188;0.8333318979782827;0.7978688845575551;-4.1487100233791447e-07;-3.988996437412071e-07;1.044841275422128;9.999942282962234;0.8335128855924551;0.015562197664820185;0.015561947872056071;0.7977419707476325;0.014894002228619682;0.7978790440525398
25.487384;1.044438840133492;0.8333319538636648;0.7978688006637504;-4.148497382588978e-07;-3.9894612938018173e-07;1.0448413008004025;9.99994254151461;0.833512769785111;0.01556219902387926;0.015561949921616377;0.7977419825146232;0.014894005278538677;0.7978788168583612
25.497384;1.0444388269939047;0.8333320201411752;0.7978687139814912;-4.1482887434637867e-07;-3.9899453941571117e-07;1.04484133045121;9.999942785161;0.8335126541070289;0.015562200281139842;0.01556195205284072;0.7977419917778296;0.014894008431601921;0.797878582927928
25.507384;1.0444388209190507;0.8333320964971738;0.7978686246973782;-4.148084363789677e-07;-3.990448249083256e-07;1.0448413642706846;9.99994301500109;0.8335125385202978;0.015562201428100532;0.015561954265695597;0.7977419982136581;0.014894011685610472;0.7978783425977785
25.517384;1.0444388216856144;0.8333321826051951;0.7978685330605226;-4.1478847559040123e-07;-3.990968435050024e-07;1.0448414021828236;9.999943232566155;0.8335124229760338;0.015562202456105765;0.015561956558688797;0.7977420016289479;0.014894015033959615;0.7978780962514536
25.527384;1.0444388289857451;0.8333322781279361;0.7978684393936839;-4.147690467969629e-07;-3.9915039885514915e-07;1.0448414440609735;9.999943438660017;0.8335123074360355;0.015562203355046626;0.015561958928185552;0.7977420018909687;0.014894018466039381;0.7978778444004714
25.537384;1.044438842380412;0.8333323826905181;0.7978683440776622;-4.147502093186657e-07;-3.9920526028109296e-07;1.0448414896552425;9.999943632885842;0.8335121918562799;0.015562204113016334;0.015561961368730674;0.7977419988570739;0.014894021969532276;0.7978775876860327
25.547384;1.0444388613280906;0.8333324958936079;0.797868247522367;-4.1473205812564697e-07;-3.9926116541977193e-07;1.0448415386017122;9.999943814549173;0.8335120761799841;0.01556220471765918;0.01556196387440713;0.7977419924020557;0.014894025532182364;0.7978773268022394
25.557384;1.0444388852606028;0.8333326173391006;0.7978681501621081;-4.1471472097609727e-07;-3.993178263831467e-07;1.0448415904993045;9.999943983225453;0.833511960342244;0.015562205158177123;0.015561966439890098;0.7977419824673252;0.01489402914178756;0.7978770623871809
25.567384;1.044438913667679;0.8333327466267673;0.797868052443245;-4.146983178172867e-07;-3.9937495827694403e-07;1.0448416449876978;9.999944138179817;0.8335118442548909;0.015562205426064115;0.015561969060144317;0.7977419690321375;0.014894032785105808;0.7978767949490407
25.577384;1.0444389461221588;0.8333328833057195;0.7978679547835227;-4.1468294865649194e-07;-3.994323118958809e-07;1.0448417017620235;9.99994427811803;0.8335117277561676;0.015562205514517464;0.01556197172985676;0.7977419520500741;0.014894036447422807;0.7978765248769232
25.587384;1.0444389822463007;0.8333330268141595;0.7978678575803652;-4.146687112080259e-07;-3.9948968601535947e-07;1.0448417605465137;9.999944401681484;0.8335116106079932;0.015562205417893339;0.015561974443375854;0.7977419314254656;0.014894040112839027;0.7978762524808344
25.597384;1.044439021718673;0.8333331764873801;0.7978677612725059;-4.146557031175138e-07;-3.9954692523206095e-07;1.0448418211519381;9.99994450771324;0.8335114925855234;0.015562205131730731;0.01556197719472046;0.797741907021832;0.014894043764748096;0.7978759779909865
25.607384;1.0444390642913337;0.8333333316053619;0.7978676663333589;-4.1464400989391283e-07;-3.9960391119094325e-07;1.0448418835674405;9.999944595493853;0.8335113735358131;0.015562204653440779;0.0155619799778975;0.7977418786931125;0.014894047386973202;0.7978757015789664
25.617384;1.0444391097139447;0.83333349145695;0.7978675731948304;-4.146337047113147e-07;-3.996605382004096e-07;1.0448419479119295;9.999944665123799;0.8335112533582689;0.015562203983253625;0.015561982787744455;0.7977418463382502;0.014894050964662328;0.7978754234114751
25.627384;1.0444391576656957;0.8333336554394274;0.7978674822146166;-4.146248646981021e-07;-3.9971668498726203e-07;1.044842014297691;9.999944717521151;0.8335111320151927;0.015562203123971925;0.015561985620493147;0.7977418099417207;0.0148940544843496;0.7978751436423005
25.637384;1.0444392078054543;0.8333338230821267;0.7978673937081681;-4.146175913971703e-07;-3.9977220738059e-07;1.044842082789381;9.999944754176507;0.8335110095899655;0.015562202079037104;0.015561988473486981;0.7977417695766629;0.014894057934510789;0.7978748623553739
25.647384;1.0444392598537713;0.8333339939768641;0.797867308012539;-4.1461202807970567e-07;-3.9982694210580963e-07;1.04484215349489;9.999944777017355;0.8335108862942988;0.01556220085109763;0.015561991344452606;0.7977417253776873;0.014894061305893538;0.7978745795324712
25.657384;1.0444393136097454;0.8333341677247205;0.7978672255359222;-4.146083751429203e-07;-3.998807102537162e-07;1.0448422266405897;9.999944788590438;0.8335107623912602;0.01556219944260049;0.015561994230813093;0.7977416774863337;0.014894064590377063;0.7978742950560688
25.667384;1.0444393689026856;0.8333343438945175;0.7978671467321102;-4.1460688477761844e-07;-3.9993333943285125e-07;1.0448423024925833;9.999944792354187;0.8335106381054915;0.015562197856871861;0.01556199712899563;0.7977416260021399;0.014894067779859578;0.7978740087550383
25.677384;1.0444394255521754;0.8333345219995445;0.797867072033107;-4.1460781712431966e-07;-3.999846945499396e-07;1.0448423812241672;9.999944792168769;0.8335105136149684;0.015562196098663886;0.01556200003364742;0.7977415710035726;0.01489407086590513;0.7978737204784283
25.687384;1.0444394833822879;0.8333347015276988;0.7978670018137575;-4.1461139405207834e-07;-4.000346856756084e-07;1.0448424628965054;9.999944791018297;0.8335103891413607;0.015562194174101759;0.015562002937399826;0.7977415126093274;0.014894073839804471;0.7978734301288845
25.697384;1.0444395422398722;0.8333348819508425;0.7978669363746647;-4.146177903713011e-07;-4.00083261726925e-07;1.044842547512021;9.999944790254228;0.8335102650387761;0.015562192089416463;0.015562005832042192;0.7977414509562722;0.014894076693590573;0.797873137665331
25.707384;1.04443960201707;0.8333350626942756;0.7978668759297705;-4.1462714560283236e-07;-4.001304058348911e-07;1.0448426350708926;9.999944790047802;0.8335101418055055;0.015562189849240715;0.0155620087106457;0.7977413861129845;0.01489407942128953;0.7978728431323865
25.717384;1.0444396627281618;0.8333352431383856;0.7978668206217732;-4.1463956793347724e-07;-4.0017612669663394e-07;1.044842725640045;9.99994479051402;0.833510020051856;0.015562187456090852;0.015562011568938976;0.7977413180437685;0.014894082018713903;0.7978725466759741
25.727384;1.0444397245935446;0.833335422648837;0.7978667705382253;-4.146551393301387e-07;-4.002204410624329e-07;1.0448428193610542;9.99994479246243;0.8335099004531539;0.015562184911557085;0.015562014405362664;0.797741246603308;0.01489408448236319;0.7978722485121353
25.737384;1.0444397880492111;0.8333356006114416;0.7978667257059039;-4.146739385625895e-07;-4.0026335313023735e-07;1.0448429163827624;9.999944797365984;0.8335097836961213;0.015562182217992056;0.015562017220722701;0.7977411715395445;0.014894086809362614;0.7978719489027581
25.747384;1.0444398536799426;0.8333357764506685;0.7978666860842409;-4.1469605727078417e-07;-4.003048508759074e-07;1.0448430168376959;9.999944807041722;0.8335096704380957;0.015562179378250636;0.01556202001765476;0.79774109254817;0.014894088997909068;0.7978716481604868
25.757384;1.0444399221316354;0.8333359496004744;0.7978666515711361;-4.147215848646628e-07;-4.0034492275248365e-07;1.044843120876172;9.999944823319115;0.833509561268248;0.015562176393699298;0.015562022799445515;0.7977410093534344;0.014894091046787851;0.7978713466817348
25.767384;1.0444399940444251;0.8333361194568397;0.797866622005383;-4.147505968992526e-07;-4.0038356409475953e-07;1.0448432286951428;9.999944847391186;0.8335094566940251;0.01556217326381283;0.015562025568439117;0.7977409217645728;0.014894092955393389;0.7978710450074779
25.777384;1.0444400700182805;0.8333362853365786;0.7978665971221932;-4.1478316768723247e-07;-4.004207564744181e-07;1.0448433405330741;9.999944879031778;0.8335093571816948;0.015562169988359744;0.015562028324886687;0.7977408297089195;0.014894094725133594;0.7978707438382686
25.787384;1.0444401506010446;0.8333364464716719;0.7978665765038995;-4.1481936928225e-07;-4.004564429772968e-07;1.0448434565986875;9.999944916498125;0.8335092631804365;0.015562166569728286;0.015562031067157204;0.7977407332371375;0.014894096360023177;0.7978704439516446
25.797384;1.0444402362829321;0.8333366020776757;0.7978665596335588;-4.1485924527247256e-07;-4.00490534887683e-07;1.0448435769828865;9.999944957127378;0.8335091751121333;0.015562163013132683;0.01556203379325821;0.797740632478483;0.014894097865508322;0.7978701460920553
25.807384;1.0444403275169278;0.8333367514383121;0.7978665460027731;-4.1490278671183255e-07;-4.0052294221169886e-07;1.0448437016420256;9.999944997711046;0.833509093362962;0.015562159324912315;0.01556203650204005;0.7977405275963405;0.014894099247210212;0.7978698509146691
25.817384;1.0444404247445014;0.8333368939329499;0.7978665351579546;-4.149499173474679e-07;-4.00553584239808e-07;1.0448438304058782;9.999945034527963;0.8335090182521123;0.015562155511317906;0.015562039192916786;0.7977404188060538;0.014894100510679124;0.7978695589818223
25.827384;1.0444405283436273;0.8333370290215419;0.7978665266864716;-4.150004905074282e-07;-4.005823784587126e-07;1.0448439629820976;9.999945063771275;0.8335089500347023;0.015562151579793322;0.015562041865212145;0.7977403064370099;0.014894101661346814;0.7978692707630894
25.837384;1.044440638555034;0.8333371562342453;0.7978665201722945;-4.1505430631170347e-07;-4.006092390833387e-07;1.0448440990487775;9.999945082428932;0.8335088889828782;0.015562147540978863;0.015562044518027994;0.7977401909869668;0.014894102703918033;0.7978689866201545
25.847384;1.0444407554884214;0.8333372751816965;0.797866515184934;-4.151111429996111e-07;-4.006340891353657e-07;1.044844238406671;9.99994508898794;0.8335088354056466;0.015562143408386615;0.015562047150033415;0.7977400730957876;0.01489410364139991;0.7978687068114038
25.857384;1.0444408791307898;0.833337385558382;0.7978665113655878;-4.1517078821714264e-07;-4.006568578993207e-07;1.0448443810226842;9.999945083601345;0.8335087895752482;0.015562139196916468;0.015562049759122195;0.797739953424699;0.014894104474359742;0.797868431528464
25.867384;1.0444410093206198;0.8333374871153711;0.7978665085283272;-4.1523305444272105e-07;-4.0067745600460605e-07;1.0448445269345155;9.999945067669685;0.8335087517051806;0.01556213492215529;0.015562052342279871;0.7977398325406808;0.014894105201451706;0.7978681609224505
25.877384;1.0444411457797045;0.8333375796495949;0.7978665067096363;-4.152977821256957e-07;-4.006957684732597e-07;1.0448446761661707;9.999945042938249;0.8335087219564234;0.015562130599498543;0.015562054895920916;0.7977397108607309;0.014894105821375027;0.7978678951051126
25.887384;1.0444412881822052;0.8333376630405823;0.7978665061851772;-4.1536484494357626e-07;-4.0071168404087496e-07;1.0448448287052348;9.999945010783817;0.833508700379114;0.015562126242293018;0.015562057416576142;0.7977395886257858;0.014894106334400603;0.7978676341604395
25.897384;1.0444414361656165;0.8333377372740228;0.7978665074278519;-4.1543413933761827e-07;-4.007251230584535e-07;1.0448449844762564;9.999944972329121;0.8335086868619613;0.015562121860218072;0.015562059900975336;0.797739465912886;0.014894106741900346;0.797867378182314
25.907384;1.044441589307521;0.8333378024154678;0.7978665110445238;-4.1550554467636574e-07;-4.007360292859895e-07;1.0448451433390493;9.999944928950516;0.8335086811469176;0.015562117459820455;0.015562062345902338;0.7977393427154409;0.014894107044704567;0.7978671272992651
25.917384;1.0444417471416525;0.8333378585653233;0.7978665177448987;-4.155788884614286e-07;-4.0074433961732295e-07;1.044845305125979;9.999944882322126;0.833508682870467;0.015562113046512855;0.015562064749152007;0.7977392190432182;0.014894107241736353;0.7978668816592673
25.927384;1.0444419091788892;0.8333379058450926;0.7978665282653505;-4.156539539657281e-07;-4.007499636257975e-07;1.0448454696225375;9.999944833869446;0.8335086915842026;0.015562108625628108;0.015562067110591734;0.7977390949563493;0.01489410732956732;0.7978666414253269
25.937384;1.0444420748853127;0.8333379444254018;0.7978665432500853;-4.157305172313003e-07;-4.007527796745079e-07;1.0448456364993104;9.999944784372865;0.8335087067484668;0.015562104202592304;0.015562069431614351;0.7977389705382881;0.014894107303197466;0.7978664067970005
25.947384;1.0444422436660006;0.8333379745326736;0.7978665631890305;-4.1580837536573093e-07;-4.007526489184875e-07;1.0448458053326484;9.99994473407418;0.8335087277513711;0.015562099783349612;0.015562071713913278;0.7977388458761524;0.014894107157897895;0.7978661779749546
25.957384;1.0444424149111795;0.833337996371229;0.7978665883923016;-4.158873537869739e-07;-4.007494448990007e-07;1.0448459756964539;9.999944682577235;0.8335087539558749;0.015562095374692898;0.015562073958943866;0.7977387210431498;0.01489410689115235;0.7978659550522135
25.967384;1.044442588087402;0.8333380099795595;0.797866618981871;-4.159672943367235e-07;-4.0074307532538613e-07;1.044846147202889;9.999944628327796;0.8335087847183746;0.01556209098404688;0.015562076167877777;0.7977385960476407;0.014894106503146334;0.7978657379169816
25.977384;1.0444427627798674;0.8333380151434264;0.7978666549604065;-4.160480262462355e-07;-4.0073348139285075e-07;1.0448463195172655;9.999944568662775;0.8335088193780777;0.015562086618833054;0.015562078342352757;0.7977384708059759;0.014894105996061254;0.7978655262281407
25.987384;1.0444429386632323;0.833338011474068;0.7978666963096209;-4.161293412918153e-07;-4.007206235127111e-07;1.0448464923562137;9.999944500676607;0.8335088572212277;0.015562082286115783;0.015562080485714544;0.7977383451785882;0.014894105373785348;0.7978653194694038
25.997384;1.0444431155092566;0.8333379985747387;0.7978667430323657;-4.1621099673141984e-07;-4.0070446690741505e-07;1.0448466654499653;9.999944421773169;0.833508897418421;0.0155620779931673;0.015562082602797539;0.7977382189991123;0.014894104641401644;0.797865117029717
26.007384;1.0444432931951788;0.8333379761434252;0.7978667951786608;-4.1629274527589217e-07;-4.0068498105892213e-07;1.0448468385314098;9.999944329703768;0.8335089390065586;0.015562073747545578;0.015562084698497486;0.7977380920913618;0.014894103804007745;0.797864918264559
26.017384;1.0444434716020876;0.8333379439782033;0.7978668528627594;-4.1637437701253086e-07;-4.0066214962628457e-07;1.0448470113087984;9.999944222653726;0.8335089809448977;0.015562069555991036;0.015562086777023495;0.7977379643425038;0.014894102866393494;0.7978647225783142
26.027384;1.0444436505278127;0.8333379019277385;0.7978669161833164;-4.164557421415757e-07;-4.0063596722695734e-07;1.0448471834066784;9.999944098782052;0.8335090221937673;0.015562065424548516;0.015562088841582384;0.7977378357776636;0.01489410183358366;0.7978645295026225
26.037384;1.04444382972364;0.8333378498365315;0.7978669850933845;-4.16536728162448e-07;-4.0060642949752116e-07;1.0448473544020955;9.999943955018718;0.8335090618032309;0.015562061360145183;0.01556209089437329;0.7977377065586835;0.014894100711419861;0.7978643386789165
26.047384;1.0444440089432583;0.8333377875032264;0.7978670593855189;-4.166172275220894e-07;-4.005735379599745e-07;1.0448475239207864;9.999943786592448;0.8335090989933364;0.015562057370638049;0.015562092938016983;0.7977375769418835;0.014894099507276074;0.7978641497988436
26.057384;1.0444441879254822;0.8333377146584581;0.7978671388010975;-4.1669715050464365e-07;-4.005373045563734e-07;1.0448476916381815;9.999943588133666;0.8335091331714118;0.015562053463069806;0.015562094977161675;0.7977374472212364;0.014894098230314616;0.7978639626004335
26.067384;1.0444443663765242;0.8333376310247498;0.7978672231224411;-4.1677645704665586e-07;-4.0049774355262784e-07;1.0448478572209257;9.999943355061259;0.8335091638846902;0.015562049642709668;0.01556209701783888;0.7977373176924771;0.014894096890334184;0.797863776895004
26.077384;1.0444445440015304;0.8333375364442427;0.7978673121607468;-4.1685515127743175e-07;-4.004548656191473e-07;1.0448480203456874;9.999943084118021;0.833509190748661;0.01556204591371068;0.015562099065458739;0.797737188691891;0.014894095495427783;0.7978635925893979
26.087384;1.0444447205357608;0.8333374309263505;0.7978674056893094;-4.169332443924402e-07;-4.004086771673381e-07;1.0448481807786862;9.99994277352311;0.833509213401376;0.015562042280112645;0.015562101123960597;0.7977370606443988;0.014894094050301253;0.7978634097100251
26.097384;1.0444448957426655;0.833337314585091;0.7978675034178729;-4.170107178167221e-07;-4.003591850336171e-07;1.04484833840447;9.999942423037206;0.8335092315244007;0.015562038746420873;0.015562103196456957;0.7977369340335198;0.01489409255715864;0.7978632283997893
26.107384;1.0444450694091896;0.8333371876106953;0.7978676050042446;-4.170875171022781e-07;-4.003064149420832e-07;1.0448484931758457;9.99994203389942;0.8335092448742265;0.015562035317910568;0.015562105286363318;0.7977368093219269;0.01489409101806948;0.797863048874125
26.117384;1.0444452413471879;0.8333370503206914;0.7978677100384317;-4.171635850554453e-07;-4.002504255213316e-07;1.0448486450469727;9.999941609008534;0.8335092532598609;0.015562032000581006;0.015562107397911576;0.79773668689182;0.014894089436299333;0.7978628714030331
26.127384;1.0444454114062158;0.8333369031903914;0.797867817986814;-4.172388846844951e-07;-4.0019129363791456e-07;1.044848793961481;9.99994115319012;0.833509256519769;0.015562028800930062;0.01556210953514499;0.7977365670293469;0.014894087816080221;0.797862696375635
26.137384;1.0444455795120027;0.833336746820175;0.7978679281848261;-4.173133837798308e-07;-4.0012909474549775e-07;1.044848939911098;9.999940672600792;0.8335092545236521;0.015562025726059315;0.015562111700478007;0.797736449947748;0.014894086161712148;0.7978625243551388
26.147384;1.0444457456757381;0.8333365818916861;0.7978680399472576;-4.1738704461380844e-07;-4.000639052085669e-07;1.0448490830410775;9.999940173144173;0.8335092471656137;0.015562022783443728;0.01556211389511141;0.7977363358397581;0.014894084477283766;0.7978623559948927
26.157384;1.044445909945961;0.8333364091409432;0.7978681526877924;-4.1745984432734276e-07;-3.999958096620935e-07;1.0448492237529823;9.99993965932772;0.8335092343730309;0.01556201997967531;0.015562116120650251;0.7977362249069142;0.014894082767810355;0.797862191882415
26.167384;1.0444460723970397;0.8333362293159746;0.7978682659391189;-4.1753179670489956e-07;-3.999249062427381e-07;1.0448493627109603;9.999939134245036;0.83350921615721;0.015562017319456537;0.015562118379008507;0.7977361173398879;0.014894081040096551;0.7978620324674582
26.177384;1.044446233193156;0.8333360431406553;0.7978683793219651;-4.1760296040282417e-07;-3.9985131052566373e-07;1.0448495007510439;9.999938599574127;0.8335091926701254;0.015562014806042433;0.015562120670677592;0.797736013316226;0.014894079300938017;0.7978618780828787
26.187384;1.0444463926301084;0.8333358513504927;0.7978684925458571;-4.1767344360333675e-07;-3.997751391488566e-07;1.0448496387828379;9.99993805518504;0.8335091642038238;0.015562012442527797;0.0155621229943106;0.7977359130205761;0.014894077554042233;0.7978617289553207
26.197384;1.0444465510884815;0.8333356547551121;0.7978686054451851;-4.1774338412838407e-07;-3.9969648464063883e-07;1.044849777661672;9.999937499413527;0.8335091311016828;0.015562010232763846;0.01556212534809193;0.7977358166460791;0.01489407579938523;0.7978615851830346
26.207384;1.0444467089657525;0.8333354542216105;0.7978687179882488;-4.1781289840574947e-07;-3.996154115481321e-07;1.0448499180446729;9.999936930005877;0.8335090936339363;0.015562008180918097;0.015562127730353634;0.7977357244038892;0.014894074035375382;0.7978614467318612
26.217384;1.0444468666466353;0.8333352505880336;0.7978688302306164;-4.178820525067933e-07;-3.9953197127917034e-07;1.0448500603910433;9.999936344618002;0.8335090519326099;0.015562006289824503;0.015562130138953753;0.7977356365271889;0.014894072260656827;0.7978613134299899
26.227384;1.0444470244725388;0.8333350446283581;0.7978689422605458;-4.179508726451713e-07;-3.994462143888586e-07;1.0448502050726933;9.99993574084109;0.8335090060233821;0.015562004559835507;0.015562132571142199;0.7977355532332243;0.014894070474314845;0.7978611849658851
26.237384;1.044447182723936;0.8333348371043077;0.7978690541862578;-4.1801935498864126e-07;-3.993581967172897e-07;1.0448503524038213;9.99993511640049;0.8335089558961066;0.015562002989356715;0.015562135023778104;0.7977354746751651;0.014894068676098528;0.7978610609580138
26.247384;1.044447341649404;0.8333346287842995;0.7978691661513294;-4.180874707601536e-07;-3.992679937302595e-07;1.0448505026415376;9.99993446965858;0.8335089015407813;0.015562001575926921;0.015562137493153931;0.7977354009358412;0.014894066866893214;0.7978609410530144
26.257384;1.0444475014781742;0.8333344203943144;0.7978692783406778;-4.18155185100937e-07;-3.9917571415164857e-07;1.0448506560781483;9.999933799926051;0.8335088429547154;0.01556200031670589;0.015562139975125323;0.7977353320615856;0.014894065048640057;0.7978608249839193
26.267384;1.044447662397668;0.833334212589394;0.7978693909677909;-4.182224635769777e-07;-3.990814897601371e-07;1.0448508131024155;9.999933107278556;0.8335087801670438;0.015561999208580821;0.015562142465781654;0.7977352680158557;0.01489406322390243;0.7978607126021937
26.277384;1.044447824548531;0.8333340059533746;0.797869504248067;-4.182892390976835e-07;-3.9898545295292553e-07;1.0448509741366727;9.999932392618854;0.8335087132836027;0.015561998247670638;0.015562144962348659;0.7977352085263616;0.014894061395404248;0.7978606038643106
26.287384;1.0444479880178308;0.8333338009936798;0.7978696183662201;-4.183553728193009e-07;-3.988877325479236e-07;1.0448511395686992;9.999931658304993;0.8335086424929296;0.015561997428607945;0.015562147464051596;0.7977351530240661;0.014894059566176725;0.7978604987704428
26.297384;1.044448152824662;0.8333335981324376;0.7978697334469983;-4.1842065147428603e-07;-3.9878846229075467e-07;1.0448513097323835;9.999930908087924;0.8335085680028982;0.015561996744407702;0.015562149971899707;0.7977351007424011;0.014894057740158298;0.7978603973209565
26.307384;1.044448318966062;0.8333333977000524;0.7978698495540553;-4.18484806303316e-07;-3.9868778079650677e-07;1.0448514848906643;9.999930145807635;0.8335084899930914;0.015561996187004833;0.015562152486715023;0.7977350508284278;0.014894055921529585;0.797860299505946
26.317384;1.0444484864888166;0.8333331999361228;0.7978699667311966;-4.1854753449905424e-07;-3.985858360274667e-07;1.044851665233336;9.999929374538798;0.8335084086327686;0.015561995748804956;0.01556215500684998;0.7977350024010285;0.014894054113305275;0.7978602052974496
26.327384;1.0444486554674317;0.8333330049917225;0.7978700850241119;-4.186085393984262e-07;-3.984828019761895e-07;1.0448518508848;9.999928596990557;0.8335083240802261;0.015561995423779453;0.015562157527749077;0.7977349546184346;0.014894052317183533;0.797860114659682
26.337384;1.0444488258740365;0.8333328129408369;0.7978702044330148;-4.1866757679115924e-07;-3.983788851849864e-07;1.0448520418807803;9.999927815687531;0.833508236452636;0.015561995206597994;0.015562160042935083;0.7977349067513781;0.014894050533923732;0.7978600275845372
26.347384;1.0444489974845887;0.8333326238003568;0.7978703248607381;-4.187244687915076e-07;-3.98274310965514e-07;1.044852238113293;9.999927032526491;0.8335081458590865;0.015561995092151224;0.015562162544191545;0.7977348581864618;0.014894048763762427;0.7978599441020754
26.357384;1.0444491699351321;0.8333324375456974;0.7978704461293522;-4.1877908313556895e-07;-3.9816930994615614e-07;1.0448524392854157;9.999926248693061;0.8335080524488598;0.0155619950765357;0.015562165020651388;0.7977348083821878;0.014894047008049135;0.7978598642505029
26.367384;1.0444493428535189;0.8333322541124986;0.7978705680238954;-4.18831301532155e-07;-3.980641248329599e-07;1.0448526449487974;9.999925464819572;0.8335079563661222;0.015561995157066924;0.01556216745825221;0.7977347568231532;0.014894045271272086;0.7978597880659238
26.377384;1.0444495159849505;0.8333320733701058;0.7978706902994049;-4.18880996688928e-07;-3.9795902218146786e-07;1.044852854619396;9.999924680693837;0.833507857687595;0.015561995330753267;0.015562169840346857;0.7977347029751768;0.01489404356124815;0.7978597156150548
26.387384;1.0444496892688941;0.8333318951311552;0.7978708127017137;-4.1892802971587006e-07;-3.978542867804635e-07;1.0448530678426236;9.999923894743425;0.8335077564721353;0.015561995593177112;0.015562172149378719;0.7977346462955535;0.014894041887014237;0.7978596469788467
26.397384;1.0444498627558143;0.8333317192311391;0.797870935026696;-4.1897226244221213e-07;-3.9775020430320314e-07;1.0448532841311728;9.999923104086033;0.8335076528857632;0.015561995939045578;0.015562174368835923;0.797734586284699;0.014894040256700873;0.797859582162078
26.407384;1.0444500363866225;0.8333315455754207;0.7978710571174399;-4.190135683324806e-07;-3.976470536883632e-07;1.0448535028627424;9.999922305388214;0.8335075472665984;0.015561996364014171;0.015562176484202344;0.7977345224965442;0.014894038677447177;0.7978595210680872
26.417384;1.044450209862494;0.8333313741327841;0.7978711788140597;-4.1905183591886507e-07;-3.975451123019098e-07;1.0448537232845896;9.999921495979045;0.8335074400930013;0.015561996866060995;0.015562178482191422;0.7977344545273958;0.014894037155915765;0.7978594635842594
