time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
26.427384;1.0444503826883793;0.833331204938134;0.7978712999803135;-4.1908696030964725e-07;-3.9744466160599555e-07;1.0448539446471443;9.999920674656055;0.8335073319259015;0.015561997444699091;0.015562180348868221;0.797734382035094;0.014894035697604774;0.7978594096637178
26.437384;1.044450554260278;0.8333310380950469;0.7978714205302385;-4.1911882793128757e-07;-3.973459896037162e-07;1.0448541663350328;9.99991984192247;0.8335072233472485;0.015561998099016516;0.015562182069213778;0.7977343047390801;0.014894034306130526;0.7978593593287117
26.447384;1.0444507239513012;0.8333308737578438;0.7978715403418234;-4.1914731594598285e-07;-3.97249378422497e-07;1.0448543878898937;9.999918999418991;0.8335071149154833;0.015561998826975157;0.015562183629763603;0.7977342223515658;0.014894032983455199;0.7978593125944795
26.457384;1.0444508911903638;0.8333307121042423;0.7978716591956103;-4.191723036695679e-07;-3.971550794667632e-07;1.0448546089418633;9.999918148461374;0.8335070072050845;0.015561999626216252;0.015562185020943678;0.797734134531559;0.014894031730079221;0.7978592693683578
26.467384;1.044451055442967;0.8333305532982593;0.7978717768188813;-4.19193684747005e-07;-3.97063303273714e-07;1.044854829105788;9.999917288958496;0.8335069008662639;0.015562000495054872;0.015562186235985164;0.797734040943447;0.014894030545024733;0.7978592294099931
26.477384;1.0444512161038983;0.8333303974416114;0.7978718929192747;-4.1921139220904675e-07;-3.9697422200024067e-07;1.0448550478997563;9.999916420427;0.8335067965988607;0.015562001432470406;0.015562187269072667;0.7977339413325508;0.014894029427109216;0.7978591923552414
26.487384;1.0444513724483995;0.8333302445633047;0.7978720072009868;-4.192254301446739e-07;-3.968879754433521e-07;1.0448552647581866;9.999915543603974;0.8335066950804952;0.015562002437089781;0.01556218811549786;0.7977338355260971;0.014894028377651016;0.797859157771549
26.497384;1.0444515237301544;0.8333300946725831;0.7978721194259719;-4.1923587438176426e-07;-3.9680469270071603e-07;1.0448554791281568;9.999914660202599;0.8335065969168163;0.01556200350634726;0.015562188772894772;0.7977337234202938;0.014894027401678412;0.7978591252475455
26.507384;1.0444516693493995;0.8333299478014496;0.7978722294875369;-4.192428376245269e-07;-3.9672452000153367e-07;1.0448556905119863;9.999913772109675;0.8335065026295748;0.015562004636362212;0.01556218924197041;0.7977336050073895;0.014894026506374865;0.7978590944765696
26.517384;1.0444518089703094;0.8333298039977891;0.7978723374374348;-4.192464403941524e-07;-3.9664763473175943e-07;1.0448558984007104;9.999912881835307;0.8335064126704759;0.01556200582187317;0.015562189526032335;0.7977334803796594;0.014894025699035739;0.7978590653089247
26.527384;1.0444519425012784;0.8333296633129722;0.7978724434300678;-4.19246799962595e-07;-3.965742471452801e-07;1.0448561022760763;9.999911993123638;0.8335063274290844;0.015562007055664821;0.015562189629931531;0.7977333496989045;0.014894024985611414;0.7978590377821234
26.537384;1.0444520699261446;0.8333295258139479;0.7978725476323383;-4.192440263019624e-07;-3.9650458562592965e-07;1.0448563017750887;9.999911110096289;0.8335062472129706;0.015562008328778996;0.015562189559975414;0.7977332131852258;0.014894024369995264;0.7978590120771246
26.547384;1.0444521911986393;0.8333293916155471;0.7978726501976707;-4.192382405881412e-07;-3.964388595913653e-07;1.0448564967794522;9.999910235324766;0.8335061722123923;0.015562009632463816;0.015562189324919304;0.7977330711116876;0.014894023854759308;0.7978589884090471
26.557384;1.04445230634754;0.8333292609176551;0.7978727512874728;-4.192296047817775e-07;-3.9637723052793427e-07;1.0448566873025373;9.999909368965305;0.8335061024888101;0.015562010959488833;0.015562188936595386;0.7977329237709843;0.014894023441994891;0.7978589669552124
26.567384;1.0444524155680401;0.8333291340213075;0.7978728510604591;-4.1921832267513435e-07;-3.9631981786364047e-07;1.0448568733725367;9.999908509667987;0.8335060380073609;0.015562012303704314;0.015562188409835958;0.7977327714401943;0.014894023133264073;0.7978589478376636
26.577384;1.0444525191351293;0.8333290112968655;0.7978729496259518;-4.1920462586077663e-07;-3.9626671682755843e-07;1.0448570550345018;9.99990765574465;0.8335059786936213;0.015562013660156245;0.015562187762402015;0.797732614374386;0.014894022930457386;0.7978589311249308
26.587384;1.0444526172915878;0.8333288931061861;0.7978730469952156;-4.19188766367223e-07;-3.9621800602466026e-07;1.0448572324180525;9.999906805640919;0.8335059244613076;0.01556201502581147;0.015562187014781393;0.7977324527887676;0.014894022837486877;0.7978589168721727
26.597384;1.0444527102391832;0.8333287797197532;0.7978731430465786;-4.191709881393732e-07;-3.961737491992733e-07;1.0448574057895457;9.999905958035182;0.8335058751832827;0.015562016399024095;0.015562186189012296;0.7977322868265795;0.014894022860311995;0.7978589051800434
26.607384;1.04445279816815;0.8333286712769555;0.7978732375110544;-4.191514846917207e-07;-3.961339918245697e-07;1.0448575755165819;9.999905111880027;0.8335058306558321;0.015562017778518393;0.015562185306564181;0.7977321166005743;0.014894023005135877;0.7978588962061353
26.617384;1.044452881243702;0.8333285677782886;0.7978733300032159;-4.1913038763662535e-07;-3.960987581093811e-07;1.044857741979058;9.999904266063893;0.8335057905983978;0.015562019163375943;0.015562184386682424;0.7977319422796104;0.01489402327679372;0.7978588901342487
26.627384;1.0444529595746477;0.8333284690786431;0.7978734201201915;-4.191077809195014e-07;-3.960680538019192e-07;1.0448579055024467;9.999903418705324;0.8335057546964422;0.015562020553266649;0.015562183446216049;0.7977317641154712;0.014894023678183578;0.7978588871491339
26.637384;1.0444530332066038;0.8333283749382026;0.7978735075354093;-4.190837199341471e-07;-3.960418644499591e-07;1.0448580663174174;9.999902567274477;0.8335057227002641;0.015562021947998482;0.01556218250080021;0.7977315824253434;0.014894024210136624;0.7978588874305158
26.647384;1.0444531021615902;0.8333282851428512;0.7978735919975858;-4.190582465050784e-07;-3.960201456095705e-07;1.044858224565089;9.99990170999069;0.8335056945196978;0.015562023347254027;0.015562181566424445;0.7977313975674147;0.014894024871377528;0.7978588911552436
26.657384;1.0444531665115588;0.8333281995611409;0.7978736732891694;-4.190313878762999e-07;-3.960028059122692e-07;1.0448583803315425;9.99990084691294;0.8335056702325699;0.015562024751002044;0.01556218066005204;0.7977312099038533;0.014894025658625212;0.7978588985277659
26.667384;1.0444532264303577;0.8333281180995515;0.797873751203972;-4.1900314842844585e-07;-3.959896994705e-07;1.0448585336411769;9.999899979402926;0.8335056500470472;0.015562026159737162;0.01556217979897832;0.7977310197446801;0.014894026567017077;0.7978589098470943
26.677384;1.044453282227156;0.8333280406584851;0.7978738255118164;-4.1897349846928006e-07;-3.959806565110676e-07;1.0448586844369079;9.99989910903777;0.8335056342767656;0.015562027574057698;0.01556217899974114;0.7977308272944663;0.014894027591090066;0.7978589255314208
26.687384;1.0444533343481435;0.8333279671033867;0.7978738959281578;-4.1894236637151127e-07;-3.959755297099574e-07;1.0448588326296175;9.999898237408013;0.8335056232976307;0.015562028994073822;0.015562178277717012;0.797730632660029;0.014894028725629633;0.797858946060315
26.697384;1.0444533832938523;0.8333278972077767;0.7978739621323013;-4.189096620781289e-07;-3.959742145287386e-07;1.0448589781677424;9.99989736604438;0.8335056174770796;0.015562030419894084;0.015562177647161522;0.797730435910313;0.014894029965947285;0.7978589718909721
26.707384;1.0444534295041288;0.8333278306127803;0.7978740238107357;-4.1887532072430557e-07;-3.9597664321063976e-07;1.044859121021246;9.999896495939405;0.8335056171201543;0.01556203185339849;0.015562177120137778;0.79773023711849;0.014894031308434929;0.7978590034058912
26.717384;1.0444534733026851;0.8333277668635863;0.7978740806862673;-4.188393307738802e-07;-3.959827651485295e-07;1.044859261138533;9.999895627863733;0.8335056224265741;0.015562033299551295;0.01556217670526952;0.7977300363405181;0.01489403275077068;0.7978590409325867
26.727384;1.0444535149284362;0.833327705495949;0.7978741325187161;-4.1880173511252093e-07;-3.9599254105221126e-07;1.044859398452825;9.999894763325786;0.8335056334499692;0.015562034766066437;0.015562176408270387;0.7977298335412104;0.014894034290651583;0.7978590847968772
26.737384;1.0444535545841014;0.8333276461187883;0.7978741791143658;-4.187626094780022e-07;-3.960059557715585e-07;1.0448595328887589;9.999893904674158;0.8335056501052139;0.015562036262358593;0.01556217623291961;0.7977296285378485;0.014894035924998033;0.7978591352995641
26.747384;1.0444535924431348;0.8333275884861358;0.7978742203662618;-4.187220472360787e-07;-3.9602299906250573e-07;1.0448596643366226;9.999893054481777;0.8335056722355547;0.01556203779896252;0.0155621761809168;0.7977294210119453;0.014894037651083467;0.7978591926442552
26.757384;1.0444536286743025;0.8333275325342683;0.7978742562536585;-4.186801659538837e-07;-3.9604361328600673e-07;1.0448597926137537;9.99989221543784;0.8335056997029308;0.01556203938684696;0.01556217625085768;0.797729210591611;0.014894039467243094;0.7978592569284273
26.767384;1.0444536634831236;0.8333274783423756;0.7978742867820671;-4.186371083770124e-07;-3.960676674446521e-07;1.044859917459499;9.999891390859908;0.8335057324499552;0.015562041035940022;0.015562176437274982;0.7977289969618168;0.014894041371787512;0.7978593281560682
26.777384;1.0444536971088683;0.8333274260801435;0.7978743119364196;-4.1859302917247107e-07;-3.960949792173231e-07;1.0448600385904372;9.999890584535294;0.833505770476875;0.015562042753641741;0.015562176731339085;0.797728779929597;0.014894043362133047;0.7978594062058074
26.787384;1.0444537297915246;0.8333273759977882;0.7978743316637859;-4.1854809541288766e-07;-3.9612535765898685e-07;1.044860155755322;9.999889799337677;0.8335058137491331;0.015562044544257372;0.015562177122485171;0.7977285594280359;0.014894045435327317;0.797859490826064
26.797384;1.0444537617339835;0.8333273284107774;0.7978743458673978;-4.185025006137204e-07;-3.96158622729085e-07;1.044860268734509;9.99988903673209;0.8335058621430245;0.015562046409437095;0.015562177599108178;0.7977283354888384;0.014894047588791655;0.7978595816938928
26.807384;1.0444537930876332;0.833327283696525;0.7978743544215139;-4.184564556136048e-07;-3.961945858688444e-07;1.0448603773175693;9.999888298190044;0.8335059154942515;0.015562048348770601;0.015562178149242207;0.797728108198898;0.014894049819943807;0.7978596784873911
26.817384;1.0444538239837369;0.8333272423191721;0.7978743571828033;-4.184101634658319e-07;-3.9623302108838307e-07;1.0448604812637612;9.999887586066944;0.8335059736848732;0.015562050360153842;0.015562178761712848;0.7977278776827157;0.014894052124900681;0.7978597809509614
26.827384;1.0444538545868167;0.8333272048106446;0.797874353952253;-4.183638252315637e-07;-3.9627365383388864e-07;1.0448605802118962;9.999886902930589;0.8335060366947485;0.01556205244050948;0.015562179426161055;0.7977276441423022;0.01489405449797319;0.7978598888790548
26.837384;1.0444538851197682;0.8333271716946069;0.797874344450475;-4.18317672856568e-07;-3.9631617342424374e-07;1.0448606736026262;9.999886250754397;0.8335061046120534;0.015562054586610603;0.015562180131913347;0.7977274078857779;0.014894056932404856;0.7978600019613447
26.847384;1.044453915833307;0.8333271433829926;0.7978743283726726;-4.182719838708039e-07;-3.963602615764731e-07;1.0448607607048424;9.999885630773337;0.8335061775843412;0.015562056795207346;0.015562180867812594;0.7977271692788981;0.014894059420808398;0.7978601196560525
26.857384;1.0444539469815755;0.8333271200745054;0.7978743054431984;-4.182270687144126e-07;-3.964056176252498e-07;1.044860840749423;9.999885043914043;0.8335062557483403;0.01556205906301968;0.015562181623694432;0.7977269286876068;0.014894061954842552;0.7978602412640801
26.867384;1.0444539788444835;0.8333271017257263;0.7978742754523975;-4.1818324778276186e-07;-3.9645197309722307e-07;1.0448609130544384;9.999884491184186;0.8335063392249715;0.015562061387660808;0.015562182391327629;0.7977266864995317;0.014894064525126614;0.7978603661237821
26.877384;1.0444540117231027;0.8333270881301855;0.7978742383159247;-4.1814081965977267e-07;-3.9649909618306726e-07;1.0448609770075734;9.999883973743996;0.8335064281265008;0.015562063768536675;0.015562183163225754;0.7977264431496992;0.014894067122077562;0.7978604937426744
26.887384;1.044454045877476;0.8333270790433442;0.7978741940700789;-4.181000359760327e-07;-3.965467822930085e-07;1.0448610319849594;9.999883492668147;0.8335065225154765;0.015562066206374585;0.01556218393130209;0.7977261990649059;0.014894069737614698;0.7978606238124428
26.897384;1.044454081472181;0.8333270742640877;0.7978741427850522;-4.180611156756831e-07;-3.9659484161345114e-07;1.044861077373034;9.999883048436216;0.8335066223556241;0.015562068702030066;0.015562184687920765;0.7977259546302361;0.014894072366461194;0.7978607561705763
26.907384;1.0444541185673875;0.8333270736407602;0.797874084514598;-4.1802428578260467e-07;-3.966430891372786e-07;1.0448611126541918;9.999882640948108;0.8335067274718411;0.015562071255348128;0.01556218542772717;0.7977257102520465;0.014894075005701495;0.7978608907580743
26.917384;1.0444541571318273;0.8333270770180958;0.7978740193100273;-4.1798978858682763e-07;-3.966913338303763e-07;1.0448611374234886;9.999882270141875;0.8335068375694765;0.01556207386468294;0.015562186146743965;0.7977254664232368;0.014894077653235251;0.7978610275615324
26.927384;1.0444541970440284;0.8333270841756466;0.7978739472277327;-4.179578432768114e-07;-3.9673937855200884e-07;1.044861151343235;9.999881936090974;0.8335069523690087;0.015562076527725554;0.015562186839887108;0.7977252237273164;0.014894080306582432;0.7978611665165922
26.937384;1.044454238094784;0.8333270948458013;0.7978738683236496;-4.1792862117577274e-07;-3.967870352466632e-07;1.0448611541356787;9.999881638562595;0.8335070717562737;0.015562079242411007;0.015562187501114523;0.7977249828040415;0.014894082962663638;0.7978613074306767
26.947384;1.0444542800575491;0.8333271087982028;0.7978737826705331;-4.1790225997622537e-07;-3.9683414605908557e-07;1.0448611456061732;9.999881376929316;0.8335071957980741;0.015562082006488941;0.015562188125177479;0.7977247442889237;0.014894085618537962;0.7978614499864048
26.957384;1.0444543227868788;0.8333271258659095;0.7978736903720286;-4.178788787373108e-07;-3.968805928459895e-07;1.0448611256328622;9.999881150497663;0.8335073246425924;0.015562084816060442;0.015562188706890094;0.7977245087485102;0.01489408827228474;0.7978615937975869
26.967384;1.0444543662295043;0.833327145887569;0.7978735915681662;-4.178585734686461e-07;-3.9692628171827473e-07;1.0448610941436527;9.999880958953396;0.8335074584235773;0.015562087663975401;0.015562189239545693;0.7977242766547145;0.014894090923095082;0.7978617384781469
26.977384;1.0444544104096118;0.8333271686202233;0.7978734864607884;-4.1784140993212277e-07;-3.969711212649087e-07;1.0448610511109102;9.99988080255035;0.8335075971987509;0.015562090539562545;0.015562189715520293;0.7977240484151638;0.014894093571019276;0.7978618836924112
26.987384;1.0444544554450121;0.8333271936639552;0.7978733753044901;-4.178274268860329e-07;-3.9701501861489306e-07;1.0448609965565006;9.999880681770708;0.8335077409055607;0.015562093430477455;0.015562190127272913;0.7977238244341079;0.014894096217055395;0.7978620291734001
26.997384;1.0444545015158402;0.8333272204830721;0.7978732583526061;-4.1781665161570263e-07;-3.970578876033731e-07;1.0448609305400696;9.999880596934945;0.8335078893347707;0.015562096325009597;0.015562190467775008;0.797723605145835;0.014894098863027843;0.7978621747166065
27.007384;1.044454548816005;0.8333272485268768;0.797873135841234;-4.178091129119049e-07;-3.970996528215113e-07;1.0448608531196708;9.999880548032575;0.8335080421353411;0.015562099212910838;0.015562190731606208;0.7977233910112833;0.01489410151099715;0.797862320136428
27.017384;1.0444545975332535;0.8333272773014092;0.7978730080141029;-4.178048319374653e-07;-3.971402564412235e-07;1.044860764330619;9.999880534790693;0.8335081988594242;0.015562102085105367;0.01556219091572597;0.7977231825243012;0.014894104162693865;0.7978624652221187
27.027384;1.0444546477932561;0.8333273063292963;0.7978728751605343;-4.1780379234282154e-07;-3.9717968345213356e-07;1.0448606642202822;9.999880557441394;0.8335083590021012;0.015562104933952799;0.015562191019030502;0.7977229802030144;0.014894106818920028;0.7978626097616459
27.037384;1.0444546995865696;0.8333273350962166;0.7978727376466568;-4.1780591531583753e-07;-3.9721798289950986e-07;1.0448605529072958;9.999880617601429;0.8335085220047789;0.015562107754285142;0.01556219104151642;0.7977227845161624;0.014894109479110651;0.7978627536027177
27.047384;1.0444547527601626;0.8333273630824579;0.7978725958775011;-4.178110695561733e-07;-3.9725524939166287e-07;1.0448604305875582;9.999880718076128;0.833508687252776;0.015562110543679225;0.015562190983304742;0.7977225958093271;0.014894112141899507;0.7978628966914809
27.057384;1.04445480702488;0.8333273898451479;0.7978724502046532;-4.178190989186812e-07;-3.972915825785835e-07;1.044860297457763;9.999880862171905;0.8335088540894301;0.015562113301016511;0.015562190843941549;0.7977224142982619;0.014894114806345931;0.7978630390801867
27.067384;1.0444548619409;0.8333274150468211;0.7978723008911867;-4.1782983114147435e-07;-3.9732706348113204e-07;1.044860153639918;9.999881053303929;0.8335090218601892;0.015562116024724543;0.015562190622725128;0.7977222400964774;0.014894117472375222;0.7978631808683596
27.077384;1.0444549170079074;0.833327438440337;0.797872148167316;-4.1784308306894615e-07;-3.973617450656853e-07;1.044859999148689;9.999881294367075;0.8335091899839677;0.015562118713012238;0.015562190319717608;0.7977220732600616;0.014894120140501357;0.7978633220826798
27.087384;1.0444549718612997;0.8333274598718816;0.7978719922781286;-4.178586756487733e-07;-3.973956455479279e-07;1.0448598338740727;9.99988158697549;0.8335093579627758;0.015562121365705717;0.015562189936759473;0.7977219138497865;0.014894122811809981;0.7978634626117441
27.097384;1.044455026310548;0.8333274792801894;0.7978718334737027;-4.178764342379445e-07;-3.974287501581856e-07;1.0448596576544453;9.999881931350364;0.8335095252844167;0.015562123985089864;0.015562189477675292;0.797721761986702;0.014894125487615774;0.7978636022471173
27.107384;1.0444550801507562;0.8333274966538935;0.7978716719938584;-4.178961710674674e-07;-3.97461026494592e-07;1.0448594704668628;9.99988232672394;0.8335096913550698;0.015562126575191206;0.015562188947224975;0.7977216178726606;0.01489412816852428;0.7978637407650961
27.117384;1.0444551330493574;0.8333275119614275;0.7978715080737585;-4.1791766757249504e-07;-3.974924368943382e-07;1.0448592725699375;9.999882771871391;0.833509855560589;0.015562129140850959;0.015562188349958614;0.7977214817248233;0.014894130853527124;0.7978638780010188
27.127384;1.0444551846378387;0.8333275251566657;0.7978713419667409;-4.179406797347935e-07;-3.975229277291359e-07;1.0448590644732703;9.999883265699781;0.8335100173782435;0.015562131686475604;0.01556218769003611;0.7977213536816716;0.014894133539087183;0.7978640138683281
27.137384;1.0444552345894216;0.8333275363260398;0.7978711739609099;-4.1796497400366433e-07;-3.9755243206648043e-07;1.0448588467978774;9.9998838073987;0.833510176438856;0.015562134214633429;0.015562186972661119;0.7977212338137607;0.014894136218998015;0.797864148313904
27.147384;1.044455282557895;0.8333275457845061;0.7978710043787731;-4.1799035438795667e-07;-3.975809037914578e-07;1.0448586201527803;9.999884395980851;0.8335103325097062;0.015562136726613314;0.015562186206402602;0.7977211221849938;0.01489413888514684;0.7978642812919946
27.157384;1.044455328117538;0.8333275539316244;0.7978708336030358;-4.1801665159186004e-07;-3.9760833215017106e-07;1.0448583850755933;9.999885029850569;0.8335104854352892;0.015562139223991673;0.015562185403026105;0.7977210188564744;0.014894141527432316;0.7978644127481536
27.167384;1.0444553708371311;0.8333275610317347;0.7978706620835282;-4.180436939915731e-07;-3.976347284314215e-07;1.0448581420266387;9.999885706529112;0.8335106351097221;0.015562141708598782;0.015562184574585379;0.797720923875715;0.014894144133202648;0.7978645425679225
27.177384;1.0444554103921806;0.8333275671709965;0.7978704902403625;-4.180712923845017e-07;-3.976601097771333e-07;1.0448578913868123;9.999886422613434;0.8335107814933118;0.015562144181852247;0.01556218373127166;0.797720837317488;0.014894146688053193;0.7978646705585367
27.187384;1.0444554465590292;0.8333275723806705;0.7978703183907653;-4.180992489807274e-07;-3.976844735741392e-07;1.0448576334110384;9.999887174452645;0.833510924612584;0.015562146644517032;0.015562182881345891;0.7977207593886881;0.014894149177909433;0.7978647964990422
27.197384;1.0444554791105558;0.8333275767441656;0.797870146839234;-4.1812737668747487e-07;-3.97707769695631e-07;1.0448573682035318;9.999887958736274;0.8335110645369566;0.01556214909668168;0.015562182032462074;0.7977206905080196;0.014894151590922276;0.7978649201976704
27.207384;1.0444555077345796;0.8333275804257828;0.7978699759906744;-4.181555108887399e-07;-3.9772989588565457e-07;1.0448570957698307;9.999888772231136;0.8335112013730774;0.015562151537892898;0.015562181192580989;0.7977206312320977;0.014894153917863534;0.7978650414986851
27.217384;1.0444555320255418;0.8333275836978156;0.797869806349325;-4.1818350128395863e-07;-3.977507155139458e-07;1.0448568160659937;9.999889611916538;0.8335113352740905;0.01556215396681201;0.015562180368787676;0.7977205820919249;0.014894156151456403;0.7978651602564597
27.227384;1.0444555515297018;0.8333275869448312;0.7978696384637791;-4.1821119352021404e-07;-3.977700813277317e-07;1.0448565290165626;9.999890475961182;0.8335114664409062;0.015562156381192573;0.01556217956573583;0.7977205434881314;0.014894158285623927;0.7978652763375805
27.237384;1.0444555658306576;0.8333275905770643;0.7978694728759532;-4.1823842848674164e-07;-3.9778785952394274e-07;1.044856234542269;9.999891363853008;0.8335115951294985;0.015562158778789137;0.015562178785853057;0.7977205156595303;0.014894160314453219;0.7978653896521551
27.247384;1.0444555746331006;0.833327594951584;0.7978693101046394;-4.1826505717337257e-07;-3.978039547697796e-07;1.044855932587993;9.99989227527605;0.8335117216699538;0.01556216115764208;0.015562178030453854;0.797720498688431;0.014894162231215395;0.7978655001667285
27.257384;1.0444555777833453;0.833327600389477;0.7978691506633693;-4.1829094453328194e-07;-3.978183209216809e-07;1.044855623154859;9.999893209480526;0.8335118464450859;0.015562163515781194;0.015562177300797238;0.7977204925567446;0.014894164028103075;0.7978656078850361
27.267384;1.0444555751897038;0.8333276071995901;0.7978689950283878;-4.183159604250422e-07;-3.97830946278147e-07;1.0448553063530326;9.999894165827323;0.8335119698380782;0.015562165851440685;0.015562176599355526;0.7977204972660394;0.014894165696551031;0.7978657128432565
27.277384;1.0444555666742636;0.8333276156723808;0.7978688435621143;-4.183399767211876e-07;-3.978418348027766e-07;1.0448549824205333;9.999895144406626;0.8335120922214945;0.015562168163748625;0.01556217593078877;0.7977205129101461;0.0148941672282827;0.7978658151666096
27.287384;1.044455551928634;0.8333276260860041;0.7978686965009363;-4.1836287715898443e-07;-3.9785099309792144e-07;1.044854651665203;9.99989614614873;0.8335122139984569;0.015562170453282283;0.015562175301354828;0.797720539577582;0.014894168616924346;0.7978659151301689
27.297384;1.044455530655537;0.8333276387230305;0.7978685540064002;-4.1838457347084336e-07;-3.978584161726968e-07;1.0448543143832438;9.999897173102292;0.8335123356750421;0.01556217272109452;0.01556217471716483;0.797720577185174;0.01489416985904218;0.797866013124251
27.307384;1.0444555027218936;0.8333276539228334;0.7978684162039782;-4.184050176413094e-07;-3.9786408275999907e-07;1.044853970825919;9.99989822891483;0.8335124578783046;0.015562174966223554;0.015562174182466018;0.7977206254243423;0.014894170953778698;0.7978661095435938
27.317384;1.0444554681792182;0.8333276721103673;0.7978682831970428;-4.184241986947825e-07;-3.9786796332349917e-07;1.0448536212627424;9.99989931830768;0.8335125812415227;0.015562177184055689;0.015562173698324792;0.7977206838318854;0.014894171901377165;0.7978662046913567
27.327384;1.0444554272086979;0.8333276936920031;0.7978681550815641;-4.184421218298105e-07;-3.9787002859346363e-07;1.0448532660615002;9.999900445602751;0.8335127062942133;0.01556217936713663;0.015562173262734324;0.7977207518724496;0.014894172702000682;0.7978662987366193
27.337384;1.0444553800796976;0.8333277189509429;0.7978680319666566;-4.1845878625164316e-07;-3.978702578954278e-07;1.0448529056045377;9.999901613612849;0.8335128334833893;0.015562181507336825;0.015562172872459094;0.7977208289638229;0.01489417335580648;0.7978663917175025
27.347384;1.0444553270949963;0.8333277480892849;0.7978679139681742;-4.1847419091422767e-07;-3.9786864862675194e-07;1.0448525401148818;9.999902823334594;0.8335129632140067;0.015562183596745084;0.015562172525160962;0.7977209144787277;0.01489417386337484;0.7978664835718259
27.357384;1.0444552685013355;0.8333277812807695;0.7978678011538197;-4.1848836509844173e-07;-3.978652127889689e-07;1.044852169641271;9.999904074381067;0.8335130958192362;0.015562185626990487;0.015562172220414013;0.797721007789276;0.014894174225917904;0.7978665741874514
27.367384;1.0444552044725717;0.8333278186277204;0.7978676934859393;-4.1850136797230497e-07;-3.978599660948992e-07;1.044851794194477;9.999905365960505;0.8335132315202951;0.015562187589176124;0.01556217195970361;0.7977211083451808;0.01489417444576906;0.7978666634786552
27.377384;1.044455135228008;0.8333278600994811;0.7978675908295672;-4.1851323666438955e-07;-3.9785293414978256e-07;1.0448514138448814;9.99990669781248;0.8335133704205044;0.015562189474623052;0.015562171746410993;0.7977212156816678;0.014894174526720426;0.7978667514747194
27.387384;1.0444550611536136;0.833327905497904;0.7978674930326194;-4.185239483909833e-07;-3.9784416544923815e-07;1.0448510287322972;9.999908070602059;0.8335135125253842;0.015562191275167317;0.015562171585099175;0.7977213293193522;0.014894174473375172;0.7978668383706901
27.397384;1.0444549827712415;0.83332795446589;0.7978674000093158;-4.1853344517535004e-07;-3.978337348998217e-07;1.0448506390284105;9.999909485638307;0.8335136577701888;0.015562192982917052;0.015562171479457099;0.7977214486836403;0.014894174289698657;0.7978669245244967
27.407384;1.0444549005867705;0.8333280065624373;0.7978673117493507;-4.185416715444947e-07;-3.978217463549113e-07;1.0448502448774417;9.999910944446167;0.8335138060224555;0.015562194590226237;0.015562171430797559;0.7977215731426482;0.014894173977785356;0.797867010422537
27.417384;1.0444548149691373;0.8333280613521862;0.7978672282392709;-4.185485753927081e-07;-3.9780833219076016e-07;1.0448498463998273;9.99991244864818;0.8335139570713136;0.015562196090656703;0.015562171438280018;0.7977217020851204;0.014894173537669163;0.7978670966179613
27.427384;1.0444547261399337;0.8333281184553518;0.797867149349503;-4.185541106742115e-07;-3.977936425381786e-07;1.0448494437351563;9.999913999532067;0.8335141106400432;0.015562197479673249;0.015562171499754486;0.7977218349298347;0.014894172967864093;0.7978671836873075
27.437384;1.0444546342356404;0.8333281775637202;0.7978670747968091;-4.1855825490146453e-07;-3.9777782948170676e-07;1.044849037016674;9.999915597480431;0.8335142663860894;0.015562198753794705;0.015562171612159722;0.7977219710715565;0.014894172265834763;0.7978672722285799
27.447384;1.0444545393803863;0.8333282384034784;0.7978670042359245;-4.1856100291267805e-07;-3.9776103091988833e-07;1.044848626361268;9.999917242672492;0.8335144238774751;0.015562199910215785;0.015562171771380298;0.7977221098537681;0.014894171428773096;0.7978673628398846
27.457384;1.0444544417360568;0.8333283006617668;0.7978669373487858;-4.185623621461688e-07;-3.977433632797179e-07;1.0448482119345213;9.999918936280178;0.8335145826051502;0.01556220094745131;0.015562171971966828;0.797722250623224;0.014894170455209755;0.797867456077644
27.467384;1.044454341503722;0.8333283639718119;0.7978668738472898;-4.185623661189105e-07;-3.977249385363506e-07;1.0448477940049157;9.999920680202283;0.8335147420266766;0.015562201864940601;0.015562172207455241;0.7977223928283207;0.014894169346009602;0.7978675524328617
27.477384;1.0444542388971754;0.8333284279683114;0.7978668134805021;-4.1856106498462626e-07;-3.9770589187570194e-07;1.0448473729391716;9.999922476082173;0.8335149015780753;0.015562202662336986;0.015562172471877534;0.7977225361136097;0.014894168103450503;0.7978676523177345
27.487384;1.044454134142939;0.8333284923379928;0.7978667560687834;-4.185585017988627e-07;-3.9768638895423723e-07;1.044846949125667;9.999924324908118;0.8335150606603872;0.015562203339850172;0.015562172761380472;0.7977226803530448;0.01489416672953487;0.7978677560592339
27.497384;1.0444540274630294;0.8333285568350361;0.7978667015524928;-4.185547010181638e-07;-3.976666192048429e-07;1.0448465229020272;9.99992622676305;0.8335152186725688;0.015562203898775067;0.015562173073897966;0.7977228255807847;0.014894165225209298;0.7978678639133474
27.507384;1.0444539190202244;0.8333286212918635;0.7978666500478785;-4.185496520091835e-07;-3.9764678494853867e-07;1.0448460945943359;9.999928180573047;0.8335153750773392;0.015562204341939334;0.015562173406971162;0.7977229718918588;0.014894163590545486;0.7978679760963769
27.517384;1.0444538089249644;0.8333286856467279;0.7978666018209015;-4.185432936045488e-07;-3.9762706996203223e-07;1.044845664606061;9.99993018424663;0.8335155294195874;0.015562204673563756;0.015562173755919225;0.7977231193769679;0.014894161825177736;0.7978680927994912
27.527384;1.0444536972979668;0.8333287499389527;0.797866557175933;-4.185355179639265e-07;-3.976076091497541e-07;1.044845233401924;9.999932235222927;0.8335156813166776;0.01556220489799613;0.01556217411400744;0.7977232680885007;0.01489415992902579;0.7978682141819338
27.537384;1.0444535842905802;0.8333288142332183;0.7978665163427503;-4.1852617022669435e-07;-3.975884907914127e-07;1.0448448013936862;9.999934331314488;0.833515830477149;0.015562205019477408;0.01556217447450688;0.797723418063756;0.014894157903148063;0.7978683403769201
27.547384;1.0444534700630397;0.8333288785113862;0.7978664794314129;-4.185150422757755e-07;-3.9756977058093023e-07;1.0448443688927547;9.999936471248706;0.8335159767239346;0.01556220504324524;0.0155621748333335;0.7977235694041613;0.014894155750122713;0.7978684715015057
27.557384;1.0444533547547408;0.8333289426027969;0.7978664465063966;-4.1850188887012546e-07;-3.975514826688869e-07;1.0448439361658868;9.999938654167426;0.8335161200005365;0.015562204974828114;0.015562175190319124;0.797723722320051;0.014894153474047746;0.797868607645516
27.567384;1.0444532384168235;0.8333290062102957;0.7978664176988695;-4.18486453149502e-07;-3.9753365685557423e-07;1.0448435035028443;9.999940878780261;0.8335162603626683;0.015562204817921572;0.015562175548503929;0.7977238770813674;0.014894151080215544;0.7978687488362182
27.577384;1.0444531209468513;0.8333290689775614;0.7978663932018877;-4.1846848801342625e-07;-3.9751633034696286e-07;1.0448430712552084;9.999943143792152;0.8335163979357935;0.015562204574136857;0.015562175913454098;0.7977240339433623;0.014894148573868548;0.7978688949925935
27.587384;1.0444530021441283;0.8333291305161117;0.7978663731484408;-4.18447792381257e-07;-3.974995336927211e-07;1.044842639810616;9.999945449394543;0.8335165328556438;0.015562204244318378;0.015562176293652839;0.7977241931025825;0.014894145958373553;0.7978690459204686
27.597384;1.0444528818594039;0.8333291904286638;0.7978663575477183;-4.184242534658593e-07;-3.9748325989056096e-07;1.0448422095275018;9.999947797677606;0.8335166652504475;0.015562203828835754;0.01556217670052248;0.7977243546244782;0.014894143234435163;0.7978692013640772
27.607384;1.0444527600994455;0.8333292483523037;0.7978663463599983;-4.183978578622604e-07;-3.9746745339113096e-07;1.044841780741784;9.999950191603393;0.8335167952714377;0.015562203326385873;0.015562177146841596;0.7977245183450182;0.014894140401146934;0.7978693610463063
27.617384;1.0444526369982603;0.8333293039662222;0.7978663395895584;-4.183686507027862e-07;-3.9745202497411906e-07;1.044841353817902;9.999952634257859;0.8335169231171806;0.015562202732805017;0.015562177644175945;0.7977246838909132;0.014894137457516032;0.797869524641805
27.627384;1.044452512697946;0.8333293569708211;0.7978663373299427;-4.1833666335330553e-07;-3.974368693097044e-07;1.044840929129712;9.999955128637158;0.8335170489986281;0.015562202040634101;0.015562178201478446;0.7977248508573952;0.01489413440223237;0.7978696917344049
27.637384;1.0444523872716704;0.8333294071207119;0.7978663397721227;-4.183018675095509e-07;-3.974218954395305e-07;1.0448405070247122;9.99995767734082;0.83351717304313;0.015562201239280057;0.01556217882592794;0.7977250189620281;0.014894131232109585;0.797869861855609
27.647384;1.0444522607076265;0.8333294542827988;0.7978663471436332;-4.1826419679122355e-07;-3.974070642554884e-07;1.0448400878511885;9.999960282318083;0.8335172952425168;0.015562200316271615;0.015562179524189182;0.797725188071916;0.014894127942275683;0.7978700345926163
27.657384;1.0444521329125855;0.8333294984059532;0.797866359614907;-4.182236058605393e-07;-3.973923836996579e-07;1.0448396719633575;9.999962944269045;0.833517415515186;0.015562199259314827;0.015562180302274976;0.7977253581728748;0.014894124528853166;0.7978702096670108
27.667384;1.0444520037857297;0.8333295394627287;0.7978663772603483;-4.181800946104364e-07;-3.9737787783720557e-07;1.0448392596643739;9.999965661611373;0.8335175337633115;0.015562198057588784;0.0155621811643857;0.7977255293150699;0.014894120991125089;0.7978703869276025
27.677384;1.0444518733477164;0.8333295774685008;0.7978664000830757;-4.181336930311748e-07;-3.973635928553837e-07;1.0448388511894489;9.999968430290211;0.8335176498319832;0.015562196702147342;0.01556218211145657;0.7977257015504192;0.01489411733114897;0.7978705662885688
27.687384;1.044451741777406;0.833329612479953;0.7978664280275872;-4.1808446226519075e-07;-3.9734962906332294e-07;1.0448384467610303;9.999971244418463;0.8335177634623819;0.015562195186462438;0.015562183140508608;0.7977258748917341;0.014894113552911769;0.7978707476847059
27.697384;1.0444516093262084;0.8333296445215865;0.7978664609319893;-4.1803250895067895e-07;-3.9733614379458516e-07;1.0448380466174796;9.999974096663543;0.8335178743545434;0.015562193507237192;0.015562184245831827;0.7977260492961249;0.014894109662995375;0.7978709310504065
27.707384;1.0444514762485446;0.8333296735662516;0.7978664985040126;-4.179779788780455e-07;-3.9732331762347414e-07;1.0448376509482307;9.999976978886473;0.8335179822995685;0.015562191665206657;0.015562185420803523;0.7977262246685513;0.014894105671030868;0.797871116286508
27.717384;1.044451342793204;0.8333296995855165;0.7978665403823454;-4.1792103636040413e-07;-3.973113192280876e-07;1.0448372597930105;9.999979883177284;0.8335180872274657;0.015562189665288825;0.01556218665886416;0.7977264008729515;0.014894101588023628;0.7978713032280915
27.727384;1.044451209188131;0.8333297225773268;0.797866586203808;-4.178618542343005e-07;-3.973002861474798e-07;1.0448368730256659;9.999982802109217;0.8335181891008988;0.015562187515233708;0.01556218795385775;0.7977265777601861;0.014894097423518632;0.7978714916266921
27.737384;1.0444510755965393;0.8333297425633794;0.7978666356325715;-4.178006166742515e-07;-3.9729031905966106e-07;1.044836490452397;9.999985728107076;0.8335182877624367;0.015562185223774578;0.015562189300070159;0.7977267552231723;0.014894093184681613;0.7978716811482213
27.747384;1.0444509421047479;0.8333297595804302;0.7978666883798832;-4.177375120626322e-07;-3.97281495760216e-07;1.0448361118840939;9.999988653028248;0.83351838291797;0.015562182799624957;0.015562190691994781;0.7977269332457438;0.014894088878412265;0.797871871390582
27.757384;1.0444508087938453;0.8333297736501113;0.7978667442064435;-4.1767272296646383e-07;-3.9727389769386346e-07;1.0448357371111725;9.999991568786886;0.833518474268088;0.015562180250948824;0.015562192124765246;0.7977271119121733;0.0148940845133194;0.7978720619047948
27.767384;1.0444506757950043;0.8333297847235496;0.7978668028907546;-4.1760644461787423e-07;-3.972676250923489e-07;1.0448353659120273;9.99999446835868;0.8335185616111515;0.015562177585144894;0.015562193595135962;0.7977272913613567;0.014894080099173044;0.7978722522273209
27.777384;1.044450543262546;0.8333297926516005;0.79786686416811;-4.175389124951683e-07;-3.972627983207149e-07;1.044834998124038;9.99999734581243;0.8335186448449002;0.015562174808869364;0.015562195100999375;0.7977274716954897;0.014894075645491996;0.7978724419276751
27.787384;1.0444504113843427;0.833329797208411;0.7978669276882008;-4.174703909144682e-07;-3.972595581833515e-07;1.0448346336586762;10.0000001951942;0.8335187239207243;0.015562171927982852;0.015562196639915904;0.7977276529011172;0.014894071161286675;0.7978726306493837
27.797384;1.0444502804371216;0.8333297981183057;0.7978669930635912;-4.1740113121085423e-07;-3.972580523126839e-07;1.0448342724536306;10.00000300916129;0.833518798778051;0.015562168947578867;0.015562198208642181;0.7977278348445782;0.014894066655038259;0.7978728181343204
27.807384;1.0444501507798785;0.8333297950848846;0.7978670599615266;-4.1733134583159196e-07;-3.9725840155686526e-07;1.0448339144453742;10.00000577838149;0.8335188693060332;0.015562165871337703;0.015562199802986183;0.797728017315406;0.01489406213307915;0.7978730042161493
27.817384;1.0444500228430529;0.8333297878761738;0.7978671281186394;-4.1726121377294994e-07;-3.972606738850902e-07;1.0448335595926432;10.000008492111593;0.833518935362077;0.015562162700050482;0.015562201417649095;0.7977282000517537;0.014894057598113365;0.7978731887832589
27.827384;1.0444498971198606;0.8333297764140434;0.797867197290785;-4.1719089744762024e-07;-3.972648781824547e-07;1.0448332079129423;10.000011139564451;0.8335189967951561;0.015562159431522974;0.015562203047325028;0.7977283827800882;0.014894053050154338;0.7978733717142755
27.837384;1.0444497740088217;0.8333297607765298;0.797867267247628;-4.1712054875623477e-07;-3.9727097066974925e-07;1.0448328594976861;10.000013711078935;0.8335190534622561;0.015562156062988977;0.01556220468824028;0.7977285652977505;0.014894048487881522;0.7978735528000896
27.847384;1.0444496536098145;0.8333297411201465;0.7978673378046051;-4.1705031254616273e-07;-3.972788774005953e-07;1.0448325144995954;10.000016198184062;0.8335191052517317;0.01556215259368183;0.015562206338429125;0.7977287475104966;0.014894043908792606;0.7978737317267321
27.857384;1.0444495357368486;0.8333297175953519;0.7978674087941862;-4.1698033720715686e-07;-3.972885327723711e-07;1.0448321731020922;10.000018593089866;0.8335191520927914;0.015562149024798782;0.01556220799659904;0.7977289293845793;0.014894039309614452;0.7978739081494184
27.867384;1.044449420112995;0.8333296903320164;0.7978674800222303;-4.16910776048919e-07;-3.972999119641355e-07;1.0448318354894532;10.000020888992324;0.8335191939645966;0.015562145357196062;0.015562209659876767;0.7977291108909741;0.01489403468766988;0.7978740817932013
27.877384;1.0444493065078644;0.8333296594795335;0.7978675513045754;-4.16841784431372e-07;-3.973130377165211e-07;1.0448315018152852;10.000023080760231;0.8335192309196986;0.015562141589458232;0.015562211322118177;0.7977292919878889;0.014894030042195474;0.7978742525050939
27.887384;1.044449194740577;0.8333296252426097;0.7978676225126776;-4.1677352235140227e-07;-3.9732796318431283e-07;1.0448311721704828;10.000025164496453;0.8335192630889303;0.015562137717882953;0.015562212975100138;0.797729472614916;0.014894025374637574;0.7978744202338885
27.897384;1.0444490846716807;0.8333295879245645;0.7978676935318255;-4.167061431016146e-07;-3.973447399556653e-07;1.0448308465891616;10.000027136653182;0.8335192906629072;0.01556213373760016;0.015562214611508451;0.7977296526705099;0.014894020688017925;0.7978745849854079
27.907384;1.0444489762291873;0.8333295479551308;0.797867764173594;-4.166397720226007e-07;-3.973633827316717e-07;1.0448305251114371;10.0000289940356;0.833519313899866;0.015562129643970985;0.015562216226861342;0.7977298319805911;0.014894015986018834;0.7978747467956948
27.917384;1.044448869417261;0.8333295058516178;0.797867834123802;-4.165745039277101e-07;-3.973838514705681e-07;1.0448302078302827;10.000030734145088;0.8335193331505633;0.015562125434196198;0.015562217819926833;0.797730010284389;0.014894011271904858;0.7978749057322213
27.927384;1.044448764372758;0.8333294621441082;0.7978679029291608;-4.165104148754558e-07;-3.974060683029915e-07;1.044829894880081;10.000032355114346;0.83351934882917;0.015562121108330105;0.015562219392686549;0.7977301872310265;0.014894006547966892;0.797875061908958
27.937384;1.0444486614632829;0.8333294173172164;0.7978679700279748;-4.164475605566275e-07;-3.97429950121964e-07;1.0448295864063886;10.000033855378986;0.8335193613275385;0.015562116668946892;0.015562220950177045;0.7977303623777517;0.014894001816613564;0.7978752154761438
27.947384;1.0444485612570136;0.8333293717959713;0.7978680348341606;-4.1638596601354646e-07;-3.974554182812614e-07;1.0448292825342664;10.000035233767376;0.833519370934729;0.015562112120062019;0.01556222249989156;0.7977305352119165;0.014893997081686148;0.7978753666227623
27.957384;1.04444846438269;0.8333293259804297;0.7978680967806848;-4.1632563399567983e-07;-3.974823955963383e-07;1.0448289833952547;10.000036490214661;0.8335193778033556;0.015562107466200941;0.015562224050582432;0.7977307051922379;0.014893992347549833;0.797875515629014
27.967384;1.0444483714544732;0.8333292803110315;0.7978681552947469;-4.162665657877224e-07;-3.9751082254669315e-07;1.044828689231917;10.000037626091851;0.8335193819833967;0.015562102711688574;0.015562225611301004;0.7977308717869863;0.014893987616858813;0.7978756628842878
27.977384;1.0444482830634405;0.8333292353332971;0.7978682098148776;-4.162087688510178e-07;-3.975406688845267e-07;1.0448284004621924;10.000038643976483;0.8335193835336485;0.015562097860243745;0.015562227190903905;0.7977310345155816;0.014893982889794181;0.7978758088143785
27.987384;1.0444481997267285;0.833329191700062;0.7978682598612172;-4.161522486263735e-07;-3.975719152695832e-07;1.0448281176439358;10.00003954761247;0.8335193826226294;0.015562092915641436;0.015562228797166292;0.7977311929770369;0.014893978165273845;0.7978759537787781
27.997384;1.0444481218208415;0.8333291500742854;0.7978683050734761;-4.160969988619208e-07;-3.976045268999854e-07;1.0448278413779446;10.000040341903661;0.833519379482365;0.015562087882852899;0.01556223043629035;0.7977313468412328;0.014893973442719389;0.7978760980157997
28.007384;1.044448049588365;0.8333291110194901;0.7978683452039379;-4.1604300713645146e-07;-3.9763843482809016e-07;1.0448275721762688;10.000041032664061;0.8335193742600315;0.01556208276806555;0.015562232113518742;0.7977314958322558;0.01489396872354968;0.7978762416440689
28.017384;1.0444479831527465;0.8333290749925728;0.7978683800915138;-4.1599027579911894e-07;-3.976735336639973e-07;1.0448273103125967;10.000041626146157;0.8335193669398162;0.015562077577720995;0.015562233833570121;0.7977316397111822;0.014893964011648417;0.7978763846880624
28.027384;1.0444479225097367;0.8333290423892855;0.7978684096259102;-4.15938835474335e-07;-3.9770971005289354e-07;1.044827055726062;10.000042128577022;0.8335193573598402;0.015562072317162575;0.015562235600123271;0.797731778237226;0.014893959312307413;0.7978765271167693
28.037384;1.0444478676069364;0.8333290135611352;0.7978684337175475;-4.1588873622123e-07;-3.9774687997063245e-07;1.0448268080499465;10.000042546231489;0.833519345256365;0.015562066989098256;0.015562237415026705;0.7977319111225454;0.014893954631361686;0.7978766688971215
28.047384;1.0444478184578097;0.8333289888515182;0.7978684522907065;-4.15840024728534e-07;-3.9778499384919856e-07;1.0448265667275913;10.000042885705835;0.8335193303381627;0.015562061593340898;0.015562239277923103;0.7977320380255162;0.014893949975750775;0.7978768100262765
28.057384;1.0444477751501915;0.8333289686197869;0.7978684653181675;-4.1579272785728865e-07;-3.978240165012833e-07;1.044826331143523;10.000043153559043;0.8335193123517998;0.01556205612838454;0.015562241186011759;0.7977321586109997;0.014893945353652235;0.7978769505037138
28.067384;1.0444477377821095;0.833328953162668;0.7978684728944211;-4.157468512316483e-07;-3.9786391310775863e-07;1.0448261007293238;10.000043355631385;0.8335192910838352;0.01556205059271352;0.015562243133963032;0.7977322726138263;0.014893940773069273;0.7978770902811595
28.077384;1.0444477064300284;0.8333289426157857;0.7978684752751948;-4.1570238438336416e-07;-3.9790465007054145e-07;1.0448258749958053;10.000043496986317;0.8335192663621933;0.015562044984458337;0.015562245114518291;0.7977323798268304;0.014893936240576146;0.7978772292098782
28.087384;1.0444476811587406;0.8333289369494449;0.7978684728132195;-4.1565930667872054e-07;-3.979462082909272e-07;1.0448256534737248;10.0000435825448;0.8335192381133276;0.015562039300980712;0.015562247119600501;0.7977324800535296;0.014893931761142086;0.7978773669838237
28.097384;1.0444476620032983;0.8333289360537514;0.7978684658755162;-4.156175935660794e-07;-3.9798859197277986e-07;1.044825435680268;10.000043617675042;0.8335192064154021;0.015562033540282523;0.01556224914153459;0.7977325731031926;0.014893927338003625;0.7978775031529867
28.107384;1.0444476489756054;0.8333289398379722;0.7978684548415269;-4.1557722283387085e-07;-3.9803182778584793e-07;1.0448252212280769;10.000043608422867;0.8335191714713698;0.015562027703026008;0.015562251173459777;0.7977326588241939;0.014893922972493423;0.7978776372219591
28.117384;1.0444476421759508;0.8333289482402235;0.797868440106829;-4.1553816777094747e-07;-3.980759742169252e-07;1.0448250099140872;10.000043561803016;0.8335191335553237;0.015562021793098017;0.015562253208770152;0.7977327371155284;0.014893918664352189;0.7978777687604859
28.127384;1.0444476418803414;0.8333289611328905;0.7978684220452034;-4.1550036983974385e-07;-3.9812113487509987e-07;1.0448248016362334;10.000043485974563;0.8335190930068679;0.015562015817064116;0.01556225524145109;0.7977328079035413;0.014893914412736619;0.79787789746255
28.137384;1.0444476485374508;0.8333289782238175;0.7978684010057707;-4.1546372039899665e-07;-3.9816744772439616e-07;1.0448245963273457;10.000043389448479;0.8335190502201393;0.01556200978308779;0.01556225726694277;0.797732871139671;0.014893910218092419;0.7978780231285133
28.147384;1.0444476627501116;0.8333289990165932;0.797868377361012;-4.1542807179024685e-07;-3.982150524893065e-07;1.0448243940041284;10.000043279903933;0.8335190055980386;0.015562003699585833;0.015562259280944266;0.7977329268487687;0.014893906083333549;0.7978781456370103
28.157384;1.0444476851650537;0.8333290228391079;0.797868351513531;-4.153932594912641e-07;-3.9826406536619976e-07;1.0448241947620456;10.000043163917638;0.8335189595203197;0.01556199757472668;0.015562261277087283;0.7977329751699476;0.014893902013174852;0.7978782649799544
28.167384;1.044447716269955;0.8333290489643315;0.7978683238358727;-4.1535912149788477e-07;-3.9831457447788063e-07;1.0448239987029548;10.000043047129239;0.8335189123428846;0.015561991416873273;0.01556226324644857;0.797733016315379;0.014893898012887923;0.7978783813060158
28.177384;1.044447756318671;0.8333290767670508;0.7978682946427555;-4.153255263098394e-07;-3.983666487717266e-07;1.0448238059190769;10.000042934105853;0.8335188644439381;0.015561985235028943;0.015562265178762674;0.7977330504686547;0.014893894087277985;0.7978784948999736
28.187384;1.044447805445134;0.8333291057820172;0.7978682642045204;-4.152924065343939e-07;-3.9842035036155606e-07;1.0448236165064924;10.000042828571557;0.8335188162932241;0.015561979039497376;0.015562267063484738;0.7977330777316121;0.01489389023976597;0.7978786061567871
28.197384;1.0444478638105008;0.8333291356505791;0.7978682327431125;-4.1525976258147013e-07;-3.9847574056693626e-07;1.0448234305845319;10.000042734127405;0.8335187684595723;0.015561972843172069;0.015562268890466434;0.7977330982064286;0.014893886471847532;0.7978787156099374
