time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
28.207384;1.0444479316935855;0.8333291660605683;0.7978682004367359;-4.152276268252782e-07;-3.985328724613592e-07;1.044823248380273;10.000042654615392;0.8335187215488744;0.015561966661823556;0.015562270650289336;0.7977331121461204;0.014893882783344801;0.7978788239354018
28.217384;1.0444480095273683;0.8333291967319656;0.7978681674196825;-4.1519602823683433e-07;-3.985917871477012e-07;1.04482307028375;10.000042594012541;0.8335186761406216;0.01556196051260237;0.015562272333882753;0.7977331199855378;0.014893879173611738;0.7978789318670666
28.227384;1.044448097832875;0.8333292274111368;0.7978681337776538;-4.151649885730151e-07;-3.986525270842271e-07;1.0448228967716366;10.000042556048244;0.8335186327833723;0.015561954412870341;0.015562273932653045;0.7977331222044715;0.01489387564285171;0.7978790400990421
28.237384;1.0444481970565223;0.8333292578536805;0.79786809960414;-4.151345357301626e-07;-3.9871513940643183e-07;1.044822728284103;10.000042543329974;0.8335185920327055;0.015561948380018006;0.015562275439861469;0.7977331191789128;0.014893872192122225;0.797879149260734
28.247384;1.0444483074420665;0.8333292878236396;0.7978680650597407;-4.1510471100532905e-07;-3.9877967264112766e-07;1.044822565100144;10.000042556913463;0.8335185544509908;0.015561942430804492;0.015562276851225437;0.7977331111527104;0.01489386882230473;0.7978792599129186
28.257384;1.044448428993461;0.8333293170861009;0.7978680303529255;-4.150755691442851e-07;-3.988461991316974e-07;1.0448224072501955;10.000042597479059;0.8335185205686167;0.015561936580753125;0.015562278163580094;0.797733098287664;0.014893865533646015;0.7978793724855393
28.267384;1.0444485615269437;0.8333293453692844;0.7978679956968537;-4.150471729315252e-07;-3.989148362598099e-07;1.044822254590129;10.000042666709525;0.8335184908324236;0.015561930845098151;0.01556227937332025;0.7977330806824384;0.014893862326105895;0.7978794872189287
28.277384;1.044448704793001;0.8333293723448463;0.797867961326866;-4.1501958015555165e-07;-3.9898572797579213e-07;1.0448221069623502;10.000042767154861;0.8335184655422742;0.015561925239910726;0.01556228047571577;0.7977330583710254;0.01489385919950104;0.7978796041894027
28.287384;1.0444488585625162;0.8333293976459007;0.7978679275507292;-4.1499282850510324e-07;-3.990590115031253e-07;1.0448219642212504;10.000042901427669;0.8335184448492979;0.015561919781123496;0.015562281464267011;0.797733031371624;0.014893856153427533;0.7978797233780924
28.297384;1.044449022619835;0.8333294208836567;0.7978678947122062;-4.1496693555508405e-07;-3.991348024014103e-07;1.04482182609791;10.000043072126239;0.8335184288353975;0.01556191448239439;0.015562282330792397;0.7977329997351882;0.014893853188132824;0.7978798447284859
28.307384;1.044449196713989;0.8333294416615366;0.7978678630799473;-4.1494192222771503e-07;-3.992131910701736e-07;1.0448216921075102;10.000043282605093;0.833518417566447;0.015561909354219066;0.015562283067887142;0.797732963512505;0.014893850306240321;0.7978799681824883
28.317384;1.044449380529948;0.8333294596265993;0.7978678328147573;-4.149178365668387e-07;-3.9929424816848346e-07;1.0448215616594099;10.000043537649708;0.8335184110733731;0.015561904404797385;0.015562283671675992;0.7977329226986539;0.014893847513424376;0.7978800936704116
28.327384;1.0444495736859272;0.8333294745323436;0.7978678040368282;-4.148947544992845e-07;-3.9937803872153903e-07;1.0448214342275763;10.000043843061723;0.8335184093564201;0.015561899641812382;0.01556228414149374;0.7977328772321662;0.01489384481715007;0.7978802210922193
28.337384;1.0444497757324653;0.8333294862566203;0.7978677768753343;-4.1487276117221463e-07;-3.994646307180668e-07;1.0448213093656187;10.000044204649454;0.8335184124527095;0.015561895074024305;0.01556228447755536;0.7977328270142121;0.01489384222474306;0.79788035035238
28.347384;1.0444499861768433;0.8333294947927385;0.797867751491461;-4.1485192793764783e-07;-3.9955411072198524e-07;1.0448211866600103;10.000044627511047;0.8335184204509156;0.015561890712145586;0.015562284679844924;0.7977327719185595;0.014893839741982136;0.7978804813921574
28.357384;1.0444502045592545;0.8333295002096365;0.7978677281508794;-4.148322969877039e-07;-3.996465972126116e-07;1.0448210657731072;10.000045115567197;0.8335184334183144;0.015561886568903794;0.015562284748524868;0.7977327118151353;0.01489383737245834;0.7978806141788801
28.367384;1.0444504305306608;0.8333295025617481;0.7978677072822098;-4.148138728491088e-07;-3.9974221634447633e-07;1.044820946471586;10.000045671775501;0.8335184513484817;0.015561882657748253;0.01556228468426867;0.7977326465922059;0.014893835117976767;0.7978807486828702
28.377384;1.044450663828444;0.8333295018411017;0.7978676894146314;-4.1479661944205654e-07;-3.998410797908172e-07;1.0448208285627636;10.000046299076445;0.8335184741634035;0.015561878990961581;0.015562284488117806;0.7977325761525801;0.01489383297952051;0.7978808848414563
28.387384;1.0444509041578367;0.8333294980067407;0.7978676750659285;-4.147804725382449e-07;-3.9994330897135256e-07;1.0448207118728623;10.000047000572026;0.8335185017044903;0.015561875578537984;0.01556228416119697;0.7977325004253569;0.014893830957778485;0.7978810225273777
28.397384;1.0444511511561867;0.8333294910148452;0.7978676646985727;-4.147653666363646e-07;-4.000490648891714e-07;1.0448205963145576;10.000047778567646;0.8335185336977866;0.015561872427727481;0.015562283704737981;0.7977324194384428;0.014893829053512692;0.7978811615294715
28.407384;1.0444514044767852;0.8333294808391806;0.7978676587201218;-4.1475125547255797e-07;-4.0015854862940745e-07;1.0448204818962799;10.000048633956439;0.833518569746211;0.015561869543791153;0.015562283120872336;0.7977323333826128;0.014893827268388093;0.7978813015253363
28.417384;1.0444516638644477;0.8333294674584198;0.7978676574920932;-4.147381115985057e-07;-4.0027198176871544e-07;1.0448203686448088;10.000049566670246;0.8335186093705074;0.015561866932087255;0.01556228241334704;0.7977322425827214;0.014893825605449556;0.7978814420639859
28.427384;1.0444519291850385;0.8333294507997894;0.7978676613871509;-4.1472591441995487e-07;-4.003895796558136e-07;1.044820256575917;10.00005057660248;0.833518652092398;0.015561864598932567;0.01556228158669064;0.7977321474495225;0.0148938240683829;0.7978815825614903
28.437384;1.04445220040661;0.8333294307461592;0.7978676708599992;-4.1471464343697894e-07;-4.0051153529204313e-07;1.0448201457234327;10.00005166426974;0.8335186975092178;0.015561862550342184;0.015562280643865197;0.7977320484695293;0.014893822660515971;0.7978817223260052
28.447384;1.0444524775537338;0.8333294071915673;0.7978676864423527;-4.1470427894140495e-07;-4.0063801788510366e-07;1.0448200361388278;10.000052830700996;0.8335187452531222;0.015561860791398964;0.01556227958447367;0.7977319461818079;0.01489382138430929;0.7978818606457591
28.457384;1.044452760728843;0.8333293800293377;0.7978677087079253;-4.146947989569386e-07;-4.0076917225123465e-07;1.044819927838054;10.00005407677332;0.8335187948741077;0.015561859327101704;0.01556227840574748;0.7977318411427187;0.014893820240626339;0.7978819968635299
28.467384;1.0444530502019487;0.8333293491203159;0.7978677382984247;-4.1468617464064094e-07;-4.009051114758646e-07;1.0448198207330421;10.000055402958383;0.8335188458573477;0.015561858162513558;0.015562277105668978;0.7977317338601543;0.01489381922765393;0.7978821303597928
28.477384;1.0444533463885055;0.8333293143026117;0.7978677759525099;-4.1467836944685537e-07;-4.01045904466722e-07;1.0448197146216476;10.000056809628646;0.8335188977794223;0.015561857301897379;0.015562275685793233;0.797731624692532;0.014893818340665145;0.7978822605103258
28.487384;1.044453649654016;0.8333292753857062;0.7978678224628603;-4.146713304866587e-07;-4.011915764167403e-07;1.0448196092201778;10.000058297023664;0.8335189503630822;0.01556185674824976;0.015562274152362998;0.7977315138199758;0.014893817573070131;0.7978823867195847
28.497384;1.0444539602033454;0.8333292321236013;0.7978678785828544;-4.146649815847407e-07;-4.013421306184608e-07;1.0448195041306212;10.000059864718862;0.8335190033979155;0.015561856504176783;0.015562272514796083;0.7977314013018246;0.014893816916996806;0.797882508535331
28.507384;1.0444542781895874;0.8333291842149944;0.7978679449264776;-4.1465922769128337e-07;-4.014975671145772e-07;1.0448193987629955;10.000061511449344;0.8335190566975516;0.015561856573308632;0.01556227078258572;0.7977312871167719;0.014893816362714904;0.7978826257285317
28.517384;1.0444546038435634;0.8333291313120634;0.7978680219353729;-4.1465395385825006e-07;-4.0165788360716953e-07;1.0448192923417838;10.000063235290598;0.8335191100999726;0.015561856959428967;0.015562268963329663;0.7977311711726066;0.014893815898346893;0.7978827382455672
28.527384;1.0444549374862675;0.8333290730262836;0.7978681099171269;-4.146490273102579e-07;-4.0182306987872807e-07;1.0448191840143646;10.000065033763182;0.8335191634298915;0.015561857663888073;0.015562267062023032;0.7977310533573233;0.014893815510456652;0.7978828461223129
28.537384;1.0444552794616875;0.8333290089887164;0.7978682090533353;-4.1464431899816354e-07;-4.0199310775322046e-07;1.0448190729514755;10.000066904534581;0.8335192164512548;0.015561858685089905;0.015562265081191866;0.7977309336024933;0.014893815185278327;0.7978829494672827
28.547384;1.0444556300714396;0.8333289389319194;0.7978683194193221;-4.1463971862670024e-07;-4.0216798357372056e-07;1.044818958396709;10.00006884633489;0.8335192688683528;0.015561860019936128;0.015562263022798721;0.7977308118461461;0.014893814909581197;0.7978830484814338
28.557384;1.0444559895503305;0.833328862670019;0.7978684410993422;-4.14635122888011e-07;-4.023477046233994e-07;1.0448188397438534;10.000070858722303;0.8335193204058563;0.01556186166465436;0.015562260890122224;0.7977306879278974;0.014893814670505589;0.7978831434778394
28.567384;1.0444563580417663;0.8333287800251907;0.7978685742563054;-4.1463042215277854e-07;-4.025323003063355e-07;1.044818716623079;10.00007294141552;0.833519370925628;0.01556186361458895;0.015562258686833207;0.7977305615560256;0.01489381445569353;0.7978832349162996
28.577384;1.0444567355975374;0.833328690829286;0.7978687190585324;-4.1462548800624405e-07;-4.0272181316807067e-07;1.0448185888630237;10.000075094205465;0.8335194204548343;0.015561865863565469;0.015562256415166563;0.7977304323539497;0.01489381425473553;0.7978833234366771
28.587384;1.0444571222225203;0.8333285949336475;0.7978688755878895;-4.1462014928201586e-07;-4.029162980741363e-07;1.0448184563738028;10.000077317021379;0.8335194690913927;0.015561868403392945;0.015562254076447912;0.7977302999180472;0.014893814060695882;0.7978834098323571
28.597384;1.04445751787115;0.8333284921544063;0.7978690438030507;-4.1461419647676314e-07;-4.031158209329844e-07;1.0448183190937366;10.000079609945344;0.8335195168671578;0.015561871224471686;0.015562251672923088;0.7977301638692332;0.014893813869472463;0.7978834949728794
28.607384;1.0444579224049773;0.8333283822409437;0.7978692235248985;-4.1460741873136947e-07;-4.0332045086719236e-07;1.0448181769693792;10.000081973336934;0.8335195636537313;0.015561874317236659;0.015562249208658004;0.7977300238710064;0.014893813677143004;0.7978835797475217
28.617384;1.0444583355801338;0.8333282649062236;0.7978694144499786;-4.1459961495132054e-07;-4.035302644494108e-07;1.044818029891238;10.000084408016;0.8335196091596883;0.01556187767270239;0.015562246689484133;0.7977298796332245;0.014893813477966146;0.7978836650328327
28.627384;1.0444587570396535;0.8333281398532146;0.7978696162237475;-4.145905659248209e-07;-4.037453570137607e-07;1.0448178776124022;10.000086915164552;0.8335196529764808;0.015561881282652986;0.015562244122434845;0.7977297309477349;0.014893813264261684;0.797883751652046
28.637384;1.0444591863281245;0.833328006768172;0.7978698285442241;-4.14580006912772e-07;-4.039658428674578e-07;1.0448177197645243;10.0000894957991;0.8335196946420904;0.01556188514094747;0.015562241515791905;0.7977295776857254;0.014893813027186498;0.7978838403116615
28.647384;1.0444596229548972;0.8333278653164886;0.7978700512043054;-4.1456763351740677e-07;-4.0419184952506493e-07;1.04481755599451;10.00009215071002;0.8335197337348811;0.01556188924410982;0.015562238880047133;0.7977294197152492;0.014893812757368109;0.7978839315532514
28.657384;1.0444600664585388;0.8333277151434363;0.7978702840349773;-4.1455313299856555e-07;-4.0442350868282056e-07;1.0448173860182508;10.000094881318397;0.8335197699316818;0.015561893589877501;0.015562236227472244;0.797729256808605;0.014893812445656568;0.7978840257936056
28.667384;1.0444605164667455;0.8333275558392033;0.7978705268354352;-4.145362100459811e-07;-4.046609467314362e-07;1.0448172094948247;10.000097690069676;0.8335198030115687;0.015561898175600207;0.015562233570101036;0.7977290886189683;0.014893812084332662;0.7978841234069225
28.677384;1.0444609727162424;0.8333273869067996;0.7978707794069008;-4.145165952722691e-07;-4.04904295874376e-07;1.044817025878519;10.000100579779549;0.8335198328843322;0.015561902997934475;0.015562230918408738;0.7977289147714042;0.014893811667578662;0.7978842247674224
28.687384;1.044461434984627;0.8333272078244571;0.7978710416346876;-4.144940481180075e-07;-4.051537140415255e-07;1.0448168343887274;10.000103553209662;0.8335198596430627;0.015561908053706469;0.015562228281321233;0.797728734968306;0.014893811190822516;0.797884330280819
28.697384;1.044461903062621;0.833327018150582;0.7978713134515182;-4.1446836263491283e-07;-4.0540936811276466e-07;1.0448166341322407;10.000106613020753;0.8335198835814832;0.015561913341369861;0.015562225667129875;0.797728548979688;0.01489381064990586;0.7978844403982795
28.707384;1.044462376817413;0.8333268175171121;0.7978715947359789;-4.144393590074292e-07;-4.056713941136212e-07;1.044816424274045;10.0001097614426;0.8335199051520484;0.015561918861911559;0.015562223084333021;0.7977283565821133;0.01489381004073702;0.79788455557255
28.717384;1.04446285619051;0.8333266055399674;0.7978718853076251;-4.1440686034936314e-07;-4.0593988982727904e-07;1.0448162041116797;10.000113000475285;0.8335199248595841;0.01556192461806803;0.015562220541397529;0.797728157546188;0.01489380936007434;0.7978846762028484
28.727384;1.0444633411073692;0.8333263817779631;0.7978721849740977;-4.1437069255605325e-07;-4.062149452556221e-07;1.0448159730499391;10.00011633271127;0.8335199431368883;0.015561930612366477;0.015562218046609093;0.7977279516480825;0.014893808606472086;0.7978848026072353
28.737384;1.0444638313998509;0.8333261457386029;0.7978724935493786;-4.1433070158548334e-07;-4.064966748391344e-07;1.0448157305311976;10.000119761367916;0.8335199602687409;0.015561936845297655;0.015562215609024668;0.7977277386486137;0.014893807779871189;0.7978849350197399
28.747384;1.0444643267902947;0.8333258969034324;0.7978728108798213;-4.1428674241463795e-07;-4.0678522174297874e-07;1.0448154759951587;10.000123289242845;0.8335199763995148;0.015561943314346741;0.01556221323924992;0.7977275182451699;0.014893806880694188;0.797885073587941
28.757384;1.0444648269478993;0.8333256347442295;0.7978731368696906;-4.1423864789563077e-07;-4.070807355146305e-07;1.0448152089344034;10.000126917504115;0.8335199916477165;0.015561950014488306;0.01556221094930254;0.797727290064703;0.014893805909750485;0.7978852183505737
28.767384;1.0444653315574512;0.8333253586916268;0.797873471479702;-4.141862176279923e-07;-4.073833537951218e-07;1.0448149289648951;10.000130645405557;0.8335200062480013;0.015561956939743203;0.015562208751825856;0.7977270537151229;0.014893804868503314;0.7978853692468574
28.777384;1.0444658403285751;0.8333250681329504;0.7978738147296685;-4.1412923650155753e-07;-4.076932074095475e-07;1.0448146358191275;10.000134470944225;0.8335200205994434;0.015561964084270432;0.015562206659080093;0.7977268088326595;0.014893803758838553;0.7978855261703156
28.787384;1.0444663529982499;0.8333247624594877;0.7978741666887939;-4.1406751129734284e-07;-4.0801043759400664e-07;1.0448143293031908;10.000138391373495;0.8335200352466116;0.015561971442397734;0.01556220468239044;0.7977265551202161;0.014893802582791802;0.7978856890016847
28.797384;1.0444668694410773;0.8333244410530082;0.7978745274542537;-4.1400090085056524e-07;-4.083352137970873e-07;1.0448140092186393;10.000142403609262;0.8335200508477499;0.015561979008352237;0.015562202831731067;0.7977262923832444;0.014893801342341556;0.797885857610485
28.807384;1.0444673898405277;0.8333241032121791;0.7978748971662646;-4.139293192550982e-07;-4.0866774959326665e-07;1.0448136752912263;10.000146504854152;0.8335200680810705;0.01556198677673502;0.015562201115198501;0.7977260205134477;0.014893800038627461;0.797886031869534
28.817384;1.0444679147338616;0.8333237481105379;0.7978752760405458;-4.1385272510857284e-07;-4.0900831128985403e-07;1.0448133272491966;10.000150692707347;0.8335200875284962;0.015561994743746959;0.01556219953929084;0.7977257394426028;0.01489379867109504;0.797886211698178
28.827384;1.04446844488019;0.8333233748586695;0.7978756643843626;-4.137711262346277e-07;-4.093572056532814e-07;1.044812964936791;10.000154965124592;0.8335201096844758;0.015562002907217057;0.0155621981099615;0.7977254491281954;0.014893797237380766;0.7978863970831047
28.837384;1.0444689810955554;0.8333229826604472;0.7978760625684413;-4.136846006440666e-07;-4.097147451374553e-07;1.044812588278367;10.000159321109637;0.833520135048639;0.015562011264594137;0.01556219683323803;0.7977251495470922;0.014893795734012444;0.7978865880175248
28.847384;1.044469524193641;0.8333225709014543;0.7978764709486651;-4.1359329285542473e-07;-4.1008122725502614e-07;1.0448121972093463;10.000163761096617;0.8335201641326115;0.015562019811216023;0.015562195714905093;0.7977248406567139;0.014893794157287851;0.7978867844169107
28.857384;1.0444700750377487;0.8333221390910603;0.7978768898179827;-4.134973721944328e-07;-4.104569563606835e-07;1.0448117916708082;10.000168286353897;0.8335201973890445;0.015562028540388406;0.015562194760248343;0.7977245223607712;0.014893792503477042;0.7978869861513207
28.867384;1.0444706346112527;0.8333216867655632;0.7978773194304817;-4.1339700183332537e-07;-4.108422831078027e-07;1.0448113715846492;10.000172898667605;0.8335202351687185;0.015562037444948771;0.015562193974454047;0.7977241945307932;0.014893790768521554;0.7978871931730533
28.877384;1.0444712039911777;0.8333212134301353;0.7978777600454954;-4.132923340221841e-07;-4.1123761450100156e-07;1.044810936821502;10.00017760074279;0.8335202777055459;0.015562046518990534;0.015562193362226886;0.7977238570511781;0.014893788947996135;0.7978874055609069
28.887384;1.044471784196891;0.8333207185394178;0.7978782119353283;-4.1318349676709556e-07;-4.116433853100109e-07;1.0448104872244595;10.000182396305094;0.8335203251195475;0.015562055757633777;0.015562192926434232;0.7977235098422872;0.014893787037375095;0.7978876234531247
28.897384;1.044472376067109;0.8333202014857106;0.7978786753387676;-4.1307057870252543e-07;-4.120600294187226e-07;1.0448100226096393;10.000187289486176;0.833520377501074;0.015562065155334983;0.015562192667354214;0.7977231528802627;0.014893785032674462;0.7978878469980338
28.907384;1.0444729803240926;0.8333196616073233;0.797879150430348;-4.1295363702340946e-07;-4.124879728478171e-07;1.0448095426666448;10.00019228412114;0.8335204350240202;0.015562074704576783;0.015562192582904281;0.797722786197526;0.014893782931460323;0.7978880764034699
28.917384;1.0444735977194102;0.833319098265744;0.7978796373844086;-4.128327110746751e-07;-4.129276361107124e-07;1.04480904686373;10.000197383471715;0.8335204979468024;0.015562084395203958;0.015562192669858796;0.7977224098391944;0.014893780733075528;0.7978883120456737
28.927384;1.0444742290898292;0.8333185109350338;0.7978801364585738;-4.1270782960157726e-07;-4.1337943954874616e-07;1.0448085345162916;10.000202590291476;0.8335205665311592;0.015562094215181382;0.015562192925508136;0.797722023834062;0.014893778437271894;0.7978885545178735
28.937384;1.0444748753440058;0.8333178992009699;0.7978806479883768;-4.1257901758743375e-07;-4.13843812022975e-07;1.0448080049571933;10.000207906844203;0.8335206409880307;0.015562104152836934;0.015562193348276751;0.7977216282073953;0.014893776041943559;0.7978888045638456
28.947384;1.0444755374018069;0.8333172626746782;0.7978811723517698;-4.124462892103277e-07;-4.143211834994029e-07;1.0448074576088964;10.000213334688416;0.8335207214350543;0.015562114198679413;0.015562193937218015;0.7977212230062599;0.014893773541560228;0.7978890629495545
28.957384;1.0444762160679304;0.8333166008969835;0.7978817099609955;-4.12309636880591e-07;-4.1481195275296817e-07;1.0448068919400837;10.00021887476364;0.833520807848372;0.015562124345924726;0.015562194691483197;0.7977208083084393;0.014893770927690923;0.7978893303549622
28.967384;1.0444769119508523;0.8333159132733908;0.7978822612175294;-4.121690498350902e-07;-4.1531647537148913e-07;1.0448063074535436;10.000224528287632;0.833520900069352;0.015562134589828707;0.015562195609696143;0.7977203841873528;0.014893768191256797;0.7978896073236513
28.977384;1.04447762553345;0.8333151990681655;0.7978828264465074;-4.1202454476883034e-07;-4.158350982237696e-07;1.0448057037300789;10.000230297960618;0.8335209978608906;0.01556214492623933;0.015562196689040932;0.7977199506903596;0.014893765323923709;0.7978898942733867
28.987384;1.044478357300385;0.8333144574715747;0.7978834059017852;-4.118761680593343e-07;-4.1636819203757806e-07;1.0448050803926368;10.00023618841798;0.8335211009547292;0.015562155351191546;0.015562197925193567;0.7977195078841214;0.014893762316971008;0.7978901915607789
28.997384;1.0444791078186355;0.8333136876789891;0.7978839998312477;-4.1172397715501885e-07;-4.169161500426898e-07;1.0448044370118719;10.000242205600252;0.833521209085159;0.015562165862043953;0.015562199312675782;0.7977190558676734;0.014893759159866776;0.7978904995197282
29.007384;1.0444798777674382;0.8333128889376089;0.7978846085483512;-4.115680347951833e-07;-4.174793814965248e-07;1.0448037731047335;10.000248356058782;0.8335213220242361;0.015562176458268028;0.015562200844495966;0.7977185947100905;0.014893755841016225;0.797890818446394
29.017384;1.0444806679060856;0.8333120605923724;0.797885232502033;-4.114084162779424e-07;-4.1805831390423255e-07;1.0448030881945003;10.000254646809124;0.8335214395987567;0.01556218714162393;0.015562202512099036;0.7977181244191713;0.014893752349870148;0.7978911486117453
29.027384;1.0444814790710568;0.8333112021296567;0.7978858723030492;-4.112452040946353e-07;-4.186533864595413e-07;1.0448023818214747;10.00026108514174;0.8335215616399958;0.015562197916516264;0.015562204306065771;0.7977176449496312;0.014893748678057239;0.7978914903043232
29.037384;1.0444823122760274;0.8333103131476218;0.7978865286645737;-4.1107846166076185e-07;-4.192650343351006e-07;1.0448016535224678;10.000267678568807;0.8335216878767934;0.015562208789615922;0.015562206217023141;0.7977171561779697;0.014893744818270787;0.7978918438633016
29.047384;1.0444831687960936;0.833309393291149;0.7978872023381944;-4.1090820601161427e-07;-4.198936907954943e-07;1.0448009028232967;10.00027443521725;0.8335218178936652;0.015562219768270122;0.015562208236339534;0.7977166578777684;0.014893740762461338;0.7978922096929779
29.057384;1.04448405012293;0.8333084422778454;0.7978878941101764;-4.10734412497669e-07;-4.2053981650066386e-07;1.0448001292087645;10.000281363701788;0.833521951239087;0.01556223085893198;0.015562210355714298;0.7977161497285766;0.014893736501360468;0.7978925882708412
29.067384;1.0444849578355062;0.8333074599379803;0.7978886047934042;-4.1055704763962955e-07;-4.2120391322672186e-07;1.0447993321094986;10.00028847226054;0.8335220875933754;0.015562242067125727;0.015562212566504238;0.797715631302098;0.014893732024625128;0.7978929801839136
29.077384;1.0444858935264674;0.8333064461330985;0.7978893351924958;-4.103760825627145e-07;-4.21886511361201e-07;1.0447985109578506;10.000295768274734;0.8335222268420943;0.015562253399385809;0.015562214860319636;0.7977151020286;0.014893727320748165;0.7978933861430489
29.087384;1.0444868588344027;0.833305400676057;0.7978900860779315;-4.1019147288619635e-07;-4.225881749315363e-07;1.0447976652256596;10.000303258335428;0.8335223690351722;0.01556226486545924;0.015562217230430758;0.7977145612085257;0.014893722377680215;0.7978938068964668
29.097384;1.0444878554874772;0.833304323370232;0.7978908581487846;-4.100031446882233e-07;-4.2330952211694757e-07;1.0447967944490009;10.000310948137319;0.8335225143413827;0.015562276479115407;0.015562219672843325;0.7977140080583003;0.014893717183831373;0.7978942431290592
29.107384;1.0444888852480478;0.8333032140258831;0.7978916519944399;-4.098110184384246e-07;-4.24051231342227e-07;1.0447958982733316;10.000318842392495;0.8335226630476993;0.015562288257949948;0.015562222186100582;0.7977134417222657;0.014893711727709853;0.7978946954818291
29.117384;1.0444899497919258;0.8333020723726297;0.7978924680863414;-4.096150548034614e-07;-4.2481403176177957e-07;1.0447949764174052;10.000326945121282;0.8335228155311578;0.015562300222347515;0.015562224769974032;0.797712861255536;0.014893705996611247;0.7978951646311045
29.127384;1.0444910506809462;0.8333008979805869;0.7978933067629095;-4.094152672728727e-07;-4.255986838829507e-07;1.0447940285898851;10.0003352599817;0.8335229721845963;0.015562312393752;0.015562227424412036;0.79771226564741;0.014893699975615174;0.7978956512804919
29.137384;1.044492189433583;0.8332996902235015;0.7978941682154866;-4.092116846081528e-07;-4.2640595233964306e-07;1.0447930544811266;10.000343790309584;0.8335231333762064;0.015562324793407016;0.01556223014923557;0.7977116538786012;0.014893693646579918;0.7978961560793479
29.147384;1.0444933675734391;0.8332984482794455;0.7978950525403875;-4.090043139545383e-07;-4.2723658007110465e-07;1.0447920537883808;10.00035253880224;0.8335232994749812;0.015562337441799353;0.015562232944145353;0.7977110249610461;0.014893686988043924;0.7978966795863273
29.157384;1.0444945866615327;0.8332971712062787;0.7978959598397817;-4.0879313159477804e-07;-4.280912760449488e-07;1.0447910261974902;10.000361507447304;0.8335234708915429;0.015562350358559818;0.015562235809071463;0.7977103779702188;0.014893679977444384;0.7978972222988894
29.167384;1.044495848325123;0.8332958580134606;0.7978968902857851;-4.085780907800666e-07;-4.289707125161526e-07;1.044789971337111;10.000370698227387;0.8335236480667709;0.015562363562927246;0.015562238744702748;0.7977097120691621;0.014893672593387197;0.7978977846708829
29.177384;1.0444971542822763;0.8332945076691809;0.7978978441189364;-4.083591370018369e-07;-4.2987552509949704e-07;1.044788888771642;10.000380113815787;0.8335238314152419;0.015562377074461212;0.015562241752389652;0.7977090264940544;0.014893664815478713;0.7978983670752839
29.187384;1.0444985063738463;0.8332931191291597;0.797898821634853;-4.08136218285416e-07;-4.308063293431695e-07;1.044787778057101;10.00038975767905;0.8335240213159518;0.015562390913623304;0.015562244833873896;0.7977083205357023;0.01489365662291233;0.7978989697663661
29.197384;1.0444999064962395;0.8332916914239057;0.7978998231919233;-4.0790928709631285e-07;-4.317637467128096e-07;1.0447866387644957;10.000399633984818;0.8335242181600901;0.015562405102149426;0.01556224799169508;0.7977075935220879;0.014893647993535274;0.7978995929111179
29.207384;1.044501356497016;0.8332902237499697;0.7979008491968922;-4.0767828591469117e-07;-4.327484069011481e-07;1.0447854704239246;10.000409747276299;0.8335244223563717;0.015562419663291655;0.015562251229260885;0.797706844747136;0.014893638904015091;0.7979002366465641
29.217384;1.0445028581882934;0.8332887155143596;0.7979019000452711;-4.0744311615983435e-07;-4.33760933753543e-07;1.0447842724917376;10.0004201020457;0.833524634295897;0.01556243462148343;0.015562254550039832;0.7977060733983539;0.014893629331045573;0.7979009010892987
29.227384;1.0445044133564174;0.8332871662732193;0.7979029760524792;-4.072036217052313e-07;-4.348019462344582e-07;1.0447830443456725;10.000430703100305;0.8335248543431039;0.015562450000912007;0.015562257956889636;0.7977052785578992;0.014893619252468269;0.7979015863325853
29.237384;1.044506023738071;0.8332855755682731;0.797904077424026;-4.069596038378172e-07;-4.3587206623137624e-07;1.0447817852270451;10.000441556264871;0.8335250828305213;0.015562465824260689;0.015562261451668195;0.7977044592423721;0.014893608647252494;0.7979022924891788
29.247384;1.0445076910747046;0.8332839427891171;0.7979052042964423;-4.067108595174459e-07;-4.3697190642164094e-07;1.0447804942224401;10.000452668109121;0.8335253200315791;0.015562482112805438;0.015562265034470031;0.7977036144148587;0.0148935974946551;0.7979030197631388
29.257384;1.0445094171721439;0.8332822671695724;0.7979063567990433;-4.06457225456654e-07;-4.3810205045048813e-07;1.0447791703957485;10.000464045143433;0.8335255661330355;0.01556249888707179;0.015562268703118767;0.797702742944879;0.014893585774065087;0.7979037684838356
29.267384;1.0445112038978317;0.8332805478746954;0.7979075350823427;-4.061985914110351e-07;-4.392630682780236e-07;1.0447778129389018;10.000475693397187;0.8335258212664057;0.01556251616783716;0.01556227245456727;0.7977018435819194;0.014893573466008756;0.7979045390978098
29.277384;1.044513053168688;0.8332787840667676;0.7979087393482137;-4.0593486600298897e-07;-4.4045556656645966e-07;1.0447764211856332;10.000487618487895;0.8335260856008758;0.015562533977086592;0.0155622762874037;0.7977009150114098;0.014893560552620366;0.7979053322061997
29.287384;1.0445149669952023;0.8332769749089358;0.7979099698734355;-4.0566593149540915e-07;-4.416802077180451e-07;1.0447749945633775;10.00049982610571;0.8335263593710253;0.015562552336923425;0.015562280202667804;0.7976999559331901;0.014893547016420684;0.7979061486131829
29.297384;1.0445169475598357;0.8332751195444646;0.7979112269909351;-4.0539163367973023e-07;-4.429376671479688e-07;1.0447735325956635;10.000512322238492;0.8335266428036717;0.015562571266864443;0.015562284203044601;0.7976989651134343;0.014893532838676627;0.7979069892608471
29.307384;1.0445189971981472;0.8332732171067984;0.7979125110833055;-4.051118065602109e-07;-4.4422859432432154e-07;1.044772034947244;10.000525113272264;0.8335269360552472;0.01556259078226997;0.015562288292047284;0.7976979414328943;0.014893517999307724;0.79790785509457
29.317384;1.0445211182896343;0.8332712667714616;0.7979138225873514;-4.0482629834423416e-07;-4.4555362143057614e-07;1.0447705014135742;10.000538206761135;0.8335272392116978;0.015562610894870745;0.015562292473089085;0.7976968838802476;0.014893502478402154;0.797908746966787
29.327384;1.044523313256787;0.8332692677992394;0.797915161936999;-4.045349818609265e-07;-4.469133883483968e-07;1.0447689318025224;10.000551611668921;0.833527552309605;0.015562631614448064;0.015562296749107649;0.7976957914969365;0.014893486257639855;0.79790966561686
29.337384;1.0445255846624928;0.8332672194999937;0.7979165294956123;-4.042377485847964e-07;-4.483085620750683e-07;1.0447673258699233;10.000565337260072;0.8335278753304552;0.01556265295007523;0.015562301123044523;0.7976946633614266;0.014893469320469404;0.7979106117144585
29.347384;1.0445279351716794;0.833265121127448;0.7979179255698473;-4.039344886015607e-07;-4.4973983569510693e-07;1.0447656833536612;10.000579392267133;0.8335282081765077;0.015562674910258999;0.015562305597475175;0.7976934985606956;0.014893451651666985;0.7979115859226631
29.357384;1.0445303673758048;0.833262971819252;0.7979193504836469;-4.0362507929140407e-07;-4.512079033267005e-07;1.0447640039381683;10.00059378516255;0.8335285506754002;0.015562697502756427;0.015562310174508735;0.7976922961034781;0.014893433237174486;0.7979125889750694
29.367384;1.0445328836535634;0.8332607706176125;0.7979208046464606;-4.0330940663119036e-07;-4.5271345352065894e-07;1.0447622871948452;10.000608524536235;0.8335289025937905;0.015562720735242898;0.015562314857786336;0.797691054857428;0.014893414063636562;0.7979136217333412
29.377384;1.0445354861323166;0.8332585164928628;0.797922288587067;-4.029873940816311e-07;-4.542571881457167e-07;1.0447605326451233;10.000623619019581;0.8335292636271664;0.015562744617645783;0.015562319654529541;0.7976897735292886;0.01489339411712681;0.7979146851757527
29.387384;1.0445381767449307;0.8332562083259334;0.7979238029433029;-4.026590073982681e-07;-4.558398267916256e-07;1.0447587399173395;10.000639077158842;0.8335296334161478;0.015562769164595452;0.015562324576146548;0.7976884506598959;0.01489337338105583;0.7979157803524064
29.397384;1.0445409573278657;0.8332538448517359;0.7979253483975223;-4.023242458922984e-07;-4.574620941806629e-07;1.0447569088498416;10.00065490768662;0.8335300115971152;0.015562794395701851;0.01556232963802334;0.79768708465797;0.014893351833794104;0.7979169083568274
29.407384;1.0445438297236624;0.8332514246125236;0.7979269255923426;-4.0198312589467157e-07;-4.5912470965508674e-07;1.0447550394325371;10.000671120205945;0.8335303978178007;0.015562820334211126;0.01556233485829675;0.7976856738725895;0.014893329448037786;0.7979180703607079
29.417384;1.0445467958630843;0.8332489460095195;0.7979285350946661;-4.0163565063954946e-07;-4.608283738303004e-07;1.0447531316985723;10.000687725660523;0.8335307917012303;0.015562847005080316;0.015562340255425538;0.7976842166741731;0.014893306192699192;0.7979192677006705
29.427384;1.0445498577510006;0.8332464074417516;0.7979301774100438;-4.012817880793008e-07;-4.6257375015597947e-07;1.044751185696015;10.000704735784852;0.8335311928002589;0.015562874432633138;0.015562345845948669;0.7976827115203405;0.014893282035881519;0.7979205018928353
29.437384;1.044553017386742;0.8332438073893235;0.7979318530158415;-4.009214783707449e-07;-4.6436145929636376e-07;1.0447492014690563;10.000722162000688;0.8335316005708294;0.01556290263960178;0.015562351644119676;0.7976811569693079;0.014893256947093638;0.7979217745465592
29.447384;1.0445562767185992;0.8332411443955171;0.7979335624262521;-4.005546439968474e-07;-4.6619209244745726e-07;1.0447471790432394;10.000740015320561;0.8335320143676792;0.015562931648748139;0.015562357663558566;0.7976795516344178;0.014893230897788023;0.7979230872818343
29.457384;1.0445596376509294;0.8332384170565534;0.797935306261483;-4.001811812151243e-07;-4.6806622596708494e-07;1.044745118502771;10.000758307359154;0.8335324334716807;0.015562961484721173;0.01556236391917394;0.7976778941276409;0.01489320386123364;0.7979244416892387
29.467384;1.0445631020890918;0.833235624032066;0.7979370852823277;-3.9980096962933054e-07;-4.699844203673841e-07;1.0447430200829333;10.000777050899801;0.833532857127668;0.015562992174140792;0.015562370427128101;0.7976761830335095;0.014893175812452928;0.7979258393256075
29.477384;1.044566671976358;0.8332327640118121;0.7979389003996411;-3.9941390425210387e-07;-4.7194722058729465e-07;1.0447408841637262;10.000796259516695;0.8335332845607908;0.015563023745393314;0.01556237720314432;0.7976744169019346;0.01489314672739507;0.7979272817264607
29.487384;1.0445703492834617;0.8332298356696509;0.7979407526141571;-3.9901989937141504e-07;-4.739551862704285e-07;1.0447387112205027;10.00081594717717;0.8335337150066067;0.015563056229563726;0.01556238426209085;0.797672594235342;0.01489311658151539;0.7979287703515706
29.497384;1.0445741360042584;0.8332268376484862;0.7979426429148004;-3.986188654961788e-07;-4.760089198361213e-07;1.044736501780272;10.000836127888643;0.8335341477542356;0.01556308966170081;0.015562391619661383;0.7976707134643379;0.014893085349202863;0.7979303064702357
29.507384;1.0445780341825839;0.8332237685683287;0.7979445722398841;-3.9821069418777735e-07;-4.781090470690724e-07;1.0447342563268025;10.000856814802;0.8335345821251184;0.015563124081393796;0.015562399293412162;0.7976687729129962;0.014893053003999549;0.7979318911343647
29.517384;1.0445820458847561;0.8332206270395647;0.7979465414672575;-3.97795247547366e-07;-4.802561873482346e-07;1.0447319752030875;10.000878019552045;0.833535017400702;0.01556315953190356;0.015562407301959543;0.7976667707952618;0.014893019518115305;0.79793352526782
29.527384;1.044586173153345;0.8332174116799477;0.7979485514017625;-3.973723501711343e-07;-4.824509533998772e-07;1.044729658619017;10.00089975273384;0.8335354528052111;0.015563196058389222;0.015562415664750808;0.7976647052730491;0.014892984861392376;0.7979352097421553
29.537384;1.0445904180763743;0.8332141211494398;0.7979506027589289;-3.9694178668880473e-07;-4.846939466289587e-07;1.044727306723801;10.000922024711688;0.833535887558256;0.015563233707766223;0.015562424402883268;0.7976625745277213;0.014892949001143345;0.7979369454103535
29.547384;1.0445947828933575;0.8332107541624885;0.7979526961278172;-3.9650329387537426e-07;-4.869857280426971e-07;1.0447249196759267;10.000944845718164;0.8335363209163573;0.015563272530737622;0.015562433538395625;0.797660376771422;0.014892911902730632;0.7979387331663585
29.557384;1.0445992700170388;0.8332073094288254;0.7979548320067379;-3.9605656440651207e-07;-4.893267942859172e-07;1.0447224977215184;10.000968225717372;0.8335367521696613;0.0155633125825505;0.015562443092887577;0.7976581102063276;0.014892873529943715;0.7979405739784806
29.567384;1.0446038820180554;0.8332037855780774;0.7979570109325632;-3.956012863239902e-07;-4.917175706454432e-07;1.0447200412639484;10.000992174989;0.833537180598821;0.015563353921117563;0.015562453088156318;0.797655773013707;0.014892833844474406;0.7979424688206243
29.577384;1.0446086216129322;0.8332001811399959;0.7979592335625748;-3.9513719980836566e-07;-4.941584156157989e-07;1.0447175509136273;10.001016704950953;0.8335376053993336;0.01556339660617134;0.015562463547269922;0.7976533633552649;0.01489279280398753;0.7979444186140621
29.587384;1.0446134916655883;0.8331964945972422;0.7979615006243735;-3.9466413460553446e-07;-4.966496452810717e-07;1.0447150275187602;10.001041828335943;0.8335380256520606;0.015563440700332826;0.015562474494046272;0.7976508793603667;0.014892750360289825;0.7979464242787657
29.597384;1.0446184951990272;0.833192724492205;0.7979638127938201;-3.9418200653139297e-07;-4.991915688556646e-07;1.0447124721310634;10.001067558912554;0.8335384403916283;0.015563486268551177;0.015562485952091277;0.7976483191809557;0.014892706459833187;0.7979484867874375
29.607384;1.0446236353273923;0.8331888695078673;0.7979661706278431;-3.9369079330561604e-07;-5.017845084561533e-07;1.0447098859498447;10.001093911051857;0.8335388486621124;0.015563533376399636;0.015562497943811407;0.7976456810703534;0.014892661046276267;0.7979506071464533
29.617384;1.0446289151364059;0.833184928467299;0.7979685745955407;-3.9319052209702104e-07;-5.044287974760678e-07;1.044707270300266;10.00112089936039;0.8335392494801904;0.015563582090351845;0.015562510488961505;0.7976429633865757;0.014892614063082532;0.7979527863534773
29.627384;1.044634337680613;0.8331809003210524;0.797971025145677;-3.9268126337227635e-07;-5.071247688731082e-07;1.044704626591292;10.001148538905282;0.8335396417897205;0.015563632478842838;0.01556252360472395;0.7976401645649394;0.01489256545436126;0.7979550253717155
29.637384;1.0446399060221174;0.8331767841897125;0.7979735227512977;-3.9216313362101287e-07;-5.098727435635476e-07;1.0447019562805817;10.001176845956829;0.8335400244583061;0.015563684612221119;0.015562537308288106;0.7976372830952985;0.014892515163912707;0.7979573251401313
29.647384;1.0446456231452077;0.8331725793890112;0.7979760679152602;-3.916363131485549e-07;-5.126730118304154e-07;1.04469926088332;10.001205838155487;0.8335403962410413;0.015563738562373874;0.01556255161882888;0.7976343174839354;0.014892463134539232;0.7979596866067058
29.657384;1.044651491839317;0.8331682853946031;0.7979786611764158;-3.911010466201894e-07;-5.155257924295598e-07;1.0446965419813323;10.001235533545687;0.8335407556764922;0.015563794402597933;0.015562566556898354;0.7976312662129671;0.014892409308811876;0.7979621107328008
29.667384;1.0446575146412096;0.8331639018075221;0.797981303149968;-3.905576202130466e-07;-5.184311947307557e-07;1.044693801273264;10.00126594980559;0.8335411010409329;0.015563852208155649;0.01556258214292881;0.7976281277460865;0.014892353629749812;0.7979645984887941
29.677384;1.0446636938169105;0.8331594282975026;0.797983994540661;-3.9000635167598283e-07;-5.213892167017778e-07;1.0446910406394525;10.001297104905134;0.833541430460135;0.01556391205750525;0.015562598397008614;0.7976249005847093;0.01489229603998481;0.7979671509024752
29.687384;1.0446700313877537;0.8331548645377674;0.7979867360618231;-3.8944759851189447e-07;-5.243997502065244e-07;1.044688262129299;10.001329017884522;0.8335417420685113;0.01556397403217695;0.015562615340129994;0.7976215832710981;0.014892236480279392;0.7979697691303503
29.697384;1.0446765291941107;0.8331502102459816;0.7979895283265314;-3.8888176759418406e-07;-5.27462567248619e-07;1.0446854679695885;10.001361708020639;0.8335420340918052;0.015564038215308629;0.015562632994846002;0.7976181743077283;0.014892174888797934;0.7979724544780227
29.707384;1.0446831890057324;0.8331454652909693;0.7979923718060614;-3.8830933577176945e-07;-5.305773193243108e-07;1.0446826606534474;10.00139519330425;0.8335423048476321;0.01556410469214218;0.015562651384533392;0.7976146721137062;0.01489211120076926;0.7979752083451173
29.717384;1.0446900126303955;0.8331406297441737;0.7979952668087174;-3.8773086622853257e-07;-5.33743558810022e-07;1.0446798429785367;10.00142948989748;0.8335425526652978;0.015564173552445736;0.015562670533292616;0.7976110750465764;0.014892045347278992;0.797978032155268
29.727384;1.0446970019143964;0.8331357038804283;0.7979982134370993;-3.871469785534241e-07;-5.369607408758292e-07;1.0446770179891303;10.001464612276015;0.8335427757599829;0.01556424489108289;0.015562690466806963;0.797607381405897;0.014891977253869561;0.7979809273372337
29.737384;1.044704158662441;0.8331306881521299;0.7980012115843507;-3.865583013789301e-07;-5.402281885393064e-07;1.0446741889056892;10.001500573105629;0.8335429721558681;0.015564318805662173;0.01556271121221827;0.7976035894010822;0.014891906840377401;0.7979838953363292
29.747384;1.0447114846035759;0.833125583130579;0.7980042609558086;-3.8596546243666524e-07;-5.435450559467906e-07;1.0446713590692907;10.00153738320162;0.8335431396483197;0.015564395394505942;0.015562732797370244;0.797599697117876;0.01489183402170833;0.7979869376272685
29.757384;1.0447189814941373;0.8331203894519543;0.7980073610523314;-3.8536910936191575e-07;-5.46910319788588e-07;1.0446685318883264;10.001575052220542;0.8335432757307909;0.015564474757646671;0.015562755251371687;0.7975957025105147;0.014891758708708715;0.7979900557349373
29.767384;1.044726651255977;0.8331151077915858;0.7980105111518445;-3.847699353464051e-07;-5.503227764742189e-07;1.0446657108796507;10.001613589576886;0.8335433775457016;0.01556455699926032;0.015562778606141501;0.79759160341176;0.014891680808468286;0.7979932512501599
29.777384;1.0447344959336389;0.833109738890356;0.7980137103333762;-3.841686947061686e-07;-5.537810305775909e-07;1.044662899870957;10.001653004758575;0.8335434419490377;0.015564642228383442;0.015562802897088621;0.7975873975239551;0.01489160022402723;0.7979965258035323
29.787384;1.0447425175244984;0.8331042836604579;0.7980169574961586;-3.835662081488407e-07;-5.572834912483762e-07;1.0446601031896097;10.001693306798076;0.8335434656315917;0.0155647305565192;0.01556282816236606;0.7975830823859995;0.014891516854551487;0.7979998810075375
29.797384;1.0447507178784208;0.8330987433081739;0.7980202513274133;-3.8296337450252924e-07;-5.608283758693962e-07;1.0446573256585692;10.00173450359298;0.8335434451673297;0.015564822094411953;0.015562854442035786;0.7975786553669706;0.014891430596397113;0.7980033184363027
29.807384;1.0447590987011817;0.8330931194062383;0.7980235902541484;-3.8236118852162254e-07;-5.644137148899011e-07;1.044654572513484;10.001776601999659;0.833543376968119;0.015564916952346599;0.015562881777819167;0.7975741136963501;0.014891341343957306;0.7980068396508495
29.817384;1.044767661628583;0.8330874139032907;0.7980269724555045;-3.817607464743212e-07;-5.680373489575974e-07;1.0446518494199635;10.00181960849957;0.8335432572251205;0.015565015242993648;0.015562910212233846;0.7975694544769527;0.01489124898912369;0.7980104461995439
29.827384;1.0447764082848239;0.8330816290702555;0.7980303958950732;-3.8116323817715175e-07;-5.716968952831989e-07;1.044649162562036;10.00186352994987;0.8335430818771952;0.015565117082216274;0.015562939787565283;0.7975646747190052;0.014891153419884423;0.7980141395847132
29.837384;1.0447853402647183;0.8330757674325374;0.7980338582707275;-3.8056993802266466e-07;-5.753896855872132e-07;1.0446465186943998;10.001908374346273;0.8335428466123885;0.015565222588007648;0.015562970546003332;0.7975597714460332;0.014891054519301937;0.7980179212777296
29.847384;1.0447944591014318;0.8330698317675228;0.7980373569676735;-3.799821922412303e-07;-5.791127176551266e-07;1.04464392515064;10.001954151076609;0.8335425468804676;0.015565331879568352;0.015563002529927551;0.7975547417883362;0.01489095216536286;0.7980217927942169
29.857384;1.0448037662545162;0.83306382518271;0.798040889121002;-3.794013953812544e-07;-5.828626461443751e-07;1.044641389872813;10.002000870046794;0.8335421778706336;0.015565445076766063;0.015563035781797593;0.7975495829796498;0.014890846231784154;0.7980257557117506
29.867384;1.044813263105035;0.8330577511859631;0.7980444516922186;-3.7882898166155557e-07;-5.866357915903859e-07;1.0446389214386773;10.002048540302829;0.8335417344842967;0.015565562300820112;0.015563070344626659;0.7975442922835901;0.014890736588459682;0.79802981160637
29.877384;1.0448229509215137;0.8330516136640351;0.7980480414585551;-3.782664497387833e-07;-5.904281442710579e-07;1.0446365290150206;10.002097169347953;0.8335412113619824;0.015565683676116842;0.015563106262574499;0.7975388669566409;0.014890623100288066;0.7980339620302435
29.887384;1.0448328307852957;0.8330454168424796;0.7980516549513069;-3.7771538174228673e-07;-5.942353571752378e-07;1.044634222321124;10.002146763059033;0.833540602951607;0.015565809331787405;0.015563143579951635;0.7975333043014953;0.014890505626156316;0.7980382085543456
29.897384;1.0448429035410345;0.8330391653571566;0.7980552884297182;-3.771774440867325e-07;-5.980527220550223e-07;1.044632011672039;10.002197325445117;0.8335399035202666;0.015565939402553556;0.015563182338819185;0.7975276017354752;0.014890384019428058;0.7980425527813347
29.907384;1.0448531697775674;0.8330328644056344;0.7980589379173448;-3.7665441306894594e-07;-6.018751339833616e-07;1.0446299080390924;10.002248858740154;0.8335391070583715;0.015566074029076173;0.015563222578575907;0.7975217568133103;0.014890258128597898;0.798046996300702
29.917384;1.0448636297764813;0.8330265198199305;0.7980625992441202;-3.761482136848835e-07;-6.056970683947251e-07;1.0446279230848192;10.002301364168513;0.8335382072322975;0.015566213358589027;0.015563264338963727;0.7975157672046075;0.014890127797059447;0.7980515406260281
29.927384;1.0448742834265836;0.833020138011308;0.798066268038608;-3.7566093115895463e-07;-6.095125723542331e-07;1.0446260691206806;10.00235484187043;0.8335371974679855;0.01556635754593886;0.015563307662350626;0.7975096306132412;0.014889992862002918;0.798056187123812
29.937384;1.044885130154739;0.8330137259026964;0.7980699396723855;-3.7519481079625575e-07;-6.13315232838337e-07;1.044624359024485;10.002409289341516;0.8335360709952695;0.015566506753402052;0.015563352593111595;0.79750334468609;0.014889853153591431;0.7980609369468576
29.947384;1.0448961689103737;0.8330072909593239;0.7980736091962951;-3.7475225923741834e-07;-6.170981129386564e-07;1.0446228062831582;10.002464699925465;0.8335348207908077;0.015566661148477906;0.015563399177249403;0.79749690698535;0.014889708495355557;0.7980657910279212
29.957384;1.0449073981981922;0.8330008413061807;0.7980772713082347;-3.743358280662728e-07;-6.208536978785787e-07;1.044621425180746;10.002521062543996;0.8335334395049293;0.015566820901463833;0.015563447463113318;0.7974903150007979;0.014889558704653838;0.7980707501623756
29.967384;1.0449188160995573;0.832994385816288;0.7980809203194011;-3.7394818371802174e-07;-6.245738785309207e-07;1.0446202309772734;10.002578362508196;0.8335319193778036;0.015566986184223393;0.01556349750120302;0.7974835661792717;0.014889403592470972;0.7980758151070358
