time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
29.977384;1.0449304202321832;0.8329879341151453;0.7980845500899569;-3.735921059387585e-07;-6.282499599069967e-07;1.0446192399835257;10.002636582747545;0.8335302521715134;0.015567157169836357;0.01556354934383724;0.797476657993139;0.014889242963575194;0.7980809865824475
29.987384;1.0449422076889687;0.8329814965657607;0.7980881540124617;-3.7327054506059597e-07;-6.318726580256446e-07;1.044618469592064;10.00269570476328;0.83352842919684;0.015567334033217327;0.015563603046032475;0.7974695879891037;0.014889076617422024;0.7980862651992584
29.997384;1.0449541750068;0.8329750842672355;0.7980917250418945;-3.7298668797364887e-07;-6.354320627360711e-07;1.0446179383263157;10.002755708763551;0.8335264413780546;0.01556751695297018;0.015563658666564815;0.7974623537569269;0.014888904348140941;0.7980916514125833
29.999994;1.0449663181395228;0.8329687090602361;0.7980952556809535;-3.727439637093921e-07;-6.389175860367627e-07;1.0446176658752413;10.002816573061923;0.8335242792102664;0.01556770611348265;0.015563716268617578;0.7974549529197124;0.014888725942667004;0.798097145508235
29.999994;0.000556880028043953;-0.00035253401853248885;0.00022669476841866387;9.22039899447919e-08;-2.451329658246758e-07;0.01927967311677372;10.002878273593437;0.8335219326096398;0.015567901705835236;0.015563775919534593;0.7974473832365718;0.014888541179766858;0.7981027475797737
29.999995;0.0005693599913941695;-0.00035879817839242606;0.00023012016643468328;8.955445398103291e-08;-2.484360609188239e-07;0.01927798215388353;10.002940783958724;0.8335193908246311;0.015568103927472755;0.015563837689088719;0.7973616427169294;0.014888349831883568;0.7980304710851356
29.999996;0.0005819995166738548;-0.0003649849125635936;0.00023347960292426193;8.684451002267218e-08;-2.516290725007811e-07;0.0192766163242371;10.003004075408192;0.8335166424868562;0.015568312981612483;0.01556390164822838;0.7972767296449501;0.014888151666647633;0.7979593018742416
29.999998;0.0005947918683085037;-0.00037108064043618984;0.00023676328012864556;8.127879719652098e-08;-2.5469831768298263e-07;0.01927360022533611;10.0030681164997;0.8335136756459443;0.01556852907741287;0.01556396786982641;0.797112642557993;0.01488794644551575;0.7978092532917229
30.000002;0.0006077312113338436;-0.00037707230277263476;0.0002399610163187563;7.006305376048507e-08;-2.5762978308164177e-07;0.019267957986347246;10.003132866893468;0.8335104772600344;0.015568752393921094;0.015564036432536999;0.7967923805272584;0.01488873390363409;0.7975033566426001
30.00001;0.0006208152713235985;-0.00038295463011425246;0.00024306151660202844;4.762037059627648e-08;-2.6041066913776666e-07;0.019254706088574988;10.00319827814733;0.8335070320853506;0.01556898295035392;0.015564107433626715;0.7961619450237478;0.014890513691582095;0.7968876390389881
30.000026;0.0006340432639524122;-0.0003887372674701501;0.0002460477912531666;2.9252462431179314e-09;-2.6303058349067765e-07;0.01922584382988554;10.003264340694258;0.8335033242092225;0.015569220460817051;0.015564181020187268;0.794909343380681;0.014898285357612224;0.7956502539818434
30.000058;0.0006474078377781197;-0.0003944450051616294;0.00024889296322175536;-8.555709818214168e-08;-2.6548164773716437e-07;0.01916735220166575;10.003331133976486;0.8334993420527641;0.015569464335837727;0.015564257438566834;0.7924195875593776;0.014929048491503614;0.7931766426591688
30.00009;0.0006608908619037781;-0.0004000619170980843;0.0002515631641089685;-1.730640492354176e-07;-2.6775843764862544e-07;0.019110202028625276;10.003398777676246;0.8334950796852203;0.015569713868350763;0.015564337055773673;0.7899376841447643;0.014980802939874091;0.7907115643680749
30.000122;0.0006744680622053765;-0.0004056068659253781;0.0002540248745891843;-2.5960158368726326e-07;-2.6985676220186194e-07;0.019052358614577318;10.003467335481933;0.8334905357247057;0.015569968502817702;0.01556442029290155;0.7874636276346128;0.015053548842054613;0.7882550231153159
30.000154;0.0006881142869771314;-0.00041110871552903954;0.00025625080534163883;-3.451379401906974e-07;-2.7177083737252723e-07;0.018995778617800916;10.003536819302349;0.8334857170166549;0.015570227956965261;0.015564507513380163;0.7849964068623814;0.015146286441177914;0.785805993007806
30.000186;0.0007018033030886396;-0.0004166016766391858;0.00025822019956572536;-4.2972565436335435e-07;-2.7349172345725014e-07;0.018939409632135192;10.003607292734978;0.8334806387999002;0.015570492070843682;0.015564598974600033;0.7825380122303907;0.01526001591429907;0.7833664813771363
30.000218;0.0007155084311689687;-0.00042211750552329294;0.0002599120884811754;-5.133383936096519e-07;-2.750090532844663e-07;0.01888419573637755;10.003678958913978;0.8334753186777291;0.015570760600672034;0.015564694872571932;0.7800864340522529;0.015392737375744458;0.7809344411721006
30.00025;0.0007292047114501047;-0.00042767731560989017;0.00026130038860074957;-5.959910684323441e-07;-2.76314221230988e-07;0.01882808072223282;10.003752170186079;0.8334697760662794;0.015571033136673218;0.015564795432275775;0.7776426606220408;0.015546450936904243;0.7785109100840193
30.000282;0.0007428635734466724;-0.00043328150131102865;0.0002623581362842678;-6.777324774511605e-07;-2.774015028612456e-07;0.018773008153056672;10.003827375740114;0.8334640343324747;0.015571309117758133;0.015564900931992169;0.7752066814108822;0.01572015671299029;0.776095873384068
30.000314;0.0007564469601256812;-0.0004389055946087222;0.000263064162558032;-7.585132807985562e-07;-2.782663008102954e-07;0.018717923159257677;10.003905064707602;0.8334581167930619;0.015571587956785532;0.01556501155524501;0.7727784894919276;0.01591385478316593;0.773689338152188
30.000378;0.000769912604620249;-0.00044456535662565236;0.0002634065733552957;-9.162831665545982e-07;-2.7890311531331517e-07;0.018603774953410406;10.003985734915627;0.8334520417244333;0.015571869174306746;0.015565127226096574;0.7679540770865246;0.016359545199722794;0.7688927463199539
30.000436;0.0007832203479102005;-0.00045013859859929854;0.0002633809660662151;-1.055010982206342e-06;-2.793052284817144e-07;0.018502517385444145;10.004069884505455;0.8334458256362784;0.015572152331192727;0.015565247653705948;0.7636374295719326;0.016828228106449773;0.7646049300813036
30.000493;0.0007963306196374766;-0.00045559163299308593;0.0002629816166131193;-1.190541953808512e-06;-2.7946525087024856e-07;0.018401106580134753;10.0041580245377;0.8334394913657351;0.015572436852237628;0.015565372483462299;0.7593455308313255;0.0173589037580724;0.7603439173094478
30.000551;0.0008092047171137475;-0.00046089252410646853;0.0002621955294559481;-1.3229511240251825e-06;-2.7937509235803626e-07;0.01830049555473653;10.004250677628832;0.8334330678342402;0.01557272197800947;0.015565501385802257;0.7550773751991471;0.017951572327101963;0.7561088385968247
30.000608;0.0008218124762500828;-0.00046602325006494963;0.0002610098493654247;-1.452256063093232e-06;-2.7902617724755356e-07;0.01820062940292644;10.00434834847462;0.8334265823487271;0.01557300681938653;0.01556563409014652;0.7508339686001974;0.018605233780350734;0.7519008154955347
30.000666;0.0008338563765343977;-0.0004712713190447408;0.0002594243519595535;-2.266384457019083e-06;-2.7841122321737254e-07;0.01810044965026797;10.004451492264902;0.8334200591810672;0.015573290415128406;0.0155657703645989;0.746614320268392;0.019318888005865866;0.747718989731309
30.000724;0.00084590504994594;-0.0004760665455652249;0.0002574551436534399;-2.383478611753478e-06;-2.7752512804942467e-07;0.018000908895326597;10.004560494151992;0.8334135274314107;0.015573571796222927;0.015565909909301937;0.7424194356496352;0.020093535036015072;0.743564575829939
30.000781;0.0008576898689254298;-0.0004807186837875395;0.00025512951598179526;-2.497586772840442e-06;-2.7636300065982823e-07;0.017901979520789472;10.004675668679596;0.8334070271954124;0.015573850043269574;0.015566052265461709;0.738247311881633;0.020926175196241598;0.7394357055232483
30.000839;0.0008692362225662208;-0.00048525137419993815;0.00025248157470406335;-2.6087505287297405e-06;-2.749191121560915e-07;0.017802645889569754;10.004797208730658;0.833400606202124;0.015574124330253144;0.015566196871029;0.7340989413260265;0.02181780914863416;0.7353336422160403
30.000896;0.0008805775601324589;-0.0004896833557397711;0.0002495541302147227;-2.7169812764010297e-06;-2.731890061680745e-07;0.017704891891429687;10.004925070436208;0.8333943144547514;0.01557439395805368;0.015566343136909808;0.7299743249162136;0.02276643789510023;0.7312585904092648
30.000954;0.0008917485016014502;-0.000494023643169454;0.0002464014710397784;-2.8223050801265127e-06;-2.711712061372875e-07;0.017605698340554997;10.00505899653907;0.8333882017427767;0.015574658365622026;0.01556649038120213;0.7258734802297122;0.02377306271310714;0.7272108622405338
30.00099;0.0009027823811154511;-0.0004982282720887343;0.00024308657163464296;-2.8869972590367866e-06;-2.6886619921510616e-07;0.017545051090926526;10.005198709182725;0.8333823091986303;0.01557491713946697;0.01556663775346538;0.7233454364959577;0.024422684911329963;0.7247247260452544
30.00099;0.000913713836046505;-0.0005022648491902213;0.00023967434379834393;-2.8897490210781603e-06;-2.662760519896582e-07;0.017544947557391073;10.005344021462165;0.8333766596057613;0.015575170037900182;0.015566784330369607;0.7233322274648657;0.02442230554509791;0.724730459747043
30.00099;0.0009245731221488352;-0.0005061945474496825;0.0002362254936853864;-2.892696106399303e-06;-2.6340737628499044e-07;0.0175443916768137;10.005494806530603;0.83337126160149;0.015575417018134618;0.015566929329764622;0.723318890580835;0.02442192532516424;0.7247360471176514
30.000991;0.0009353761339586696;-0.0005100091846902846;0.00023279309318120583;-2.8975670873961274e-06;-2.6027343672435686e-07;0.017541388684905287;10.005650965107938;0.8333661198309437;0.015575658255322361;0.01556707225207481;0.72323446827836;0.024440544690475963;0.7246711615712734
30.000992;0.0009461220082404053;-0.000513694727534931;0.00022941955921018165;-2.902607474218612e-06;-2.5689152295471697e-07;0.01753895149013246;10.00581241917083;0.8333612363664425;0.015575894103505133;0.01556721284934572;0.7231510084920493;0.024458163983685284;0.7246070799801603
30.000994;0.0009567916581552074;-0.0005172428800050849;0.00022613265278270846;-2.9095780636043743e-06;-2.532801350311334e-07;0.017533107663243484;10.005979088136444;0.8333566093800344;0.015576124973147315;0.015567351017939808;0.7229965658208102;0.024495783704152715;0.7244725433876068
30.000996;0.0009673439280649282;-0.0005206476564875187;0.00022294311199354654;-2.9177600235448304e-06;-2.4946138641136474e-07;0.0175268970358366;10.006150828898626;0.8333522355283347;0.015576351215286374;0.015567486691922686;0.7227992002710135;0.02454340462623257;0.7242951835885132
30.000996;0.0009777187185177258;-0.0005239038504659892;0.00021984511508996784;-2.9216244003835426e-06;-2.454645699185751e-07;0.01752436602262532;10.00632736958727;0.8333481095349097;0.01557657310125476;0.01556761972305592;0.7227859718967112;0.024543027679747614;0.7242998826649624
30.000996;0.0009878473264236958;-0.0005270236866359036;0.0002168174054307759;-2.9256664376508685e-06;-2.4132461485441495e-07;0.017521566100584897;10.006508290797292;0.8333442216648039;0.015576790854311583;0.01556774983727995;0.7227729360728732;0.024542653764000756;0.7243043574611607
30.000997;0.000997663421890274;-0.0005300166230383934;0.00021382344119978022;-2.9291328848432873e-06;-2.370770241064868e-07;0.017516556675772538;10.006693047134906;0.8333405611855895;0.01557700461024952;0.015567876704988139;0.7226901426407225;0.024561283639670313;0.7242392822953343
30.000998;0.0010071100849774587;-0.0005328826095358849;0.00021081410975946926;-2.93273270080299e-06;-2.3275412389379805e-07;0.01751140522786417;10.006881027543233;0.8333371215650093;0.015577214347689147;0.015568000011898262;0.7226066357638412;0.024579917932258874;0.7241729622377451
30.001;0.0010161402268730954;-0.0005356187184346677;0.00020773247122128792;-2.9357615584091063e-06;-2.2838520040218758e-07;0.01750517769604457;10.007071643348526;0.8333339011931253;0.015577419925165342;0.015568119465743232;0.7224534533629816;0.02461655719446894;0.7240370354859462
30.001004;0.0010247139391537947;-0.0005382215330877154;0.00020451385888035063;-2.9374047828492363e-06;-2.239987379093267e-07;0.017494926405473548;10.007264404318246;0.8333309037357675;0.015577621177481587;0.015568234767952757;0.72216063051343;0.024691202003110587;0.7237622127089823
30.001012;0.001032798315951955;-0.0005406899423747675;0.00020108622450333856;-2.9361748100363083e-06;-2.1962248133519926e-07;0.017478691744432857;10.007458953603004;0.833328140027671;0.015577817994481704;0.015568345592058405;0.7215852048273579;0.024841853091982655;0.723206880697495
30.00102;0.0010403689907093419;-0.0005430120869282794;0.00019737872120795762;-2.9353790811512336e-06;-2.1528076404501834e-07;0.017462517026721438;10.007655023554946;0.8333256281046939;0.015578010352665757;0.015568451561690285;0.7210452152145416;0.02498551137916969;0.7226860090697794
30.00102;0.00104740854737488;-0.0005451686942475177;0.00019332983089548724;-2.9404430989896243e-06;-2.109922404552855e-07;0.017459456785782368;10.007852370612097;0.8333233887182213;0.015578198225247215;0.015568552236767607;0.7210346947215026;0.02498517783320959;0.7226885191309568
30.001021;0.001053900595735099;-0.0005471593009970433;0.00018888601563108373;-2.944861802145551e-06;-2.0677058575837162e-07;0.017454566768258635;10.008050738927684;0.8333214415117877;0.015578381484273771;0.015568647153538959;0.7209546684679949;0.02500385332797815;0.7226213883958656
30.001022;0.0010598235168219681;-0.0005489711314192004;0.00018399782500726274;-2.9493512036048165e-06;-2.0262589224182712e-07;0.01744988847050385;10.00824979812092;0.8333198078277115;0.015578560022878376;0.015568735924495342;0.7208741565948092;0.02502253859655271;0.7225529253474209
30.001024;0.0010651482225489826;-0.0005506071520300725;0.00017862166089928046;-2.9531915344016236e-06;-1.9856372162051243e-07;0.01744444960449145;10.00844909330002;0.8333185122693111;0.01557873392803058;0.015568818368048513;0.7207251732020181;0.025060234291259156;0.7224158523386545
30.001028;0.0010698391934633293;-0.0005520891717848129;0.00017272421946768816;-2.955520906051699e-06;-1.9458489053074514e-07;0.017435279045668047;10.008648063897562;0.8333175786666264;0.015578903392319399;0.015568894562957868;0.7204357257885204;0.02513694108196544;0.7221389459725077
30.001036;0.0010738554000337837;-0.0005534521484233355;0.0001662814582901833;-2.9547978040543496e-06;-1.9068801449000447e-07;0.01742041406276039;10.008846064088203;0.8333170285092454;0.015579068561082507;0.015568964713255518;0.7198658183353288;0.0252906597260064;0.7215836758192744
30.001052;0.0010771517076425825;-0.0005547313867751041;0.00015927396908461283;-2.9478900908296917e-06;-1.8687240225673186e-07;0.017390890821782714;10.009042351948159;0.8333168822139568;0.015579229568166689;0.015569028932824486;0.7187364493347568;0.025602391121606387;0.7204741886383758
30.001084;0.0010796818667724863;-0.0005559608404867491;0.00015168907833552455;-2.928322743759211e-06;-1.831395924216497e-07;0.017335729763471367;10.009236114245867;0.833317156650525;0.015579386586554519;0.015569087144707078;0.7164906069817254;0.026238136321189136;0.7182601892618734
30.001148;0.0010814026662365373;-0.0005571862188799018;0.0001435252981371922;-2.882771888862134e-06;-1.7949266499840404e-07;0.017227927225270164;10.009426546643573;0.8333178598778253;0.01557953975203199;0.015569139079293512;0.7120272702046819;0.02756189643829308;0.7138565689031112
30.001212;0.0010822812347757221;-0.0005583886551597904;0.00013478799788964625;-2.835789388448023e-06;-1.7593482409515604e-07;0.017120456752341764;10.009612924219656;0.8333189897780425;0.015579689085672444;0.015569184292979179;0.7075924151694348;0.028951672461981815;0.7094865733475263
30.001276;0.001082304018994125;-0.0005595981571633224;0.0001254835626784683;-2.787324868785854e-06;-1.724682113286522e-07;0.017014276663353395;10.00979461157461;0.8333205393852422;0.01557983454838725;0.015569222246499507;0.7031870227598063;0.030407465073415105;0.7051516851988807
30.00134;0.0010814774038225504;-0.0005608404247757976;0.00011562111231970438;-2.7373858681412358e-06;-1.690906925569688e-07;0.016909333456367238;10.009971021825372;0.8333225047083853;0.015579976170900175;0.015569252462572925;0.6988100830260925;0.0319292745820926;0.7008514130967228
30.001404;0.0010798175672671279;-0.0005621317053223974;0.00010521503400648498;-2.685991177851379e-06;-1.6579264465827733e-07;0.016804561055063894;10.010141607425567;0.8333248892015429;0.015580114078254256;0.01556927465541697;0.6944615977095565;0.03351510102070734;0.6965861940135433
30.001468;0.0010773430826887915;-0.0005634763521157567;9.428355479252325e-05;-2.633107435364226e-06;-1.6255816320535983e-07;0.016701883528459707;10.010305940676513;0.8333277037189107;0.015580248331242634;0.015569288695421438;0.690140581741748;0.03516494427620121;0.692355571149681
30.001515;0.0010740756644603;-0.0005648431595579476;8.284810109453533e-05;-2.594531221728413e-06;-1.5936893249110115e-07;0.016627219822254593;10.01046374651435;0.8333309635828122;0.015580378742503669;0.015569294446400242;0.6869890582074214;0.03641480414260454;0.6892757677017133
30.001515;0.0010700413612468006;-0.0005661730459375757;7.093603251780934e-05;-2.598674054657852e-06;-1.5620667550907382e-07;0.016627492706917456;10.010614782005222;0.8333346851924379;0.015580504892941336;0.015569291704466996;0.6869860466471535;0.03641468036625682;0.6892745808921943
30.001516;0.001065271961866996;-0.0005675065695270027;5.85833602587254e-05;-2.6014506230439666e-06;-1.5305426427039004e-07;0.01662564018586532;10.010758713720918;0.8333388854356572;0.015580626309270557;0.015569280301096338;0.6869165506420997;0.03645057273880221;0.6892080757848621
30.001517;0.0010598085087819011;-0.0005688201572481576;4.5830859509167717e-05;-2.6040259801678804e-06;-1.4989718183563456e-07;0.016624619476571574;10.010895092767992;0.8333435825134968;0.015580742565108252;0.015569260132189854;0.6868475537557557;0.036486481122171434;0.6891412471626572
30.001519;0.0010537012112441905;-0.0005701022525528521;3.2714007380525375e-05;-2.605224167400377e-06;-1.4672466458774463e-07;0.0166204064980624;10.011023389324457;0.833348796439707;0.015580853237000907;0.015569231018713272;0.686712033246137;0.036558405345666796;0.6890091006833383
30.001523;0.0010470065421457643;-0.0005713487614778675;1.9258555945232488e-05;-2.6039328625710024e-06;-1.4352959066007574e-07;0.01661399354787343;10.011143075095122;0.8333545514290694;0.015580957861552155;0.015569192612703361;0.6864439787278775;0.03670334509906759;0.6887477239070671
30.001531;0.0010397882424238618;-0.0005725540122109704;5.484615566119045e-06;-2.597844929258096e-06;-1.4030899378427632e-07;0.016600380354716757;10.011253699400958;0.833360876636837;0.015581055964254346;0.015569144492588257;0.6859083917909523;0.03699329994955427;0.6882262587047728
30.001547;0.0010321204856271488;-0.0005737037488457396;-8.590554312017315e-06;-2.5823594110352534e-06;-1.3706584107424296e-07;0.016574562917253535;10.011354912441684;0.8333678014332052;0.015581147030967695;0.015569086395023083;0.6848402722256549;0.03758126947689363;0.6871887157278908
30.001579;0.0010240907551234443;-0.0005747761545420376;-2.2952255364551743e-05;-2.5478945055097106e-06;-1.338084748233528e-07;0.016523528228176907;10.011446436204704;0.8333753493492306;0.01558123042008961;0.015569018431013656;0.6827096131486016;0.0387792534156838;0.6851245054133649
30.001643;0.0010158019878827487;-0.0005757459072511402;-3.758711289086063e-05;-2.4742141366135e-06;-1.305473492308581e-07;0.01642225583382079;10.011527998805253;0.8333835330156465;0.015581305409676997;0.015568941106438233;0.6784684065979196;0.041272251697330675;0.6810326200735952
30.001771;0.0010073638821316553;-0.0005765963393730265;-5.2482590563162293e-05;-2.316369849425023e-06;-1.2729269338658234e-07;0.016224720671844543;10.011599338529109;0.8333923508749594;0.01558137135504587;0.015568855186700805;0.6700676478824333;0.04663526439972538;0.6729934282630731
30.001899;0.000998871725776612;-0.0005771906069627082;-6.762587447106003e-05;-2.1478160714312435e-06;-1.2405375194814132e-07;0.0160308925695346;10.01166031720294;0.8334017890579761;0.015581427765094883;0.01556876158066413;0.661774332984954;0.0524902917019865;0.6651517761998249
30.002027;0.0009903955851762508;-0.0005774875474738251;-8.300009938779029e-05;-1.9688055899680976e-06;-1.2083839629612962e-07;0.015842736809172198;10.011711007086422;0.8334118274666615;0.015581474323681755;0.015568661251021864;0.6535874514877174;0.058825333878171064;0.6575217660935435
30.002069;0.0009819896207636874;-0.0005773651777395588;-9.858069376780766e-05;-1.907854797523415e-06;-1.176517819391968e-07;0.015779219002945013;10.011751673396157;0.8334224451432374;0.015581511010461714;0.015568555123267143;0.6508919855607431;0.06103339123161061;0.6550327602711697
30.002069;0.0009737030410412229;-0.0005768668710062295;-0.00011433568905514153;-1.908801101240759e-06;-1.1449457954345167e-07;0.015776309155176985;10.011782713081677;0.8334336198536072;0.015581538213370707;0.015568444024922612;0.6508949173416303;0.061033463938344364;0.6550284256298761
30.002069;0.0009655823233659751;-0.0005760386888180194;-0.00013023224669235728;-1.9094759653401088e-06;-1.1136393868359933e-07;0.01577298143773436;10.011804597828666;0.833445323316667;0.015581556609543116;0.015568328673061824;0.6508972312394005;0.06103455195557445;0.6550229936859623
30.002069;0.0009576710021130076;-0.0005748793981548273;-0.00014624312514392555;-1.909905635412588e-06;-1.0825703075466867e-07;0.015769212776518937;10.011817808914028;0.8334575218593873;0.015581567013894126;0.015568209679213513;0.6509009106404811;0.06103465508485462;0.65501825705572
30.002069;0.0009500129085265365;-0.0005733907034518867;-0.00016234168050272802;-1.910064702613655e-06;-1.0517290426892869e-07;0.015764986724942125;10.011822774738526;0.8334701811766402;0.015581570406936385;0.015568087525911411;0.6509049406117412;0.061034773105460814;0.6550132965294287
30.002069;0.0009426526910912594;-0.000571579373795424;-0.00017848945077824266;-1.9099506025846256e-06;-1.0211076864035255e-07;0.015760298821781427;10.011819870416959;0.8334832672506114;0.015581567877978089;0.01556796256921512;0.6509093106133593;0.061034905857659465;0.6550080886642917
30.00207;0.0009356274637300763;-0.000569459663402997;-0.00019463347712359274;-1.9080968388981867e-06;-9.906780916052167e-08;0.01575415082292594;10.011809481981055;0.8334967477049697;0.015581560424653196;0.015567835078617238;0.6508510076387702;0.06108705322620304;0.6549447269507102
30.002071;0.0009289620820667533;-0.0005670468023499199;-0.00021071691834982016;-1.9059783353952865e-06;-9.603845839195238e-08;0.01574653759895161;10.011792069778412;0.8335105975140789;0.015581548835959077;0.015567705216313277;0.6507930084264023;0.061140215101016505;0.6548811413112403
30.002073;0.0009226752792367352;-0.0005643606289805083;-0.00022668898091427806;-1.9028421647370587e-06;-9.30142535898357e-08;0.01573844196594684;10.011768157066175;0.8335248025745557;0.015581533684399986;0.015567572961509025;0.6507032802580749;0.06121939136775979;0.6547877709462872
30.002073;0.000916783153968568;-0.0005614241453512862;-0.00024250489429798565;-1.9016931022767662e-06;-8.998491528843446e-08;0.01573183868661639;10.011738207847037;0.8335393537172794;0.015581515441113527;0.015567438138236599;0.6507087842041984;0.0612195819001015;0.6547811984553384
30.002074;0.000911294170368572;-0.0005582730401521428;-0.0002581233010300773;-1.8988352250491513e-06;-8.694016953172203e-08;0.015723700098321355;10.011702521246397;0.8335542358317216;0.015581494652906872;0.01556730060450856;0.6506514723786779;0.061272786563476275;0.6547164434531186
30.002075;0.0009062051417256495;-0.0005549491609932164;-0.0002735106736713608;-1.8957585302421623e-06;-8.387102353956986e-08;0.01571400144926038;10.011661288661358;0.8335694250571161;0.01558147200155362;0.015567160410118401;0.6505942838235663;0.061325005233214686;0.6546511681430172
30.002077;0.0009015018727922591;-0.000551507238867838;-0.00028864519063609813;-1.8909681185397721e-06;-8.077161241625139e-08;0.015703722740450007;10.011614712708996;0.8335848945787465;0.015581448237411834;0.015567017794140993;0.6504731460207457;0.0614312378221316;0.6545268199852842
30.002081;0.0008971641189611213;-0.0005480061708666303;-0.0003035100562905208;-1.8829858672585796e-06;-7.764091080796979e-08;0.01568884373249665;10.011563033619643;0.8336006172019653;0.015581424051309056;0.015566873061504725;0.6502259802104737;0.06164248431734164;0.6542865245829484
30.002089;0.0008931763346006432;-0.0005445006452154551;-0.00031808602529858644;-1.8688602065263711e-06;-7.448183125701267e-08;0.01566833978231216;10.011506504507787;0.8336165609191449;0.015581399937571747;0.015566726398539156;0.649726707545727;0.062066744740535744;0.6538152522500678
30.002105;0.0008895354820146039;-0.0005410331155770582;-0.0003323526808440334;-1.8425327317452594e-06;-7.12994224985154e-08;0.0156351858872521;10.01144541981367;0.8336326867688761;0.015581376105485276;0.015566577792918144;0.6487222557052228;0.0629210190063222;0.6528826223807762
30.002137;0.0008862477810230135;-0.0005376350539997622;-0.00034629376550764475;-1.7916600214040841e-06;-6.810129931451859e-08;0.015579365894548072;10.011380173158402;0.8336489537125567;0.015581352478712016;0.015566427147141801;0.6467125627402172;0.0646503068108066;0.6510372891225427
30.002201;0.0008833214181936361;-0.0005343384677585809;-0.00035990050493255;-1.6905994727808985e-06;-6.489865294357623e-08;0.015479879852111484;10.011311241881524;0.8336653223739153;0.01558132881734468;0.015566274406883402;0.6427065767201919;0.06819260760219549;0.6474005148150694
30.002329;0.0008807616516898607;-0.0005311860185001254;-0.0003731692040975861;-1.4840848468975421e-06;-6.17048961011763e-08;0.015294741734430888;10.011239119746849;0.8336817559813033;0.015581304879427754;0.015566119570426296;0.6347662575950902;0.07561192063823738;0.6403248828092128
30.002457;0.0008785663792323197;-0.00052810299410226;-0.00038609549291771514;-1.2681113336827421e-06;-5.853360605298693e-08;0.015115966247346874;10.011164275344077;0.8336982251434832;0.015581280449775024;0.01556596269676681;0.626926581746109;0.08346824513823908;0.6335145398688282
30.002585;0.0008776898280066173;-0.0005244859723814555;-0.0003986724156252904;-1.2465240655894686e-06;-5.539772168627209e-08;0.014943556177568667;10.011087108019426;0.8337147102383263;0.015581255202798011;0.015565804010806827;0.6191875412137947;0.09174858040006195;0.6269889047049457
30.002713;0.0008759490986563971;-0.0005217074257234344;-0.00041089476954144584;-1.5911190752764995e-06;-5.230826192675226e-08;0.014778500436387664;10.011007956811156;0.8337311937446255;0.015581228587304848;0.0155656439872377;0.6115471373131359;0.10044392579328368;0.6207667427260222
30.002793;0.000874759231361058;-0.000518737589056374;-0.000422764000025739;-1.4296835929088437e-06;-4.9272827954410846e-08;0.014672779403096548;10.010927251380277;0.8337476509249404;0.015581199899177861;0.015565483293283857;0.6068073752027352;0.10609928068895715;0.6170246668385141
30.002793;0.0008738764961065491;-0.0005157689171952927;-0.0004342869463807165;-1.4257233906534917e-06;-4.629555663315316e-08;0.014656373980788846;10.010845631767916;0.8337640483457366;0.015581168438869314;0.0155653226272839;0.6068102617071832;0.10609964445488913;0.6170147328672047
30.002793;0.0008732913846425392;-0.000512888784415182;-0.0004454731088454773;-1.4216321940218498e-06;-4.3377791029223235e-08;0.0146402783897135;10.010763877365008;0.8337803495998733;0.01558113357909438;0.01556516257200777;0.6068128009269306;0.10610001654365396;0.6170047977882414
30.002793;0.0008729915810360258;-0.0005101056159404984;-0.00045633596148155116;-1.417422034580251e-06;-4.0519379087743215e-08;0.014623509662691535;10.010682816575624;0.8337965217668085;0.015581094731319144;0.015565003554914622;0.6068149854375302;0.10610039655403575;0.6169948512710177
30.002794;0.0008729625271552098;-0.0005074245441846234;-0.00046689333812559785;-1.4111255408565185e-06;-3.772024025964731e-08;0.014605107332245553;10.010603345825423;0.8338125355259841;0.015581051249484647;0.015564845898450119;0.606758792170734;0.10617178424375627;0.6169399675176261
30.002795;0.0008731922992815404;-0.0005048461202052511;-0.00047716476101689314;-1.4046981177435883e-06;-3.497953686389559e-08;0.014586126752360032;10.010526432358258;0.8338283572933021;0.015581002370151547;0.015564689893496214;0.6067011896611227;0.10624417951467181;0.6168842483198558
30.002797;0.0008736724225206563;-0.0005023664407181577;-0.00048716977619166934;-1.3962002715910252e-06;-3.229298408649059e-08;0.014565635448762914;10.010453069344203;0.8338439408333279;0.015580947303380083;0.015564535888684733;0.6065841485866976;0.10638758232490612;0.6167826337223664
30.002801;0.0008743914974279267;-0.0004999731922979737;-0.0004969310200493156;-1.3836349979107112e-06;-2.9653692965169906e-08;0.014542713734216261;10.010384247048693;0.833859231230992;0.015580885350575615;0.01556438439981462;0.6063496437030398;0.1066739925706362;0.6165905177515856
30.002809;0.0008753296985527432;-0.0004976534459526628;-0.0005064806999197459;-1.3629710912398988e-06;-2.7056217703301383e-08;0.014514448918611787;10.010320913491208;0.8338741800268181;0.015580815969365046;0.015564236167861458;0.6058786526461231;0.10724941006090388;0.6162163767084038
30.002825;0.0008764617327569385;-0.0004954028054468661;-0.0005158621882694464;-1.3262053834871118e-06;-2.4496660548282033e-08;0.014476919694260643;10.010263932883154;0.8338887515662169;0.015580738907177014;0.015564092111277466;0.6049391629571239;0.10840283458805418;0.6154837175016348
30.002857;0.0008777650764524199;-0.0004932254136571795;-0.0005251252104341161;-1.2569936122095796e-06;-2.1968438270530183e-08;0.014422185067079431;10.010214066229052;0.8339029164790914;0.015580654298817751;0.015563953227261897;0.6030631774964739;0.11072726595823144;0.614042979513762
30.002921;0.0008792244499236648;-0.000491130376906057;-0.000534321006163531;-1.1218127851885319e-06;-1.9459990195708475e-08;0.014334292440510642;10.010171924915504;0.8339166490120535;0.015580562541030702;0.01556382050151942;0.5993297073175364;0.11544870392356016;0.6112368442000051
30.003049;0.0008808305064417451;-0.0004891304178392146;-0.0005434968925080733;-8.503011922411718e-07;-1.695719223771058e-08;0.014184297378353364;10.010137923633783;0.8339299314493411;0.01558046405383517;0.01556369480023826;0.591927766336652;0.1251761481280187;0.6058968776864797
30.003177;0.000882575842757468;-0.0004871452011040861;-0.0005526905072985227;-5.707888070586153e-07;-1.4448196490809576e-08;0.01404327339571906;10.010112342263037;0.8339427570468615;0.01558035911336733;0.015563576776309646;0.5846103814808141;0.13527359813453788;0.6009243809310006
30.003305;0.0008844493179218332;-0.0004851456739169999;-0.0005619286742820592;-2.834797393173727e-07;-1.1926307652269719e-08;0.013912302919986087;10.010095426270416;0.8339551314794438;0.015580247836782971;0.015563466932062207;0.5773776036140443;0.14573305343029508;0.5963422405032791
30.003433;0.0008864292036627767;-0.00048310733215063174;-0.000571228125142799;1.1370703721234748e-08;-9.38827463280779e-09;0.01379146092370241;10.010087363502642;0.8339670746264102;0.015580130321977928;0.015563365772558313;0.5702294987280664;0.15654151341496156;0.5921721268553721
30.003554;0.000888479998090336;-0.0004810134116511402;-0.0005805942418265293;2.97802128592345e-07;-6.830306501888642e-09;0.01368580784296009;10.01008821260063;0.8339786182122866;0.015580006776379711;0.015563273762298387;0.5635381268663678;0.16709797748806654;0.5886245447651179
30.003554;0.0008905596512786295;-0.0004787867635106964;-0.0005900230313597969;3.03475308845252e-07;-4.246195286287897e-09;0.013666395151889601;10.010097929477519;0.833989799851838;0.015579877442269654;0.015563191074877773;0.5635345298392002;0.16709844515185684;0.5886142571650016
30.003555;0.0008926313339379182;-0.0004765227374850504;-0.0005995108763968545;3.116511639020235e-07;-1.6282226108673421e-09;0.013646270272373253;10.010116433877423;0.8340006617051353;0.015579742418491001;0.015563117492661134;0.5634757314470709;0.1671879159775911;0.588576460850671
30.003556;0.0008946691706771764;-0.0004742271659937352;-0.00060906417859985;3.199537349644493e-07;1.0312148604491108e-09;0.013626474287078845;10.010143586301172;0.8340112520615663;0.015579601611131698;0.015563052603862846;0.5634167436599159;0.16727638951378465;0.5885383346718569
30.003558;0.0008966601752021575;-0.0004719079968616597;-0.0006186997715328601;3.3073673303731484e-07;3.738077230364402e-09;0.013607042927789309;10.010179130199104;0.8340216211618426;0.015579454803864459;0.015562995996660854;0.563303574316815;0.1674528652922382;0.5884734227320692
30.003562;0.0008986037016363738;-0.00046957704766043516;-0.0006284417978307116;3.4634997870125837e-07;6.495787073259709e-09;0.013586014021810176;10.010222740884782;0.8340318157668416;0.01557930173842312;0.01556294725319598;0.5630802298664289;0.1678063428765719;0.5883535240310437
30.00357;0.000900505348832644;-0.00046724749830762537;-0.000638321765205338;3.7143403998822024e-07;9.305422167330401e-09;0.013563433714082897;10.010274107493322;0.8340418780446306;0.015579142208709089;0.015562905889605712;0.5626377128232798;0.16851282187402286;0.5881250186987719
30.003586;0.0009023727387139262;-0.00046492729158835303;-0.0006483750026513592;4.1529721220016274e-07;1.2167037848069491e-08;0.013535355121816736;10.01033293300929;0.8340518410118026;0.015578976161147479;0.015562871328225005;0.5617580231308406;0.16992230191574337;0.5876819426732743
30.003618;0.0009042165940809166;-0.0004626152015256159;-0.0006586301116881081;4.964875565202254e-07;1.508108549728779e-08;0.013498831249499129;10.010398938336971;0.8340617221339002;0.015578803763925198;0.015562842875539043;0.5600081631169491;0.172734782577456;0.5868225701255698
30.003682;0.0009070232513523227;-0.0004597282255323869;-0.0006691008876680656;5.537310460415857e-07;1.8047070279022362e-08;0.013442914027031646;10.010471903678495;0.8340715272240199;0.015578625419028474;0.015562819788621065;0.5565291383516153;0.17833126334033023;0.5851737381299797
30.00381;0.0009088352185412605;-0.00045742165654380945;-0.0006797872128258744;8.676065604774184e-07;2.1061075862350052e-08;0.013353661363456662;10.01055162104929;0.8340812584917937;0.015578441710016771;0.015562801404400962;0.549643957638454;0.18941874368502798;0.5821268105985983
30.003938;0.0009106309997179498;-0.00045505070978821315;-0.0006906834068724935;1.1775832586241079e-06;2.4116869778301406e-08;0.01327314056481372;10.010637786279213;0.8340909146633875;0.01557825331948552;0.015562787099889522;0.5428476378339557;0.20036522321436992;0.579392633446793
30.004066;0.0009124259404744512;-0.00045259226513771027;-0.000701786756413537;1.4836922802245237e-06;2.7208808554786927e-08;0.013201422783331043;10.01072999375413;0.8341004887234773;0.015578060930054524;0.015562776111519079;0.5361402079183711;0.21117170168722904;0.5769648450215543
30.004194;0.0009142431284320514;-0.0004500240962915301;-0.0007130960702437256;1.7859836093417294e-06;3.0332432154953814e-08;0.0131365741807019;10.010827806852872;0.834109971503203;0.015577865169570281;0.015562767537222499;0.5295187041662719;0.2218411789516649;0.5748346973524889
30.004322;0.0009161057014377769;-0.00044732650320182695;-0.0007246044029225164;2.0844541433515774e-06;3.348315111702986e-08;0.013080652471510945;10.010930798933884;0.834119360080184;0.015577666656072166;0.015562760541421434;0.5229831619243418;0.2323756548756918;0.5729956770557676
30.00445;0.0009180390075179804;-0.00044447926370115825;-0.0007362983570300591;2.3790967848554097e-06;3.665538333672147e-08;0.013032708263521329;10.011038538812722;0.8341286642558327;0.015577466051382152;0.015562754475324325;0.5165336149421049;0.24277512932737233;0.5714401723650192
30.004578;0.0009200675604505693;-0.00044145699886751757;-0.0007481621947734525;2.669964532556835e-06;3.9843392944429746e-08;0.0129917846540036;10.011150533268163;0.8341379050129603;0.015577264096427419;0.015562748899101392;0.5101671005359913;0.253042602203839;0.5701588401835377
30.004706;0.0009222134235509861;-0.00043822850530601565;-0.0007601814550050744;2.957062541275514e-06;4.304279216106871e-08;0.012958917386077056;10.011266212849208;0.8341471067391697;0.015577061709077392;0.015562743670323223;0.5038846627168794;0.26318007348910155;0.5691454133793182
30.004834;0.0009254824809918906;-0.0004341948259207821;-0.0007723482998179901;3.2537611970990586e-06;4.625123668062351e-08;0.012933140242542452;10.011384998589655;0.8341562876053564;0.015576860096877388;0.015562738988313578;0.4976853469410146;0.2731875432158961;0.5683906993389536
30.004962;0.0009279441641149497;-0.000430469792154495;-0.0007846667969625781;3.5449796346886594e-06;4.9468412546032996e-08;0.01291549114920117;10.011506384021022;0.8341654526084583;0.015576660768555147;0.015562735236503783;0.4915661878248613;0.28306901135440515;0.5678855182720093
30.00509;0.0009306020559034845;-0.0004264642547529674;-0.0007971532908861017;3.832334250669849e-06;5.269509486144458e-08;0.012904010410754094;10.011629956823972;0.8341745954283868;0.01557646542684584;0.015562732744402234;0.48552820231372856;0.29282347775631323;0.5676216996833053
30.005218;0.0009334743260798698;-0.0004221569290589907;-0.0008098320691374307;4.115843705925359e-06;5.5930738187553386e-08;0.01289973300071435;10.011755319722917;0.8341837062444651;0.015576275774617215;0.01556273171466929;0.4795703911887611;0.3024549421262157;0.5675917322891297
30.005346;0.0009365772153721009;-0.0004175282942475628;-0.0008227278575036073;4.395569467463035e-06;5.917065322685944e-08;0.012902686059014075;10.01188201358205;0.8341927759944026;0.015576093310552966;0.015562732337713615;0.4736917417166704;0.311963404035898;0.567786049722076
30.005474;0.0009399210491752701;-0.0004125655455125294;-0.000835859907909246;4.671541382617052e-06;6.24051773710451e-08;0.012910890932448574;10.012009569895696;0.8342017955559505;0.015575919264865455;0.015562734833619992;0.4678902347152951;0.3213508630409043;0.5681952922150695
30.005602;0.0009434980646313825;-0.0004072651746141876;-0.0008492438790263163;4.943800925036525e-06;6.562209791802426e-08;0.012926361921973885;10.012137603664392;0.8342107557693522;0.015575754679679199;0.015562739312914164;0.4621658575762992;0.33061931878577355;0.568811829064303
30.005858;0.0009472749103170563;-0.00040170658918066985;-0.0008628959110991204;5.4730516408347875e-06;6.8810477034549e-08;0.01297310594802854;10.0122658121603;0.8342196499358558;0.015575600466996232;0.015562745652972831;0.4509486093574543;0.348804770984179;0.5706418916372133
30.006089;0.0009512025144328213;-0.0003958140432133026;-0.00087683117139949;5.938120957481382e-06;7.19624955367328e-08;0.013031127228072484;10.012393915004045;0.8342284735551297;0.015575457406160212;0.015562753506693783;0.44110749184737746;0.36477921937132657;0.5729107909691128
30.006319;0.0009562157095220692;-0.0003890610537625608;-0.0008910608365042459;6.531331932252578e-06;7.507104072108053e-08;0.013104429176645302;10.012521636994675;0.8342372217440123;0.015575326131047165;0.015562762287469289;0.43150249896785003;0.38038966374842287;0.5757188325776542
30.006549;0.0009603170786672842;-0.00038258867583057125;-0.0009055910392521161;6.992772502885664e-06;7.81264184589848e-08;0.013191009241494333;10.012648753242523;0.8342458898643387;0.01557520707473317;0.015562771072155836;0.42213061027969756;0.39564410403063116;0.5790202670586034
30.00678;0.0009644626430480295;-0.00037586343555986735;-0.0009204199842276258;7.443429036587417e-06;8.111772555739417e-08;0.013288853865417324;10.012775128036646;0.8342544774700243;0.015575100339704632;0.01556277867824601;0.4129847870139423;0.4105515402074378;0.5827688809834274
30.00701;0.0009686294355434687;-0.000368912125188268;-0.0009355309321527712;7.883467718656586e-06;8.403533947272856e-08;0.013398938823929677;10.012900741390181;0.8342629943062834;0.015575005610739772;0.015562783929166846;0.4040629782405232;0.4251189722985369;0.5869227868326353
30.007241;0.0009727872206280946;-0.00036175833795740067;-0.0009508886405383042;8.313214552764992e-06;8.686947830806838e-08;0.013518230072975002;10.01302573537507;0.8342714648336087;0.015574922263648702;0.015562785806030844;0.3953591363080596;0.4393544003183053;0.5914401060785714
30.007471;0.0009768929442215007;-0.000354424214215174;-0.0009664493027397999;8.732822045982038e-06;8.960798864053844e-08;0.013646680237624378;10.013150391449694;0.8342799233946234;0.015574849543730975;0.015562783439086958;0.38687022445806696;0.45326582420831507;0.5962833855253499
30.007701;0.0009818784567282796;-0.00034638206849463944;-0.0009821755660640917;9.382632018677608e-06;9.223625503005624e-08;0.013784225764925353;10.013274992533928;0.8342884010684427;0.01557478666180118;0.015562776087927985;0.3785912118746341;0.46686024382133795;0.6014154478355757
30.007932;0.0009857299498517923;-0.0003387603506218724;-0.0009980393045938073;9.798203764753246e-06;9.473895644829586e-08;0.013927791492733446;10.013399720551217;0.8342969170276775;0.015574732898381616;0.015562763158917671;0.3705180677065334;0.48014465896153746;0.6068021692861193
30.008393;0.000989394321974166;-0.00033112832146118566;-0.0010140141525397854;1.059877465550033e-05;9.710249749973243e-08;0.014221298169859394;10.013524710119492;0.8343054819108277;0.015574687714685025;0.015562744234198119;0.3549737592270583;0.5058220694171567;0.6182295297751806
30.008853;0.0009928583919660689;-0.00032340256038615716;-0.0010300713104756047;1.1362568948837733e-05;9.931591371081125e-08;0.014531668360793686;10.01365014917299;0.8343141077589745;0.015574650740280334;0.015562719078626384;0.34020525696181614;0.5303454749999061;0.6303262965928201
30.009314;0.0009961334400849552;-0.0003156223891065813;-0.0010461817737167606;1.2091161378076697e-05;1.0137023707110427e-07;0.01485383642645964;10.013776293178887;0.8343228151131652;0.015574621653428471;0.015562687589798178;0.3261865500581412;0.553764875565019;0.642899106603113
30.009775;0.00100023033569553;-0.00030729938506760516;-0.0010623188061141995;1.315338601149486e-05;1.0325744238156575e-07;0.015184759301703484;10.01390343986057;0.8343316338576073;0.015574600098400808;0.015562649742372672;0.3128886576115945;0.5761292710136553;0.6557834753930695
30.010236;0.001003210644778674;-0.0002995849405925587;-0.0010784591002525772;1.3840800893761566e-05;1.0496934465454882e-07;0.015520414672828603;10.014031882769073;0.8343406016328779;0.015574585666613195;0.015562605624670127;0.30028562084875865;0.5974856612933096;0.6688429284588713
30.010697;0.0010059260068789949;-0.00029157777516943635;-0.0010945869244279487;1.3955170884381987e-05;1.064981681484629e-07;0.015858787010221385;10.014161781019133;0.8343497605973039;0.015574577837278314;0.015562555505459645;0.28835148841029606;0.6178790462945133;0.6819639994778737
30.011157;0.001008726036530154;-0.0002841378323081621;-0.001110698658361523;1.4580977238202934e-05;1.0783896497876549e-07;0.01619585535919239;10.01429306259819;0.8343591514590554;0.015574575926662965;0.01556249982419515;0.27706231242365065;0.637354425658145;0.6950557118101541
30.011618;0.0010124861888948715;-0.00027637600076948956;-0.0011268001454238642;1.5636875127768792e-05;1.0899071964678709e-07;0.016532591598867566;10.014425479606567;0.8343688081706765;0.015574579161128714;0.015562439109999559;0.2663951507819323;0.6559517987235953;0.7080415372586844
30.012079;0.0010152718283597674;-0.0002694022586240644;-0.0011428981441389723;1.622543687910129e-05;1.0995499869944295e-07;0.01686496362395175;10.014558706075233;0.8343787524675333;0.01557458679816576;0.0155623738920577;0.2563270650999962;0.6737111647012364;0.7208608849903001
30.01254;0.0010181063033679009;-0.0002626966706413097;-0.001158998409430502;1.6786002628320296e-05;1.1073440870436957e-07;0.01719193355725035;10.014692403780122;0.8343889876506299;0.015574598198796485;0.015562304700096636;0.2468381144726572;0.690669522813532;0.733465114718863
30.013001;0.0010209998350940671;-0.0002562709939660617;-0.0011751168093672513;1.7319781544647665e-05;1.113320083470715e-07;0.017514453717262308;10.014826242956012;0.8343994959300813;0.015574612822191403;0.015562232151183688;0.23790934771943265;0.706863872226334;0.7458174640773179
30.013461;0.0010239388192928858;-0.00025013335554385243;-0.0011912895320227606;1.782790594203303e-05;1.1175074350089927e-07;0.017830467274425305;10.014959837668437;0.834410239876174;0.0155746301369092;0.015562157064187235;0.22951979674695358;0.722329211917074;0.7578885437542824
30.013922;0.001026891716307493;-0.000244294292649027;-0.0012075695513345578;1.8311485692758928e-05;1.1199355607008832e-07;0.018138912453230554;10.015092690217168;0.8344211677980812;0.01557464951143651;0.015562080556012135;0.22165247557028855;0.7370965406517712;0.7696548750064579
30.014383;0.001029816686728028;-0.00023877052236363235;-0.0012240155758308727;1.8771485390436263e-05;1.1206481685720973e-07;0.01843972932420229;10.015224250103284;0.8344322236053638;0.015574670183946987;0.01556200395997048;0.21429038604051942;0.7511988571100435;0.7811019945467415
30.014786;0.0010336621924074058;-0.00023303929919794953;-0.00124068161728895;1.9736434428414427e-05;1.1197045409231649e-07;0.018699867017587742;10.015354024776192;0.8344433594521928;0.0155746913657062;0.015561928614239875;0.20825252615897358;0.7630101600765257;0.7908417559796952
30.014786;0.0010364151025496963;-0.00022815450578879485;-0.001257607560021046;1.973489994276956e-05;1.117156497001203e-07;0.018721284472279418;10.015481629623537;0.8344545455607356;0.015574712338739985;0.01556185578054212;0.20824889854287656;0.7630104485663407;0.7908383776664297
30.014787;0.0010390537321581178;-0.0002236434083404667;-0.0012748123734446942;1.973410076123084e-05;1.1130212301316048e-07;0.01874294265366848;10.015606787920204;0.8344657672617509;0.015574732391303083;0.015561786664914942;0.20823151569257747;0.7630387217992084;0.7908588104008006
30.014788;0.0010415781584351296;-0.0002195175404452798;-0.001292294534779386;1.9733072303629317e-05;1.1072721284084076e-07;0.018765797364894015;10.01572935827266;0.8344770119287578;0.015574750738353575;0.015561722407690003;0.20821339956138363;0.763067979050302;0.7908804460192753
30.01479;0.0010439827505436968;-0.0002157816595400335;-0.001310039405165915;1.973278828510552e-05;1.0998627137997891e-07;0.018788803162111085;10.015849331962208;0.834488265170936;0.015574766669588404;0.015561664075257277;0.20818158372749035;0.7631262195591292;0.7909268421787125
30.014794;0.001046246866314245;-0.00021242232583873195;-0.001328024892248286;1.9734181783154513e-05;1.0907623562545294e-07;0.01881292295243055;10.015966749627307;0.8344995193537902;0.01557477982153381;0.015561612615497296;0.2081211172383296;0.7632404426050224;0.7910200708392002
30.014802;0.0010483445497555966;-0.00020940594957588086;-0.001346220324530734;1.9739262363548572e-05;1.0799658700919593e-07;0.018840130666762732;10.016081631410792;0.834510776042797;0.015574790206386219;0.01556156875118339;0.20800405834031827;0.7634706476595052;0.7912106115024257
30.014818;0.0010502544759164473;-0.00020668687089407613;-0.0013645861789814639;1.9751777185367434e-05;1.0674849391346125e-07;0.018871406132883097;10.016193969460277;0.8345220407171136;0.015574797933449581;0.01556153295670991;0.20777046370982832;0.7639288344602871;0.7915907213437148
30.01485;0.0010519593898375256;-0.00020421696293791225;-0.001383079305995582;1.9779472625054268e-05;1.0533490000468658e-07;0.01891272529706684;10.016303706316334;0.8345333209337985;0.015574802947040514;0.015561505559299386;0.207309384279224;0.7648430029126303;0.7923514081736726
30.014914;0.0010534410126537808;-0.00020194840448254915;-0.001401658025092701;1.9837349910185343e-05;1.037605354275833e-07;0.018972048913365052;10.016410652283355;0.8345446256246993;0.015574804998999629;0.015561486843875164;0.20639386512472582;0.7666621529086378;0.7938675975290883
