time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.015042;0.0010546782834911764;-0.00019982807136114056;-0.0014202846746952445;1.9954954850082085e-05;1.0203104124730111e-07;0.019068319885777094;10.01651445169848;0.834555966681431;0.01557480375267424;0.015561477066763418;0.20459194280839177;0.7702662842183345;0.7968812794279793
30.015298;0.0010556533639697317;-0.00019779482768646092;-0.0014389257321137325;2.018848956386455e-05;1.0015359727707069e-07;0.019235474417669752;10.016614701382165;0.8345673659106835;0.015574798856071938;0.015561476419092193;0.20109564180372075;0.7773383964976542;0.8028302281690292
30.01581;0.001056359890400437;-0.00019578863813891277;-0.0014575494200450997;2.063977191994264e-05;9.813689253595885e-08;0.019541460285706448;10.016711112029308;0.8345788556746623;0.01557478996521282;0.015561485047752224;0.19452297647074826;0.7909554893984105;0.8144152102292851
30.016322;0.0010568039622553117;-0.00019372149648784375;-0.0014761259163257648;2.1065964578875116e-05;9.598744644849532e-08;0.019836250009843626;10.016803525002175;0.8345904693011476;0.015574776759187624;0.015561503096364853;0.18849695572784256;0.8038955626815404;0.8255807920595452
30.016834;0.0010569971069112926;-0.00019154463658625987;-0.0014946290555458636;2.146814042034409e-05;9.370720560081125e-08;0.020120837393363608;10.016891809498134;0.8346022313019272;0.015574758962977928;0.015561530729722833;0.1830035838633286;0.816189616233683;0.836327685646508
30.017346;0.0010569529051692207;-0.0001892177329827796;-0.0015130301693315233;2.1847439720078538e-05;9.129475589126957e-08;0.020395222497443726;10.016975808282943;0.8346141526855521;0.01557473636148332;0.015561568207802266;0.17802485958017356;0.827870650059778;0.8466617614933865
30.017858;0.0010566932659830076;-0.00018670801334258428;-0.0015312880195310042;2.22048033023186e-05;8.87470944498121e-08;0.020659400507089844;10.017055365361776;0.8346262300399874;0.015574708800238852;0.015561615959218608;0.17354577802969848;0.8389676642941151;0.8565892274041869
30.01837;0.0010562522315926213;-0.0001839851460122335;-0.001549348394045727;2.254125050742089e-05;8.60620337975328e-08;0.020913356949847552;10.017130358525801;0.8346384468177466;0.015574676217642674;0.015561674568523727;0.1695523330544199;0.8495106591275103;0.8661204994523914
30.018882;0.0010566614506584654;-0.000180472996931256;-0.0015671529771406443;2.354420259067395e-05;8.323992987646936e-08;0.021158067294059352;10.017200696599975;0.8346507773659397;0.015574638716494954;0.0155617447278333;0.1660315136559777;0.8595266346757452;0.8752658516742747
30.019394;0.0010559750337185902;-0.00017722444873692874;-0.0015846453923881701;2.3851501718500593e-05;8.028152530577695e-08;0.021392502635811043;10.017266305691813;0.8346631911917016;0.015574596611192214;0.015561827218734083;0.16297030132754292;0.8690425909491158;0.8840378044248697
30.019906;0.0010552155242796628;-0.00017367168921689986;-0.0016017696915249394;2.4139925037442554e-05;7.71839476008053e-08;0.02161863619807882;10.017327132707912;0.834675654170431;0.01557455043328809;0.015561922845611389;0.1603576756344736;0.8780835279388566;0.8924492398781346
30.020418;0.0010544123924332558;-0.00016980002287197342;-0.001618469272232439;2.4410355424565215e-05;7.393977286473774e-08;0.02183544739419046;10.017383152586472;0.8346881300367448;0.015574500922473826;0.015562032235508776;0.1581806177137015;0.8866714456832469;0.90051141373644
30.020546;0.001053595761657812;-0.00016563160455793224;-0.001634690783355362;2.4471275599043854e-05;7.0539681782278e-08;0.021902926435685924;10.01743436189324;0.8347005823996918;0.015574448964168878;0.015562155617115658;0.157710104778117;0.8887493442508008;0.9024753328980042
30.020672;0.0010527933420383553;-0.00016114134918832922;-0.0016503892761387108;2.4529691004561715e-05;6.697466391139559e-08;0.021969076095205244;10.017480763047757;0.8347129730992072;0.015574395445429661;0.015562292742571898;0.15732110364060015;0.8907742237155364;0.9044021123728389
30.020672;0.0010520299539717882;-0.00015633134165319505;-0.0016655350460754081;2.4524367929768732e-05;6.323614534508197e-08;0.02198790603893092;10.017522361590842;0.8347252614883259;0.015574341101098592;0.015562442983528279;0.15732957036922096;0.8907740842005776;0.9044049902518343
30.020673;0.0010513282006886257;-0.0001511706201697301;-0.0016801156793318866;2.4519508653691517e-05;5.931545468424516e-08;0.02200642165476302;10.017559168730367;0.8347374093893062;0.01557428644278439;0.01556260551376395;0.1573354550473703;0.8907899259711886;0.9044232331206367
30.020674;0.001050705341033185;-0.0001456298827739018;-0.001694125250372893;2.451460544678217e-05;5.520347707258498e-08;0.0220256145695728;10.017591163392375;0.8347493845082649;0.015574231832219218;0.015562779452094673;0.15734170540312353;0.8908057495011908;0.9044416204300258
30.020676;0.0010501720657725025;-0.00013968260418266104;-0.0017075563376513735;2.4510164535703273e-05;5.089159714109359e-08;0.02204446159207434;10.017618292351493;0.8347611565983095;0.015574177636925304;0.015562963897126992;0.15734526903497295;0.8908375554365504;0.9044753972092612
30.02068;0.0010497397023834585;-0.00013331300036525424;-0.0017204052199234889;2.4506659050566784e-05;4.6372915954483084e-08;0.02206292880123648;10.017640578686716;0.8347726927568874;0.01557412425523702;0.015563157874696249;0.15734409821152026;0.8909003444517903;0.9045390138645891
30.020688;0.0010494303184668324;-0.0001265096875678265;-0.0017326744300082742;2.4505162547451454e-05;4.164204356328342e-08;0.022082976777832025;10.017658186971644;0.8347839566314045;0.015574071960424488;0.015563360271297967;0.15733015193844235;0.8910271171304022;0.9046636025989858
30.020704;0.001049277500811226;-0.0001192555212836571;-0.0017443654309276884;2.4507588875331636e-05;3.6695626804135705e-08;0.022105569389101277;10.017671394035895;0.834794906580702;0.015574020788384865;0.015563569791488875;0.1572943911985693;0.8912818739814646;0.9049106457884186
30.020736;0.0010493178475429609;-0.00011152398553229062;-0.0017554739249565877;2.4517921660266748e-05;3.153357111805397e-08;0.02213368211905931;10.017680558070886;0.8348054914478488;0.015573970562772717;0.015563784966570626;0.15721377503708336;0.8917886155294401;0.9053982653525432
30.0208;0.0010495838581658856;-0.00010327973646943455;-0.0017659956155564713;2.4543902525830965e-05;2.6157923921896697e-08;0.022172304510129824;10.017686058195991;0.8348156478382501;0.01557392093720262;0.015564004296942574;0.1570492654629503;0.8927973423491834;0.9063659102929573
30.020928;0.001050100141951459;-9.448132334893274e-05;-0.0017759349895108596;2.4600614328775745e-05;2.0570851047950973e-08;0.022234439854055217;10.01768821216062;0.8348253022626466;0.015573871437018086;0.015564226434995315;0.15673483780523026;0.8947970550315629;0.9082839045547199
30.020966;0.0010508814073278436;-8.510333776230161e-05;-0.0017853079653879745;2.4613439568628776e-05;1.4774414923844405e-08;0.022263103656556395;10.017687272223723;0.8348343804685793;0.01557382150084534;0.01556445017777384;0.15665448425770995;0.8953867541387798;0.9088544053809117
30.020966;0.0010519377445476564;-7.509910889452435e-05;-0.0017941365616224658;2.460801351228118e-05;8.771976338496441e-09;0.02227731862835408;10.017683469566437;0.8348428173319794;0.01557377046952052;0.015564674362467444;0.15666520783958243;0.8953864401716697;0.9088598778300272
30.020967;0.001053286946283395;-6.442475483755766e-05;-0.0018024385053660328;2.4595472378633928e-05;2.570774825475157e-09;0.022285110162319613;10.017676983022934;0.8348505606047628;0.015573717623572009;0.015564897905810872;0.15667401747914195;0.8951411136198723;0.9086239455563779
30.020968;0.0010549623762160364;-5.303857206596278e-05;-0.0018102205012499957;2.45830002684687e-05;-3.816769161293288e-09;0.0222925035887784;10.017667867587138;0.8348575707303653;0.015573662297346292;0.015565119906921922;0.15668192909961598;0.8948957750989672;0.9083880400451503
30.02097;0.0010570092890043324;-4.090861177648261e-05;-0.0018174808348666216;2.4563478211751623e-05;-1.0375484503315104e-08;0.022293517609713636;10.017656076570042;0.8348638192689276;0.015573603878051682;0.015565339620674004;0.15668896944126398;0.8944054254083889;0.9079108263622602
30.020974;0.0010594758444449884;-2.8004678382478835e-05;-0.001824215996125948;2.452966380043849e-05;-1.708990756495469e-08;0.022283160385726496;10.017641549812993;0.8348692890281274;0.015573541684265314;0.015565556369245627;0.15669117919637937;0.8934250654746896;0.9069502857411552
30.02098;0.0010624108089057527;-1.4297542618769062e-05;-0.0018304271127329355;2.4484727142456153e-05;-2.3943742768562064e-08;0.022262432105419127;10.017624267702157;0.8348739731398558;0.015573474908873588;0.015565769575424255;0.15668960973418328;0.8920606962916791;0.9056109599750168
30.02098;0.001065867825690864;2.4370666532444816e-07;-0.0018361233604876476;2.4479828112824022e-05;-3.0919950886969636e-08;0.022274324453649474;10.017604266793363;0.8348778672685505;0.01557340266085196;0.015565978841529632;0.15670131366708762;0.8920603188995935;0.905617131549419
30.020981;0.0010699013738222993;1.5586883754953827e-05;-0.001841316922501945;2.4467903532751284e-05;-3.8003040261390535e-08;0.022279822042494655;10.017581606337382;0.8348809618811103;0.015573324047261226;0.015566183906742664;0.15671033765631331;0.8918149343877244;0.9053814183354515
30.020982;0.0010745551474080112;3.169700240263735e-05;-0.0018460148019057705;2.4456060441070732e-05;-4.5180085249645606e-08;0.02228491507244995;10.01755624659604;0.8348832415832983;0.01557323824968732;0.015566384567423704;0.1567207205464929;0.8915695438430256;0.9051457287357627
30.020984;0.0010798586796949602;4.852410290080947e-05;-0.0018502148845782754;2.4437153589450413e-05;-5.243936701248925e-08;0.02228361353780878;10.017527938652748;0.834884690504146;0.015573144536823708;0.01556658065967455;0.15672849475690195;0.891079148215586;0.9046680606646293
30.020986;0.0010858318955618074;6.602587959563672e-05;-0.0018539045966487388;2.4416009027236323e-05;-5.976824021105194e-08;0.022279950450494593;10.017496300187771;0.8348852994882967;0.015573042245282746;0.015566772075926084;0.15673668831472087;0.8905077482623298;0.9041104140690197
30.020986;0.001092488855624887;8.41771011393642e-05;-0.0018570654532835385;2.4411679795390932e-05;-6.715130457486048e-08;0.022289977877929978;10.017461038455638;0.8348850657504213;0.015572930868600426;0.015566958807838042;0.1567503234667487;0.8905073446630614;0.9041156766670693
30.020987;0.0010998353856511663;0.00010295014079322217;-0.0018596815938669456;2.4400279668247064e-05;-7.456919183441897e-08;0.02229376426105119;10.017422069417279;0.8348839860060422;0.015572810261740738;0.015567140968012809;0.15676241127377147;0.8902619381957575;0.9038790633551956
30.020988;0.0011078593060454694;0.0001223333003839004;-0.0018617408183835957;2.4389023039788694e-05;-8.199790653653449e-08;0.022297386420921342;10.017379412800562;0.8348820558283387;0.015572680708238685;0.015567318748086801;0.1567749499442603;0.8900165298330549;0.9036421643752967
30.02099;0.0011165253786061839;0.00014230223873793713;-0.0018632314272367281;2.4370655646507195e-05;-8.94109099550351e-08;0.02229591377655767;10.017333005935415;0.8348792755144374;0.015572542693400006;0.015567492384765156;0.15678493057870282;0.8895271206933103;0.9031641820934824
30.020994;0.0011257852466715914;0.00016282272754787096;-0.0018641438035578851;2.4338094767437563e-05;-9.678426017511701e-08;0.022281399814388855;10.017282657789428;0.8348756506558875;0.015572396623404722;0.015567662155257867;0.1567913395385876;0.8885477119253783;0.9022027224420299
30.021002;0.0011355912643410695;0.00018385191999651895;-0.001864473688320238;2.4276938936347688e-05;-1.0409949189986257e-07;0.022243886971000985;10.017228207709257;0.8348711866562002;0.015572242752179097;0.015567828292478589;0.1567891534527391;0.8865903046294364;0.9002764636674211
30.02101;0.0011458993521501462;0.0002053624856153219;-0.0018642208763904986;2.4221812809836768e-05;-1.1134167254885139e-07;0.022211415325837657;10.017169668364508;0.8348658860226692;0.01557208128136492;0.015567990796151926;0.15678933972072;0.884835899823916;0.8985502325443709
30.02101;0.001156664611654044;0.00022732825254351223;-0.0018633854206736794;2.4218076764928555e-05;-1.1849559076591846e-07;0.022221026624893964;10.017107184985928;0.8348597488399444;0.015571912463135969;0.015568149325678755;0.15680586544970418;0.8848354984770979;0.8985534422525018
30.021011;0.0011678390988361233;0.00024968258367098376;-0.001861970600556886;2.4207227647083337e-05;-1.255435365598904e-07;0.022224761907366945;10.017040965334598;0.8348527775670349;0.015571736603837566;0.015568303277924285;0.1568197016150588;0.8845901015347004;0.8983146159693333
30.021012;0.001179370840885335;0.0002723839597589987;-0.0018599896007275738;2.419647542964519e-05;-1.3246643129018353e-07;0.022228653902404184;10.01697128979914;0.834844983272702;0.015571554030275957;0.0155684519055931;0.1568348212057848;0.884345709857092;0.8980766728551778
30.021014;0.0011912034983197202;0.0002953883474339775;-0.0018574623055681238;2.4178611281109577e-05;-1.3924648679487138e-07;0.02222672077957914;10.016898499741988;0.834836379843574;0.015571365091704365;0.015568594377313267;0.1568482018871931;0.8838563241480238;0.8975969287322977
30.021018;0.0012032778538295509;0.0003186550565259761;-0.0018544057876300527;2.4146530707244944e-05;-1.4586876155250575e-07;0.022212967810938927;10.016822933514273;0.8348269731922138;0.015571170195880283;0.015568729791324804;0.1568558308625463;0.8828779449573626;0.8966345288603162
30.021026;0.0012155349460170938;0.00034213946957624685;-0.001850831412517214;2.408588766875521e-05;-1.5232119747767026e-07;0.022176389671406484;10.01674495047425;0.8348167621644335;0.015570969855777063;0.015568857174648265;0.15685570449651684;0.8809235727484485;0.8947098123297441
30.021042;0.0012279224505602395;0.0003657862560613664;-0.001846746181489602;2.396819995025153e-05;-1.5859264870778279e-07;0.022092967806574066;10.016665077279676;0.8348057451932885;0.015570764684377054;0.015568975519634957;0.1568358236594514;0.8770162080144749;0.8908592357629178
30.021074;0.0012403971068133954;0.00038952629631287366;-0.0018421517318355821;2.3736629778590966e-05;-1.64671031601405e-07;0.02191567064944931;10.016584051842061;0.8347939220927167;0.015570555353692622;0.01556908382351526;0.15677318933812776;0.8692118513858034;0.883166460819625
30.021138;0.0012529178819960414;0.0004132717971673717;-0.0018370434308307847;2.3278126141968446e-05;-1.7054515214605979e-07;0.02155046116412897;10.016502666493333;0.8347812953493552;0.0155703425889681;0.015569181115944849;0.15661180096804633;0.8536415036481262;0.8678189482689512
30.021266;0.001264450073984334;0.00043638008995443804;-0.0018314122771166716;2.1711124149019626e-05;-1.7620786138769194e-07;0.020814305930435057;10.016421628085073;0.8347678736700667;0.01557012718887224;0.015569266553100071;0.15620265408066408;0.8226561657044643;0.8372860643581029
30.021394;0.0012769362722715074;0.0004600361012503681;-0.0018252478262078388;2.0836849294847708e-05;-1.8165648510524015e-07;0.0200841779314852;10.016341574818856;0.8347536716703639;0.01556991002271575;0.01556933955978925;0.15570273848799995;0.791875838528658;0.8069713540697474
30.021522;0.0012893514914197285;0.0004836732217678524;-0.0018185402257420553;1.9969359203922305e-05;-1.8689124102163137e-07;0.019359055503223612;10.016263117593068;0.8347387102438323;0.015569691982345955;0.015569399920887036;0.1551170443083713;0.7612985230782663;0.7768752470699654
30.02165;0.001301663835092002;0.0005072619567063081;-0.0018112833594211852;1.910857182448929e-05;-1.9191422905650143e-07;0.018638923619171154;10.016186786637887;0.8347230244167919;0.015569473884045441;0.015569447787192318;0.15444956946738475;0.7309232201742618;0.7469993245577473
30.021778;0.0013128490058768232;0.000530324286235469;-0.0018034783805568454;1.7703028424282154e-05;-1.9673010895824256e-07;0.017924771577746773;10.016112956385703;0.8347066686221088;0.015569256290762567;0.015569483637227963;0.15370431541091922;0.7007499304032183;0.7173465543542201
30.021906;0.0013248627689310467;0.0005537880451121237;-0.001795130645245045;1.6881768681807845e-05;-2.013467650489563e-07;0.017215586159061394;10.016041812756411;0.8346897109120559;0.01556903938649117;0.015569508236976917;0.15288327530895285;0.670776654098392;0.6879179853551352
30.022034;0.0013365796196803355;0.000577688461867648;-0.0017862412405929486;1.5636856827971185e-05;-2.057734905117623e-07;0.016511353071061156;10.015973362081727;0.8346722206854478;0.015568823122326863;0.015569522528768956;0.1519924273378358;0.6410013913879103;0.6587161012910697
30.022162;0.0013482299628939378;0.0006010175771643247;-0.0017768029261053416;1.4842647207694243e-05;-2.10018217928219e-07;0.01581306389807217;10.015907494156261;0.8346542568866422;0.015568607476568467;0.01556952744706905;0.1510337350580481;0.6114241422264456;0.6297451211926117
30.02229;0.0013586931944110363;0.0006239099392607322;-0.001766802864271889;1.3606883640353539e-05;-2.1408638812379056e-07;0.015120715474112026;10.015844016628154;0.8346358655741878;0.015568392565290199;0.015569523883730457;0.1500121536257224;0.5820439064454677;0.6010097805518485
30.022418;0.0013699563111511407;0.0006471800253056785;-0.0017562262189926496;1.2850482452924405e-05;-2.17980970711195e-07;0.014434304760435623;10.015782616152062;0.8346170888853155;0.01556817867703968;0.01556951274740954;0.1489306414009941;0.5528586838979472;0.572514368771903
30.022546;0.0013810283583524415;0.0006704025795617688;-0.0017450572428596679;1.2099956996905055e-05;-2.2170291063790594e-07;0.013753825161478982;10.015722840118924;0.8345979742815767;0.01556796629027188;0.015569494850556255;0.14779217041459047;0.5238684745671929;0.5442663089320543
30.022674;0.0013919182536121083;0.0006935664715054791;-0.0017332796377698629;1.1355268975134484e-05;-2.252528307964326e-07;0.013079264602431853;10.015664149385634;0.8345785767572577;0.015567756015033782;0.015569470796352463;0.1466027299055929;0.49507127851338556;0.5162734408762203
30.02293;0.0014016448645430338;0.0007160018730714777;-0.0017208765143392007;9.561328740692382e-06;-2.2863362873499723e-07;0.011739606801158462;10.015606022862142;0.8345589536659437;0.01556754858276276;0.01556944103316328;0.14406532617077622;0.43805509573773105;0.46109351491749956
30.02316;0.0014121193080737736;0.0007390342469758482;-0.0017078307611217841;7.99577224268168e-06;-2.3185096950889032e-07;0.010558835351376201;10.015548013099966;0.8345391576317183;0.015567344929877174;0.015569405924250986;0.1416409813349441;0.3873959260704665;0.41243868002113915
30.02339;0.0014215470333946401;0.0007613196660875926;-0.001694129307561077;6.540968998112194e-06;-2.3491176369370222e-07;0.009404937002766633;10.015489697096703;0.8345192365775468;0.015567146170198108;0.015569365793481841;0.13910472552220057;0.3373547691309879;0.3648738517291306
30.023621;0.0014318350090628098;0.0007837109449526826;-0.0016797692196321894;5.380969195652745e-06;-2.3782406629091728e-07;0.008282901168687167;10.015430647330227;0.8344992349066389;0.015566953427187476;0.015569320944489966;0.13647658322128098;0.28792962436469505;0.3186054230048238
30.023828;0.0014409889127205188;0.0008056771035013924;-0.0016647584349516451;4.195465426182108e-06;-2.405976728408215e-07;0.007306717498190977;10.015370470686122;0.8344791873936959;0.01556676767317663;0.01556927162353487;0.13405256698920445;0.24397749110361894;0.278350398668482
30.024015;0.0014510042914698284;0.0008276441262132538;-0.001649107553613464;3.3126538029118326e-06;-2.4324343100208487e-07;0.006464372372532515;10.01530882606338;0.8344591148616834;0.015566589586365528;0.015569218020927604;0.13183667965864235;0.20485236858476094;0.24358047156355686
30.024183;0.0014608901447739208;0.0008492996615660105;-0.0016328198770022549;2.5267595573798988e-06;-2.457717282760019e-07;0.005744845391387432;10.015245430287766;0.8344390273749288;0.015566419495051593;0.015569160341534757;0.12982391379710342;0.16999725594049378;0.21386967235372317
30.024334;0.0014706521658577557;0.000870584223104311;-0.0016158920329496509;1.826591596251944e-06;-2.4819057434205823e-07;0.005141114810449181;10.015180103506124;0.8344189268498335;0.015566257536279384;0.015569098820147264;0.12800425206311442;0.13892315224811466;0.18886874305022253
30.024391;0.001480231366677712;0.0008916790326632067;-0.0015983235209828582;1.3943467338834187e-06;-2.505050599495766e-07;0.004934175677561305;10.015112749458527;0.8343988061972731;0.015566103825017242;0.015569033679106765;0.1273346751662583;0.12733705662961983;0.1800368746417417
30.024391;0.0014897458739235145;0.0009123491346044802;-0.0015801217278533061;1.3950751761709558e-06;-2.5271959047007305e-07;0.004942055600534649;10.01504318205916;0.8343786519622086;0.015565958395487162;0.015568965156154467;0.12735617047090966;0.12733696829979976;0.18004327099366058
30.024392;0.0014991368004489407;0.0009324818936068453;-0.0015613012084167417;1.3935426930714998e-06;-2.548405274438845e-07;0.004943808263396991;10.014970990794419;0.8343584509671494;0.01556582104601331;0.015568893535215466;0.12717373539524002;0.12713288649928858;0.17976111397499797
30.024393;0.0015084082377405572;0.0009520564598932746;-0.0015418853605881646;1.3921637813048361e-06;-2.568760332983562e-07;0.004945489785493613;10.014895624181397;0.8343381933979896;0.015565691246259873;0.015568819040695896;0.12699137335499405;0.12692881035267284;0.17947886431491702
30.024395;0.0015175647738449216;0.0009710433008614147;-0.0015219079756739796;1.388528657538095e-06;-2.588328918920179e-07;0.004940144105282403;10.01481652424718;0.8343178685194912;0.015565568146409702;0.015568741697969327;0.12660508275032195;0.12652073883252699;0.17890797829308094
30.024399;0.001526611459276169;0.000989416802282693;-0.0015014107217504716;1.380175703999909e-06;-2.6071394597573285e-07;0.004919801060512963;10.014733113895966;0.8342974556400684;0.015565450712876343;0.015568661306092238;0.12581184927806746;0.12570567094124682;0.1777613226068558
30.024407;0.0015355540429350177;0.001007142838206191;-0.0014804378500884838;1.3621714950995826e-06;-2.625187956518378e-07;0.004872472782597426;10.014644698032807;0.8342769216375923;0.015565337859900458;0.015568577521254758;0.12420264809795252;0.12407460594444034;0.17546042989339689
30.024423;0.0015433962126176874;0.0010240072422392631;-0.0014590274005076744;1.273019308013438e-06;-2.642452308852514e-07;0.004768154372108414;10.014550427113928;0.8342562335159481;0.01556522847199158;0.015568489973294889;0.1209644488500487;0.12081454343020963;0.17085548940498763
30.024455;0.0015521339453567586;0.001040269342585067;-0.0014372058293140293;1.1993470770755484e-06;-2.658904186823846e-07;0.004551832813090656;10.014449377955513;0.8342353751582262;0.015565121475888226;0.015568398255528606;0.11447021658109839;0.11429848318453598;0.16164553129662673
30.024519;0.0015607619783948024;0.001055643566387828;-0.0014149923962239982;1.0503461397516004e-06;-2.6745423344487264e-07;0.004110490228691898;10.01434067568475;0.8342143519437226;0.015565016043628902;0.015568301833446924;0.1014809100677811;0.10128742503555088;0.14324988950696016
30.024583;0.0015692696523625857;0.0010703199191984336;-0.0013924052520878072;9.018706328869032e-07;-2.6894196843830166e-07;0.0036701016254768936;10.014223560312553;0.8341931810968827;0.015564911694301716;0.015568200161844856;0.08851648535771131;0.08830136878778655;0.12488922137686907
30.024647;0.0015776362287038945;0.001084266453178751;-0.0013694614710518427;7.538615118789419e-07;-2.7036237079558275e-07;0.0032306379691112775;10.014097431704595;0.8341718789482768;0.015564808170671613;0.015568092908763459;0.07557690525347553;0.07534031425704457;0.10656352012378197
30.024711;0.0015858255095750637;0.0010974417828830394;-0.0013461719837135151;6.063399480645046e-07;-2.7172434785007697e-07;0.002791071502928341;10.013961906046989;0.8341504548810068;0.015564705299964345;0.015567979962197139;0.0626631413003138;0.06240526134261193;0.08827419607268605
30.024772;0.001593785791835656;0.0011098259940810812;-0.001322538784823783;4.650879329312913e-07;-2.7303618324005373e-07;0.0023703765850605525;10.013816817523246;0.834128912168997;0.015564602978162926;0.015567861260377961;0.05027316441988412;0.04999421006779983;0.07072552242968207
30.024772;0.0016014564442497757;0.0011217744544364397;-0.001298561100488366;4.6828390608380887e-07;-2.743054951580372e-07;0.0023785314559784366;10.013662180066085;0.8341072542337219;0.015564501218721513;0.015567736624927352;0.05029393765338449;0.049994160601830956;0.07072824878839316
30.024773;0.0016087777632570516;0.0011328627587793617;-0.0012742466858004673;4.6929719971844356e-07;-2.7553835316889196e-07;0.002379523214703255;10.01349819363131;0.8340854928420286;0.015564400189392633;0.015567605696788805;0.05011241846108346;0.04979211334230423;0.07044488991347864
30.024774;0.0016156976091484506;0.0011430713113538093;-0.0012496197316762903;4.7050276587301246e-07;-2.7673904850783306e-07;0.0023803469971720947;10.013325297547183;0.8340636493503956;0.01556430017494019;0.015567467978568622;0.04993156694308266;0.04959106900145849;0.07016251301510709
30.024776;0.0016221726983352233;0.001152372337431303;-0.0012247200247077997;4.6949783175240776e-07;-2.7791203798561173e-07;0.0023739946723534645;10.013144189434652;0.8340417489855595;0.015564201473527321;0.01556732289961767;0.04954835450889173;0.0491880285575611;0.06959399751062528
30.02478;0.001628167957970734;0.0011607519011798074;-0.0011995918671702899;4.640123257155069e-07;-2.790641403698049e-07;0.0023534422676696814;10.012955734461082;0.834019818719478;0.015564104310823043;0.015567169874770356;0.04876176648109781;0.048381993125316776;0.0684550321858837
30.024788;0.0016336554431157215;0.0011681993269632308;-0.0011742715468864478;4.493139207512439e-07;-2.802037065705337e-07;0.002304654397767258;10.01276082488802;0.8339978902913605;0.015564008853223918;0.015567008351009149;0.04716879552687992;0.046769963871400116;0.0661756249216098
30.024804;0.0016386116053894882;0.001174695259713741;-0.001148786630893825;4.160479466938831e-07;-2.813388492337185e-07;0.0022006065843181645;10.012560308248514;0.8339760002543963;0.015563915254715567;0.015566837824378375;0.043965432630848955;0.04354794198846691;0.061618689259810844
30.024836;0.001642993541177957;0.0011802193129068017;-0.0011231644089015245;2.9551544006401337e-07;-2.824775241796484e-07;0.001984300531340163;10.012354979542991;0.83395418506488;0.015563823583645933;0.015566657808728207;0.0375446652923688;0.03710892866690833;0.05251154211577989
30.0249;0.0016468228505872639;0.0011846622424029499;-0.0010974348129155736;1.6789906541615503e-07;-2.836259319817822e-07;0.0015467554090990935;10.0121455890338;0.8339324747512578;0.015563733739351411;0.015566467801008208;0.02470248109590427;0.024248925015302594;0.03432302099611246
30.024964;0.0016500630626629885;0.0011882928917674698;-0.0010716223714105392;4.065810916804868e-08;-2.8478402295938834e-07;0.0011089856765621158;10.011932853209023;0.8339108901660202;0.015563645509410843;0.015566267327608206;0.01188586583388564;0.011414932012907964;0.01617055284194205
30.02498;0.0016527023584150635;0.001191460067354955;-0.0010457365013426892;1.2597278249520242e-08;-2.8594377825387846e-07;0.0010049902330512756;10.011717450329613;0.8338894508984034;0.015563558628512088;0.015566055966061655;0.008698797122915046;0.008210950575040104;0.011636244570976015
30.024982;0.0016547289207427412;0.001193963777750018;-0.0010197717880286805;1.300309245525066e-08;-2.870930563761885e-07;0.0009947627944946816;10.011500042772365;0.8338681867931999;0.015563472787406636;0.015565833287773145;0.008268244243203084;0.007763981661933712;0.011000212398698615
30.024982;0.0016561292716813266;0.0011957375817090137;-0.000993716310084165;1.8203973011490257e-08;-2.8822061593306606e-07;0.0010003053860464786;10.011281357166736;0.8338471347354418;0.0155633876596541;0.015565598914500128;0.008284173070350198;0.007764026323952636;0.01099563512804678
30.024983;0.0016568926908486798;0.0011967684829655033;-0.0009675558136278435;2.282182355145377e-08;-2.893185273795127e-07;0.0010036294859674553;10.01106220535914;0.8338263238582099;0.015563302926358057;0.015565352629037556;0.00822254825817862;0.007687085624349068;0.010881482376682801
30.024983;0.0016570140592459743;0.0011970676580672968;-0.0009412741039575944;2.8409575641350902e-08;-2.9038259067445995e-07;0.0010087496747571028;10.010843352147804;0.8338057692245173;0.015563218337658552;0.015565094297097778;0.008237333298665743;0.007687160535277626;0.010875571362383561
30.024983;0.0016564914844461665;0.0011966413160517304;-0.000914861171149897;3.416999984889094e-08;-2.914106434711196e-07;0.0010126727510026022;10.01062533653871;0.833785476340286;0.015563133807168844;0.015564823767837407;0.008250491412917;0.007686251952620338;0.010867635367276102
30.024983;0.0016553274776848258;0.0011954968406169021;-0.0008883236518031527;4.0155916186493526e-08;-2.923991066932362e-07;0.00101738579598611;10.010408448145336;0.8337654430748668;0.01556304939859331;0.015564540998587575;0.00826398947282057;0.007686360745116772;0.010860547175086556
30.024983;0.0016535314621259865;0.001193637041086765;-0.0008616862247846721;4.633771498915773e-08;-2.9334084963128197e-07;0.0010218570058814734;10.010192838889749;0.8337456598482467;0.015562965173557661;0.015564246217765958;0.008276806164835088;0.00768648764738051;0.010852932342704595
30.024983;0.001651117458306901;0.0011910600634234597;-0.0008349906490406192;5.271109798911396e-08;-2.942254186207503e-07;0.001026047162654214;10.009978546694937;0.8337261174146998;0.01556288111709847;0.01556393988603131;0.008288933995211188;0.007686633042359761;0.010844833406309594
30.024983;0.0016481039110815465;0.0011877596177073;-0.0008082958562755611;5.9271669669474294e-08;-2.950404961394941e-07;0.00102991749209197;10.009765446863968;0.8337068130209192;0.01556279722132643;0.015563622509393835;0.008300367652049799;0.007686796935108955;0.010836300894947486
30.024983;0.0016445171564137254;0.0011837254557373294;-0.0007816714697426377;6.601592010985528e-08;-2.957745216956311e-07;0.0010334343351865137;10.009553284438077;0.8336877460968444;0.015562713461182967;0.015563294494509333;0.00831109455308408;0.007686979227950964;0.010827392445701656
30.024983;0.0016403892915745016;0.0011789438002074613;-0.0007551869293981319;7.264750871312295e-08;-2.9641953737349724e-07;0.0010355724881396266;10.009341747026983;0.8336689138842359;0.015562629619396296;0.015562956161922338;0.008291102169313759;0.00765717999283793;0.010775746104514629
30.024983;0.001635749914310425;0.001173403630990947;-0.0007289055852353105;7.974936257953923e-08;-2.9697115012700087e-07;0.001038314198138146;10.009130511284035;0.8336503127564057;0.01556254529763795;0.015562607834687017;0.008300390560996148;0.007657399486651202;0.0107662821810807
30.024984;0.0016306211365249442;0.0011670891946398837;-0.0007028881988775474;8.496927193218112e-08;-2.974262927550468e-07;0.001034648042253286;10.008919250441709;0.8336319391942609;0.015562460162338464;0.015562249840493701;0.008108973340382394;0.00745763798534703;0.010473790632981535
30.024985;0.0016250197880033918;0.0011600078820001123;-0.0006772002806696333;9.035307921459819e-08;-2.977826442874204e-07;0.0010295694020377908;10.00870762574609;0.8336137847625862;0.015562374028772988;0.015561882430672339;0.007916870583680123;0.007257895601499698;0.010181152518954642
30.024987;0.0016189627961425812;0.0011521638266112021;-0.0006519129731413927;9.381421607330334e-08;-2.9803892575470684e-07;0.0010170775258385337;10.008495335946954;0.8335958261538883;0.015562286687874839;0.015561505735987925;0.007524105923225809;0.00685817220299999;0.00960553934442927
30.024991;0.0016124688852243803;0.0011435657648201504;-0.000627099409487603;9.33502478425483e-08;-2.9819452906510016e-07;0.0009901698180819862;10.008282197582785;0.8335780220579769;0.015562197840081057;0.015561119827048364;0.006729708289027439;0.006057467446805465;0.008462691606722075
30.024999;0.001605552469837094;0.001134213523392372;-0.0006028341918138789;8.48019567162929e-08;-2.982500551270014e-07;0.0009358397991177014;10.008068191926792;0.8335603259902493;0.015562107208708324;0.015560724829219046;0.005134712542467356;0.004456780787175952;0.0061883302961410975
30.025007;0.0015982173456195597;0.0011241429106165159;-0.0005791918857415693;7.640963133451874e-08;-2.9820836930676715e-07;0.0008820812836619383;10.007853463618723;0.8335427047293932;0.015562014606704842;0.015560320959928228;0.003539158375865972;0.0028561114345260737;0.003913821225555712
30.025015;0.0015904603861626031;0.0011133661011839613;-0.0005562415958968927;6.81689261080423e-08;-2.98074710251633e-07;0.0008288933489100495;10.007638209661483;0.833525144507578;0.015561919934775657;0.015559908484416646;0.0019440884070174942;0.00125645841667107;0.0016405797831494033
30.025019;0.0015822812225485003;0.0011019247900726117;-0.0005340437933789614;6.82559377129045e-08;-2.9785604376588977e-07;0.0008042777743197283;10.007422511937932;0.8335076445433357;0.015561823151332128;0.015559487722610996;0.0011435440696410735;0.00045182072955992947;0.0004915008324509275
30.025023;0.0015736893477429363;0.0010898215479596385;-0.0005126506453725977;7.20698028655641e-08;-2.9755997172816487e-07;0.0008032289904703208;10.007206312300083;0.8334902091166648;0.015561724206302217;0.01555905910832745;0.000693560228315574;-1.8025896488021108e-06;-0.00016131195098709704
30.025023;0.0015647065110490673;0.001077073778384764;-0.0004921066366987142;8.066242061904226e-08;-2.9719363043535383e-07;0.0008017273616607914;10.00698952529657;0.8334728419078267;0.015561622996445694;0.015558623204078118;0.0006971640366295143;-1.4124852253235589e-06;-0.00017218389440947762
30.025023;0.0015553630355650183;0.0010636723891627598;-0.0004724446373303103;8.935347545095438e-08;-2.967630238624501e-07;0.0007917418403707727;10.006772086013305;0.8334555439701921;0.015561519374685268;0.015558180710474477;0.0007003796704854599;-1.0098799736169396e-06;-0.0001831676632715484
30.025024;0.0015456925167965344;0.001049609672816544;-0.00045367544996760214;9.813184429462438e-08;-2.9627222262203437e-07;0.0007892360120071324;10.006553907236592;0.8334383191113075;0.01556141319757857;0.015557732520635028;0.0007032305707017934;-5.956178258327394e-07;-0.00019427376545686783
30.025025;0.001535730823515274;0.0010348671839476157;-0.00043578192461616694;1.0698933185051758e-07;-2.957226367328512e-07;0.0007861716893064467;10.006334853909344;0.8334211825460515;0.01556130430678197;0.015557279707879736;0.000705735044882924;-1.7040158253387506e-07;-0.00020552006778457767
30.025027;0.0015255143228417708;0.0010194246968154516;-0.00041872694381739003;1.1592039274360051e-07;-2.951131435948243e-07;0.00078250883834966;10.006114756596366;0.8334041606104073;0.015561192357561584;0.015556823398393694;0.0007079032465971064;2.6520918633204326e-07;-0.00021692480070618743
30.025031;0.0015150730405522367;0.0010032655901758114;-0.00040246790898291313;1.2492184199298532e-07;-2.9443999111047904e-07;0.0007782029921792279;10.005893451584697;0.8333872824709596;0.015561076680510185;0.015556364646622547;0.0007097374194574852;7.106485789181802e-07;-0.00022849835150395796
30.025039;0.0015044257429218312;0.0009863777924613423;-0.00038696426455658877;1.339921718405224e-07;-2.9369669885693495e-07;0.0007732046255125931;10.005670768603323;0.8333705786487194;0.01556095634928066;0.015555904373832391;0.0007112297645911432;1.165143457458146e-06;-0.00024023664587350437
30.025055;0.0014935853543162254;0.0009687575373376449;-0.00037217614502961613;1.431310857923715e-07;-2.9287570179669096e-07;0.0007674636255419145;10.005446420383155;0.8333540863274939;0.01556083031476745;0.015555443393628781;0.0007123602606852623;1.6277398975616602e-06;-0.000252121051418241
30.025087;0.0014825697074411063;0.0009504144787139958;-0.00035806254844547716;1.523378304122372e-07;-2.919710673457581e-07;0.0007609383430559687;10.005219954968616;0.8333378490383362;0.015560697481037389;0.015554982566929205;0.0007130987690532688;2.0975146149369354e-06;-0.0002641265235381249
30.025119;0.0014714057526143537;0.0009313718338559382;-0.0003445804924626643;1.616079393518679e-07;-2.9098055432181114e-07;0.0007536050758602908;10.004990873656524;0.8333219099574309;0.01556055679868712;0.015554522949570973;0.000713412493605869;2.5736188581964916e-06;-0.00027622854857697616
30.025183;0.0014601273331822453;0.0009116582703807928;-0.0003316828447043008;1.709332356414319e-07;-2.8990522802280115e-07;0.0007454609029634207;10.004758788303763;0.8333063078000521;0.015560407389068992;0.015554065745799869;0.0007132769293434865;3.0551667508548984e-06;-0.0002884045022474063
30.02524;0.0014487740194396132;0.0008912984081079322;-0.00031931831848253556;1.8030603121423918e-07;-2.887467713033753e-07;0.0007365229115773493;10.004523482943906;0.8332910776725242;0.015560248594851849;0.01555361214080825;0.00071268000960188;3.5412616708791935e-06;-0.000300633742186369
30.025297;0.0014373908613952056;0.0008703145302744288;-0.0003074363879946542;1.8972150551166549e-07;-2.8750605247835157e-07;0.0007268335190982292;10.004284872751118;0.8332762519296874;0.015560079898931758;0.015553163216936734;0.0007116144483349854;4.031120560706374e-06;-0.00031289735158586467
30.025353;0.0014260245463754658;0.0008487330278751403;-0.00029599297852910065;1.991759687773532e-07;-2.86184213793297e-07;0.0007164629183540216;10.004042931606708;0.8332618601480223;0.015559900796755385;0.015552720047252819;0.0007100679480661264;4.524088183078489e-06;-0.0003251779573319409
30.02541;0.0014147156576358921;0.000826582520080967;-0.00028495048687959563;2.0866570993000358e-07;-2.847836891194749e-07;0.0007054916991649212;10.003797665072176;0.833247930026828;0.015559710793936539;0.015552283912769142;0.0007080201654634082;5.0195215551076455e-06;-0.00033745855778125045
30.025467;0.0014034895082102308;0.0008038881822097154;-0.00027427332806398056;2.1818910868355722e-07;-2.833074832832418e-07;0.0006939845612896466;10.003549132802508;0.8332344868404186;0.01555950951135767;0.015551856473163605;0.0007054487057420449;5.516697655301528e-06;-0.00034971747071622884
30.025524;0.0013923524948804063;0.0007806711598589253;-0.0002639252002884014;2.2774866812821463e-07;-2.817574433397214e-07;0.0006819830335520943;10.003297465867535;0.8332215512847957;0.015559296727796506;0.015551439718939748;0.0007023385750988825;6.014860063562937e-06;-0.00036192639526231793
30.025581;0.001381298252047049;0.0007569531013363436;-0.00025386940829859995;2.3734975193993651e-07;-2.801331448090055e-07;0.0006695219816047237;10.003042855142395;0.833209140988627;0.015559072388424742;0.015551035701149934;0.0006986826369005605;6.513307956810063e-06;-0.0003740584313283375
30.025638;0.0013703157688182328;0.0007327578937226449;-0.00024406939056281838;2.469971306587127e-07;-2.784326470965619e-07;0.0006566487611750736;10.002785506840402;0.833197271584801;0.015558836680107404;0.01555064626706423;0.0006944725357570681;7.0114708121961696e-06;-0.00038609843033189797
30.025695;0.0013593950586066976;0.0007081086375613144;-0.0002344887881420423;2.566923547896951e-07;-2.766550849330432e-07;0.0006434242996909353;10.002525600620933;0.8331859499930917;0.015558590104354786;0.01555027301309813;0.0006896924295212832;7.508962367335036e-06;-0.00039804533308695437
30.025752;0.0013485318799984804;0.0006830278241060061;-0.00022509365865963147;2.6643371165050087e-07;-2.7480236684347414e-07;0.000629905805376514;10.002263333907827;0.8331751707917489;0.015558333490895084;0.01554991735536507;0.0006843222816319952;8.005475191528384e-06;-0.0004099041230248492
30.025808;0.001337728821009657;0.0006575412828594472;-0.0002158574242937143;2.762179934985916e-07;-2.72877708319427e-07;0.0006161318320199264;10.001999023735273;0.8331649224975464;0.0155580679405704;0.015549580529807875;0.0006783473947195262;8.50058115418893e-06;-0.000421675420221729
30.025865;0.001326992925071325;0.0006316803753377622;-0.00020676455857619516;2.860420309390545e-07;-2.708837231492139e-07;0.0006021238063597264;10.001733156250745;0.8331551907961497;0.015557794705687262;0.015549263557371074;0.0006717647857721581;8.993611558574456e-06;-0.00043335141084999677
30.025922;0.0013163301105657292;0.0006054820207668873;-0.00019780955937507902;2.95903546898346e-07;-2.6882241851948576e-07;0.0005878937202867719;10.00146638592325;0.8331459562282625;0.015557515113994327;0.015548967275578142;0.0006645801584268892;9.48358088078392e-06;-0.0004449148686914354
30.025979;0.001305739464028126;0.0005789900159280507;-0.0001889935562536241;3.0580123844873046e-07;-2.666957770193573e-07;0.0005734521061280676;10.00119950719594;0.8331371955049907;0.015557230539696583;0.015548692403989225;0.0006567997306719619;9.969190639383566e-06;-0.000456340084617227
30.026036;0.0012952182294385288;0.000552259293086796;-0.0001803231839928372;3.1573320650463567e-07;-2.6450670444086703e-07;0.0005588220330124955;10.000933350143013;0.8331288870873006;0.015556942353296981;0.015548439580773578;0.0006484274065354795;1.0448984676818818e-05;-0.0004675996191610126
30.026093;0.0012847723160486636;0.0005253575952869075;-0.00017181362016081687;3.256941414373727e-07;-2.6225941376290993e-07;0.0005440499444279454;10.000668645425728;0.8331210164072068;0.015556651896896461;0.015548209393899472;0.0006394715079174571;1.0921542853806694e-05;-0.0004786695554953651
30.02615;0.0012744145344948299;0.0004983586319590322;-0.00016349153878093259;3.3567314467307187e-07;-2.5995851028062143e-07;0.0005292031247091651;10.000406005546264;0.8331135760534562;0.01555636047758958;0.015548002409458627;0.0006299521100428687;1.138558371887714e-05;-0.000489528731102295
30.026206;0.0012641527672722429;0.00047133207038245034;-0.00015538988153550353;3.456545429468748e-07;-2.5760915154462284e-07;0.0005143598017908804;10.000146029870297;0.833106561918568;0.015556069327716145;0.015547819122013029;0.0006199021717925201;1.1839955379125415e-05;-0.0005001605410923808
30.026263;0.001253983342105399;0.00044433954387624203;-0.0001475361706419393;3.556214107512855e-07;-2.552168796490435e-07;0.0004996026615506862;9.999889361353189;0.8330999702220222;0.015555779594490008;0.015547659817912916;0.0006093671567022781;1.2283577511942728e-05;-0.0005105574961522741
30.02632;0.0012438938154883644;0.0004174368381458968;-0.00013994421494860509;3.6555847465899346e-07;-2.527862608845234e-07;0.00048501878222373103;9.999636602427676;0.8330937950016089;0.015555492354412115;0.015547524433136744;0.00059840530465928;1.2715414742915509e-05;-0.000520720125037028
30.026377;0.001233872428309459;0.00039067701740274626;-0.00013261450493629598;3.75452834681273e-07;-2.503226530113913e-07;0.0004706957554434701;9.999388214810224;0.8330880255073875;0.015555208579568037;0.015547412494437514;0.0005870836149124966;1.3134552934896093e-05;-0.000530653095519229
30.026434;0.0012239203820363824;0.00036411193966071276;-0.00012554186046696925;3.85293874822253e-07;-2.4783474339049163e-07;0.00045671165441857006;9.999144553618226;0.8330826480360111;0.015554929158273636;0.01554732319851202;0.0005754692276577841;1.3540356669398645e-05;-0.0005403647210195232
30.026491;0.001214056867835963;0.00033779345028869313;-0.0001187213796382111;3.950732567930304e-07;-2.4533299974830333e-07;0.00044313319415511425;9.998905990111096;0.8330776523311318;0.015554654990367386;0.015547255582677383;0.0005636219163788928;1.3932513172149741e-05;-0.0005498643087855903
30.026548;0.0012043104907084954;0.00031177396496645125;-0.00011214823136268446;4.047840731043085e-07;-2.4282752257068577e-07;0.00043002336570943287;9.998672964618642;0.8330730322348145;0.015554386984129469;0.015547208691867903;0.0005515903768528493;1.4310856548901899e-05;-0.0005591548356912709
30.026604;0.001194707817385951;0.00028610481569531;-0.00010581703013183558;4.1441959361555e-07;-2.40328479432761e-07;0.00041744385606766406;9.99844595143178;0.8330687781181578;0.015554125994645715;0.01554718171663352;0.0005394136330016927;1.4675188104954304e-05;-0.0005682303473597172
30.026661;0.0011852738637025974;0.00026083324967521526;-9.97229037678095e-05;4.2397185393808004e-07;-2.3784726140327338e-07;0.00040544944527700364;9.99822544658186;0.8330648729060566;0.015553872814165346;0.01554717410964816;0.0005271297866402811;1.5025301691556393e-05;-0.0005770823946459502
30.026718;0.0011760387742692723;0.00023599983972210644;-9.386314516605415e-05;4.334286662348658e-07;-2.3539618167904108e-07;0.0003940850819388468;9.998011978852707;0.8330612961856294;0.01555362816522076;0.015547185633073845;0.000514787109204954;1.5361117302163545e-05;-0.0005857057847143313
30.026775;0.0011670355835444466;0.00021163880414839655;-8.82380168140742e-05;4.4277198849928055e-07;-2.329859890867855e-07;0.00038338978195184327;9.997806037714126;0.8330580287029485;0.015553392680816716;0.015547216240689787;0.0005024475793365159;1.568276522943092e-05;-0.0005940947397395486
30.026832;0.0011582924553275576;0.0001877789323080647;-8.284813774494585e-05;4.519806741916659e-07;-2.3062411310637405e-07;0.00037339937277094346;9.9976079473181;0.83305504925958;0.015553166874843304;0.015547265856416343;0.0004901812363037151;1.5990598729818295e-05;-0.0006022391052792825
30.026889;0.0011498282789818971;0.0001644398393472629;-7.769078582844219e-05;4.6103404978158326e-07;-2.2831692179740174e-07;0.00036414150112794877;9.997417829582204;0.8330523266248208;0.015552951132601302;0.01554733426655847;0.00047805778840742723;1.6285125606722324e-05;-0.0006101317409239333
30.026946;0.001141651806110181;0.0001416281483278416;-7.275933109657389e-05;4.6991254504200873e-07;-2.2607305364443476e-07;0.00035562979432191856;9.997235648394877;0.8330498185218056;0.015552745761379784;0.01554742110441555;0.00046613960899694165;1.6566831526533546e-05;-0.0006177771626814975
30.027002;0.0011337655221241938;0.0001193392946882905;-6.804330823211087e-05;4.785958051610942e-07;-2.2390371072181471e-07;0.0003478683596344855;9.997061243264337;0.8330474811296871;0.015552551012141164;0.01554752574750872;0.0004544753201569823;1.683597016455147e-05;-0.0006251891048125176
30.027059;0.001126174567096599;9.756180060774024e-05;-6.352748586550507e-05;4.870615352215413e-07;-2.2182111588268155e-07;0.00034086304866477203;9.99689436451368;0.8330452788703451;0.015552367038109938;0.015547647235117607;0.00044309354492155773;1.7092514375480406e-05;-0.0006323797023086061
30.027116;0.0011188927871368204;7.628383215427161e-05;-5.919515632886625e-05;4.952877996028841e-07;-2.198372331021129e-07;0.0003346267112119686;9.996734703368581;0.8330431849091997;0.015552193898087182;0.015547784429783234;0.00043199979669572726;1.7336327683302908e-05;-0.0006393510373981057
30.027173;0.0011119364506707748;5.5499199593095474e-05;-5.5032234490161e-05;5.032573921807613e-07;-2.1796283520377147e-07;0.00032917709641288006;9.996581880187845;0.8330411742737707;0.015552031607620502;0.015547936282249765;0.00042117781406061146;1.7567306267601252e-05;-0.0006460981020890987
30.02723;0.0011053143710788894;3.520352461920801e-05;-5.1024814625269176e-05;5.109602097030798e-07;-2.1620690918476225e-07;0.0003245329780085803;9.996435439068794;0.8330392181667439;0.015551880160438186;0.01554810189247159;0.0004105941855523057;1.7785347139501298e-05;-0.00065261930416274
30.027287;0.0010990293250893685;1.5386122661585856e-05;-4.715649551251299e-05;5.1839117573834e-07;-2.1457599473772894e-07;0.00032070860023625876;9.996294888409201;0.8330372837791219;0.01555173952637448;0.015548280380398159;0.00040020661123665353;1.799027497214633e-05;-0.0006589220888579902
30.027344;0.0010930828543454115;-3.9694605673675205e-06;-4.341157579520707e-05;5.255455941849062e-07;-2.130734072064516e-07;0.00031770800955553403;9.996159755199574;0.833035339496555;0.015551609655646132;0.015548470735439484;0.0003899722906776407;1.8181812707998122e-05;-0.0006650210971552504
30.0274;0.001087470943604174;-2.2878334983549075e-05;-3.97783019413227e-05;5.324159659416784e-07;-2.1169874994210047e-07;0.00031552477960725876;9.996029615766014;0.8330333640145061;0.015551490543824487;0.01554867173242691;0.00037985020591641043;1.8359637220344685e-05;-0.0006709308647306761
