time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.027457;0.0010821763114612088;-4.135089854980033e-05;-3.624705870885073e-05;5.389913422448804e-07;-2.1044743749716382e-07;0.0003141458886143957;9.995904088395557;0.8330313543798659;0.015551382363512526;0.015548881991502724;0.00036979963123548985;1.8523476956200052e-05;-0.000676653514462819
30.027514;0.0010771689634899288;-5.9392510739371805e-05;-3.280812904323045e-05;5.452574916890604e-07;-2.0931056732936472e-07;0.0003135540383382408;9.995782820150048;0.8330293262366668;0.015551285505772436;0.015549100120737097;0.0003597804979605354;1.8673114069846344e-05;-0.0006821737877192641
30.027571;0.0010724144754085962;-7.69989435926633e-05;-2.9456110543428602e-05;5.511983320188591e-07;-2.082746575372359e-07;0.00031372976705907777;9.995665500838653;0.8330273047126768;0.015551200452280351;0.01554932479694597;0.000349754762755959;1.8808315546663943e-05;-0.0006874692735912336
30.027628;0.0010678828255975257;-9.415364883784426e-05;-2.619774522528462e-05;5.56799779816547e-07;-2.073209325555591e-07;0.0003146551428770122;9.99555183910223;0.8330253109039668;0.01555112757563658;0.015549554795758935;0.00033968793203531967;1.8928820354878296e-05;-0.0006925203524595782
30.027685;0.0010635553395858483;-0.00011083252334379808;-2.3051066972155266e-05;5.6205316474227e-07;-2.0642703090252404e-07;0.0003163140564037012;9.995441486725365;0.8330233525627426;0.015551066977756772;0.015549789010287961;0.0003295529013314212;1.9034418419649417e-05;-0.0006973089475366121
30.027742;0.001059423483302372;-0.0001270064344001798;-2.0033153806944028e-05;5.669550869646974e-07;-2.0557138448122949e-07;0.000318686576554784;9.995334035660134;0.8330214262865929;0.015551018498580687;0.015550026430177236;0.0003193353224854435;1.912503730818627e-05;-0.000701815227709573
30.027799;0.0010554819071465567;-0.00014263942649860975;-1.714828773017995e-05;5.715039551619805e-07;-2.0473657051492935e-07;0.0003217423390916914;9.995229112136238;0.8330195287631725;0.015550981856929593;0.015550266090329;0.0003090359428910808;1.920073164943213e-05;-0.000706019829702298
30.027855;0.0010517304860216579;-0.00015769300001451046;-1.4382672570965557e-05;5.756967624243535e-07;-2.0391028867190697e-07;0.0003254382800004772;9.995126458615903;0.83301766703785;0.015550956694150884;0.015550507020835982;0.0002986669175704958;1.9261608884061105e-05;-0.0007099072940286112
30.027912;0.0010481800375996308;-0.0001721369995320016;-1.1704668228298001e-05;5.795304647700873e-07;-2.0308503163512963e-07;0.00032971805668448567;9.99502593688481;0.8330158587672271;0.015550942569570483;0.015550748221656707;0.0002882451354646696;1.930781533396564e-05;-0.0007134648310013498
30.027969;0.0010448509591648866;-0.00018595662628303317;-9.074223686662414e-06;5.830057258605744e-07;-2.0225732980866917e-07;0.0003345114369157234;9.994927470124178;0.8330141252155775;0.015550939116986295;0.015550988698458721;0.0002777881369548109;1.933960751335099e-05;-0.0007166788508477868
30.028026;0.0010417729413874338;-0.00019914754352094125;-6.4560793636775625e-06;5.86128098255623e-07;-2.0142624193341863e-07;0.00033974064439686627;9.994830983301629;0.8330124918368915;0.015550946292510845;0.015551227558047116;0.00026731334539310364;1.9357392839241993e-05;-0.0007195364176739443
30.028042;0.0010389880408466206;-0.00021170664132884876;-3.823314815467681e-06;5.889078233411231e-07;-2.0059107826656258e-07;0.00034533063246467707;9.99473638014019;0.8330109964962895;0.015550964485783188;0.015551464093874397;0.00025683580050561103;1.936168789264215e-05;-0.0007220301089881833
30.028042;0.0010365466962667272;-0.00022363473337990605;-1.1508992921025986e-06;5.913597280877611e-07;-1.9974998836551847e-07;0.0003512097197525166;9.994643547957637;0.8330096882002238;0.015550994365800978;0.015551697810060175;0.0002463642318640127;1.9353129094451592e-05;-0.000724159102759717
30.028043;0.001034494841588487;-0.0002349478751697067;1.5903559924293969e-06;5.935016799367782e-07;-1.989004510721594e-07;0.0003573029181078471;9.994552356187654;0.8330086135631924;0.015551036551809862;0.015551928380591655;0.00023590280382701083;1.9332571260804462e-05;-0.000725926886593573
30.028044;0.0010328629011913822;-0.00024568140929728956;4.431835153599532e-06;5.953522554673685e-07;-1.9804082515805115e-07;0.00036353070761823016;9.994462643852135;0.8330078069408798;0.015551091401556793;0.015552155588664497;0.00022545793201544993;1.930111429851894e-05;-0.0007273384808524681
30.028046;0.0010316648560566616;-0.0002558841648183531;7.398654248423308e-06;5.96929242004372e-07;-1.9717080238263928e-07;0.0003698163446603842;9.9943742209859;0.8330072931323586;0.015551159051935041;0.015552379332208753;0.00021504114060014575;1.9259958700778283e-05;-0.0007283979949225189
30.02805;0.0010309036016329016;-0.00026560840686173855;1.0502916606916189e-05;5.98249518275563e-07;-1.9629007318261913e-07;0.00037609584360313213;9.994286873308203;0.8330070914453779;0.015551239512569287;0.015552599714634012;0.00020466574614168913;1.921016571407546e-05;-0.0007291095895948643
30.028058;0.0010305771051764643;-0.00027489818511655645;1.3744403786658328e-05;5.993300891542398e-07;-1.9539679629115872e-07;0.00038231967367677533;9.994200374580162;0.8330072116932412;0.015551332682856486;0.01555281710284185;0.00019433867235476223;1.9152532447705703e-05;-0.0007294815035878628
30.028074;0.001030686440822085;-0.0002837792152336084;1.711503744207109e-05;6.001885332435058e-07;-1.9448652151040103e-07;0.00038844289118254125;9.994114533673008;0.8330076510873902;0.015551438341801836;0.015553032020225075;0.00018405108288074121;1.9087671464361142e-05;-0.0007295265273091145
30.028105;0.0010312442203886584;-0.000292256300380607;2.060139250931369e-05;6.008422605855691e-07;-1.9355153072635391e-07;0.0003944165638769445;9.994029235484478;0.8330084010664977;0.015551556085814487;0.015553244940524492;0.00017377824277717152;1.9016139692481163e-05;-0.0007292575535672066
30.028105;0.0010322777003319553;-0.0003003201563191387;2.4187675740344967e-05;6.013074272251278e-07;-1.9258171297067896e-07;0.0004001896105270322;9.993944440792093;0.8330094594961439;0.015551685277050191;0.015553456164843492;0.00016348964057494997;1.8938452221980573e-05;-0.0007286841125389986
30.028106;0.0010338259132859607;-0.0003079571414116055;2.7859159427077336e-05;6.015977741374803e-07;-1.9156703830432315e-07;0.00040571340621307087;9.993860162947717;0.8330108364359019;0.015551825104170908;0.015553665839347782;0.00015315867191520303;1.885500003118122e-05;-0.0007278090225092697
30.028107;0.001035929050266626;-0.00031515522433864755;3.1601243671884385e-05;6.017244684634012e-07;-1.9049948266778192e-07;0.0004109420515667497;9.993776431073147;0.8330125495677503;0.015551974638379666;0.015553874046500432;0.00014276578532797506;1.876605574865457e-05;-0.0007266232285286923
30.028109;0.0010386122616815247;-0.00032190762011382945;3.5395855007656224e-05;6.016971425380812e-07;-1.8937267515909354e-07;0.0004158330387329627;9.9936932817949;0.8330146198386673;0.01555213287283851;0.015554080918222685;0.0001322957408347825;1.867192002954754e-05;-0.0007251080567913538
30.028113;0.001041880911944904;-0.0003282141420639195;3.921953896118107e-05;6.015239599839072e-07;-1.8817918391601932e-07;0.00042034910499080813;9.993610810440654;0.8330170722254779;0.01555229883423267;0.015554286717356872;0.00012173363968558997;1.8572995126394212e-05;-0.0007232478126863049
30.028121;0.0010457314283717364;-0.00033407525036606027;4.3046786248267957e-05;6.012104466023449e-07;-1.8690776732942834e-07;0.00042445622890859003;9.993529199748115;0.8330199341253113;0.015552471655996066;0.01555449176919855;0.00011106388605073184;1.8469653840806854e-05;-0.0007210446754805057
30.028137;0.0010501623394655508;-0.00033948619389852214;4.685538716818046e-05;6.007586818677358e-07;-1.8554362065890196e-07;0.0004281205576590289;9.993448677948773;0.8330232310611957;0.01555265051025071;0.015554696304280472;0.00010027178352229121;1.8362057634370263e-05;-0.0007185266588902238
30.028169;0.0010551789396892083;-0.00034444159308286056;5.062534926545027e-05;6.001672151757682e-07;-1.8407099455260555e-07;0.0004313056581502086;9.993369487977382;0.8330269835523375;0.015552834430382917;0.015554900427814993;8.934797160958522e-05;1.8250136296861706e-05;-0.0007157386261177169
30.028233;0.0010607932560466363;-0.00034894280003244674;5.433424952659044e-05;5.994321313476947e-07;-1.8247516428539257e-07;0.00043397051495292307;9.993291894509742;0.8330312039450768;0.01555302219193008;0.015555104160077793;7.829294208349143e-05;1.8133734522732372e-05;-0.0007127256071116323
30.028297;0.0010670204473958113;-0.00035300015022011945;5.7954530786822855e-05;5.985485879276364e-07;-1.8074278352305457e-07;0.00043607842171210605;9.993216187482707;0.8330358934084181;0.015553212398517703;0.01555530738971629;6.711520014921985e-05;1.801272326242787e-05;-0.0007095286211330611
30.028361;0.0010738773605643494;-0.00035663337115684064;6.145285573570671e-05;5.975105920321443e-07;-1.7886211351418147e-07;0.0004376146555522119;9.993142682291387;0.8330410417651676;0.015553403651186834;0.015555509846218368;5.582704352747171e-05;1.7886957495532613e-05;-0.0007061887374504043
30.028425;0.001081386407144375;-0.00035986989673120705;6.479405631616277e-05;5.963095386494917e-07;-1.7682355139253763e-07;0.00043859087404664776;9.993071703479343;0.8330466326614767;0.015553594648220832;0.015555711188618971;4.444588796960681e-05;1.775622159079694e-05;-0.0007027468044381973
30.028489;0.0010895755368511362;-0.00036273821872436944;6.79465000735829e-05;5.949344458569543e-07;-1.7461989605285404e-07;0.00043902934394329893;9.993003551789792;0.8330526511274424;0.015553784195383143;0.015555911101401036;3.2996478666872985e-05;1.7620275415053838e-05;-0.0006992406778750987
30.028553;0.0010984678665080332;-0.0003652591060121205;7.08849612750244e-05;5.933746211273544e-07;-1.7224637378582865e-07;0.0004389453751267113;9.992938468185216;0.8330590868893654;0.015553971129870732;0.01555610932241269;2.150651277923767e-05;1.7478962970233712e-05;-0.0006957050675628774
30.028681;0.001108071487166838;-0.0003674379608197785;7.35929930160297e-05;5.916224190067731e-07;-1.6970008186387728e-07;0.0004383400834281514;9.992876591121941;0.8330659302442556;0.015554154291618128;0.015556305658072997;9.999650556034084e-06;1.7332365350592545e-05;-0.0006921757003019016
30.028796;0.0011183795038895755;-0.00036926122326867597;7.605987195363946e-05;5.896741579757057e-07;-1.6697973377321126e-07;0.00043720226361615053;9.992817979825386;0.8330731627986718;0.015554332650210625;0.015556500027676666;-1.507231764216129e-06;1.7180843296572036e-05;-0.0006886960554421956
30.028911;0.001129373874792566;-0.0003707035429298808;7.82731984835757e-05;5.875288831096644e-07;-1.6408666047193877e-07;0.0004355156936915254;9.992762716846887;0.833080751035651;0.015554505371039126;0.015556692439916064;-1.3002118657392805e-05;1.7024827954020087e-05;-0.0006853180055325244
30.029026;0.0011410247799835023;-0.0003717425287413582;8.021941672277026e-05;5.851861918516725e-07;-1.6102577825857636e-07;0.0004332673300569434;9.99271097189972;0.8330886474850986;0.01555467166115912;0.015556882831344527;-2.4469679216182717e-05;1.686463034267411e-05;-0.0006820905059446808
30.029142;0.0011532882112276603;-0.0003723642253859454;8.188731071101674e-05;5.826453964480497e-07;-1.578051793067982e-07;0.0004304556478563758;9.99266302346596;0.8330967964415493;0.01555483060204918;0.015557070947543208;-3.588060059264045e-05;1.6700514098891593e-05;-0.0006790478870868649
30.029257;0.0011661087442523526;-0.00037255771080602193;8.32630217726214e-05;5.799057823713864e-07;-1.5443483934123047e-07;0.000427094716320506;9.992619276479221;0.8331051388653494;0.015554981144065344;0.015557256418349666;-4.7190778319244755e-05;1.653283521450419e-05;-0.0006762111846372159
30.029372;0.001179428838626797;-0.00037231699475434593;8.432760836401644e-05;5.769672709920944e-07;-1.509266110357576e-07;0.0004232116223048087;9.992580222485879;0.8331136126544636;0.01555512218816336;0.015557438887409493;-5.8348402199848815e-05;1.6362033571680948e-05;-0.0006735961480252507
30.029487;0.0011931930472690695;-0.0003716524398946626;8.506581620023175e-05;5.738322587028867e-07;-1.4729517588919083e-07;0.00041884480940815766;9.992546371908357;0.8331221523129282;0.015555252642155216;0.015557618089400753;-6.929668547882134e-05;1.618856208160742e-05;-0.0006712172920664163
30.029602;0.001207339374682128;-0.0003705944711101799;8.547224105001598e-05;5.705065038277066e-07;-1.4355775937191374e-07;0.00041404118399472904;9.992518217221114;0.8331306947295686;0.015555371430460317;0.015557793913413267;-7.997424303340726e-05;1.6012896604403984e-05;-0.0006690894916188331
30.029833;0.00122179418931844;-0.00036918652563347;8.554817062378538e-05;5.669972811288705e-07;-1.397338117141667e-07;0.00040884549726090576;9.992496206751738;0.8331391845995225;0.015555477480546788;0.015557966405183962;-9.03216886880337e-05;1.5835597658608425e-05;-0.0006672293651733105
30.030063;0.0012364813647693165;-0.00036747805567731396;8.529602518376485e-05;5.633113822513294e-07;-1.3584431970054395e-07;0.0004032895902491354;9.992480711859242;0.833147573157442;0.01555556971966093;0.015558135673531448;-0.00010029196349791674;1.5657342844507645e-05;-0.0006656545872458472
30.030294;0.0012513285268005237;-0.00036551792809576847;8.471589554276614e-05;5.594550549361664e-07;-1.319083194311778e-07;0.00039739392672928555;9.99247197385336;0.833155819366987;0.015555647126850999;0.015558301745292331;-0.00010985644103322214;1.547886473030114e-05;-0.0006643811323922745
30.030524;0.001266263484600209;-0.000363343308883546;8.380819488532947e-05;5.554351603879194e-07;-1.2793977687999486e-07;0.0003911839166143731;9.992470068382332;0.8331638956210389;0.015555708776517796;0.015558464430434129;-0.0001190026124699607;1.530081168287501e-05;-0.0006634203896417235
30.030754;0.00128121237770223;-0.0003609719816765823;8.257969165347246e-05;5.512600212002783e-07;-1.23948550721216e-07;0.0003847082674335747;9.992474954589271;0.8331717869257014;0.01555575378046812;0.015558623301645765;-0.00012772714823597014;1.512375835704069e-05;-0.0006627775433058861
30.030985;0.0012960977316579527;-0.00035840826368412575;8.104561271274512e-05;5.469388195649086e-07;-1.199427052629467e-07;0.0003780428580528572;9.992486556971468;0.8331794808331769;0.015555781240273712;0.015558777762591505;-0.00013603388681403272;1.494839979773971e-05;-0.0006624503772853536
30.031446;0.0013108349065939085;-0.00035565341935282107;7.922780054986737e-05;5.424801548759373e-07;-1.1592889933615349e-07;0.00037127846463308884;9.992504802873972;0.8331869555358002;0.015555790304082247;0.015558927144426823;-0.00014393895505652418;1.4775626846127504e-05;-0.0006624265587306458
30.031906;0.0013253364563261046;-0.0003527099762441638;7.715003979049511e-05;5.378912540036862e-07;-1.119113173544752e-07;0.00036450513326217353;9.992529614986713;0.8331941734853616;0.015555780274788123;0.01555907088710842;-0.00015147619031244028;1.4606433504066928e-05;-0.0006626810107498904
30.032367;0.0013395188474538706;-0.00034958616006286166;7.483169678355829e-05;5.331772363735792e-07;-1.0789058899414522e-07;0.00035780437275207414;9.992560867540991;0.8332010842770776;0.015555750759636168;0.015559208673540211;-0.00015869657460485876;1.4441834711550933e-05;-0.0006631798684849474
30.032828;0.0013533020062577554;-0.0003463018625132584;7.228589489946392e-05;5.283403933694062e-07;-1.0386497191600573e-07;0.0003512486993893471;9.992598359897093;0.8332076354067263;0.01555570178622586;0.015559340416591365;-0.00016565988799918684;1.4282773121887846e-05;-0.0006638892607823955
30.03375;0.0013666083951724365;-0.0003428901225333564;6.952710713431409e-05;5.23381635924348e-07;-9.983454886046393e-08;0.0003449049669544799;9.992641853167436;0.8332137828993121;0.015555633767955395;0.01555946628369274;-0.00017242226793674284;1.4130009772683107e-05;-0.0006647779416278867
30.034579;0.001379367364535165;-0.00033939263157531363;6.65803499578631e-05;5.183029433419455e-07;-9.580436302620152e-08;0.000338840229193563;9.992691106332806;0.8332194948996046;0.015555547357658066;0.015559586767833946;-0.00017902655892179097;1.3984144500933571e-05;-0.000665816094417757
30.035408;0.0013915226016771082;-0.00033584796243754574;6.347849317068614e-05;5.131075689757397e-07;-9.17841432302698e-08;0.00033312465832250997;9.992745856397233;0.8332247491968631;0.015555443341583541;0.015559702596238748;-0.00018549824040066244;1.384574856627573e-05;-0.0006669778182044927
30.036238;0.0014030383797692134;-0.00033227936647615053;6.025104991138272e-05;5.077984862486108e-07;-8.778720751789103e-08;0.0003278288210342143;9.992805768792532;0.833229529230536;0.01555532264371703;0.015559814478868691;-0.00019184669940302244;1.3715491929578332e-05;-0.0006682417113523277
30.037067;0.0014138972972928309;-0.0003286944661193579;5.691992320598927e-05;5.023767590125637e-07;-8.382888821597301e-08;0.00032302380102777924;9.99287042019664;0.8332338223757676;0.01555518626197626;0.015559922922705137;-0.00019807125959227475;1.3594251250464782e-05;-0.0006695861869023988
30.037897;0.0014240910043601348;-0.00032509404128612865;5.350464014966691e-05;4.968400478441045e-07;-7.992376483126046e-08;0.00031878738825903295;9.992939346914563;0.8332376192489949;0.015555035093083723;0.015560028202450407;-0.0002041678127923532;1.3483115561038221e-05;-0.0006709851243740893
30.038726;0.0014336143905168464;-0.0003214801849240347;5.002770667986724e-05;4.911827399694766e-07;-7.60847701065969e-08;0.00031520302063353325;9.993012121791581;0.8332409116112948;0.015554869974640213;0.015560130425168555;-0.00021013352863162365;1.3383204088885605e-05;-0.0006724082546028582
30.039556;0.0014424667544150557;-0.00031786162316632124;4.6515322552099163e-05;4.853986660383335e-07;-7.232447670532014e-08;0.00031234577344825017;9.993088384058204;0.8332436900365364;0.015554691941818842;0.015560229639474366;-0.00021596959989765346;1.329544584590771e-05;-0.0006738246059438194
30.040385;0.0014506586507668545;-0.0003142509117489754;4.299331737135656e-05;4.794844907285918e-07;-6.86551564496998e-08;0.0003102695058352855;9.993167776058064;0.8332459432594189;0.01555450228342883;0.015560325931039232;-0.00022167947037986165;1.3220483322495211e-05;-0.0006752043071600355
30.041215;0.0014582161428199055;-0.00031065161002387;3.948129136085185e-05;4.734416042419839e-07;-6.508730544057005e-08;0.00030900518682698346;9.993249868226222;0.833247662425975;0.015554302372444994;0.015560419478248837;-0.00022726039992425397;1.31586807176233e-05;-0.0006765176253386629
30.042044;0.0014651730055123971;-0.00030704950327694637;3.5991806496232226e-05;4.672756297476462e-07;-6.162893663487737e-08;0.0003085635493256832;9.993334171401443;0.8332488481212107;0.015554093531557666;0.015560510519351037;-0.00023269353800145569;1.3110218868197376e-05;-0.0006777325088909066
30.042873;0.0014715583346518702;-0.00030341619820358515;3.253399171851195e-05;4.6099527052941836e-07;-5.828745846583495e-08;0.0003089352767859883;9.993420170286448;0.8332495115349068;0.01555387698107472;0.015560599216975515;-0.00023794187210444064;1.307522646495275e-05;-0.0006788120652314714
30.043;0.0014773889195018159;-0.0002997161229296081;2.911547689542114e-05;4.5461142768964116e-07;-5.507315091672283e-08;0.000310092964975529;9.99350732942751;0.8332496691959831;0.015553653851850903;0.015560685539758696;-0.00024295460536609558;1.3053794911925358e-05;-0.0006797146521268808
30.043;0.0014826634589736713;-0.00029590992893358204;2.5741665896796443e-05;4.481348297961432e-07;-5.20015662412523e-08;0.00031199848595551765;9.993595145054192;0.8332493398109534;0.015553425238765814;0.015560769267155253;-0.0002476713741170872;1.3045921304858748e-05;-0.0006803999944878243
30.043001;0.0014873592524498184;-0.00029195782438549387;2.2414304661211585e-05;4.4157385748844395e-07;-4.9092611385532466e-08;0.0003146135534434838;9.993683232517663;0.8332485435934249;0.015553192229075695;0.015560850169785907;-0.0002520282069757964;1.305157336459281e-05;-0.0006808382138694536
30.043002;0.0014914383692064736;-0.0002878260380531668;1.9132079964115732e-05;4.349349804282209e-07;-4.636603605826582e-08;0.00031790927981579646;9.993771348195796;0.8332472983651641;0.015552955904990068;0.015560928192647507;-0.00025596532086820796;1.3070859705792358e-05;-0.0006810116861776706
30.043004;0.001494861475252886;-0.0002834945709227098;1.589341689595069e-05;4.2822460898131704e-07;-4.3837753495932506e-08;0.00032187047312306203;9.993859292213935;0.8332456199095287;0.01555271735562911;0.015561003369944914;-0.0002594309787175894;1.3104115408372802e-05;-0.0006809097711884642
30.043008;0.0014975999954638971;-0.00027896108436668333;1.2701642867371339e-05;4.2145162935146874e-07;-4.1519900680625515e-08;0.0003264929077071215;9.993946766389476;0.8332435323292682;0.01555247771237917;0.015561075625141047;-0.0002623824692098793;1.315180485725757e-05;-0.0006805241935200627
30.043016;0.0014996388814701614;-0.00027423692724915666;9.57189051484887e-06;4.1462887862789076e-07;-3.942225372019341e-08;0.0003317758314400687;9.994033365192026;0.8332410730408406;0.015552238144537612;0.015561144743156263;-0.0002647890891476785;1.3214393046919477e-05;-0.00067984667317959
30.043032;0.0015009690610472753;-0.0002693397114317098;6.53120333250262e-06;4.0777156267783743e-07;-3.7553747321583254e-08;0.0003377131859259922;9.99411872441096;0.8332382806264428;0.015551999766684924;0.015561210486535857;-0.0002666339994335055;1.3292349317117547e-05;-0.0006788687689805104
30.043064;0.0015015809152656686;-0.0002642875358088312;3.6057042129468487e-06;4.008955409259139e-07;-3.592348156680254e-08;0.0003442866860397473;9.994202631240322;0.8332351796548132;0.015551763550676737;0.015561272676663601;-0.0002679106533405794;1.3386150122558233e-05;-0.0006775826169301824
30.043128;0.0015014693432867342;-0.0002590950732399998;8.013142078185556e-07;3.940165655022738e-07;-3.4540040908543636e-08;0.0003514674839210103;9.994285017994176;0.8332317804331094;0.015551530305707145;0.015561331151059352;-0.00026861614831632456;1.349619705998996e-05;-0.0006759812643223097
30.043256;0.0015006415338354648;-0.0002537722796829041;-1.9048324173830333e-06;3.871484664284117e-07;-3.341093926573994e-08;0.00035922585573806235;9.994365948702562;0.8332280862397593;0.015551300689545166;0.015561385710182871;-0.00026874972088744494;1.3622816876624368e-05;-0.0006740602578687303
30.043512;0.0014991146857898639;-0.0002483254745026867;-4.5520084261358205e-06;3.8030263522638286e-07;-3.254302208766512e-08;0.00036753530663810607;9.99444565594694;0.8332240938695087;0.01555107522802213;0.015561436111206422;-0.00026831970170875815;1.3766326615475707e-05;-0.0006718180915733965
30.043768;0.001496906730711373;-0.0002427595912077359;-7.175755153788437e-06;3.7348964377801413e-07;-3.194245135473414e-08;0.0003763652072156472;9.9945245647274;0.8332197929996512;0.015550854317392693;0.015561482030958376;-0.0002673459317662917;1.3926995210307903e-05;-0.0006692547174197286
30.044024;0.0014940264316337477;-0.00023707989897148304;-9.796672595712508e-06;3.6672044859444796e-07;-3.1615499758571155e-08;0.00038567071247838755;9.994603190770253;0.8332151709804583;0.015550638234745794;0.01556152304887006;-0.0002658529375605927;1.4104918044461605e-05;-0.0006663708051080911
30.0441;0.0014904706616563474;-0.00023128845725696015;-1.2418142325705048e-05;3.6000743919179847e-07;-3.1569281139416875e-08;0.00039539144910666314;9.99468196613364;0.8332102167849061;0.015550427189884846;0.015561558685716285;-0.0002638673589111718;1.4299954274101113e-05;-0.0006631667439930841
30.0441;0.001486235380581094;-0.00022537531493170215;-1.5027678568822287e-05;3.533649941061018e-07;-3.180881673023282e-08;0.0004054633412534982;9.994761179317823;0.8332049200637505;0.015550221348988211;0.015561588472048523;-0.00026142184641603125;1.4511830054428378e-05;-0.0006596416105505749
30.044101;0.0014813245878311624;-0.00021931557353077984;-1.7600898396800306e-05;3.4680798860908787e-07;-3.233344508614726e-08;0.000415832020981309;9.99484101027177;0.8331992719927391;0.015550020841725127;0.0155616120326195;-0.00025855458715109286;1.4740272850817699e-05;-0.0006557918862138488
30.044102;0.001475743823882163;-0.00021307852917755584;-2.0108496817842445e-05;3.403503076545689e-07;-3.3137075069803464e-08;0.00042645410420673113;9.994921536746192;0.8331932717856794;0.015549825836142688;0.015561629062701804;-0.00025530083461595125;1.4984964175324803e-05;-0.0006516108551286575
30.044104;0.001469494151822583;-0.00020663973207235656;-2.2526923888049873e-05;3.340054998605406e-07;-3.421000838416561e-08;0.000437289226707832;9.995002747671624;0.8331869301951722;0.01554963660121131;0.015561639216254298;-0.0002516857320014184;1.5245429896928992e-05;-0.0006470940320676172
30.044108;0.0014625804421447882;-0.0001999860844918562;-2.4848990923969436e-05;3.2778739945694626e-07;-3.553955974702519e-08;0.000448290313113369;9.995084605602;0.8331802659354628;0.015549453473373923;0.015561642108962577;-0.0002477255187473638;1.5521053835504552e-05;-0.0006422478470427863
30.044116;0.0014550240830013303;-0.00019311314339598944;-2.7084918589628384e-05;3.2170905207426524e-07;-3.710914188291659e-08;0.0004593979501896842;9.99516708920436;0.8331733030103362;0.015549276857803964;0.015561637421169146;-0.00024343213184088724;1.5811121639562567e-05;-0.0006370927742101711
30.044132;0.0014468636377857663;-0.00018602068513944917;-2.925247768596539e-05;3.1578148820666284e-07;-3.889733041063269e-08;0.00047054202694516204;9.995250154505134;0.8331660715649848;0.015549107314479239;0.015561624954254323;-0.00023881633562617695;1.6114826284691736e-05;-0.0006316593944256173
30.044164;0.0014381420970838099;-0.00017871171532672815;-3.1366395280101014e-05;3.1001383929969154e-07;-4.0879327774669003e-08;0.000481645047207771;9.995333657063064;0.8331586066057741;0.015548945580097822;0.015561604656424418;-0.0002338884712446579;1.6431269336835467e-05;-0.0006259798917309298
30.044228;0.0014288937348950312;-0.0001711943125269209;-3.3435537718004076e-05;3.0441509998083607e-07;-4.303051487546286e-08;0.0004926260332653129;9.995417364025503;0.8331509447623864;0.015548792507431552;0.015561576645582482;-0.00022865764517917978;1.6759433856604516e-05;-0.0006200769095730871
30.044356;0.0014191377918354594;-0.00016348632843546655;-3.5466713623363116e-05;2.9899604722620467e-07;-4.533046540044099e-08;0.0005034048811813672;9.995501065280166;0.8331431230811115;0.015548648951413382;0.015561541126438209;-0.0002231332976355432;1.709817320186487e-05;-0.0006139578273828587
30.044612;0.0014088812402794355;-0.0001556221465571651;-3.747083327804664e-05;2.9376944369232e-07;-4.7764521890196675e-08;0.0005139014249577103;9.995584629215294;0.8331351771072667;0.015548515571207065;0.015561498238288781;-0.00021733051805303952;1.7446322510530623e-05;-0.000607618712163916
30.044868;0.001398131883889565;-0.0001476580148961855;-3.94709787749133e-05;2.887489501860663e-07;-5.032153237636874e-08;0.0005240352468516136;9.995667957952332;0.8331271355252144;0.01554839272855059;0.015561447999053252;-0.0002112746508649572;1.7802857370032764e-05;-0.0006010475514537004
30.045124;0.0013869140526063084;-0.00013967512020475722;-4.150631311334135e-05;2.839472353757306e-07;-5.299119143980385e-08;0.0005337332835683678;9.995750922743825;0.8331190131854141;0.015548280620113781;0.015561390331369128;-0.00020499982460229005;1.816687794074982e-05;-0.0005942241413163693
30.04538;0.0013752779771039386;-0.0001317766800717433;-4.362427337850687e-05;2.793726905228613e-07;-5.5763144706051884e-08;0.0005429382389726209;9.99583330684788;0.833110806183189;0.01554817941135302;0.015561325110416021;-0.00019854387084084426;1.8537436009763432e-05;-0.0005871235962615794
30.045636;0.0013632986758420303;-0.00012407483086450066;-4.586782389452336e-05;2.750264745855828e-07;-5.862817799019086e-08;0.000551610135591017;9.995914794303712;0.833102493630473;0.015548089224451285;0.015561252249342749;-0.000191948445558693;1.891347400339897e-05;-0.0005797176277066033
30.045892;0.0013510685557504764;-0.00011667314901125192;-4.826963228337837e-05;2.7090316652818626e-07;-6.158084818690141e-08;0.0005597183581057412;9.995995094024735;0.833094044735937;0.015548010144362209;0.015561171746647097;-0.0001852618227355679;1.929391989148843e-05;-0.0005719698020475942
30.046148;0.0013386942879807932;-0.0001096561779797361;-5.085573518227691e-05;2.6699437820716317e-07;-6.462034542299782e-08;0.0005672330959856721;9.996074094477466;0.8330854275111447;0.015547942321133858;0.015561083636012624;-0.0001785321845326547;1.9677726450544876e-05;-0.0005638334029354261
30.046404;0.001326292731569266;-0.00010309059016033133;-5.365097259372391e-05;2.6329103745224447e-07;-6.77492139682205e-08;0.0005741281253484119;9.996151822754305;0.8330766178842686;0.015547886086801962;0.0155609879618424;-0.0001717923870971081;2.006379092484881e-05;-0.0005552547480580719
30.046916;0.001313973653497136;-9.703036065626753e-05;-5.667867484171851e-05;2.5978218182030047e-07;-7.09721568796965e-08;0.0005803856220864741;9.996228306057848;0.8330676047781018;0.015547841983131633;0.01556088486828395;-0.00016505099653814744;2.0450896938934267e-05;-0.0005461813413340831
30.047428;0.0013018206885089072;-9.151878755938907e-05;-5.995822048181137e-05;2.5645238397023014e-07;-7.429517793634193e-08;0.0005859954329998383;9.996303576476379;0.8330583904220308;0.015547810591813904;0.015560774686871252;-0.00015829972898395085;2.083776775200573e-05;-0.0005365724774633407
30.04794;0.0012898871735316125;-8.658708913751672e-05;-6.350632895395095e-05;2.5328148166115853e-07;-7.772412207210753e-08;0.0005909567148390916;9.996377730813757;0.833048989928861;0.015547792247179539;0.015560657937314605;-0.00015152879432052518;2.1223127998126163e-05;-0.0005264025853996071
30.048452;0.0012782010439214492;-8.224748499841215e-05;-6.733903537984269e-05;2.502474314843416e-07;-8.126222157192335e-08;0.0005952788143144678;9.996450862443202;0.8330394306883389;0.015547786918096329;0.015560535302079995;-0.00014473338484980719;2.1605687929403896e-05;-0.0005156555796090434
30.048964;0.0012667705019260113;-7.848705967748653e-05;-7.147088239072154e-05;2.4732992892065275e-07;-8.490842569969054e-08;0.0005989760819593988;9.99652296831035;0.8330297513606995;0.015547794372621417;0.015560407578096735;-0.00013791099818863674;2.1984093018185126e-05;-0.0005043201329438718
30.049476;0.0012555925201256119;-7.527549552727916e-05;-7.5914867635012e-05;2.4451267359430613e-07;-8.865843090462896e-08;0.0006020607132855001;9.99659396824324;0.8330199987401898;0.015547814396691942;0.015560275596028152;-0.0001310589965769584;2.235685812763524e-05;-0.000492391789498833
30.0505;0.0012446601458380865;-7.258042280844917e-05;-8.06862135217597e-05;2.417834745981537e-07;-9.250722999065831e-08;0.000604538333524021;9.996663732811106;0.8330102215085942;0.015547846843479835;0.015560140197114864;-0.00012417427263178188;2.2722346343806e-05;-0.0004798768743155235
30.051524;0.0012339637401907195;-7.037527921263873e-05;-8.580642162222446e-05;2.3913306237366873e-07;-9.645083633339605e-08;0.0006064096807730608;9.99673208020297;0.8330004651763251;0.01554789156953218;0.015560002222098806;-0.00011725234164593987;2.3078839542372753e-05;-0.0004667886359565491
30.052548;0.0012234918336014003;-6.863942441777288e-05;-9.130052608531464e-05;2.3655388423619097e-07;-1.0048600564979767e-07;0.0006076725606744885;9.996798841009301;0.8329907724404463;0.015547948395729604;0.015559862456704618;-0.0001102815588507906;2.3424585027067634e-05;-0.00045313813772247184
30.053572;0.0012132363697294484;-6.735606555949668e-05;-9.718692290826877e-05;2.340381038703341e-07;-1.0460878119549226e-07;0.0006083221309938001;9.996863916306618;0.8329811881866277;0.015548017082250972;0.01555972171353814;-0.0001032356563497404;2.3757774853259026e-05;-0.00043893365062460825
30.054596;0.0012031995867757602;-6.651169748324182e-05;-0.00010346893286508824;2.315751799727664e-07;-1.088146367384363e-07;0.0006083593997195645;9.996927246764585;0.8329717589654235;0.015548097252416496;0.015559581034767591;-9.607488517555028e-05;2.4076583475819484e-05;-0.0004241879227909913
30.05562;0.0011933972138639167;-6.60973110800357e-05;-0.00011013421897954084;2.2915183451462664e-07;-1.1310054120753642e-07;0.000607800396650401;9.996988806275363;0.832962521645536;0.01554818831176931;0.015559441716276353;-8.875231741741174e-05;2.4379325487437694e-05;-0.00040891998642860866
30.056644;0.0011838580561903992;-6.610522695212463e-05;-0.0001171569832249226;2.267538644490345e-07;-1.1746501712356663e-07;0.0006066704334834947;9.99704866117512;0.8329534959418928;0.015548289413971517;0.01555930510356022;-8.121678287085753e-05;2.466460601745213e-05;-0.0003931506509722891
30.057668;0.0011746224927768308;-6.652089961102419e-05;-0.0001244987290981064;2.2436758959398144e-07;-1.2190568413777128e-07;0.0006049926806034029;9.997106989927586;0.8329446916599158;0.015548399452682849;0.015559172385273096;-7.34167739710314e-05;2.493131078522778e-05;-0.00037689941742457937
30.058692;0.0011657366173671588;-6.73180170338346e-05;-0.00013211161067537127;2.219811506785219e-07;-1.2641777610577482e-07;0.0006027871955427444;9.997164028879435;0.8329361215893306;0.015548517093236307;0.01555904457492669;-6.530732949540617e-05;2.5178503237995937e-05;-0.0003601848510547507
30.059716;0.0011572465722522265;-6.846006467856523e-05;-0.00013994431139500158;2.1958555565966912e-07;-1.3099276184779599e-07;0.0006000772238416947;9.997219993840671;0.832927805756217;0.015548640860816124;0.015558922684450551;-5.6853576124746494e-05;2.540532245619532e-05;-0.00034302621887109965
30.06074;0.0011492006609976698;-6.990469597819424e-05;-0.00014794511770064512;2.1717595656789304e-07;-1.3561590326191464e-07;0.0005968936659003919;9.99727503705439;0.8329197639193869;0.015548769240831473;0.015558807852239226;-4.802930382254008e-05;2.561087773292173e-05;-0.000325443653935994
30.061764;0.0011416476155219986;-7.161126224826717e-05;-0.0001560641531079448;2.1475310405118098e-07;-1.4026629087093954e-07;0.0005932784031738368;9.997329281816034;0.8329120077180012;0.015548900805811373;0.01555870123585602;-3.881137449813533e-05;2.579429604002172e-05;-0.0003074587852912392
30.062788;0.0011346235024767195;-7.355043554337772e-05;-0.0001642583982628105;2.1232242458747324e-07;-1.4491994361291003e-07;0.0005892844477288899;9.997382861591223;0.8329045388674099;0.015549034426235385;0.01555860383567983;-2.9172156594051915e-05;2.595489198961583e-05;-0.0002890992886973453
30.063812;0.0011281425550459467;-7.570694444428127e-05;-0.00017249520784268286;2.0989104885230247e-07;-1.4955240642732254e-07;0.0005849679779600031;9.997435850997595;0.8328973504471234;0.015549169420650745;0.015558516392374341;-1.9079620218870783e-05;2.609217024991921e-05;-0.00027040210816383915
30.064836;0.0011221996056386798;-7.807421395491208e-05;-0.0001807509327854879;2.0746552652562488e-07;-1.5413986125075812e-07;0.0005803796078357024;9.997488155710803;0.8328904322861488;0.015549305468094814;0.015558439209070823;-8.50829368303765e-06;2.6205744117822658e-05;-0.00025141132734183213
30.06586;0.001116775061318042;-8.064695495097408e-05;-0.0001890048577967855;2.0505032041534146e-07;-1.5866002448644446e-07;0.0005755640922138954;9.99753948610242;0.8328837804685915;0.01554944242872607;0.015558371981437917;2.5513703392144737e-06;2.6295305576096963e-05;-0.00023217656158974788
30.066884;0.0011118417312679996;-8.341432497353758e-05;-0.00019722983921149545;2.026463352222154e-07;-1.6309243625210685e-07;0.0005705648409810742;9.99758936944529;0.8328774065096844;0.015549580264914709;0.015558313952515225;1.4093401245192132e-05;2.636050229454694e-05;-0.0002127551645881771
30.067908;0.0011073766553267176;-8.635762214173924e-05;-0.00020538910537054646;2.0025085185883002e-07;-1.674169150300873e-07;0.0005654211745802121;9.997637159592726;0.8328713398727667;0.01554971898230397;0.015558264311054887;2.610096404522657e-05;2.640083681700998e-05;-0.00019321222880739258
30.068932;0.0011033687704144557;-8.94507527211159e-05;-0.00021344770411361043;1.978590685467193e-07;-1.7161201239580108e-07;0.0005601593024076805;9.997682150626005;0.8328656190585175;0.015549858548497855;0.015558222411778105;3.855003567411303e-05;2.6415794098215556e-05;-0.00017361248302706669
30.069956;0.0010998168799893665;-9.265889304643818e-05;-0.00022138832620183907;1.9546487480044804e-07;-1.7565621644002524e-07;0.000554794561929473;9.997723807259826;0.8328602771943728;0.015549998929430096;0.0155581876341993;5.1411101068961705e-05;2.640502010154132e-05;-0.00015400953359165421
30.07098;0.0010967231365969648;-9.593924299191034e-05;-0.0002292151831763705;1.9306119408215304e-07;-1.795302133099499e-07;0.0005493433744915527;9.9977618973674;0.8328553367160734;0.015550140190600853;0.015558159164916943;6.4649506497353e-05;2.636832807017131e-05;-0.00013444173686329958
30.072004;0.0010940857406176055;-9.9244417226657e-05;-0.00023694702884893612;1.9064240896791608e-07;-1.8321744644520033e-07;0.0005438273636455207;9.997796385894533;0.8328508156003095;0.015550282431208293;0.015558136004613466;7.82261243506267e-05;2.6305614966390507e-05;-0.00011493508782175846
30.073028;0.0010918930966204714;-0.00010252416249346092;-0.0002446098814323242;1.8820792936378556e-07;-1.8670349355095564e-07;0.000538271660144546;9.997827248436868;0.8328467306697057;0.015550425591603991;0.015558117137553647;9.209732356359554e-05;2.6216841970870053e-05;-9.550864308593237e-05
30.074052;0.001090122770182316;-0.00010572639563646422;-0.00025223079245978837;1.8576359602803056e-07;-1.8997558975587727e-07;0.0005327044544164311;9.997854372290377;0.8328430926045723;0.015550569402219402;0.01555810170901136;0.00010621535659200091;2.610204675102817e-05;-7.618127788865076e-05
30.075076;0.0010887436376909798;-0.0001087998961995247;-0.00025983224115851545;1.833192433128806e-07;-1.9302236361587545e-07;0.0005271560426022783;9.997877563303476;0.8328399024006037;0.015550713489333982;0.015558089076127822;0.0001205323568339446;2.596136176372891e-05;-5.6979030689133585e-05
30.0761;0.0010877181141972334;-0.00011169859473474035;-0.0002674338594814557;1.808829875931028e-07;-1.9583339206163194e-07;0.0005216595944789305;9.997896647693008;0.8328371547066495;0.015550857456186748;0.015558078636389685;0.00013500654202583599;2.5795092306086707e-05;-3.793646765289756e-05
30.077124;0.00108700724759682;-0.00011438627177918077;-0.0002750571203697729;1.7845599080682737e-07;-1.9839790889763764e-07;0.0005162521254251269;9.9979115601417;0.8328348447684406;0.015551000882909245;0.015558069611956478;0.00014960752142914217;2.5603762810481426e-05;-1.909209087298026e-05
30.078148;0.0010865764622323135;-0.00011683756588202966;-0.00028272174132585773;1.7603229671985946e-07;-2.007026274923445e-07;0.0005109731219289757;9.997922311946157;0.8328329760729374;0.015551143262456196;0.015558061021708734;0.00016431631516055425;2.538803643505195e-05;-4.864504960132571e-07
30.079172;0.001086394920337494;-0.0001190374608392103;-0.0002904421446867917;1.736028790090609e-07;-2.0273178312761025e-07;0.000505862040648565;9.997928914197022;0.832831568502265;0.015551283994122173;0.015558051808352586;0.00017911824958040623;2.5148604623209373e-05;1.7839265327485917e-05
30.080196;0.0010864317694047275;-0.00012098531956223068;-0.00029823391232006326;1.7115949816075127e-07;-2.0447144273868184e-07;0.0005009522306833618;9.997931343846645;0.8328306625206965;0.015551422514762091;0.015558040968664212;0.00019399502733275948;2.4886128516949444e-05;3.584958313609005e-05
30.08122;0.001086656524262877;-0.00012269552422892224;-0.0003061203318153516;1.6869642004702256e-07;-2.0591329727250468e-07;0.0004962669378647674;9.997929500649498;0.8328303131069326;0.015551558353004945;0.01555802759748667;0.00020892042642913107;2.4601205836084292e-05;5.352192162948486e-05
30.082244;0.0010870425610991247;-0.00012418956289628058;-0.0003141289771193428;1.662104879950398e-07;-2.0705378099111086e-07;0.0004918213491539015;9.997923138132498;0.8328305775151278;0.015551691003892311;0.015558010860870466;0.00022385810207129283;2.4294377059643787e-05;7.084969722937798e-05
30.083268;0.0010875690137151564;-0.0001254902728739876;-0.0003222846873200032;1.6370069207988713e-07;-2.0789231941310417e-07;0.0004876224655036252;9.997911899481954;0.8328315075975687;0.015551819832352171;0.015557989985662393;0.00023876308089345162;2.3966161542099705e-05;8.784165698309438e-05
30.085316;0.0010882191455940991;-0.0001266225128527729;-0.0003306100705387549;1.611682040557299e-07;-2.0843212520577035e-07;0.00048366975086648975;9.99789549118404;0.8328331496406028;0.015551944107751028;0.015557964306462807;0.0002535893496251075;2.3617049778768917e-05;0.00010451881165151853
30.087159;0.0010889778604776558;-0.00012761224932065278;-0.0003391296431531982;1.58616733132202e-07;-2.0868092847164922e-07;0.00047996452443371915;9.99787383526439;0.8328355463037667;0.015552063076502894;0.015557933317981852;0.00026829845688368446;2.3247501901310825e-05;0.00012090717548076368
30.089002;0.001089833525148763;-0.00012848239127485236;-0.00034786715859955815;1.5605186910963171e-07;-2.086505488827338e-07;0.00047652082267722075;9.997847090537157;0.8328387348208048;0.015552176009384171;0.015557896670655108;0.00028286288287826826;2.2858030222198642e-05;0.00013702786123327433
30.090845;0.00109078234337019;-0.00012925231657472962;-0.0003568394823891096;1.5347897463616834e-07;-2.083569571004041e-07;0.0004733681792006316;9.99781560132887;0.8328427429389714;0.015552282254293106;0.015557854111230585;0.0002972642310627136;2.2449287856968796e-05;0.0001528895375504128
30.092688;0.001091828408122791;-0.0001299384872113377;-0.0003660537868996036;1.509022297935684e-07;-2.078194612211928e-07;0.0004705476280123508;9.997779840078868;0.8328475891337475;0.015552381340151052;0.01555780545251703;0.00031149009329558685;2.2022080282647335e-05;0.0001684855486983989
30.094532;0.0010929802183748587;-0.00013055380105085357;-0.0003755060367642281;1.483256807749207e-07;-2.0705816844674924e-07;0.0004681010990577538;9.997740301676435;0.8328532835298311;0.01555247312529742;0.015557750648080078;0.0003255344629211626;2.157733117748545e-05;0.00018379477670712213
30.096375;0.0010942500014124656;-0.00013111374739104765;-0.00038518118572206214;1.4575344812362865e-07;-2.0609211156301298e-07;0.00046605313096061753;9.997697402086088;0.8328598236582233;0.015552557879927825;0.015557689865309214;0.0003394022794770065;2.1116051329678327e-05;0.00019878267367591263
30.098218;0.00109565530227462;-0.00013164474367947313;-0.00039505691139956586;1.4318986291017232e-07;-2.0493931087549354e-07;0.0004643993009081202;9.99765153957636;0.8328671904616738;0.015552636138408599;0.015557623419928179;0.0003531088780095418;2.063932150615502e-05;0.00021340280713750886
30.100061;0.001097218200301099;-0.0001321832682318043;-0.0004051054403321686;1.406410437817154e-07;-2.0361794258940723e-07;0.00046311238495718967;9.997603243710302;0.8328753464136901;0.015552708406607023;0.015557551668041293;0.00036666741911182244;2.0148333063701142e-05;0.00022760164129154273
30.101904;0.001098961175607185;-0.00013276695612614645;-0.0004152926284823979;1.3811503241301252e-07;-2.021465080390449e-07;0.00046215539822699664;9.997553237769466;0.8328842346621615;0.015552775021891002;0.015557474960186706;0.0003800747095681158;1.9644481473883126e-05;0.0002413248716970153
30.103748;0.0011009004716276668;-0.0001334248996381471;-0.00042557898991182175;1.356207660621961e-07;-2.0054234104140823e-07;0.0004614888939770417;9.997502414817005;0.8328937846297373;0.015552836175486242;0.015557393551000727;0.00039330920659133383;1.9129334673877017e-05;0.00025452195341688034
30.107434;0.0011030400373605138;-0.00013417286400948644;-0.0004359186687625289;1.331687578261984e-07;-1.988203421792031e-07;0.00046106812399411914;9.99745173187576;0.8329039216809384;0.01555289191426298;0.015557307445437017;0.0004063409580882649;1.860440708957785e-05;0.00026714683548155374
30.11112;0.001105367352226413;-0.0001350136311971323;-0.00044625265183885965;1.307711769031321e-07;-1.9699322729063405e-07;0.0004608365047719285;9.997402049422208;0.8329145727596917;0.015552942136610327;0.01555721638818582;0.0004191453090887233;1.807098556713271e-05;0.00027915822724386375
30.114807;0.0011078511603186461;-0.0001359425953938267;-0.0004565074605158032;1.284395368731597e-07;-1.9507283437359203e-07;0.0004607308208699791;9.99735405538743;0.8329256694981743;0.015552986654663613;0.015557120059177526;0.00043171144122755643;1.7530151841854428e-05;0.00029052444697342194
30.118493;0.0011104422450806037;-0.000136955976098831;-0.00046660733882510986;1.2618344882247142e-07;-1.930702621041162e-07;0.0004606998501815794;9.997308298169886;0.8329371512894661;0.015553025290373442;0.015557018285885578;0.0004440394710108263;1.6982870587541064e-05;0.00030122868334614644
30.12218;0.0011130759403412357;-0.00013805102612393725;-0.0004764855449143267;1.2401168203296946e-07;-1.9099454802400613e-07;0.000460717913208053;9.997265216701148;0.8329489639385383;0.01555305791276082;0.01555691111607046;0.0004561302419894141;1.643008012955679e-05;0.0003112670286568873
30.125866;0.0011156781540599618;-0.00013922200567327244;-0.00048608203734617545;1.21932504630729e-07;-1.888522917950387e-07;0.00046077801664130407;9.997225156056421;0.8329610561809409;0.015553084412575094;0.015556798750771046;0.00046797858485686175;1.58727358970633e-05;0.00032064044020360286
30.129552;0.0011181742161897501;-0.00014046496112908618;-0.0004953358075973128;1.1995250186013216e-07;-1.8664837792915434e-07;0.0004608733695310303;9.997188419613455;0.8329733812728554;0.015553104748528317;0.01555668145461872;0.0004795732962953374;1.531170947693412e-05;0.00032934662909836536
30.136925;0.0011204931620007338;-0.00014178465383987818;-0.000504183136746392;1.1807608356481237e-07;-1.8438748466985637e-07;0.00046098803330656975;9.997155297230643;0.8329858971970739;0.015553119102375456;0.015556559541722014;0.0004908991147133884;1.4747662053378096e-05;0.00033737670553654517
30.144298;0.0011225672716084674;-0.00014319322899799744;-0.0005125620405393123;1.1630603035718103e-07;-1.8207709427931448e-07;0.00046110030646418025;9.997125986945699;0.8329985623303262;0.015553128004655655;0.015556433387145964;0.0005019391512006302;1.4181053619759119e-05;0.0003447199672166976
30.147338;0.001124333494085562;-0.0001447050018168218;-0.000520415907014084;1.1464375148015429e-07;-1.797305409510575e-07;0.0004611864559645495;9.997100467796235;0.8330113384698771;0.015553132283150873;0.015556303422905352;0.000512677856203303;1.3612222547650924e-05;0.00035137283232362156
30.147338;0.0011257373199733813;-0.00014633299585587196;-0.0005276932536510055;1.1308874106360983e-07;-1.773673282009405e-07;0.00046121939663325306;9.997078483570704;0.8330241960855552;0.01555313284005667;0.015556170159352782;0.0005231005680359457;1.304141453303138e-05;0.0003573422290577126
30.147339;0.001126733984601924;-0.0001480879773779214;-0.0005343472321115479;1.1163803595359146e-07;-1.7500987209191873e-07;0.0004611658633059827;9.997059677033775;0.8330371088908979;0.015553130446344869;0.015556034192387944;0.0005331904690068796;1.2468746441452809e-05;0.0003626415529157091
30.147339;0.0011272855389192818;-0.00014997755034325738;-0.0005403364290320349;1.102873416416245e-07;-1.726795849380921e-07;0.00046098443682666116;9.997043713696995;0.8330500484554967;0.015553125683737049;0.015555896149198297;0.0005429289956821454;1.1894167286302683e-05;0.0003672845113947976
30.14734;0.0011273586298586628;-0.00015200346167746883;-0.0005456244340439391;1.0903331569795241e-07;-1.7039538436889206e-07;0.000460628842218081;9.997030261403008;0.8330629859181669;0.015553118957833177;0.015555756630847725;0.0005522995913319916;1.1317501934129683e-05;0.00037128074539119536
30.147341;0.0011269265734553324;-0.00015416162728989761;-0.000550176890185035;1.0787396598676568e-07;-1.6817340383078382e-07;0.00046006033477403774;9.997018877439578;0.8330758930943489;0.015553110548686279;0.015555616227659044;0.0005612908281894999;1.0738557292705855e-05;0.0003746341169447409
