time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.147343;0.0011259735802656163;-0.0001564474566417516;-0.0005539579862123866;1.068063967453697e-07;-1.6602600012156983e-07;0.00045926144748455;9.997008947719564;0.8330887461842729;0.015553100762211464;0.015555475574945675;0.0005698983626267866;1.0157201897897287e-05;0.0003773407502257561
30.147347;0.0011244951204223798;-0.00015886097325857376;-0.0005569297456517933;1.0582482400814369e-07;-1.639607973049064e-07;0.0004582392884399583;9.996999771154954;0.8331015315356887;0.015553090025677401;0.015555335323518164;0.0005781269358317415;9.573436029955853e-06;0.0003793882081857179
30.147355;0.0011224894409318223;-0.00016140408856758656;-0.0005590574198558969;1.0492061530319274e-07;-1.6198110390413496e-07;0.000457018366201879;9.996990725301327;0.8331142423086817;0.015553078706787722;0.015555196017634842;0.0005859937593248359;8.987420074475907e-06;0.00038076320299087536
30.147371;0.0011199497218119484;-0.00016407058886655065;-0.000560319502202339;1.0408257310630792e-07;-1.6008763528529737e-07;0.00045563153746772946;9.996981377249108;0.8331268695701369;0.015553066871808727;0.015555058032633596;0.0005935313446329959;8.399388166817896e-06;0.00038146319764187787
30.147387;0.0011168690983585762;-0.00016684271108925923;-0.0005607138577086032;1.0329572228785217e-07;-1.5828068703361073e-07;0.0004541134082467334;9.996971493012575;0.833139398368135;0.015553054326228152;0.015554921656438108;0.0006007838361211408;7.809596364994272e-06;0.00038149879991710686
30.147387;0.001113249903090475;-0.00016970045459340836;-0.000560255117586892;1.0254001611515234e-07;-1.5656203802179175e-07;0.00045249695617132163;9.996960949892998;0.8331518112826202;0.015553040821603257;0.01555478721547442;0.0006077969938864112;7.218415031677417e-06;0.0003808881894531458
30.147388;0.0011091044852945691;-0.00017262617679974132;-0.0005589666057405579;1.0179188756704477e-07;-1.549364851649816e-07;0.00045081312075574074;9.996949617608681;0.8331640942848583;0.01555302621473678;0.015554655124839726;0.0006146062625532922;6.626446009204998e-06;0.0003796525993553749
30.147389;0.0011044524987648316;-0.00017559597999778845;-0.0005568720528823488;1.010280407496447e-07;-1.534129310760304e-07;0.0004490901940072377;9.996937318411804;0.833176235683212;0.015553010564435945;0.015554525833226666;0.0006212278362643221;6.034575409760342e-06;0.0003778138107055654
30.147391;0.0010993232370861538;-0.00017857443828141328;-0.0005539917449518345;1.0022711240585815e-07;-1.5200207496439597e-07;0.0004473525647145796;9.996923871258675;0.8331882206315431;0.015552994070191185;0.015554399735513995;0.0006276615407903272;5.4439040212074195e-06;0.0003753920176111591
30.147395;0.001093756688401866;-0.0001815177810523397;-0.0005503445464530268;9.93678305957374e-08;-1.5071048229278208e-07;0.0004456232336578365;9.996909168220121;0.8332000289316007;0.015552976905208404;0.015554277197536435;0.0006339031532932205;4.855552262096557e-06;0.00037240426674101714
30.147403;0.0010877956971511902;-0.00018437613397185944;-0.0005459537013785164;9.842759628918039e-08;-1.4953794480783576e-07;0.0004439283694074068;9.996893240565516;0.8332116342954732;0.015552959195726348;0.01555415866332237;0.0006399528120358299;4.2705699835273715e-06;0.00036886418438929246
30.147419;0.001081475238854062;-0.00018709451628947697;-0.0005408504834293376;9.738435037223464e-08;-1.48480307221141e-07;0.00044229571090085163;9.996876252909576;0.833223004825362;0.01555294110775043;0.01555404468458047;0.0006458155961777193;3.690031651479956e-06;0.00036478492474637707
30.147451;0.0010748157824312411;-0.00018961288930966622;-0.0005350709163342969;9.621877122488521e-08;-1.47532486230143e-07;0.0004407523114221217;9.996858431434866;0.8332341079581878;0.015552922902888788;0.015553935874097338;0.0006514955195900881;3.114968246014402e-06;0.00036018621659166504
30.147515;0.0010678218026336378;-0.00019186429097969558;-0.0005286504162971307;9.49137495757773e-08;-1.4669046535724132e-07;0.00043933232133911126;9.996840007660412;0.8332449169431624;0.015552904996923826;0.015553832878236406;0.0006569870410938004;2.546079441401235e-06;0.00035510152458124446
30.147643;0.0010604867887954593;-0.0001937766383680056;-0.0005216217825253387;9.345314621953679e-08;-1.4595248053466144e-07;0.00043808434932720837;9.996821212178455;0.833255412897617;0.015552887961967266;0.0155537363914194;0.0006622752731240901;1.983635032298362e-06;0.00034957612021107193
30.147771;0.0010528036951312763;-0.00019527908032597533;-0.0005140140131779139;9.182124140597625e-08;-1.453168858993981e-07;0.0004370668352400943;9.996802298268424;0.8332655837498566;0.015552872424420479;0.01555364715827817;0.0006673457638932275;1.4276232039666843e-06;0.0003436537204984451
30.147899;0.0010447712021013774;-0.00019630879156545475;-0.0005058481358315778;9.00029638549786e-08;-1.447801318548017e-07;0.0004363398871311421;9.996783583426275;0.8332754258452254;0.01555285899883656;0.01555356593672904;0.0006721904069100188;8.778824763858926e-07;0.00033736321198001224
30.148027;0.0010363869857261396;-0.00019681639246888914;-0.0004971346758958566;8.798621976499699e-08;-1.4433842588596013e-07;0.0004359618394893547;9.996765503312188;0.8332849469281255;0.015552848359119789;0.015553493494525653;0.0006768056273581243;3.3415506408958873e-07;0.00033071476747607495
30.148155;0.0010276376428049537;-0.00019676607025490977;-0.00048788144840290136;8.57646750312175e-08;-1.4398825065688597e-07;0.0004359874476341264;9.996748608249495;0.8332941626728827;0.015552841340630915;0.015553430661248226;0.0006811917713016178;-2.038698631637836e-07;0.00032370548216951545
30.148283;0.001018500461494178;-0.00019613099914874742;-0.00047810325580670423;8.333908620057694e-08;-1.4372446085111196e-07;0.0004364671337715134;9.996733451561463;0.8333030867911628;0.015552838894254673;0.015553378340172204;0.0006853537270011859;-7.365014701761839e-07;0.0003163314067387619
30.148411;0.00100895097602951;-0.00019489113895643535;-0.00046781738858094524;8.071774145662662e-08;-1.4354047942106184e-07;0.0004374495033367634;9.99672050713871;0.8333117282076193;0.015552841899438313;0.015553337433277874;0.0006892980912159703;-1.2639918128275781e-06;0.000308599194093595
30.148539;0.0009989659628203507;-0.00019303305642079532;-0.000457032233796359;7.791513885088205e-08;-1.434305967863267e-07;0.0004389808243710432;9.996710231935028;0.8333200963619033;0.015552851009779139;0.015553308756374142;0.0006930302255729695;-1.7864846100756367e-06;0.0003005331222396453
30.148795;0.0009885273249990402;-0.00019054484593548015;-0.0004457464796367369;7.494911814925281e-08;-1.4339134800931107e-07;0.00044109818819270026;9.996703157043518;0.8333281957462237;0.015552866662422393;0.015553293022174638;0.000696552428959885;-2.3039794408420916e-06;0.00029217737609160227
30.149051;0.0009776299983285987;-0.00018740646235918315;-0.0004339592787140832;7.183944490301298e-08;-1.4342112908995436e-07;0.00044382332035865083;9.99669989778977;0.8333360114088763;0.015552889237565358;0.015553290830505783;0.0006998624573969789;-2.8163515594484163e-06;0.00028358968481425505
30.149307;0.0009662863335168065;-0.0001835867497987933;-0.00042168292137215223;6.860776173280015e-08;-1.435196105700888e-07;0.00044716200917582424;9.996701107571075;0.8333435088694731;0.015552919215951823;0.01555330259411829;0.0007029550901119604;-3.323415334874004e-06;0.00027482796019822107
30.149563;0.0009545234766342125;-0.00017905393341807006;-0.00040895179202426476;6.52766071319583e-08;-1.436878442648818e-07;0.0004511086045645328;9.996707392819621;0.8333506496175107;0.015552957214425286;0.015553328462200698;0.0007058255760669531;-3.824871621150919e-06;0.00026594169031255506
30.149994;0.0009423789898445169;-0.00017378885105999228;-0.0003958243464624052;6.186913397483688e-08;-1.4392817666948282e-07;0.0004556472670310224;9.996719246402487;0.8333574051953543;0.01555300393587538;0.01555336828091089;0.0007084690065848391;-4.320116875498378e-06;0.0002569714910124958
30.149994;1.0625428988658063;-0.00016778552589208034;-0.00038237931014136633;5.840978563173774e-08;-1.4424392731545892e-07;1.0620737447034994;9.996737083318038;0.8333637617236994;0.015553060076805108;0.015553421608311878;0.0007108761436540863;-4.8081992644723935e-06;0.00024794784182509974
30.149995;1.0625301358699801;-0.00016104141395567828;-0.00036870651842232764;5.492285129516581e-08;-1.4463865722698405e-07;1.0620793487750317;9.996761283404188;0.8333697157465276;0.01555312621077157;0.015553487882444905;0.000713036317061852;-5.288014837632391e-06;0.00023888600372999174
30.149996;1.0625171432091236;-0.00015355494881012674;-0.0003548956001269682;5.143041448456746e-08;-1.451142969075875e-07;1.0620853998028654;9.996792138172372;0.833375267357349;0.015553202741254648;0.015553566664674365;0.0007149469559830131;-5.758493400042505e-06;0.00022978624387248308
30.149998;1.0625039674155303;-0.00014533255779656417;-0.00034103035761967734;4.7952101682711435e-08;-1.4566924162788465e-07;1.0620918381186586;9.996829815072521;0.8333804176109257;0.015553289916099092;0.015553657683611026;0.0007166132727360021;-6.218660755792863e-06;0.00022064296936010968
30.150002;1.0624906489244015;-0.0001363904814132128;-0.000327189009043089;4.450534870430511e-08;-1.4629857535378014e-07;1.062098604074522;9.996874414529684;0.8333851688086635;0.015553387803940019;0.015553760689262655;0.0007180360958063468;-6.667683844706882e-06;0.0002114551063236978
30.15001;1.0624772231959896;-0.00012675141316330967;-0.0003134444450520743;4.110491299981781e-08;-1.469967831911284e-07;1.0621056412135492;9.996926001593316;0.8333895206151244;0.015553496282319897;0.015553875401170762;0.000719204431226224;-7.104922062989065e-06;0.00020223398765156127
30.150026;1.0624637151615575;-0.00011644437747585122;-0.00029986303018760723;3.776168966559134e-08;-1.4776103405767806e-07;1.062112902278878;9.99698452723236;0.8333934671088195;0.015553615055237138;0.01555400162396214;0.0007200983235528626;-7.529891857751959e-06;0.00019300846447050778
30.150058;1.0624501362546392;-0.00010550449663908114;-0.00028650397021443745;3.44821383412098e-08;-1.4859342798610927e-07;1.0621203538307082;9.997049723505103;0.8333970050644905;0.015553743623390548;0.015554139341596267;0.0007206944869597304;-7.942121913180514e-06;0.0001838229043153929
30.15009;1.062436488568182;-9.397147581998501e-05;-0.0002734218908737641;3.12686492224457e-08;-1.4950219377214086e-07;1.0621279775739172;9.997121081291652;0.833400146317588;0.01555388126632799;0.015554288695369178;0.0007209724634198255;-8.34104062066448e-06;0.00017472623817722856
30.150145;1.0624227695174788;-8.189203595591684e-05;-0.0002606723473548397;2.812038677762612e-08;-1.5050196797657392e-07;1.0621357632259476;9.997197907060663;0.8334029191152083;0.015554027061759124;0.015554449951516764;0.0007209186139726266;-8.726045460767967e-06;0.00016575810428306982
30.150145;1.0624089774684273;-6.932220601931626e-05;-0.0002483120388998373;2.5035590768521604e-08;-1.5161213954527065e-07;1.0621436927570895;9.99727938073812;0.8334053600176521;0.015554179916744286;0.015554623441200203;0.0007205226255607503;-9.096696017973739e-06;0.00015694286433154292
30.150146;1.0623951207535365;-5.632374132183634e-05;-0.0002363929453272157;2.2014512798629645e-08;-1.5285235446377064e-07;1.0621517276761898;9.99736456970482;0.8334075096257517;0.015554338689280587;0.015554809397274817;0.0007197720895946989;-9.452820643433894e-06;0.0001482948721391887
30.150147;1.0623812215449384;-4.2960870351920175e-05;-0.00022496160928280856;1.9060337290129244e-08;-1.542366783207897e-07;1.0621598130026466;9.99745244053148;0.8334094108476235;0.015554502303924723;0.015555007835585133;0.0007186536239428969;-9.794439364398687e-06;0.00013982668672820418
30.150149;1.0623673132213451;-2.9301799105169446e-05;-0.00021406122427886415;1.617833032215976e-08;-1.5577013125491435e-07;1.0621678942939115;9.997541913746216;0.8334111013304125;0.01555466976630516;0.01555521855568773;0.0007171571389776555;-1.012162752682934e-05;0.00013155289281960612
30.150153;1.0623534386035116;-1.541832843239592e-05;-0.00020372872879624197;1.3375104843932776e-08;-1.5745020815681813e-07;1.0621759254127203;9.997631948399306;0.833412606597003;0.015554840232181942;0.015555441153192014;0.0007152757124283444;-1.043443635318085e-05;0.0001234880517314976
30.150161;1.0623396472095068;-1.3793643345544467e-06;-0.00019399293113379155;1.0658132718960359e-08;-1.5927181275164566e-07;1.062183859010253;9.997721622087472;0.8334139396649509;0.015555013081694272;0.015555675034618216;0.0007130036198869991;-1.0732847688245417e-05;0.0001156429451725968
30.150177;1.062325990913792;1.2755396795024598e-05;-0.00018487888580760544;8.035251032586804e-09;-1.6123071786460012e-07;1.0621916350592029;9.9978101654017;0.8334150993007137;0.01555518786301079;0.01555591950264827;0.0007103353435829088;-1.1016733428915332e-05;0.0001080253273566021
30.150209;1.062312522317753;2.693243517427529e-05;-0.00017641487691655094;5.514370992531306e-09;-1.6332264772465074e-07;1.0621991790699998;9.997896920351737;0.8334160655663247;0.015555364280726378;0.015556173869844337;0.0007072594086529147;-1.1285848062836122e-05;0.00010064506306325314
30.150241;1.0622992942473164;4.109444571516451e-05;-0.0001686352023706556;3.103307244887804e-09;-1.6554069084074897e-07;1.0622064106372342;9.997981278132837;0.8334168019301905;0.015555542293409096;0.01555643748672702;0.0007037524649025872;-1.1539877067142394e-05;9.351866472364827e-05
30.150273;1.0622863593000291;5.517578178900557e-05;-0.00016157768891264057;8.089835351959859e-10;-1.678746760932743e-07;1.062213256679884;9.99806268217997;0.833417263941886;0.015555722107806176;0.01555670966430992;0.0006997869212836246;-1.177854477298918e-05;8.66673913196147e-05
30.150305;1.0622737711823802;6.910500839696795e-05;-0.00015528107619154928;-1.3638041365030098e-09;-1.7031303626149265e-07;1.0622196597615452;9.998140620669062;0.8334174101196886;0.015555903996634575;0.015556989561673335;0.0006953417855032368;-1.2001772176090756e-05;8.011009132542514e-05
30.150337;1.0622615849863213;8.28086550798799e-05;-0.00014978096280918477;-3.412918631002597e-09;-1.7284589387815767e-07;1.062225579255575;9.998214536377123;0.8334172122740887;0.015556088069586058;0.015557276150532129;0.0006903999630494705;-1.2209743366208491e-05;7.385831114770508e-05
30.150369;1.0622498545968788;9.621437064395877e-05;-0.000145102451026845;-5.340074645410891e-09;-1.7546713966205174e-07;1.0622309916228383;9.998283806950086;0.8334166552445583;0.015556274171056133;0.0155575683479576;0.000684942813061347;-1.2402794282137052e-05;6.791552402311611e-05
30.150401;1.06223863045474;0.00010924948166392421;-0.00014125321599483938;-7.1522859906460815e-09;-1.78173910472376e-07;1.0622358891840196;9.998347852298002;0.833415727259334;0.01555646195450573;0.015557865195063322;0.0006789539762740117;-1.2581308322590534e-05;6.227823855801266e-05
30.150465;1.06222795801252;0.0001218381909046439;-0.00013821582470039325;-8.860344453151849e-09;-1.8096319694189246e-07;1.062240272962145;9.998406229485356;0.8334144153478512;0.01555665104555358;0.015558165869809456;0.0006724234311990103;-1.2745704031660765e-05;5.693718713010713e-05
30.150529;1.0622178786299312;0.00013390537381502174;-0.00013594281541013365;-1.0476916812614036e-08;-1.8382800274181304e-07;1.0622441434211292;9.998458675807782;0.833412706080591;0.015556841208150684;0.015558469591519433;0.000665345073720406;-1.289639970252375e-05;5.187924938920999e-05
30.150593;1.062208435229223;0.0001453801337916465;-0.0001343658005251759;-1.2018054052500099e-08;-1.867575508477063e-07;1.0622474977549552;9.998505113413858;0.8334105853272936;0.015557032371355162;0.015558775607725575;0.0006577101104803356;-1.3033734722389335e-05;4.7090574672682655e-05
30.150657;1.062199676205733;0.00015619499331078434;-0.0001334141910612381;-1.3505203681254264e-08;-1.897405492484377e-07;1.0622503364041944;9.998545616179435;0.8334080404516707;0.015557224479613531;0.015559083244225676;0.0006495033531031325;-1.3157888445221292e-05;4.2554255170346935e-05
30.150721;1.062191657480311;0.0001662883735565986;-0.0001330269210360838;-1.496429210371397e-08;-1.9276619506025315e-07;1.0622526694928418;9.998580364833076;0.8334050660551091;0.015557417389446802;0.015559391881741966;0.0006407081558757168;-1.3268887840696841e-05;3.824235966298353e-05
30.150785;1.0621844477440106;0.00017561022136659114;-0.00013315103844956325;-1.6421473106617096e-08;-1.9582363555706175e-07;1.06225451929638;9.998609585194684;0.8334016671405174;0.01555761093869127;0.015559700855139262;0.0006313106238232846;-1.3366779572122885e-05;3.411547842610674e-05
30.150849;1.0621781301775786;0.00018412363706005847;-0.00013373496482897297;-1.7897485753431605e-08;-1.9890351304420784e-07;1.0622559226664272;9.998633482918647;0.8333978589304869;0.015557805038823235;0.015560009383487734;0.0006212954226030873;-1.3451842868551793e-05;3.013034592569571e-05
30.150913;1.0621727949041218;0.00019179879215482632;-0.00013472493509734184;-1.9405657017494772e-08;-2.0199905233798273e-07;1.0622569268190187;9.998652217933513;0.8333936686042199;0.015557999718781012;0.015560316600029121;0.0006106440771009988;-1.3524688994291353e-05;2.6243319524518473e-05
30.150977;1.0621685220075816;0.00019860076032872191;-0.00013606296061549177;-2.0954687979745862e-08;-2.051054620436915e-07;1.0622575761827886;9.998665947207686;0.8333891398557225;0.015558195199649022;0.015560621668251121;0.000599340560977428;-1.3586199317306736e-05;2.2411593786552245e-05
30.150977;1.0621643621122159;0.00020447808687201017;-0.00013768182550088218;-2.255147533241386e-08;-2.0822191821403497e-07;1.0622569024169277;9.9986748793786;0.8333843338694757;0.015558391909069755;0.015560923886703545;0.0005873720717461289;-1.363736334407213e-05;1.8598498879264678e-05
30.150977;1.0621633321335784;0.00020936353734623604;-0.00013949918112221097;-2.4202533498805035e-08;-2.1135442139587243e-07;1.0622579239504186;9.99867925888391;0.833379321680395;0.01555859038141051;0.015561222739258328;0.0005747245545703321;-1.3679189559035404e-05;1.4777569469574513e-05
30.150978;1.0621624270298504;0.0002131902403566299;-0.00014141846933630783;-2.591571127537592e-08;-2.145139074380432e-07;1.062257649114895;9.99867933209262;0.83337417594677;0.015558791185621703;0.015561517970817687;0.0005613850905664519;-1.37127853708237e-05;1.0931989273189231e-05
30.150979;1.0621626336212528;0.0002159085394890262;-0.00014333996441702492;-2.7700928714298938e-08;-2.1771190755236976e-07;1.0622570801246263;9.99867533568327;0.8333689699451825;0.015558994871960377;0.015561809637101612;0.0005473472770417877;-1.3739450474896751e-05;7.051205828120517e-06
30.150981;1.0621639418350775;0.0002174907252945433;-0.00014517107462809617;-2.9568385414642918e-08;-2.2095915379326582e-07;1.0622562188965037;9.998667471655784;0.8333637748872225;0.015559201903485068;0.015562098048461979;0.00053260949455671;-1.3760568613453221e-05;3.124416070228517e-06
30.150981;1.0621653462319236;0.0002179265571334029;-0.00014682675637600823;-3.152697797539832e-08;-2.242659321375513e-07;1.0622540667477456;9.99865589081511;0.8333586505046134;0.015559412608847998;0.015562383738449584;0.0005171723900728072;-1.377736576200345e-05;-8.641027488227439e-07
30.150981;1.062168835149741;0.00021721976462594903;-0.0001482285889141929;-3.358543942618399e-08;-2.2764116429270587e-07;1.062252618712458;9.998640688986642;0.8333536378927971;0.015559627102576024;0.015562667445884937;0.000501041291880581;-1.379075845467912e-05;-4.930064208352149e-06
30.150981;1.062173382388682;0.0002153891121120156;-0.00014931004161717023;-3.575248787349951e-08;-2.310922226253317e-07;1.0622508637268149;9.998621897416461;0.8333487586954285;0.015559845265552166;0.01556294992666304;0.000484226361683072;-1.3801375717271467e-05;-9.08009627515499e-06
30.150981;1.0621789497967906;0.00021246697877576256;-0.00015002087658352645;-3.8033892185879534e-08;-2.34626596178667e-07;1.0622487883701377;9.998599503903842;0.8333440184133062;0.015560066862519425;0.015563231750481405;0.0004667406565621092;-1.3809695031042626e-05;-1.3310332501471939e-05
30.150982;1.0621864936494692;0.000208494687539644;-0.000150325638844261;-4.043088240902458e-08;-2.382523478506305e-07;1.0622473798160712;9.998573500645444;0.8333394132306904;0.015560291639900843;0.015563513383188544;0.0004486043968482554;-1.3816151930825015e-05;-1.7612422725536375e-05
30.150982;1.0621929685721203;0.00020351898865037286;-0.0001502004859638765;-4.2940213736397134e-08;-2.4197719883945735e-07;1.062243627996127;9.99854390057782;0.8333349401465596;0.015560519369951635;0.015563795409866247;0.00042985045276884587;-1.3821138641102485e-05;-2.198114990627863e-05
30.150982;1.0622013288568155;0.00019758694673073707;-0.00014963021896589196;-4.555358986872297e-08;-2.458090845926921e-07;1.0622405253142408;9.99851072048987;0.8333306063988514;0.015560749885250512;0.015564078555502148;0.00041052012487603214;-1.3824947855987426e-05;-2.6419849433582303e-05
30.150983;1.0622955281660782;0.00030162407111133086;-4.416578709248423e-05;0.00021465887157982963;0.00020197580905816485;1.0623270635775675;9.998473979745754;0.8333264306980355;0.015560983024289087;0.015564363558927721;0.00039065432277603294;0.00021417224772415935;0.00019706261347084654
30.150984;1.0625725254519753;0.0006442703099823141;0.0002872251022008954;0.000887359747500884;0.000835358986371199;1.0626062264646674;9.99843375583489;0.8333224367965039;0.015561218491574788;0.015564651182456006;0.00037129140019182596;0.0009281703235609167;0.0009064615019872273
30.150984;1.0625832571414897;0.0006356898790586357;0.000289202548194759;0.0008873568822787964;0.0008353547739485533;1.0626019854945987;9.998390279371886;0.8333186462762764;0.015561455797194491;0.01556494225150655;0.00035047084168302723;0.0009281690805096622;0.0009017795983774842
30.150984;1.062604693449616;0.0006380777784517144;0.0003027818665918291;0.0009121455894762385;0.0008586868964127059;1.0626073080924114;9.998343972865127;0.8333150723302066;0.015561694367336202;0.01556523743201707;0.00032923737578278994;0.0009531681880432049;0.0009220305690994345
30.150984;1.0626168014541726;0.0006278594643079321;0.00030576031017378794;0.0009121425751183412;0.0008586824045840115;1.0626021649146047;9.998295397623762;0.8333117127680867;0.01556193370058455;0.015565536953314087;0.00030764288199388803;0.0009531672513491452;0.0009172310672120764
30.150984;1.0628185600503035;0.000865798871285115;0.0005435282769178575;0.0013903714012150135;0.0013087581855073189;1.0627975275248835;9.9982451984583;0.833308545947353;0.015562173420850742;0.015565840634383524;0.0002867453999322976;0.0014611659337785189;0.0014203917455984168
30.150984;1.0628318961193095;0.0008540425703591548;0.0005474919601138337;0.0013903682203567397;0.0013087534312470766;1.0627913684338401;9.99819408836003;0.8333055402082001;0.01556241323302424;0.015566148091125597;0.00026460950162121474;0.0014611639611628849;0.0014155109555429484
30.150985;1.063565858928441;0.001782095758977335;0.001436308376096189;0.0032095208866110107;0.0030193526832238966;1.0635456657028366;9.998142834038607;0.8333026714717131;0.01556265286862595;0.0155664588672454;0.00024330824901979648;0.0033871609900035424;0.0033365873285312515
30.150986;1.064300356016157;0.002712157235212365;0.0023268612106368035;0.005032825958940834;0.004731539338149846;1.0643004004354382;9.998092235862531;0.8332999283716956;0.01556289210262539;0.015566772479207484;0.0002219196421608332;0.005314156558985436;0.005258623859291179
30.150988;1.0657556412088822;0.004584491637288898;0.004099631247900216;0.00868954092046234;0.008158453708540972;1.0658185538925236;9.998043111983392;0.8332973050746713;0.01556313081989529;0.015567088436762442;0.0002015193778243162;0.009171150203354161;0.009110629195928211
30.150991;1.0679521202901154;0.0074281214548315615;0.0067744573370916265;0.01424768484264068;0.013349690436918657;1.0681191157295713;9.997996304901822;0.8332947976799769;0.015563369021549317;0.015567406286442233;0.00018217837954340177;0.015008141591897386;0.014942615664236443
30.150991;1.0679674040322022;0.0074132917153886205;0.006780393326804488;0.014247681137753942;0.01334968508042319;1.068110090842529;9.997952705026046;0.8332924052124826;0.015563606761427979;0.015567725714439143;0.00015996709443503768;0.015008130631458344;0.014937599175877928
30.150992;1.068706559441668;0.008346460655444048;0.007670110405517798;0.016096091004453045;0.0150714021475791;1.0688664964797878;9.997913222947103;0.8332901272804639;0.015563844055347997;0.01556804659711991;0.0001389630014036359;0.01694311758094851;0.016867609796294047
30.150993;1.0694460017483602;0.009279453058123142;0.008559206113880965;0.01794868535274198;0.016794701904854777;1.069622360061562;9.99787871955735;0.8332879610629699;0.015564080766560033;0.015568368900908302;0.00011825478853373773;0.018879103153400273;0.01879869233274591
30.150995;1.0709115770231468;0.011164106788369352;0.010330616397533512;0.02166648932793605;0.02024605691271894;1.071145718115697;9.997849974476349;0.8332859037797121;0.015564316504112725;0.015568692580222305;9.894016730483107e-05;0.02275508849529171;0.022669897410752735
30.150997;1.072565894395688;0.01329601052553813;0.012326444210148887;0.025882531690604615;0.02414877392172172;1.0728696074113617;9.997827684472087;0.8332839572292198;0.01556455061009961;0.015569017601104844;8.012142827126447e-05;0.027135074905537793;0.027045267849109586
30.150997;1.0725820855675472;0.013279065810506618;0.012333852870473271;0.025882527242710607;0.02414876809679551;1.072858054367981;9.997812449494496;0.8332821265323992;0.015564782262970334;0.015569343962033322;5.9900842285409096e-05;0.027135063473361497;0.02704083752846018
30.150997;1.0725983446884884;0.013261846026917348;0.012341523326581753;0.02588252263529249;0.024148762197144385;1.0728460772254447;9.997804754897865;0.8332804138587698;0.015565010607165471;0.015569671550952008;4.0376795986967095e-05;0.02713505501699146;0.027036633311676307
30.150998;1.0733417300120907;0.014197166419545371;0.013229386017165704;0.02775814051548833;0.02588119737284145;1.0736026987915703;9.997804955601273;0.8332788170959333;0.015565234854208292;0.015569999938381656;2.2642455069380996e-05;0.02907905020056126;0.028976672950597474
30.150999;1.0740861357066402;0.015132589075807107;0.014116560348700265;0.029639190824179724;0.027616319193185544;1.074360954028973;9.997813264423646;0.833277334496831;0.015565454433822413;0.015570328353287784;5.784136027451055e-06;0.031023049511947617;0.03091696540159114
30.151001;1.0755598408894538;0.01702418536441052;0.015882433218087633;0.0334128232637261;0.03109020491274948;1.0758908876983082;9.997829770019361;0.8332759674326587;0.015565669179235594;0.015570655795921219;-9.119798048717322e-06;0.03491605327963978;0.03480651251114144
30.151005;1.0784968821719865;0.020833429254769616;0.01939940695409587;0.04101229507575881;0.03805802223398575;1.0789695507538446;9.997854473045091;0.8332747202513955;0.015565879339388765;0.015570981146549635;-2.099679385572932e-05;0.042717061904801734;0.042604308419759096
30.151009;1.0812363029983787;0.024383422641927836;0.022661925400650686;0.048137726970447485;0.04455759696154701;1.0818400003538122;9.9978872964721;0.8332735984690112;0.015566085339514885;0.015571303377291974;-3.278177277376751e-05;0.049986076018699574;0.04987033932049241
30.151009;1.081251557320328;0.024365197522917277;0.022670832660581133;0.0481377216239322;0.04455759064556172;1.0818262986015421;9.997928070628742;0.833272602761199;0.015566287543127054;0.015571621782010334;-4.642390481901695e-05;0.04998609636197609;0.049867586037440945
30.15101;1.0820003849478008;0.025307956852808927;0.023553475632154593;0.05006603321197508;0.04631103182987003;1.0825895072067324;9.997976542962348;0.8332717198465696;0.015566486201009132;0.01557193599069656;-5.7888022496501236e-05;0.05194512359959732;0.051824027046004556
30.151011;1.0827497879123926;0.02625337227716494;0.024437551595409814;0.051998682078464184;0.048066055111127;1.0833536832691486;9.998032425863162;0.8332709170693894;0.015566681461104202;0.01557224579957462;-6.815223344705423e-05;0.0539061582876142;0.053782641741558536
30.151013;1.0842349671074554;0.028162264767043362;0.026192784707951656;0.05587686619761315;0.05158079491925646;1.08489787766509;9.998095396186946;0.83327014462193;0.015566873415065423;0.015572550949535002;-7.621015968518266e-05;0.057830200937475394;0.05770441026502972
30.151017;1.0871979017125968;0.03200812872051162;0.02968857024585811;0.06368635345320153;0.05863023882679881;1.0880081340940484;9.998165002210582;0.8332693425354679;0.01556706224842068;0.015572850990039409;-8.107330204831152e-05;0.06569525202029924;0.06556730655406653
30.151021;1.090170476644353;0.03586740471411994;0.03317750730545124;0.07156904952406552;0.06570809902712875;1.091127489995699;9.99824058620242;0.8332684471087978;0.015567248282138985;0.015573145276273667;-8.476616358705908e-05;0.07358131187871592;0.07345129905678789
30.151029;1.09613199894575;0.043643440769972106;0.04012413425650341;0.08755446368220458;0.07994779005483357;1.0974129779917148;9.998321326382168;0.8332673946060098;0.015567431751076683;0.015573433005811552;-8.331390131256953e-05;0.08942038063525996;0.0892883618151281
30.151045;1.1081607525250066;0.05937459077198868;0.05392362908691366;0.12042215644531519;0.10876652954719014;1.1101256230789034;9.998406370152917;0.8332661275614799;0.01556761257402895;0.015573713275624373;-7.273185044069754e-05;0.12136345818331257;0.12122948025990528
30.151061;1.1203479441232846;0.07532160146952294;0.0676101748190088;0.15451104674960126;0.1380379288950175;1.1230094337590797;9.998494958637151;0.8332646056103732;0.015567790404157589;0.015573985191945397;-6.1025527328930284e-05;0.1536655442886172;0.1535296496078279
30.151077;1.1326974296894448;0.09149107128902502;0.0811871643746877;0.18985348194319315;0.16776305505045877;1.1360653957610765;9.998586481396137;0.8332628083701963;0.01556796487077464;0.015574247995742464;-4.819217018306645e-05;0.1863316387209905;0.1861938741220627
30.151093;1.1452090425071781;0.10788849742477107;0.09465712852433263;0.22648440618889312;0.19794511600941872;1.14929647875749;9.998680469948665;0.8332607232515232;0.015568135736456441;0.015574501132358191;-3.422027288939548e-05;0.21936574129851832;0.21922615511332422
30.151109;1.157885739383826;0.12451901146958723;0.10802199103392357;0.2644392002862266;0.22858658209041563;1.1627036524527314;9.998776547813016;0.8332583308118232;0.015568302849806983;0.015574744200724615;-1.909994889815031e-05;0.25277385181008893;0.2526324845230807
30.151125;1.1707283433288704;0.14138863034195626;0.12128453945626907;0.30375322478312244;0.2596895832484829;1.1762888992565659;9.998874370750913;0.8332555992936045;0.015568465951410678;0.01557497679501242;-2.838106034742146e-06;0.28655996989391597;0.2864168491259255
30.151141;1.1837388361836083;0.15850118186293263;0.13444552322476186;0.34446210267732774;0.29125562455107173;1.1900542158428042;9.99897361057105;0.8332524880873681;0.015568624536788143;0.015575198427653389;1.3540037349997941e-05;0.32073009501646055;0.32058524369054797
30.151157;1.1969191036625195;0.1758637018663765;0.14750836535981188;0.386606045805239;0.323289415311806;1.2040006048503735;9.999073964607659;0.8332489552237206;0.015568777929862967;0.015575408649310295;3.1999522037826626e-05;0.3552882265930128;0.35514168392924134
30.151173;1.2102710643045917;0.1934832646992032;0.16047637465163697;0.43022244052348513;0.3557925244179445;1.2181310608163716;9.999175162148369;0.8332449622830093;0.015568925440085852;0.015575607144951889;5.150220052062518e-05;0.3902413641295716;0.3900932014913186
30.151189;1.2237965865020115;0.21136333531551718;0.17334976791980283;0.4753505597753876;0.388767414725846;1.232446562122765;9.99927700539934;0.8332404762136211;0.01556906642159763;0.015575793676957921;7.100850796959909e-05;0.4255935072580782;0.42544383468255137
30.151205;1.2374985854122678;0.22951130278370863;0.18613176849569574;0.522032764024991;0.42221798921202286;1.2469490808899286;9.999379425160187;0.8332354693562934;0.015569200289186938;0.01557596802526337;9.247255830455682e-05;0.4613506556864597;0.4611996210717258
30.151221;1.2513769996326973;0.24793414260259572;0.19882555998471754;0.5703099046762403;0.45614715387283433;1.2616415973149566;9.999482445647862;0.8332299149657628;0.015569326682651829;0.015576130012675035;0.00011383357641594172;0.49751680919147767;0.49736459171520037
30.151237;1.265434778766703;0.2666367553751904;0.21143212010839021;0.6202248697641447;0.4905577428210522;1.2765251000275093;9.999586054386262;0.8332237864437305;0.015569445685828968;0.0155762796107471;0.0001370155869707736;0.5340989676851943;0.5339457746304804
30.151253;1.2796748054990428;0.2856259522053572;0.22395384197766335;0.6718229395171763;0.525453644863313;1.2916015784569845;9.999690124905081;0.8332170684840069;0.015569557750033143;0.01557641702860919;0.00015993898292241768;0.5711021312741685;0.5709481861950714
30.151269;1.2940980144621377;0.304909230664923;0.23639384980758826;0.7251484261032283;0.5608379528007253;1.306874020801203;9.999794456400226;0.833209766195926;0.015569663403239646;0.015576542680612;0.0001845314191676846;0.6085323001979808;0.608377830444122
30.151301;1.3234967581249162;0.344393338375131;0.26102334961084345;0.8371811592593096;0.6330943982721384;1.3380284194178815;9.99989884201141;0.8332018999069607;0.015569763125425943;0.015576657087319229;0.0002237267093308505;0.6847004746331904;0.6845457039093109
30.15133;1.350605725314616;0.381000122801099;0.28293234594757755;0.9444032193833657;0.699835394341759;1.3667557741566096;10.000003110197055;0.833193496145835;0.01556985735660348;0.015576760777042948;0.00026045679123707944;0.7547676545530588;0.7546127989061486
30.151358;1.3783401209671307;0.41866308243501643;0.3046078146044117;1.0579868051971681;0.7682207622718947;1.396149088136884;10.000107119806286;0.8331845839414896;0.015569946476268587;0.015576854197847012;0.00029864622604610963;0.8263068396893414;0.8261521131638576
30.151387;1.4067145056354446;0.45742498919098734;0.3260616992349161;1.1782403530076926;0.8382726637442307;1.4262233635092998;10.000210720701638;0.8331751917429617;0.015570030830621367;0.01557693763500007;0.0003352107410769726;0.8993500295131782;0.8991956391234776
30.151416;1.4357403963449216;0.497332289219599;0.34730802061714816;1.3054910657819077;0.9100192735252696;1.456990605865676;10.00031375420597;0.8331653454000811;0.015570110820300888;0.01557701115302238;0.0003730620118934966;0.9739352233772929;0.9737813683749077
30.151433;1.445921336439793;0.5111246879131692;0.35442885830960347;1.3511147731232966;0.9351906297815078;1.4677688332898853;10.000416076167658;0.83315507359842;0.015570186940667046;0.015577074621237585;0.0003991169187989459;0.99998942080005;0.9998362891414638
30.151449;1.4459898418383672;0.5105709929406773;0.3540481506279526;1.3513875280306595;0.9353403740745975;1.4678200788948474;10.00051755746658;0.8331444163371629;0.015570259724222303;0.015577127849291697;0.0004263000915121972;0.9999896215764403;0.9998373920679208
30.151464;1.4460525585951232;0.5100749296870505;0.353708216023197;1.3516317290290172;0.9354741449161019;1.467864386951558;10.000618092741847;0.8331334276677403;0.01557032965803812;0.015577170790469804;0.00045053847990092694;0.9999898256134816;0.9998386514806447
30.151479;1.4461145231832229;0.5095802879945677;0.3533688464158156;1.3518758498398282;0.9356084131168599;1.4679088097569442;10.000717551342637;0.8331221731510997;0.0155703971831807;0.015577203616036334;0.00047575487487295414;0.9999900327064689;0.9998400371657072
30.151494;1.4461766697168343;0.5090869977686494;0.3530296972233363;1.3521185876327944;0.9357416962497047;1.4679534034518953;10.000815625238216;0.8331107228847418;0.015570462766152536;0.015577226566404671;0.0005008633987087095;0.9999902424922033;0.9998415151168266
30.151524;1.446292782286596;0.5081026426109846;0.3523368432183322;1.3526053101554356;0.9360089776741409;1.4680542204899183;10.00091178576754;0.8330991394261751;0.015570526933971695;0.015577239826547153;0.0005377725386726827;0.9999904545528423;0.9998430647964516
30.151554;1.446408214131649;0.5071210546431251;0.3516453721958539;1.3530889500641956;0.9362746590633929;1.468155305972561;10.001005452552567;0.8330874693791619;0.015570590168188264;0.01557724355358295;0.0005753943742378205;0.9999906684651946;0.9998446564996146
30.151614;1.4466288892196049;0.5051618733398754;0.35025127831251396;1.3540489033970564;0.9368017831654036;1.4683676996063242;10.001096126974193;0.8330757477221943;0.01557065267375807;0.015577237946287317;0.0006386493688234685;0.9999908837435221;0.9998462765487092
30.151668;1.4468270342292875;0.5034055883193985;0.34900248726217825;1.3549065861229284;0.9372727470007987;1.4685554367499758;10.001183348619074;0.833064008203001;0.015570714228824499;0.015577223282581123;0.0006954675127884456;0.9999910998067243;0.99984788243244
30.151722;1.4470229318913082;0.5016548943745704;0.34775750950260453;1.3557577817782382;0.9377406830263058;1.4687425491772421;10.001266606657426;0.8330522885846164;0.01557077429604493;0.015577199922988973;0.0007507925250533513;0.9999913160259195;0.9998494634525321
30.151776;1.4472186514825571;0.49990990396480345;0.34651591437281454;1.356603096211804;0.9382046625407475;1.4689280680270085;10.00134534614032;0.833040628404408;0.015570832207705351;0.015577168349283512;0.0008055851999214516;0.9999915317816443;0.9998510202377451
30.15183;1.4474119966860755;0.49817136861992267;0.34527875979321815;1.357441429760313;0.9386653451138671;1.4691130267895482;10.001419059087002;0.8330290598235812;0.015570887150713168;0.015577129178630484;0.0008598221773567502;0.9999917464825557;0.9998525644343799
30.151884;1.44760413337986;0.49643948310485403;0.34404593526564303;1.35827467163382;0.9391232733214051;1.469295465126286;10.001487338269238;0.8330176008013164;0.015570938130655227;0.015577083058233049;0.0009124915877033355;0.9999919595709733;0.9998541168391446
30.151938;1.4477948421392424;0.4947145568179301;0.342817758675372;1.3591001786888701;0.9395767468809023;1.469477434365288;10.001549854795089;0.8330062606188766;0.015570984170407951;0.015577030597795326;0.0009635866331982109;0.9999921705734903;0.9998557013487965
30.151992;1.4479832752854203;0.4929957536431012;0.3415939060701831;1.3599196274762415;0.940027454963825;1.4696589985171358;10.001606294988433;0.8329950488952749;0.015571024520099608;0.015576972377144624;0.0010141015975232523;0.999992379163237;0.9998573376897915
30.152046;1.4481712913469582;0.4912815782545915;0.3403729531499836;1.3607340675716655;0.9404748951334907;1.4698382277533837;10.001656319433225;0.8329839791648743;0.015571058606664637;0.015576908909172803;0.0010640299118029942;0.999992585137646;0.9998590425872991
30.1521;1.4483568686487296;0.4895744733568775;0.33915710461182286;1.3615403599572076;0.9409181967267224;1.4700171923303225;10.001699636931589;0.8329730708101406;0.015571085917726607;0.015576840659442674;0.001112361709934748;0.999992788364727;0.9998608331769073
30.152154;1.4485419757757096;0.48787508526766626;0.3379463761059106;1.3623418861611984;0.9413584068377279;1.4701959615653857;10.001736133008562;0.8329623514787079;0.015571106037441409;0.01557676814965535;0.0011600859587096212;0.9999929888078729;0.9998627241733797
30.152208;1.4487246900188309;0.4861782597784883;0.33673767382380804;1.3631385334375954;0.9417966877608482;1.470372602243078;10.001765919139473;0.8329518578439223;0.015571118715284705;0.015576692018513418;0.0012061953593219686;0.9999931865444764;0.99986471834303
30.152262;1.4489057981541058;0.48448968235681217;0.33553474707265885;1.363927428792883;0.942230530570706;1.4705491728221287;10.001789294023942;0.8329416335464385;0.015571123902533188;0.015576613003244717;0.0012516876253023208;0.9999933816627391;0.9998668123851424
30.152316;1.4490854561053805;0.48280588566628063;0.33433515635587635;1.3647092368331202;0.9426602809631853;1.470725719553187;10.001806660387883;0.8329317258007272;0.01557112178190101;0.015576531819369467;0.0012965647538691091;0.9999935741603733;0.9998689928805307
30.152367;1.4492523848649663;0.4812363310285736;0.333217077022388;1.365438135237072;0.9430616300622789;1.4708892777810845;10.001818435759265;0.8329221812094357;0.015571112710942756;0.015576449015346222;0.0013378310580628306;0.9999937639713591;0.9998712252894517
30.152367;1.4492624430607188;0.48125521353108297;0.33323162510372223;1.3654381338007024;0.9430616287783485;1.470887868880847;10.001824996015753;0.8329130407169782;0.015571097097334495;0.015576364898793542;0.001339488732118958;0.9999939509934682;0.9998734132097362
30.152368;1.4492753021354063;0.4812423404975991;0.33322297509201126;1.3654521060550961;0.9430693852700528;1.4708914937401412;10.00182670893254;0.8329043404764919;0.015571075344483229;0.015576279501148229;0.0013415383183267241;0.9999941350365199;0.9998755399975692
30.152369;1.4492889322901177;0.4812314118474844;0.3332148647001686;1.3654665729621212;0.9430768927339094;1.4708951359983522;10.00182404294271;0.8328961224823059;0.015571047862482515;0.015576192624772093;0.0013429890799436732;0.9999943158415783;0.9998775386114173
30.152371;1.449304397253645;0.48118893065032237;0.33318391358218186;1.3654946678175854;0.9430925089788198;1.4709037703262808;10.001817578861434;0.8328884440265136;0.015571015034533585;0.015576103994266463;0.0013438662215569017;0.9999944932143058;0.999879345542991
30.152375;1.449326306935685;0.4810858818406693;0.33310901861467745;1.3655525484421724;0.9431243771609708;1.470919364046373;10.001807890028273;0.8328813749355269;0.015570977209552372;0.015576013399753326;0.0013462046937323228;0.9999946670932411;0.9998809013129607
30.152383;1.4493606516692679;0.4808557574866773;0.3329428603729977;1.3656674354834422;0.9431873890090179;1.470948874665896;10.001795481383985;0.832874986595865;0.015570934816832112;0.015575920794274596;0.001351041031049559;0.9999948374822687;0.9998821477260769
30.152399;1.4494187258862647;0.4803788001324555;0.332600139993962;1.365895919122501;0.9433132683483528;1.4710052488853875;10.001780828071514;0.8328693450006948;0.015570888477832065;0.015575826314705199;0.0013624145105374295;0.9999950043851501;0.9998830334942882
30.152431;1.4495258797440216;0.47939975016246633;0.3318988194258496;1.3663526146939189;0.9435646437379746;1.471114425891162;10.001764386661101;0.8328645129465949;0.015570838965948013;0.01557573021022657;0.0013843700413231;0.9999951678168618;0.9998835118534123
30.152495;1.4497296395033126;0.4774273732714795;0.3304890437725111;1.367257219712049;0.9440621899802127;1.471327345044502;10.001746545150555;0.8328605525409595;0.015570787031763858;0.01557563277202318;0.0014309549452736201;0.9999953278096657;0.9998835573129868
30.152559;1.449930859549115;0.4754631908487149;0.32908527800230547;1.3681545505389514;0.9445561208336143;1.4715379501570054;10.001727561746575;0.8328575195695662;0.015570733246397414;0.015575534299812928;0.001476218778608389;0.999995484378056;0.9998830986453372
30.152687;1.4503188711313637;0.4715291848729494;0.32627958272755747;1.3699252247192795;0.9455307376033382;1.4719481861578785;10.001707529490822;0.8328554597834004;0.015570677933603125;0.015575435095543927;0.0015682212363208174;0.9999956375398495;0.999882161725355
30.152749;1.450510386302568;0.4696301168433908;0.3249229413077783;1.3707800046880207;0.9460009735581024;1.4721489950940956;10.00168640174483;0.8328544155655122;0.015570621187194806;0.015575335449683925;0.001611034896695149;0.9999957874025586;0.9998805626395704
30.152749;1.4505182669264864;0.4696549836817709;0.3249347963517408;1.3707800059978699;0.9460009703245652;1.472157313557717;10.001664084084682;0.8328544266631352;0.01557056297028343;0.015575235590100968;0.00160773575704209;0.9999959341821546;0.9998782493123021
30.15275;1.4505287906959061;0.46964926994928236;0.32492446862800556;1.3707944354398403;0.9460089998873038;1.4721690675313408;10.00164052664576;0.8328555146449955;0.01557050313410984;0.015575135686780338;0.0016053935292793002;0.9999960781695197;0.9998752488752206
30.152751;1.4505389529397776;0.4696438650702931;0.3249139391234887;1.3708072618222915;0.9460159227918363;1.4721821710007132;10.001615784908491;0.8328576708144075;0.0155704413415682;0.01557503591108515;0.001602069810526059;0.9999962197679336;0.9998715287863397
30.152753;1.4505515577232566;0.46960874132124075;0.3248818361069985;1.3708341148737504;0.9460306575202041;1.4721975367138627;10.001590065694831;0.832860863787469;0.015570377158660026;0.015574936477593419;0.0016008180827418014;0.9999963595608555;0.9998670763012061
30.152757;1.4505686775040858;0.46951101405741374;0.3248049780909414;1.3708877238499324;0.9460606009834654;1.4722190866917981;10.001563702049602;0.8328650564925311;0.015570310344038767;0.015574837762671795;0.0016006819635950586;0.9999964982852456;0.9998618802932988
30.152765;1.4505980747336948;0.46929098596010044;0.3246404105412772;1.3709968071940426;0.9461204745809549;1.472253747718433;10.001537042851227;0.8328702188284745;0.015570241097290194;0.015574740429369162;0.0016036957979695342;0.9999966366814053;0.9998559345909344
30.152781;1.4506494533256056;0.46882593259028993;0.3243012634553264;1.371213806066199;0.9462401089466331;1.472312443534537;10.001510391874154;0.8328763322295767;0.01557017006132758;0.015574645300873621;0.0016118896529169907;0.9999967753318793;0.9998492324250391
30.152783;1.4506585908485423;0.46880747350853985;0.32427913299786265;1.3712340238274612;0.9462511649314667;1.4723260957044675;10.001484022641398;0.8328833855490407;0.015570098041005202;0.015574553121435538;0.0016102934508811866;0.9999969146390799;0.9998417475514971
30.152783;1.4506627477930674;0.46883358864951813;0.32428825932819194;1.3712340265101126;0.946251160706477;1.4723356258111322;10.001458109462932;0.832891367737587;0.015570025695453496;0.015574464531002597;0.0016079353424014167;0.9999970549479003;0.9998334990171712
30.152784;1.4506693172151215;0.4688292015497721;0.3242751862571877;1.3712468800166602;0.9462580975102458;1.472347958340411;10.001432603965705;0.8329002656825464;0.015569953440932082;0.015574380168592885;0.0016068369388018775;0.9999971967384746;0.9998244982220057
30.152785;1.4506753846823632;0.4688248055529581;0.3242616194453377;1.3712613387074442;0.946266141659704;1.4723600296144932;10.001407261885596;0.8329100639019736;0.015569881409771107;0.015574300710845979;0.0016060113265907085;0.9999973408131133;0.9998147520954049
30.152787;1.4506839604472688;0.4687914909304572;0.3242269638017938;1.371288790174803;0.9462812243998419;1.4723747967369967;10.001381763753354;0.8329207383716376;0.015569809406046655;0.015574226882051581;0.0016054656925994708;0.9999974882992584;0.9998042755101892
30.152791;1.4506970775900996;0.468694846023159;0.3241470620590099;1.371342506982052;0.9463112273498453;1.4723962420524848;10.00135574218878;0.8329322499686888;0.015569737032611903;0.0155741594511115;0.0016072030287194417;0.9999976404202747;0.9997931007841552
30.152799;1.4507226343532609;0.46847688370319207;0.32398019661273575;1.3714497976090485;0.9463698917652077;1.4724283739254533;10.001328738211802;0.8329445449272274;0.01556966386110324;0.015574099186862403;0.001612222237379851;0.9999977982715598;0.9997812752426067
30.152815;1.450770721035137;0.4680135546227389;0.32363860021569435;1.3716661623018385;0.9464889776498889;1.4724852202331287;10.001300184142845;0.8329575581079474;0.015569589516628289;0.015574046840383769;0.0016235221607185746;0.9999979626902697;0.9997688631430945
30.152847;1.4508639461518036;0.467064229592122;0.3229513300189515;1.372095245289488;0.9467252724327355;1.4725898164203617;10.001269444712488;0.8329712162665251;0.015569513864305854;0.015574003197320423;0.0016461040442816025;0.9999981341844759;0.9997559393644235
30.152911;1.451047305866755;0.46513998761554143;0.3215713273482623;1.3729495957444697;0.9471960171287139;1.4727901956464828;10.00123591132812;0.8329854450223347;0.015569437246967398;0.015573969092174034;0.0016919685107582118;0.999998312997267;0.9997425910281782
30.153039;1.451406338334039;0.46129023364001626;0.31882473375957093;1.3746327558853961;0.9481234850531344;1.473176383220991;10.001199099207001;0.8330001769193109;0.01556936051276614;0.015573945240161605;0.001784117748773847;0.9999984991909082;0.9997289278279465
