time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.153167;1.4517581386504137;0.45746859600201484;0.31610034025412126;1.3762855694225478;0.9490343418471808;1.473554395229373;10.001158664921054;0.8330153528564236;0.015569284847223924;0.015573932033541963;0.0018745620444785012;0.999998692645576;0.999714946586146
30.153295;1.4521025985467952;0.4536757855523725;0.3133986439180667;1.377908913809385;0.9499292994474755;1.4739242391845857;10.001114334881805;0.8330309192648371;0.015569211507908286;0.015573929596053764;0.0019643178847265413;0.9999988931225773;0.9997007232258588
30.153423;1.4524388357396718;0.44991111571127673;0.31071932746632064;1.3795024445020965;0.9508087178099157;1.4742859151404526;10.001065849825626;0.833046829381648;0.015569141565453823;0.015573937966428085;0.002054401613352314;0.9999991004207396;0.999686334044284
30.153523;1.4526977549503608;0.4469957815635996;0.308642861268985;1.3807275614317913;0.9514845837676476;1.4745644197466778;10.001012970748029;0.8330630460788676;0.015569075859848033;0.015573957121855393;0.0021238299961577702;0.999999314462125;0.9996718078690773
30.153523;1.452699711657354;0.44702079636791364;0.30864745241112224;1.3807275670715948;0.9514845782544344;1.4745707538652244;10.000955454166558;0.8330795379970151;0.015569015129116022;0.015573986888479633;0.0021256234086469137;0.9999995351966171;0.9996571119744904
30.153523;1.452702336562358;0.44703310451985256;0.30864309217926106;1.3807304953072188;0.9514861430244556;1.474577930923986;10.0008929660755;0.8330962736124722;0.015568960076117392;0.015574026894639253;0.0021288018911638632;0.9999997624727185;0.9996424526085538
30.153523;1.4527042519158235;0.4470574375884792;0.308647119129692;1.3807305011841784;0.9514861373164727;1.4745839802555052;10.00082503735952;0.833113222824195;0.015568911363628563;0.01557407665139665;0.0021313784050318624;0.9999999961105716;0.9996278939515121
30.153524;1.452708127446246;0.4470520109296313;0.3086301852681939;1.3807431350723027;0.9514935029797851;1.474592943287111;10.000751096933154;0.833130358166765;0.015568869666011056;0.015574135713949859;0.0021343579408626546;1.0000002360649023;0.9996135081412015
30.153525;1.4527129670122805;0.44704734614905267;0.30861355277611613;1.3807555983588835;0.9515000447818002;1.474601864059318;10.000670501804015;0.833147647598381;0.015568835740213186;0.015574203753268501;0.0021387394213525004;1.0000004824468176;0.9995993705399497
30.153527;1.4527196773705122;0.44701123876720805;0.308574853007078;1.3807805634061736;0.9515138706496253;1.4746127760068415;10.000582533534503;0.8331650497616837;0.01556881036004735;0.015574280547777678;0.0021435156912931043;1.0000007354563394;0.9995855547416719
30.153531;1.4527313180542802;0.44691562157941084;0.308494102706444;1.3808288888490021;0.9515404256072102;1.4746296964030259;10.00048641364483;0.8331825164128346;0.015568794171647925;0.015574366030761608;0.0021506749253851604;1.0000009953456892;0.9995721387179196
30.153539;1.4527519807511529;0.44670417002219276;0.3083316222512096;1.3809249019141632;0.9515937556690691;1.474656634464589;10.000381390003046;0.8331999922886508;0.015568787666920374;0.0155744603250356;0.002160203151108375;1.000001262420985;0.9995591912187475
30.153555;1.452793887989121;0.44625788741452665;0.3080028339429298;1.3811187775755216;0.9517003768222608;1.4747056024871614;10.000266870875679;0.8332174115525756;0.015568791216001396;0.015574563640289073;0.0021760820841896654;1.0000015370184323;0.9995467833972081
30.153587;1.4528746786638778;0.4453416521178995;0.3073420357365801;1.3815056028679449;0.9519141808121214;1.4747976200196462;10.000142495664555;0.8332347012345555;0.015568805017148298;0.015574676136907738;0.0022032879413408993;1.0000018193875966;0.9995349801546465
30.153651;1.4530348472349865;0.44349768186735183;0.30602541908952147;1.3822725101267426;0.9523374421607939;1.4749737076974478;10.000008127771766;0.8332517908598706;0.015568829051588035;0.015574797886827198;0.0022517988377525533;1.0000021095449279;0.9995238427733593
30.153779;1.4533485994404698;0.4398061609143166;0.3034043323505808;1.3837856272029525;0.953173456346442;1.4753138752970327;9.999863876223019;0.8332686143240825;0.015568863049512478;0.015574928898908321;0.0023436035398906154;1.0000024071845444;0.9995134436349988
30.153907;1.4536551984616346;0.4361438197451679;0.3008059318786917;1.385272366632546;0.9539952344965364;1.4756471126804438;9.999710129457839;0.8332851037087752;0.01556890637239093;0.015575069136773253;0.002434702579690047;1.000002711693464;0.9995036983711408
30.154035;1.4539544698333513;0.4325100754451312;0.29822978467435124;1.3867303124903156;0.9548012092576055;1.4759733891365563;9.99954751025503;0.833301186455981;0.01556895795674713;0.01557521848143775;0.0025251012349158256;1.0000030222718679;0.9994946046905909
30.154163;1.4542464761741531;0.4289028036116516;0.2956743469665631;1.3881631167890738;0.9555938405550123;1.4762926621478865;9.999376778544182;0.8333167870083642;0.015569016450367493;0.015575376680806427;0.00261580076989037;1.0000033379674773;0.9994861582793336
30.154291;1.4545309745918884;0.42532397298979047;0.2931409529374005;1.3895681325497338;0.9563714502949514;1.476604889650314;9.999198770930864;0.8333318298933572;0.015569080459679719;0.015575543352858476;0.002704793799073954;1.0000036576151206;0.9994783451571772
30.154419;1.454807876351428;0.4217717202962466;0.290628269926369;1.3909481721993515;0.9571360167417677;1.4769100400662296;9.999014395657776;0.8333462434111175;0.015569148731790144;0.015575717988755016;0.002794063444002314;1.0000039799403049;0.9994711551116228
30.154499;1.4549751371051811;0.41957815806624976;0.2890729400017213;1.3917952329426928;0.9576052634371046;1.4770990991334088;9.998824605756264;0.8333599629069037;0.015569220157595532;0.015575899879815308;0.0028525830108519683;1.0000043037246633;0.9994644766152535
30.154499;1.454969092435508;0.4195944168433744;0.2890724634293894;1.391795238894376;0.9576052582509218;1.4771050711147395;9.998630302884264;0.8333729341204362;0.015569293787142264;0.015576088041470346;0.0028603136712735404;1.000004627781449;0.9994582088659891
30.1545;1.4549643991705394;0.4195818275601717;0.2890517424438506;1.3918058109615696;0.9576110768880095;1.477112972107511;9.998432257521932;0.8333851143242025;0.015569368996634808;0.015576281273662975;0.002869203787507843;1.0000049508938016;0.9994524374080048
30.154501;1.4549589157239047;0.4195703631086646;0.28903182996012866;1.391816500622755;0.957616976554774;1.4771218189603046;9.998231120978422;0.8333964701075883;0.015569445544019666;0.015576478333084382;0.0028781910820572768;1.0000052719032395;0.9994471015882076
30.154503;1.4549549763876422;0.419529113865782;0.2889910121253648;1.3918381155749442;0.9576288991549543;1.4771316187673345;9.99802746393494;0.8334069757090168;0.015569523380970602;0.015576678110925824;0.002887201366807962;1.0000055898308462;0.9994421424319034
30.154507;1.4549547122741116;0.41943319948003793;0.2889117583438398;1.3918806339080054;0.9576523582450654;1.477146363043066;9.997821786812798;0.833416612841492;0.015569602427445525;0.01557687974585022;0.0028971478478526263;1.0000059038768134;0.9994375032269246
30.154515;1.4549618301601535;0.41922608315237386;0.28875443296582687;1.3919639796335834;0.9576986799927886;1.4771700323548778;9.997614522894906;0.8334253710860063;0.015569682413758466;0.015577082633096224;0.0029099397558207396;1.0000062132860656;0.9994331283920805
30.154531;1.4549861525721328;0.41879872686827946;0.2884420736475665;1.392132972834663;0.9577922923484694;1.477212610625879;9.99740604498273;0.8334332502475238;0.015569762802464656;0.015577286375247083;0.002928494198004168;1.0000065171803625;0.9994289644018479
30.154563;1.4550437058338763;0.41792823288667963;0.28781820362174587;1.3924679832339846;0.9579779850333764;1.4772900961651474;9.997196665856416;0.8334402622796179;0.01556984283161639;0.015577490688302642;0.002955740383676977;1.0000068145058059;0.9994249623961355
30.154627;1.455168215434781;0.4161837237695167;0.2865799073557887;1.3931348141037998;0.9583476231533198;1.477439502224418;9.996986606101206;0.833446429645304;0.015569921610585877;0.015577695278587218;0.0030026160630276847;1.0000071041253233;0.9994211087188487
30.154755;1.4554224623713787;0.4127000852487656;0.2841203072702777;1.39444748760114;0.9590757404914911;1.4777268556998102;9.9967759979893;0.8334517831446197;0.015569998189720635;0.015577899795791387;0.003090063590044303;1.000007384947631;0.9994174358750035
30.154883;1.4556707428970888;0.40924475485259215;0.28168223958803323;1.395736826825732;0.9597914337096459;1.4780081949532982;9.996565005864893;0.8334563601126683;0.015570071623978592;0.01557810389205446;0.0031750289994131363;1.00000765603533;0.9994138053784803
30.155011;1.4559130794994757;0.4058160902023023;0.27926454806260487;1.3970024518234894;0.9604944790076378;1.4782825621648767;9.996353902812299;0.83346020310063;0.015570141015770004;0.015578307308471338;0.00325946199646512;1.0000079166561804;0.999410199331627
30.155139;1.456150539720389;0.4024134660098251;0.2768665702527548;1.3982453815782134;0.9611849099550084;1.478551999653422;9.996143001880723;0.8334633629847265;0.015570205470701225;0.015578509824803754;0.003343317861530677;1.000008166200343;0.9994065889207633
30.155267;1.4563820528286675;0.39903896106337694;0.27448991160059005;1.3994657934055843;0.9618635890209015;1.4788155513067343;9.9959326449391;0.8334659014557667;0.015570264031964065;0.015578711073224127;0.003425561893908374;1.000008404044064;0.9994029410573048
30.155395;1.456607616296196;0.39569106476707405;0.27213350472717335;1.4006617078985453;0.9625291916765716;1.4790732581874233;9.99572331556153;0.8334678846511993;0.01557031571737413;0.0155789104885038;0.003506172434948004;1.0000086295183117;0.9993992322634752
30.155512;1.4568076349079144;0.3926601151144522;0.2700004307195675;1.4017335164792293;0.9631262790758234;1.4793041513955034;9.995515683276246;0.8334693734433604;0.015570359641249257;0.015579107420691024;0.003580140358962918;1.0000088419645377;0.9993954319990168
30.155512;1.4567970927873743;0.3926684074165007;0.2699949388947804;1.4017335223986362;0.9631262767107304;1.479310250621923;9.995310533932898;0.833470418787898;0.015570395108613466;0.015579301252032494;0.0035824670422524526;1.0000090408534665;0.9993913142313784
30.155513;1.4567890631836655;0.3926503250259999;0.2699709771293444;1.4017436412256439;0.9631316727179836;1.4793185654032033;9.995108659688395;0.8334710633517425;0.015570421572787452;0.01557949154706839;0.003584162485698303;1.000009225925395;0.9993871054984069
30.155514;1.456780245259804;0.39263156338002164;0.26994683612685216;1.4017512033332573;0.9631359725117714;1.4793270922214135;9.994910713420973;0.8334713450407513;0.015570438491463114;0.015579678188112157;0.0035862413495367867;1.0000093971180721;0.9993828022084023
30.155516;1.4567739461167126;0.39258727943505545;0.26990484941831855;1.4017701630517698;0.9631465962285833;1.4793378108175;9.99471713099937;0.8334712960564371;0.015570445279026226;0.015579861358150133;0.0035877172614566565;1.0000095542699678;0.9993783928562067
30.15552;1.4567716554083259;0.39248955615311315;0.2698255631685054;1.401807131492404;0.9631671094510743;1.4793516901298447;9.994528222862593;0.83347094195046;0.015570441407048628;0.015580041381675206;0.003589601713943898;1.0000096969279892;0.99937387302967
30.155528;1.456776931802976;0.392289842452602;0.26967496018040404;1.4018792484943658;0.9632069314729005;1.4793737011276809;9.994344313639397;0.8334703061345925;0.01557042647127954;0.0155802184838197;0.003593909090793392;1.000009824406766;0.9993692446532998
30.155544;1.4567962214387418;0.3918809396770161;0.2693782005370551;1.4020244746109387;0.9632878687023494;1.479411822632402;9.994165790940144;0.8334694127527912;0.015570400170483056;0.015580392560120776;0.003602659987901381;1.0000099359332688;0.9993645143855319
30.155576;1.456843194563395;0.3910578458919359;0.2687919437145814;1.4023124420469375;0.9634486988938918;1.479479037352745;9.99399307106729;0.8334682850471744;0.01557036233123589;0.015580563137547668;0.0036198772495192088;1.0000100306817727;0.999359703020371
30.15564;1.4569477154636836;0.38941371208095515;0.2676312989068535;1.402887718198033;0.9637689403807234;1.4796063281781602;9.993826538827904;0.8334669446483031;0.015570312992495419;0.015580729579058254;0.0036555808814535116;1.0000101077354258;0.9993548626990151
30.155768;1.457160095454703;0.3861398625719751;0.2653319540457091;1.4040214944386369;0.9644014681494468;1.4798496808160488;9.993666504172124;0.8334654139917684;0.015570252434770377;0.01558089134912681;0.003728789493963556;1.0000101661789997;0.9993500874830453
30.155896;1.4573685320476473;0.38289145421564363;0.26305177215969955;1.4051332129174654;0.9650214061288414;1.4800880872004794;9.993513197933503;0.8334637200295015;0.0155701811298141;0.015581048149158864;0.003801527533326518;1.0000102052958464;0.9993452787070531
30.156152;1.4577773192859047;0.37647044088237364;0.2585585953466389;1.4072953243976594;0.9662296578500088;1.4805405412602022;9.993366802207833;0.8334618962895154;0.01557009962458735;0.015581199870026;0.00394783141164854;1.0000102246842;0.9993407287711022
30.156408;1.458168319488108;0.37015369565872736;0.2541430641162447;1.4093798271160098;0.9673959130508133;1.480973031685754;9.993227502580684;0.8334599815729918;0.01557000834047182;0.015581346444237379;0.004091744934564743;1.0000102243016449;0.9993361887934656
30.156661;1.4585365317816799;0.3639997831731423;0.24984604983960032;1.4113659245886145;0.9685093131619599;1.4813825472160984;9.993095514409248;0.8334580150677883;0.015569907463697375;0.015581487778797172;0.004232306865282718;1.0000102044748886;0.9993316582626871
30.156661;1.4585291706662622;0.36400114028094593;0.2498387069833602;1.411365929590303;0.968509313770366;1.4813900908218232;9.99297102906025;0.8334560302695834;0.015569797112664898;0.015581623832348856;0.0042275468224002135;1.000010165788834;0.9993265656181708
30.156662;1.4585104170789818;0.36396354621455257;0.24980710583378837;1.411313458706768;0.9684810602681713;1.4813856834318773;9.992854150559996;0.8334540531904591;0.01556967761627227;0.015581754659504515;0.004222491846258351;0.9999771088554051;0.9992884867845315
30.156663;1.4584919421603346;0.36392707140924285;0.24977674419428375;1.4112594653578638;0.9684517618075693;1.4813803563800303;9.99274488355629;0.8334521053919058;0.015569549673990574;0.015581880317450123;0.004218170610355631;0.9999430341388651;0.9992494364506164
30.156665;1.4584610692259732;0.3638512260386164;0.24972197744303767;1.4111536653993653;0.968395329916365;1.4813631414864192;9.992643138073621;0.8334502063598073;0.015569414360582642;0.015582000794091482;0.004213609906753776;0.9998759419546734;0.9991774242962934
30.156669;1.4584070504234157;0.3637007766755308;0.24962042115463412;1.4109394926895111;0.9682800709882642;1.4813200643539035;9.992548816529098;0.8334483727225656;0.015569273002739983;0.015582116024467914;0.004209828208542983;0.9997408325358845;0.9990374721189709
30.156677;1.4583045810820376;0.36339913042161703;0.24942377598607762;1.4105089432266886;0.96804864203388;1.481226144998629;9.992461941266553;0.83344661529987;0.01556912702479287;0.015582225843272034;0.004208831292110299;0.9994697060816831;0.9987616067092479
30.156693;1.458103920676242;0.36279343970133665;0.24903552858167133;1.4096395493023588;0.9675813147251999;1.4810284017860984;9.992382616598134;0.8334449373573609;0.015568977859121511;0.015582329901407687;0.0042116153748856305;0.9989215628645292;0.9982088437569043
30.156725;1.4577006783427808;0.3615793900370953;0.24826430370925875;1.4078613191961369;0.9666244984363895;1.4806148546815792;9.992310922407352;0.8334433377330376;0.015568826824020995;0.01558242775742458;0.004223179800146728;0.9978054033748538;0.9970882041435176
30.156789;1.456864234924411;0.3591306367000967;0.2467181753598278;1.4041468998070694;0.9646245324676836;1.4797435262132739;9.992246937116908;0.8334418153303985;0.01556867495673275;0.015582519109162151;0.004253539177671318;0.9954862283829743;0.994764727460718
30.156917;1.4550597161129735;0.35414529255443405;0.24358855252560713;1.3961085719127204;0.9602892615416022;1.4778464388285784;9.992190772784719;0.8334403698487165;0.015568523044868618;0.015582603909543984;0.004318724412971185;0.9905150389189793;0.9897894929854466
30.157173;1.4509315479386131;0.3438505011855429;0.2371732083072048;1.3777079524285105;0.9503277893984691;1.473486610466587;9.992142514312668;0.8334389989575972;0.015568371824115263;0.015582682261991776;0.004455775102633663;0.9792938362003843;0.9785647099912551
30.157429;1.4461318558044363;0.3331747450951558;0.23056472445630422;1.3563729240452391;0.9387157888204533;1.4684140495859839;9.992102154336425;0.8334376957255206;0.01556822204175561;0.015582754208576919;0.004590730085149976;0.9664376215180095;0.9657050505227598
30.157685;1.4406984174017927;0.32218049983751423;0.22378945319163365;1.332322512139333;0.9255483716614514;1.4626717541419143;9.992069569324585;0.8334364508344924;0.015568074402435997;0.015582819581247853;0.004724618989841614;0.952043396122234;0.9513075230057958
30.157941;1.4346718952482298;0.31093264497470047;0.21687564553271682;1.3057831004677907;0.9109224728610714;1.4562997147533916;9.992044510723693;0.8334352573296377;0.015567929542864425;0.015582878019796022;0.00485845818497808;0.9362111611068873;0.9354721313585787
30.158197;1.4280916630530935;0.2994898124126298;0.20984826222048708;1.2769787523410938;0.8949337003401893;1.4493409119701341;9.992026622703095;0.8334341137694323;0.015567788021775464;0.015582929072201991;0.004990253783456215;0.9190389173371263;0.918296856313928
30.158259;1.4264385396664858;0.29672893925426025;0.20814913640041294;1.2697872564269281;0.8909231962148904;1.4476033104076687;9.992015455415054;0.8334330249354497;0.015567650292562484;0.015582972192230923;0.0050160074463806905;0.9147476655560257;0.9140019058082155
30.158259;1.4264342250707824;0.29671991961811256;0.2081390219371935;1.2697871902194224;0.8909231515593917;1.4476138664625333;9.992010438812184;0.8334319974510617;0.015567516652929702;0.015583006669243601;0.005008720896770332;0.9147474065862986;0.9139977132934939
30.15826;1.4264023559430732;0.2966671471711593;0.20810233924145197;1.2696676285051236;0.8908564872001564;1.4475965458158673;9.992010919800368;0.8334310315797648;0.015567387220310336;0.015583031681976434;0.005002399232385122;0.9146761413753945;0.9139224714667893
30.158261;1.4263714781504964;0.29661343009599317;0.20806493407605164;1.2695491987220966;0.8907899624210086;1.4475783267988698;9.992016306788438;0.8334301142355717;0.0155672618939704;0.015583046436069607;0.00499504934284748;0.9146048709196581;0.9138471115402896
30.158263;1.4263119533929758;0.2965141482342786;0.20799978013825382;1.2693119214111788;0.8906578866184098;1.4475311850763184;9.992026175437886;0.8334292170665809;0.015567140282674528;0.01558305021285186;0.004988672657854088;0.9144635962640636;0.9137015895410087
30.158267;1.4261982458153222;0.29632563301905945;0.2078799207032329;1.2688367834118437;0.8903926678118921;1.4474260798512653;9.99204024168382;0.8334283021721138;0.015567021782828816;0.015583042365035422;0.004983260894172165;0.9141793184997968;0.9134128629309483
30.158275;1.4259752874463432;0.2959555214121889;0.2076484892221155;1.267885058027447;0.8898610858072714;1.4472059552823267;9.992058263260104;0.8334273318234485;0.015566905760895717;0.015583022334524748;0.004980800580928712;0.9136120386101954;0.9128409094806841
30.158291;1.4255339729971042;0.295225601919771;0.20719606868256749;1.2659825028684284;0.8887980483116988;1.4467537519453118;9.992079983856438;0.8334262782930167;0.015566791585627003;0.015582989624238838;0.004981282565613639;0.912475757323504;0.9116996968475819
30.158323;1.4246531944954137;0.29377682716713277;0.20630196439888385;1.2621705591765189;0.8866670106638007;1.4458364170364693;9.992105163465277;0.8334251329413298;0.015566678552005551;0.015582943784615487;0.004991708388718512;0.9101994751136097;0.9094182272111485
30.158387;1.4228879822578633;0.2908962757368291;0.20452701500988874;1.2545236017371226;0.882386131053886;1.4439819085150791;9.992133599076265;0.8334239074123415;0.015566565851876426;0.01558288453748234;0.005018088509769238;0.9056301921732939;0.9048435004162427
30.158515;1.4193344145216122;0.28517991344254123;0.20100287554273275;1.2391485076294206;0.873752599282799;1.4402311946174764;9.992165092002699;0.8334226238895077;0.015566452539914594;0.015582811903744902;0.005079437225507345;0.8964269083169704;0.8956346081579197
30.158771;1.412121488524274;0.2739046986329224;0.19403182838430497;1.2081012307674803;0.8562120215987749;1.4326022512799863;9.992199443373806;0.8334213068281986;0.015566337485103313;0.015582726153717516;0.005209771987221932;0.8777786230101625;0.8769807984601391
30.159027;1.404772710777777;0.2628405353101836;0.1871575996463821;1.1767246063032337;0.8383378475291887;1.424829064630992;9.992236487271558;0.8334199865988668;0.015566219458939453;0.015582627587511326;0.00533911619001524;0.8588333355705118;0.8580295149766878
30.159539;1.3897462037853419;0.2414092506830253;0.1737384290775871;1.113346625617549;0.8017655647082104;1.4089186413907617;9.99227609562139;0.8334187082789606;0.015566097304911491;0.01558251635888726;0.005604500960387773;0.8202350453647586;0.8194260509895324
30.159934;1.377879890638435;0.2255174746929949;0.1636835218783638;1.0640595067080663;0.7728736971991746;1.3963560142860105;9.992318137266928;0.8334175308586939;0.015565969995023332;0.015582392533108082;0.005806963343328426;0.7898797518379151;0.789064643530927
30.159934;1.3778741385209499;0.22550863482998035;0.16367342576962626;1.0640572152949632;0.772872598171268;1.3963652348578093;9.992362449067787;0.833416513271369;0.015565836629258487;0.015582256220625553;0.005799542488532065;0.7898794544582758;0.7890554038033372
30.159935;1.3778392698406576;0.2254608121392566;0.1636384620321963;1.0639330408615462;0.7727994211883576;1.396342361749097;9.992408842598573;0.833415702436421;0.01556569645886616;0.015582107605803829;0.005792276566756982;0.7898011526818789;0.7889675687468198
30.159936;1.3778045945770956;0.2254115182605507;0.16360241560880193;1.0638072931465223;0.7727250982132178;1.3963194524300664;9.99245709346615;0.8334151366299842;0.015565548838146558;0.015581946936201064;0.005786197237276643;0.7897238458744411;0.7888801587060467
30.159938;1.3777397936094846;0.22532461999185563;0.1635426221703889;1.0635574355492154;0.7725776277700788;1.3962645594670084;9.9925069429393;0.8334148547462146;0.01556539309898317;0.01558177455294303;0.005780322037948652;0.7895685332584844;0.7887141879318144
30.159942;1.3776145192571798;0.22515874833566654;0.16343259258137574;1.0630575376623321;0.7722825285402372;1.3961447269150395;9.992558169147857;0.8334148971599601;0.015565228499116663;0.015581590947961356;0.00577565304223738;0.7892592139803889;0.7883936928626839
30.15995;1.3773681943749012;0.2248349451021252;0.16322206646638474;1.0620581627299859;0.7716924556783397;1.3958969874660216;9.992610638736565;0.8334152997892633;0.015565054312068031;0.015581396821436222;0.0057731864250641736;0.7886388872430384;0.7877617169337195
30.159966;1.3768795803091538;0.22419620350091748;0.16281110881412308;1.060057303950015;0.7705101420220366;1.395392364438611;9.992664272363163;0.8334160893025692;0.015564869944714323;0.015581193132944596;0.005775924667099633;0.7873995524540661;0.7865103205199695
30.159998;1.3759053163538306;0.2229321756760042;0.16200218508348654;1.0560576727804456;0.7681450220054251;1.3943728715184287;9.992719017928412;0.8334172811563922;0.015564675003908101;0.015580981042799797;0.005786878706515621;0.7849202093230053;0.7840185736849833
30.160062;1.37395673894431;0.22042388249957867;0.1603998300368311;1.0480563183991716;0.7634052863056923;1.3923215087303107;9.992774893156017;0.8334188774083986;0.015564469311427593;0.015580761787640144;0.0058150610971275185;0.7799538579001919;0.7790396183315319
30.160105;1.3726601549728712;0.2187635268544424;0.15933594049047242;1.0427453169548258;0.7602531052357812;1.390959268592667;9.992832048345408;0.8334208643188421;0.015564252841486879;0.015580536685745019;0.005831479612515459;0.7766514986190176;0.7757241707084092
30.160105;1.3726574372500657;0.21875507292009755;0.15932564490971704;1.0427437996754336;0.7602520040364458;1.3909691527288972;9.992890777409277;0.8334232127463285;0.015564025647484686;0.015580307153191184;0.005826135782592627;0.7766511323010219;0.7757101511200665
30.160106;1.3721389873347982;0.21833957721606864;0.1590783137904188;1.040613262688871;0.7589842109452617;1.3904331784403416;9.992951416969037;0.8334258817166961;0.015563787826681816;0.015580074615747041;0.005822029505290891;0.7753607600702372;0.7744059042132116
30.160107;1.3716228607375087;0.21792603822387432;0.15883206535703717;1.0384871323767029;0.7577175720514571;1.3898973661424718;9.993014188288496;0.8334288241219743;0.01556353946366302;0.0155798404358631;0.0058171670320398446;0.7740723831948695;0.7731034108421208
30.160109;1.3705930936847712;0.21710545262859693;0.1583478455621555;1.0342450612444631;0.7551888558018223;1.3888177237812205;9.993079145417607;0.8334319916832278;0.015563280572915056;0.015579605824432833;0.005813566142827989;0.7714990029412737;0.7705157435180866
30.160113;1.3685437088531325;0.21548277947825198;0.15739388756630263;1.0258057679631951;0.750148407394215;1.38665624374258;9.993146251481969;0.8334353351658877;0.01556301107172104;0.01557937172895384;0.0058112554485838745;0.7663716205293187;0.7653739521368462
30.160121;1.3644749437506167;0.21227856085028976;0.155508364804522;1.0091107902231218;0.7401414272284509;1.3823549079336965;9.993215450775764;0.8334388039333648;0.01556273080841804;0.015579138871229857;0.005812270039416083;0.756192237133155;0.7551801434308013
30.160137;1.3564598581876737;0.20599982178038234;0.15178954189198351;0.9764534578466157;0.7204234894716682;1.3738676903954146;9.993286685233487;0.8334423524396786;0.015562439658596513;0.015578907912065312;0.005816646922489253;0.7361318538522549;0.7351055057247049
30.160169;1.3408943832010274;0.19393056930869618;0.1445369478345566;0.9139390890090243;0.6821342997396176;1.3573745577833576;9.993359895348298;0.8334459501031722;0.015562137538406259;0.015578679532603059;0.0058304217786175165;0.6971694717278424;0.6961294913304064
30.160233;1.311522668797232;0.17158297966882335;0.1307114751809132;0.7992509419479142;0.609905348306795;1.3262434738423021;9.993435055050966;0.8334495840237917;0.015561824311627349;0.015578454391089715;0.005861626361860598;0.6236420918193512;0.6225901583793158
30.160297;1.2843766886837344;0.15142283850910385;0.11775633067846615;0.6970584656502292;0.5431748642652494;1.2974714057702097;9.993512226562586;0.8334532533535214;0.015561499800800507;0.015578233057531915;0.0058932815311093095;0.5556777152306889;0.5546142784689291
30.160361;1.2592952756988507;0.13323105059530277;0.1056358813675089;0.6058886099125539;0.4815437860059031;1.2708893258673202;9.993591516159313;0.833456964451375;0.015561163918729162;0.01557801601208522;0.0059253870923636764;0.49287534307579306;0.49180099741742705
30.160425;1.236123418215902;0.11680698559974834;0.09431102846829523;0.5244349846392138;0.42462737815698637;1.2463322096367933;9.99367294050229;0.8334607297921194;0.015560816744582007;0.015577803726589397;0.005957921712504491;0.4348509764364269;0.4337664991965599
30.160489;1.2147183494507146;0.10197177653555554;0.08374314005856201;0.4515525141393466;0.3720645943809403;1.2236460345089961;9.993756375183986;0.833464565708397;0.015560458479755056;0.015577596725289598;0.0059908528172935545;0.38124261633626383;0.38014902561191943
30.160553;1.1949434822964038;0.08856426915823756;0.07389319133269029;0.3862396887077956;0.32352108970038296;1.2026887764081928;9.993841601275632;0.8334684891117211;0.015560089360651593;0.015577395521731085;0.006024141440799729;0.33171626377519414;0.3306148990391729
30.160597;1.1942721260274454;0.08782998288992289;0.07331855062457372;0.3840714643250225;0.32188691047066853;1.201985403518627;9.993928324071645;0.833472515277786;0.015559709655020964;0.015577200501361226;0.006047741737517127;0.32999491982629714;0.3288786375353635
30.160641;1.1942894336347087;0.08754236208437832;0.07307598233415057;0.3841399520321301;0.3219407146955201;1.2020108754349845;9.994016165891793;0.8334766570373793;0.01555931977489043;0.015577011894446009;0.006070604956961673;0.32999458567431955;0.3288629744109601
30.160685;1.1943081686404242;0.08725585171411804;0.07283439313489366;0.3842075912481143;0.32199353008549497;1.2020361499831522;9.994104724490105;0.8334809283999245;0.015558920373147898;0.015576829854473272;0.006094686019601636;0.3299942625066387;0.3288472234044178
30.160773;1.194338666201012;0.08669334570126691;0.07236088269175557;0.3843421145007864;0.32209932068910035;1.2020741927703005;9.99419363544152;0.8334853483514906;0.015558512329420623;0.015576654537356975;0.006141945753809934;0.32999395134604576;0.32883179557655345
30.160861;1.1943695620283128;0.08613689642869514;0.07189248070974823;0.3844744681561381;0.32220327014418093;1.2021129864444977;9.99428254506993;0.8334899365615541;0.015558096708662312;0.01557648608055336;0.006190349443902903;0.329993652929258;0.32881628800480156
30.16095;1.1944008196526132;0.08558386796798934;0.0714269294140093;0.38460460652063794;0.32230534054603693;1.2021495339827297;9.994371070475573;0.8334947075567158;0.015557674736580936;0.015576324491372329;0.00623886673510414;0.32999336766892523;0.32880068730430206
30.161038;1.1944313935648943;0.08503685720944831;0.07096641234010947;0.38473224126540034;0.3224055608083085;1.2021868521962753;9.994458787273212;0.833499670979936;0.015557247721908554;0.01557616961237673;0.006286474354481471;0.32999309570904733;0.32878498164429626
30.161126;1.1944612080461805;0.08449353130859293;0.07050892650519515;0.3848585783587455;0.3225049460080551;1.2022219614001117;9.994545239664301;0.8335048337846791;0.015556816923050259;0.015576021267064472;0.006335155045655572;0.32999283700903415;0.32876922476134046
30.161214;1.1944912157559666;0.08395465165420192;0.07005501495904051;0.3849841027518794;0.3226036249937784;1.2022568800314917;9.994630033270894;0.833510202009959;0.015556383428781146;0.015575879423038968;0.006384890514765906;0.32999259139035664;0.32875343899747833
30.161302;1.1945203018816477;0.0834208238144267;0.06960522266709929;0.3851056860536112;0.3226992546941928;1.202291625674022;9.994712929282148;0.8335157811364775;0.015555948130721652;0.015575744218413613;0.006433660263851633;0.32999235854274234;0.32873760811633435
30.161391;1.1945493828656235;0.08289177251449091;0.06915923902924379;0.38522637038127405;0.32279411056473994;1.2023252181485709;9.994793797240868;0.833521572254306;0.015555511824062855;0.015575615893303576;0.006482448143406243;0.3299921380058862;0.32872177319909435
30.161479;1.1945773480993185;0.08236611917075767;0.06871594630846466;0.38534581001661167;0.3228881737503275;1.2023586835245317;9.994872541110928;0.8335275662039261;0.015555075336331001;0.015575494656289891;0.0065322439133806065;0.3299919291971442;0.32870597725830186
30.161567;1.19460406398201;0.08184687894847266;0.06827785479351081;0.385462637014894;0.3229803022199486;1.2023910553767265;9.99494916995039;0.8335337425051013;0.015554639583824935;0.015575380569773221;0.006582042098770476;0.32999173155044137;0.3286902294699064
30.161655;1.1946314221308458;0.08133124076493341;0.06784248344373296;0.38557752704801557;0.32307051762135136;1.202422366396527;9.995023898666918;0.8335400760235369;0.015554205611952492;0.015575273581988397;0.006630844618407345;0.3299915446472329;0.32867454774045873
30.161743;1.1946563059679876;0.0808189880008601;0.06740981542517609;0.3856908346805586;0.3231599293966824;1.2024536360759854;9.995097135202638;0.8335465431312673;0.015553774657437998;0.015575173631664671;0.006680659511632696;0.3299913682064478;0.32865901746802073
30.161832;1.1946805983215185;0.08031327708860056;0.06698238384752966;0.3858018365545529;0.3232473940999543;1.2024848654336628;9.995169423247084;0.8335531210901628;0.01555334812738682;0.015575080703663237;0.0067314960338739765;0.3299912020034816;0.3286436858566906
30.16192;1.1947042429415489;0.07981081049049955;0.06655743923929812;0.38591196090319635;0.3233341016442845;1.202515037555012;9.995241397834258;0.8335597865792208;0.015552927494000134;0.01557499474342779;0.006781362764786535;0.3299910458172303;0.32862855893453474
30.162096;1.1947457885685757;0.07882650533850542;0.06572757541626954;0.3861271917625484;0.3235038054674034;1.2025661196152164;9.995313727790453;0.8335665161363818;0.015552514270109256;0.015574915477098423;0.006881265385768707;0.32999089945620985;0.3286147517353758
30.162184;1.1947660046154391;0.0783410537438761;0.06531665755889016;0.3862312257069473;0.32358589915123026;1.2025950678683692;9.995387042741827;0.8335732858245195;0.01555210996406216;0.01557484243190328;0.006931201917759164;0.329990762845861;0.32860022662255783
30.162184;1.1947666631237628;0.07833477787570792;0.06530811201583031;0.38623123053204456;0.32358590849316793;1.202602832009106;9.995461895241034;0.833580072977843;0.015551715833659503;0.01557477511010195;0.006932160402769408;0.3299906360359475;0.3285850314292849
30.162185;1.1947664420786717;0.07832263383489527;0.06529458729900084;0.3862323412638977;0.32358685099859014;1.2026103538100033;9.995538811156457;0.833586860911629;0.015551332736717903;0.015574712967919404;0.006934122679681063;0.32999051911732236;0.32857026879305357
30.162186;1.1947663734735066;0.0783119871552534;0.06528223723263805;0.38623379098242483;0.32358780635937784;1.2026185645714844;9.995618391973293;0.8335936424352809;0.015550961313120665;0.01557465526978678;0.006935071550016952;0.329990412180656;0.32855594355267803
30.162188;1.1947644410768383;0.0782956603317142;0.06526519517852471;0.38623595482942336;0.3235896410733811;1.202625385857075;9.995701382582972;0.8336004214168826;0.01555060217660417;0.015574601069182351;0.006936995660330692;0.32999031527161526;0.32854214128774056
30.162192;1.1947626728464273;0.07826710860835098;0.06523790750906468;0.38624072285906536;0.323593396464334;1.2026327375817478;9.995788651579842;0.8336072110140101;0.015550255897173086;0.015574549292500022;0.006940887806159637;0.32999022829074287;0.3285289155352495
30.1622;1.1947610230726984;0.07821759164057501;0.06519309912428504;0.38625020291787315;0.3236008585085033;1.2026405545993117;9.995881088261132;0.8336140266822164;0.0155499229741323;0.01557449880590928;0.006945736939724906;0.32999015095890283;0.3285162569398688
30.162216;1.1947604259274538;0.07812546493788572;0.06511263253483503;0.3862692484005946;0.323615845476985;1.2026497972504226;9.995979486366117;0.8336208766600883;0.015549603875338143;0.015574448478887134;0.006955521288032106;0.32999008286967363;0.3285042358850803
30.162248;1.1947616731578614;0.07794471968091046;0.06495796524463603;0.3863069278077533;0.32364574304065336;1.2026614440104482;9.996084478285997;0.8336277559989441;0.015549299041577628;0.015574397313078147;0.006974210061386319;0.32999002356614165;0.32849290268730164
30.162312;1.1947693895664915;0.07759425631555604;0.06466094856237825;0.3863814799144399;0.3237045788846664;1.2026804762068475;9.99619649033177;0.8336346501455292;0.01554900890976266;0.015574344570384006;0.007010771193013843;0.3299899725744939;0.32848240729641254
30.162376;1.1947764107514975;0.07724468904526373;0.06436495127436266;0.3864548781501004;0.3237624394045216;1.2026978708261125;9.996315690422554;0.8336415438977387;0.015548733941790972;0.015574289796748684;0.007048177691296849;0.3299899293449041;0.3284723488902545
30.162504;1.1947952000659157;0.07655769293524355;0.06378589469402514;0.38660049731963986;0.3238774183148171;1.202729601789688;9.996441997555282;0.8336484266737643;0.015548474513369642;0.015574232782075946;0.007120410148301561;0.3299898932321495;0.32846343388260113
30.162632;1.1948124096505486;0.07587989411523738;0.06321491337460064;0.3867425484970157;0.32398964632091587;1.2027586430057566;9.996575166575365;0.8336552953132522;0.015548230756932357;0.015574173533785141;0.007193455864004884;0.3299898635722673;0.32845491730601845
30.162741;1.1948244701735111;0.07530441690038533;0.06273022011501504;0.3868607546664711;0.324083112716168;1.202782976893911;9.99671485038591;0.8336621552238803;0.015548002555654701;0.01557411223800659;0.007256306459962796;0.32998983970772;0.32844653910116084
30.162741;1.1948153937891672;0.07529756989566322;0.06272330540485357;0.38686075748931786;0.32408311970693954;1.2027836082203927;9.996860628965996;0.8336690152896317;0.015547789640086539;0.015574049162563372;0.007255954986666514;0.3299898209835416;0.3284370969280677
30.162741;1.1948056846049522;0.07529059272179112;0.06271666274862123;0.3868607602447819;0.3240831265324848;1.20278356846731;9.997012084073738;0.8336758817552065;0.015547591695181492;0.015573984558016259;0.007255392138255334;0.3299898068268613;0.3284279559686713
30.162741;1.1947953377506122;0.07528349007117469;0.06271034949288556;0.38686076294770555;0.32408313318991633;1.2027829034812798;9.997168892850878;0.8336827586808326;0.015547408474648073;0.015573918621436854;0.007254604649992084;0.32998979683019497;0.328419097328832
30.162742;1.1947843178189161;0.07527160170561784;0.0627005099650297;0.3868618988009676;0.32408409516359465;1.2027816567090692;9.997330840664004;0.8336896513044771;0.015547239862782804;0.015573851470065875;0.007253576379689269;0.32998979073660484;0.328410505865929
30.162743;1.1947726401457768;0.07525962560831795;0.06269110768238093;0.38686303464342814;0.32408505697676454;1.202779862150768;9.99749774360137;0.8336965678894172;0.015547085843922278;0.015573783096806751;0.007253288902197163;0.3299897883493012;0.32840218072909205
30.162745;1.1947612889101749;0.0752416636774902;0.06267716224270484;0.38686561198368713;0.32408696091317507;1.202778545965204;9.99766937436089;0.8337035213683684;0.015546946446343588;0.01557371334604069;0.007252720794649878;0.3299897894395983;0.3283940582891919
30.162749;1.1947492642102147;0.07521303403970907;0.06265480460053441;0.3868691146771782;0.3240896522252926;1.2027767287297815;9.997845488336148;0.8337105289020638;0.015546821760619063;0.015573641869677314;0.007252846466834037;0.3299897936917902;0.32838610231171717
30.162757;1.1947365560152594;0.07516574517804185;0.06261733233699718;0.3868771514720378;0.3240961663684596;1.202774426483572;9.998025883611257;0.8337176080245279;0.015546711948874343;0.01557356809768081;0.007255640034563348;0.3299898006926429;0.3283782925327344
30.162773;1.1947261130367781;0.07507603827532355;0.06254467103983567;0.3868951690849123;0.32411027623847233;1.2027736505526703;9.9982103569541;0.8337247751378996;0.015546617131294205;0.015573491333824444;0.0072620850248819035;0.3299898099871925;0.32837059008658215
30.162805;1.1947167986112783;0.07490488089391004;0.06240415531682455;0.38692932492391763;0.3241374569968774;1.2027764081360408;9.99839862524334;0.8337320482487274;0.015546537329822682;0.015573410904802378;0.007278177531073935;0.3299898211600624;0.3283630766449017
30.162869;1.194713276643583;0.074571274548414;0.06212765095988629;0.38699670555458443;0.3241907601308535;1.202784707278192;9.998590339261723;0.8337394492535366;0.015546472526515982;0.015573326290725015;0.007310920963834637;0.3299898338845116;0.32835587040088665
30.162997;1.1947209252209117;0.07391663215819752;0.061581997013481;0.3871293823097252;0.3242955910562398;1.202804561468833;9.998785141844294;0.833747002177088;0.015546422658943407;0.01557323727436991;0.0073813279063226515;0.32998984792820435;0.3283494220808329
30.163253;1.194748563487206;0.07263994092445422;0.06051459383405773;0.38738747182001293;0.3244999059763121;1.2028469854309587;9.998982699841369;0.8337547269257877;0.015546387600092604;0.015573144039120869;0.007525429301869692;0.32998986307832423;0.32834456674255824
30.163509;1.1947730670421572;0.07139617994117388;0.05947530199536917;0.387633774189489;0.3246950551524938;1.2028869882156297;9.999182737361197;0.8337626309617497;0.015546367250745409;0.015573047126915637;0.00767027043394079;0.32998987903077376;0.32833967593694924
30.163765;1.1947944148617387;0.07018499572565243;0.05846378973708101;0.3878706476693341;0.32488302868265095;1.2029235763018298;9.999385051576116;0.8337707033484298;0.01554636164560472;0.01557294727013669;0.007815892049616328;0.3299898953409587;0.3283347502225628
30.16397;1.1948064845074735;0.06923562014668784;0.05767231346278295;0.38805195901711054;0.32502686357973204;1.2029487598783912;9.999589437151327;0.8337789161611802;0.015546370948017328;0.01557284519089747;0.00793231868800378;0.32998991147691287;0.3283290589718878
30.16397;1.1947886449479155;0.06923029333488813;0.05767323650459372;0.3880519613345032;0.3250268680549564;1.202941553691252;9.999795607843962;0.8337872319615349;0.015546395363054459;0.015572741510807083;0.0079275625427627;0.3299899270137955;0.32832031575603293
30.163971;1.1947704194079911;0.06922033229660518;0.05767049408735825;0.38805317910121656;0.32502789308282065;1.2029339788546753;10.000003253435176;0.8337956095644604;0.01554643502219787;0.015572636753065965;0.007922634496052407;0.3299899418477139;0.32831142908796634
30.163972;1.194751820851081;0.06921239019500777;0.05766964473692465;0.3880530221106005;0.32502776914505793;1.202926064797471;10.00021215351313;0.8338040046288168;0.015546489886870357;0.015572531271268928;0.007918552938726118;0.32998995621626637;0.3283024235228151
30.163974;1.1947328552218999;0.06919878364934749;0.05766423305423404;0.3880553338341756;0.32502971806474423;1.2029188429792887;10.000422188237613;0.8338123681943231;0.015546559713930702;0.015572425113999564;0.007914344296435746;0.329989970569268;0.3282932897984496
30.163978;1.1947145309242595;0.06917591519090092;0.05765116965822257;0.3880590140312988;0.3250325486351665;1.2029103360582079;10.00063325580043;0.8338206465535437;0.015546644055267267;0.015572317983731238;0.007911038997580815;0.3299899854645006;0.3282840836417833
30.163986;1.1946958445179694;0.0691366927190259;0.057624531869479634;0.3880661344474554;0.3250382760481985;1.2029035556561207;10.000845228456162;0.83382878351212;0.015546742285561941;0.015572209371958027;0.007910670564789165;0.3299900015211384;0.32827489490549383
30.164002;1.1946787489992625;0.06906022675536111;0.057566702241868384;0.3880792279453428;0.3250485003454982;1.2028965060498151;10.00105797258162;0.8338367256305044;0.01554685367875189;0.01557209881144502;0.007914277754443014;0.32999001939569517;0.3282657893489991
30.164034;1.1946621663975643;0.06891206675263888;0.05744886201486506;0.3881074415237623;0.32507118798287926;1.20289218593188;10.00127138531937;0.8338444290379481;0.015546977476368596;0.015571986061294937;0.007927903681935185;0.3299900397388335;0.32825695506196695
30.164098;1.1946508827663898;0.06862019898829698;0.05721046289830639;0.38816198235449606;0.32511443147855906;1.2028925982965848;10.001485432573041;0.833851864152561;0.015547112904859;0.015571871113064443;0.007960589379980426;0.32999006311234647;0.3282486624717878
30.164226;1.1946474467402473;0.06804647381621651;0.056735687087134;0.38826984717451024;0.325200151706753;1.2029007652369772;10.001700121713833;0.8338590147947275;0.015547259173243637;0.015571754133927107;0.008031366063035277;0.3299900899856311;0.3282414433921617
30.164482;1.1946590143842255;0.06692320352773366;0.05580002337463833;0.3884783617280855;0.3253660329133728;1.2029277299894776;10.001915410804417;0.8338658710175948;0.015547415459996753;0.015571635454834124;0.008178251944170928;0.32999012081251;0.32823633906732186
30.164584;1.1946507841188716;0.06648295470710329;0.05543743222134932;0.38856037388204634;0.3254313046787547;1.2029305483024972;10.002131189156692;0.8338724228549167;0.01554758089291335;0.01557151553908769;0.008234255815883468;0.3299901559903743;0.3282292331989967
30.164584;1.1946298369136685;0.06648028470526786;0.0554419580820319;0.38856037408822586;0.3254313068874996;1.2029202793551008;10.002347341003059;0.8338786633753721;0.015547754537157508;0.015571394929232577;0.00822938384882507;0.32999019575666144;0.32822089522811587
30.164585;1.1946087134055048;0.06647296838137277;0.055442608265727375;0.38856021211554687;0.32543117797906185;1.2029099807323924;10.002563773205578;0.833884597572893;0.015547935356159791;0.015571274230769839;0.008225644415749534;0.32999024019752443;0.32821294652489985
30.164586;1.1945874466564668;0.06646697183575932;0.05544434637193995;0.38856138791030775;0.32543216953808307;1.2029007097500455;10.002780386524032;0.8338902466809975;0.015548122169885282;0.01557115402714254;0.008222049228965281;0.3299902892893392;0.32820540153876687
30.164588;1.194567039129447;0.06645473152279129;0.055440757025004984;0.3885627732590325;0.3254330664608782;1.2028905264095733;10.002997049724517;0.8338956458390961;0.015548313731730155;0.01557103467106401;0.00821861087200907;0.3299903429015806;0.3281982859416274
30.164592;1.194545482897561;0.06643543954309959;0.055431220025256966;0.38856624389370503;0.3254359895286713;1.2028804907742017;10.003213599647124;0.8339008404191184;0.015548508876861633;0.015570916134816771;0.008216338036816984;0.32999040085737213;0.3281916455828126
30.1646;1.1945247560214067;0.06639858102622777;0.055406800173033;0.38857211514925416;0.3254406670906761;1.2028716556123038;10.003429855682613;0.8339058826637399;0.015548706586561514;0.015570798069411043;0.008217233920597899;0.32999046307189195;0.32818555519556103
30.164616;1.1945048157797684;0.06632781788316912;0.05535378111488626;0.3885851296026204;0.32545108745217993;1.2028650580414197;10.003645638048628;0.8339108257045287;0.015548906002944575;0.015570680014186461;0.008222298666325883;0.3299905296551551;0.32818006458104615
30.164648;1.1944865885081184;0.06618959714273098;0.05524398642190696;0.3886099706814885;0.32547092576046094;1.2028597112829955;10.003860816581012;0.8339157136855944;0.015549106443735401;0.015570561572416267;0.008238529319692224;0.3299906008760426;0.32817536695862615
30.164712;1.1944728660368409;0.06591581946672558;0.05502022499550814;0.38865869307045403;0.3255095212772082;1.2028586027273995;10.004075377285057;0.8339205732253773;0.015549307373279501;0.015570442455720361;0.008272919953983686;0.32999067702131624;0.3281716421489735
30.16484;1.1944652671967195;0.06537770591731176;0.05457455691495308;0.3887558882792711;0.32558703033638076;1.2028657013642443;10.004289403743009;0.833925412100568;0.015549508371163387;0.015570322479020605;0.008346466899607238;0.3299907583077726;0.328169420528636
30.165096;1.1944710762208797;0.06432332392279522;0.05369568096152721;0.3889444559593895;0.32573739473646024;1.2028889665599383;10.004502978081566;0.8339302255616854;0.015549709164986849;0.015570201510521;0.008497172332276693;0.3299908448729771;0.3281696928914119
30.165352;1.1944751022504334;0.06329825196190333;0.05284125032782009;0.3891261374482863;0.3258824689092507;1.2029093559637665;10.004716131179432;0.8339350076080094;0.01554990969128764;0.015570079383132441;0.008649042427765248;0.3299909367737574;0.328170474450605
30.165864;1.1945007203557803;0.06132949089542462;0.05119544012241699;0.3894645763839116;0.32615292443389954;1.2029538337097587;10.004928842564276;0.8339397621327371;0.015550110068424236;0.015569955929951989;0.008958083554307907;0.32999103404529934;0.32817600023717697
30.166325;1.1945165844031211;0.059647719942483954;0.0497903157047985;0.38974624370455535;0.32637850432970644;1.2029883734816182;10.005140998509559;0.8339445106179693;0.015550310461657776;0.015569831085152808;0.009239298506139101;0.32999113676838954;0.32818130977759036
30.166442;1.1945038728346784;0.05922880776152676;0.04944379363460249;0.3898152858946231;0.32643386680152303;1.2029899582260783;10.005352312410768;0.8339492918498832;0.01555051097615178;0.015569704866646878;0.00930968435775916;0.32999124503067495;0.32818093683737476
30.166442;1.1944823534117495;0.05922640434647005;0.049446267308930834;0.38981528222611145;0.326433867048087;1.2029815851821923;10.005562293225141;0.8339541514503273;0.0155507116783073;0.015569577322478335;0.00930723371823809;0.32999135888049247;0.3281786171209379
