time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.166443;1.194436056523878;0.05921059053661055;0.04943838571803868;0.389733965812551;0.326372611397562;1.202947270752523;10.005770306529566;0.8339591318374572;0.015550912694940865;0.015569448538207431;0.009304940124310502;0.3299304783393905;0.3281154063722923
30.166444;1.1943910429137294;0.05919486562183586;0.049430379004248286;0.3896543050798698;0.32631246647663625;1.2029130422486682;10.005975646307203;0.8339642673276318;0.015551114196909025;0.015569318632685649;0.009303803068703985;0.3298686033934425;0.32805125948885433
30.166446;1.1943203460929157;0.05916571281458566;0.049412029919366426;0.3894930178013644;0.3261910660175295;1.2028529224419828;10.006177554617597;0.8339695829759184;0.015551316227555375;0.01556918771603576;0.009302825422693489;0.32974573395939666;0.3279261409569497
30.16645;1.1942019949586122;0.059109865357250005;0.04937311048927726;0.3891711354364189;0.32594826493672924;1.2027399216701853;10.006375274139977;0.8339750998506728;0.015551518611164276;0.015569055858622066;0.009304008245355317;0.32949986988961044;0.3276781156328449
30.166458;1.193984002600791;0.05900037535248206;0.04929316056347891;0.38852686919870605;0.32546266484341824;1.2025230410195409;10.006568173616781;0.8339808413042151;0.015551721001810577;0.015568923091788056;0.009307351299718153;0.329007011048973;0.327183225537858
30.166474;1.1935703520505871;0.05878539496450318;0.04913263294025412;0.38724085672264086;0.3244925470135787;1.2020972849340004;10.006755831191157;0.833986834827393;0.01555192296235061;0.015568789417479485;0.009314854510455913;0.3280231574533654;0.32619762672497665
30.166506;1.1927640100735981;0.0583567923845046;0.04880875560808906;0.3846742834454472;0.3225546791928094;1.2012536766155997;10.00693800450894;0.8339931069927341;0.015552124062969299;0.01556865478709408;0.00933351920401266;0.32605730935099625;0.32423073410060277
30.16657;1.1911728366389134;0.05751175106740353;0.04816645277234411;0.37956036066356663;0.31868685675762215;1.1995792627227628;10.00711452298105;0.8339996742249949;0.015552323954267597;0.01556851909269058;0.009372354584262124;0.32213346713094404;0.3203072666527312
30.166634;1.1895882897551042;0.05667763138631967;0.04753115495496411;0.3744741096845162;0.3148304729009065;1.1979111036419345;10.00728517808869;0.834006542065704;0.015552522404651683;0.01556838225585426;0.00941138245923995;0.3182226311454386;0.3163968112017442
30.166762;1.1864507672158877;0.055042625966936466;0.04628002838686232;0.3643837289033646;0.3071529804609003;1.1945952612659556;10.007449713959554;0.8340137121977127;0.015552719351168405;0.01556824435077522;0.009489631829753488;0.31043780159812595;0.3086154275003508
30.16689;1.183334055522271;0.05345178013605321;0.04505855286125922;0.3544024564191888;0.2995221182743496;1.1913017947232754;10.007607878531658;0.834021186603457;0.01555291486538115;0.015568105606595984;0.009569131287466847;0.3027039785285216;0.3008852729918222
30.167018;1.180238200660575;0.05190136046995008;0.043863821202561895;0.3445305849431967;0.2919388947119699;1.1880307598476925;10.007759436681177;0.8340289673409084;0.01555310898471377;0.015567966256272029;0.009648908516116363;0.29502116184510113;0.29320630244983886
30.167146;1.1771752698310574;0.05040022179032498;0.04270316011121022;0.334804717697403;0.28443226766537777;1.1847932029174653;10.007904200566557;0.8340370538364791;0.015553301556199842;0.015567826355267085;0.00972899244972299;0.28741835136196137;0.28560748868760016
30.167274;1.174134310668875;0.04894063780143955;0.041570715930246666;0.3251901977909067;0.2769765298530134;1.1815781553282079;10.008042077842719;0.8340454410965145;0.015553492196863505;0.01556768573130288;0.00981041412635077;0.2798695468354623;0.2780628814105894
30.167402;1.1711163836859957;0.0475209848895114;0.040465324752307213;0.31568764920562337;0.26957278114647065;1.1783876389723082;10.008173081666515;0.8340541232555269;0.015553680377680765;0.015567544094059763;0.009891207957852761;0.27237574798044145;0.2705734266288395
30.167658;1.1651457922203017;0.04479070665032543;0.038328246839877;0.2969714190129724;0.25488744965197335;1.1720656735183477;10.008297351912402;0.8340630989441209;0.01555386557293984;0.015567401162949702;0.010054409928512356;0.2575189543815753;0.2557300928162588
30.167914;1.1592614802386003;0.04221230508844513;0.03629704947563878;0.27868579045860675;0.24040493870241808;1.1658342799500048;10.008415150767833;0.8340723695879572;0.015554047322617644;0.015567256688467573;0.010219052311520182;0.24287616536053014;0.24110263668899434
30.16817;1.1534694116114546;0.03978179622007363;0.03437013227247496;0.2608423943209812;0.22614047206707505;1.1597004835664497;10.008526755672746;0.834081932128396;0.015554225212587057;0.015567110392438294;0.010385159912972891;0.228462379989998;0.22670641179076068
30.168426;1.1477715400840807;0.037493554524161726;0.032544550428464145;0.2434412980503912;0.21210044019825577;1.1536663140460608;10.008632347280063;0.834091772691498;0.015554398935321876;0.015566961966533554;0.010552748559937274;0.21428259725422286;0.21254684527236997
30.168494;1.1462812780325073;0.03691596969657523;0.03208045013959537;0.23892913186556639;0.2084383425591911;1.1520918024518452;10.008732009015468;0.834101862533203;0.015554568366936552;0.01556681121712921;0.01059882602329628;0.21058681617221203;0.20885363112808786
30.168494;1.1462741618271457;0.03691806623304215;0.03207954692029433;0.23892912778538267;0.2084383416947829;1.15209097725578;10.008825800297414;0.8341121628378281;0.015554733498454768;0.015566658259324883;0.010602393483906538;0.21058703575545193;0.2088493643354335
30.168495;1.1462459992865306;0.03691141239770132;0.03207093715543415;0.23886333792631537;0.20838495022975329;1.1520678581726593;10.008913787142063;0.8341226368337541;0.015554894293804064;0.01556650363083084;0.010607442653870865;0.21053225490919214;0.20879010654612115
30.168496;1.1462188254514698;0.036906281059189444;0.03206290463221218;0.23879631507816243;0.20833048018524547;1.152045449344148;10.008995991630236;0.8341332518663106;0.015555050665553438;0.01556634827179701;0.010612952419509996;0.21047847248975896;0.20873173430211284
30.168498;1.146170666613762;0.03689266422111733;0.03204727713485773;0.2386634832300495;0.20822259175614005;1.1519997378604498;10.009072351539809;0.8341439712355001;0.015555202557384948;0.015566193355371565;0.010618892264170295;0.21036868751782153;0.20861733032197022
30.168502;1.1460795633436105;0.03686227750970942;0.032017409239845446;0.2383966112854641;0.2080057325337824;1.1519086994590815;10.009142790854995;0.8341547516461606;0.01555534992570363;0.015566040085881661;0.01062622874667189;0.2101508993829043;0.20839502668479837
30.16851;1.1459025372562606;0.03679916788529098;0.03196056524431243;0.23786450464923825;0.20757315857583358;1.1517253037675899;10.009207328804496;0.8341655487641015;0.015555492616559969;0.0155658896374456;0.010637926211537467;0.2097141079197053;0.20795413464095783
30.168526;1.1455515837172145;0.036667987112989825;0.03184832170698269;0.2367994397006233;0.2067068690819698;1.1513575141354364;10.009266080870637;0.8341763220953232;0.01555563033812761;0.01556574320709197;0.010653941321629605;0.20884031331601655;0.2070769522415064
30.168558;1.1448516840725378;0.03640385842130187;0.0316287762595041;0.23467750927357417;0.20497986047916855;1.1506192889398357;10.009319215617841;0.8341870333849448;0.015555762732602832;0.015565602016808046;0.010681219142445852;0.20709651588605862;0.20533145034401826
30.168622;1.1434578096142098;0.035877198332631303;0.03119767914610617;0.2304522217904564;0.20153485633453067;1.1491435874375577;10.00936700846596;0.8341976434961695;0.015555889407848657;0.015565467234422863;0.010728693787366881;0.20362071588213404;0.20185741521753828
30.16875;1.1406899092675629;0.034842264387629426;0.030356256444480634;0.2220866694796139;0.19469068331860176;1.1462103711905534;10.009409932089419;0.8342081155541431;0.015556009922845747;0.015565339898319146;0.010818291432012954;0.1967129135009857;0.1949590496810348
30.169006;1.1352249525313056;0.03286564603268373;0.028750529887232815;0.20568301768411376;0.1811790719706142;1.1404165983523225;10.009448672358793;0.8342184208563149;0.015556123811868055;0.015565220871139958;0.010991937527863404;0.18308510899959446;0.18135854205463012
30.169518;1.124597058634754;0.029281818251634555;0.02582369222978191;0.17419030433756288;0.15488884623207205;1.1291462236124152;10.009484101278277;0.8342285403184003;0.015556230640578586;0.015565110815470835;0.011336566330312277;0.15658330275047067;0.15493263860999643
30.17003;1.11437977228715;0.02616609318979614;0.023252355357117963;0.1444111516834205;0.12958736184130695;1.1183092101628507;10.009517246694001;0.8342384585452934;0.015556329988088802;0.015565010188260573;0.011685124183677216;0.1311024951863949;0.12955771228638585
30.170542;1.1045800504680998;0.023479368425712244;0.021013810031734022;0.11630577347150067;0.1052935264644647;1.1079145367573384;10.009549225679203;0.834248153750114;0.015556421426287312;0.01556491928194153;0.012038565124730082;0.10665368671094431;0.10526302814949501
30.171054;1.0952008770175448;0.02118603637997733;0.019087091615504013;0.08982694796596319;0.08201877721971236;1.0979641879577606;10.00958113511282;0.8342575920384936;0.01555650463792982;0.015564838353509577;0.012397844769978269;0.083247877636556;0.08209569729231268
30.171566;1.0862442558294407;0.0192493255820582;0.017448744674274166;0.06492586365856085;0.05977144533928911;1.0884611419881711;10.009613930582743;0.8342667261834441;0.015556579512626434;0.015564767755542993;0.012760918113953855;0.06088806814307914;0.06014044065895807
30.172078;1.0777111995496844;0.01763655572662991;0.016077656423226182;0.041546345155335195;0.03855110703233513;1.0794053671622779;10.009648347224688;0.834275496604521;0.015556646064907207;0.015564707935304609;0.01313074347495952;0.039573258302259405;0.039629340410539324
30.17259;1.069598749647058;0.01631387626077632;0.014950341597795352;0.019633657899440497;0.01835638794805472;1.0707948198196549;10.009684893962561;0.8342838411618648;0.015556704308503073;0.0155646593009279;0.013504284834847499;0.019298448122866574;0.021508172758274116
30.173102;1.0619029454429758;0.015253788838937476;0.014047962662314211;-0.0008710235153808715;-0.0008206461639589435;1.0626244458727014;10.0097238565935;0.8342917078734255;0.015556754236631306;0.015564622094826145;0.013884505951961647;5.2637464802071056e-05;0.011871752940719354
30.173614;1.0546188025543448;0.01442672181551158;0.013348597770551673;-0.02002804238712313;-0.018992328398841223;1.0548881945515414;10.009765258127343;0.834299055023564;0.015556795853540913;0.015564596397377105;0.014270366923107085;-0.01817717409128962;0.021048487311613153
30.17394;1.050196274450656;0.014011471163250326;0.012997791362440054;-0.03155411800027308;-0.030048611019880746;1.0501880278517284;10.009808866950932;0.8343058455051989;0.015556829178827457;0.015564582184320414;0.014519828300125312;-0.029265987206924183;0.03058476418716491
30.17394;1.0502133008247405;0.014017970809218943;0.012992842428405878;-0.031554099736072545;-0.030048591479754697;1.0501959098779867;10.009854335348598;0.8343120487229939;0.015556854322502771;0.01556457934349778;0.014523851699184654;-0.029265802620552;0.03057973612855946
30.173941;1.0502184850079543;0.014021663623703908;0.012985704160055178;-0.03158870661453344;-0.03008191688811006;1.0501897963660003;10.009901350632147;0.8343176423044605;0.015556871601798012;0.015564587721329013;0.014528397073554298;-0.02929862103864143;0.030605083070242994
30.173942;1.0502237363025873;0.01402478235982133;0.01297835585726865;-0.03162329519634348;-0.03011525434534205;1.0501836393279878;10.009949693082923;0.834322605695491;0.015556881493271285;0.015564607187146279;0.014532424027312224;-0.029332443105275392;0.030631795545189352
30.173944;1.0502210046687932;0.014026297359432706;0.01296992019132793;-0.03168326015950849;-0.030173016996707488;1.0501663926371816;10.009999280188227;0.8343269138207171;0.01555688446307348;0.015564637640025117;0.01453589503385709;-0.02939026935318001;0.03068052977124289
30.173944;1.050242212689399;0.014029470072184403;0.012963123590350576;-0.03168326172561983;-0.030173015656157202;1.0501740128493604;10.010050208829096;0.8343305401628925;0.015556880884158127;0.015564679029774209;0.014537778304075984;-0.029390100176640257;0.030677484217381333
30.173945;1.050251327507177;0.014030997910347018;0.012955281465690803;-0.031717865447917284;-0.03020634020980374;1.05016746029047;10.010102734029894;0.8343334667857158;0.015556871078986626;0.015564731402366696;0.014540050926479958;-0.029423935913003258;0.03070597423438841
30.173946;1.05026028305745;0.01403195056731173;0.012947280309737602;-0.03175243802856139;-0.03023966441965438;1.050160699077739;10.010157196224752;0.8343356893403923;0.015556855419218786;0.015564794867089614;0.014541701412327235;-0.029456776885803324;0.030734258770728995
30.173948;1.050258011020937;0.014031217794338496;0.012938212233946419;-0.03182165229023985;-0.030306326854489116;1.0501386999405773;10.010213893904433;0.8343372119082028;0.01555683444228027;0.015564869453243044;0.014542727851763656;-0.029523623322330456;0.030793722099714625
30.173952;1.0502284623493563;0.014026546315568388;0.012926143098697704;-0.031959989291386035;-0.030439635505444308;1.050089447768554;10.01027296350895;0.8343380385807426;0.015556808895659734;0.01556495493049373;0.014545130531844074;-0.029656475343202413;0.030913994022052305
30.17396;1.05014758575992;0.014018032320700586;0.012911472598336101;-0.03223551229338461;-0.030705143021745804;1.0499829412062263;10.01033437054129;0.8343381704499213;0.015556779619346081;0.015565050782940537;0.01454990585566797;-0.02992233302616542;0.03115583169047641
30.173976;1.0499593747272065;0.013998936249079698;0.012888478662279011;-0.03278633246936325;-0.031236167336421008;1.0497631764157036;10.010397982881205;0.8343376107445969;0.015556747383575218;0.015565156372583279;0.014560044033858315;-0.030455196422797468;0.031641813461966935
30.174008;1.0495608477751524;0.013962855075146609;0.012852334230893154;-0.03388388907437977;-0.03229488562322568;1.049318132495324;10.010463660797852;0.8343363716382126;0.015556712847908428;0.015565271031043586;0.014582528177801504;-0.03151706559313913;0.0326143994721211
30.174072;1.0487430899814656;0.013891367622996748;0.012788027402753895;-0.03606480509089733;-0.03440119433869887;1.0484267804182885;10.010531313693939;0.8343344769419032;0.015556676607450198;0.015565394006798603;0.014627336513517079;-0.03362894060876948;0.03456186414897386
30.1742;1.0470992663836909;0.013757370941453628;0.012674514291837866;-0.04036777405962389;-0.03856711352213518;1.046659100784457;10.01060088866685;0.8343319595355653;0.015556639247404937;0.015565524475412517;0.014721444293147149;-0.03780682145993161;0.03846308582965001
30.174456;1.0438577628454828;0.01352626164603932;0.012487452549478072;-0.04874737927038483;-0.04671879633697613;1.0431950839984405;10.010672317492538;0.8343288504868596;0.01555660140014252;0.015565661614720396;0.014912821580655065;-0.04597970796656026;0.04622954607833888
30.174712;1.040713840741103;0.01333670939214084;0.01233864188018467;-0.056829109881802;-0.05463025052052142;1.03983371999601;10.010745441274134;0.8343251666722927;0.015556563766844845;0.015565804598421296;0.015104433607289526;-0.05391159976433076;0.053882090388993026
30.174968;1.0376674277925642;0.013187006595505871;0.012226810424449142;-0.06462103332148496;-0.062304829024801785;1.0365749936556112;10.01081994644219;0.8343209102511361;0.01555652705903196;0.015565952566377115;0.01529724589168208;-0.06160549638207824;0.06137498563467507
30.175224;1.0347154764653057;0.013074484055417966;0.012149728960213017;-0.07212963867962971;-0.06974473364140628;1.0334168856068544;10.010895357683397;0.8343160751255272;0.015556491884165084;0.015566104688145023;0.015491228984569796;-0.06906239733632412;0.06868248613875676
30.17548;1.0318589367389315;0.012995315202037677;0.012103931639716523;-0.07936265294860431;-0.07695331105041825;1.0303573763766383;10.01097106467028;0.8343106500459498;0.015556458598058456;0.015566260241091949;0.015685361854373202;-0.07628730213697164;0.07579353114870932
30.175992;1.0263888169373225;0.012939683646080455;0.012112168160020344;-0.09303388382813932;-0.0906931131932789;1.0245244538178782;10.011046387224374;0.8343046217802378;0.015556427198777686;0.015566418603385921;0.016085631661764726;-0.0900582102302057;0.08939971294650204
30.176504;1.021277278085936;0.01299782858081951;0.012228087659977965;-0.10568773753111702;-0.10354755733757114;1.0190711178908705;10.01112067955207;0.8342979819544054;0.015556397430661228;0.015566579249301833;0.01649102923712812;-0.10294012096660764;0.10217608890037677
30.177016;1.0165122523233414;0.013154234257231242;0.012438016699206024;-0.1173796600740224;-0.11554554669938093;1.013984378444589;10.0111934049286;0.8342907344546524;0.015556369008339083;0.015566741795900172;0.01690254707797386;-0.11496303365725143;0.11413058931637557
30.177528;1.012081688935158;0.01339748777452362;0.012731902382307703;-0.12816209493460132;-0.12671593193420588;1.009252251162713;10.011264162685345;0.834282896935001;0.015556341705536526;0.01556690602399277;0.017319180823383233;-0.12615594771595315;0.1252799934956225
30.17804;1.0079724947267883;0.01371271951597485;0.01309594798676497;-0.13808468734808915;-0.13708765750857305;1.0048617568499485;10.011332668536916;0.8342744979578122;0.01555631530543772;0.015567071915322752;0.017739930969028404;-0.13654886275980152;0.13564707877833937
30.178552;1.0041735836546615;0.014091202401716595;0.013522108471675773;-0.1471969559053332;-0.14669183844359066;1.0007979208838678;10.011398714759993;0.8342655795811903;0.01555628943684966;0.015567239803178024;0.018166808208538235;-0.1461737785291399;0.14525966474288127
30.179064;1.0006698641537495;0.014522157684947773;0.01400012791443272;-0.15554658646455094;-0.15556074585039234;0.9970477708004447;10.0114621648468;0.8342561988163961;0.015556263419350336;0.015567410526253964;0.018598839191815215;-0.15506169469492206;0.15414570473189015
30.179576;0.9974502535613899;0.014997439162802842;0.014522129669954715;-0.1631784656409894;-0.16372552560641934;0.9935973366493555;10.011522940379281;0.8342464171751643;0.015556236404284916;0.015567585332733499;0.019036065795763255;-0.16324561080788483;0.16233619523121437
30.180088;0.9944996691504386;0.015510168040911735;0.015081424958544446;-0.17013590439247547;-0.17121843952820961;0.9904346526666208;10.01158099464275;0.8342362884921518;0.015556207671464595;0.015567765525807405;0.019477544106162255;-0.17075652645836753;0.16986061918851494
30.180361;0.993046327066331;0.01579329889980967;0.01538918950804216;-0.17358567346128687;-0.17495141599259964;0.9888587515180589;10.011636351371465;0.8342258575545859;0.015556176736310223;0.015567952171845112;0.019707347780741437;-0.17449944138449686;0.17361861820362598
30.180361;0.9930767341998634;0.01578715008719206;0.015382944944362006;-0.1735856738148916;-0.174951408261004;0.9888586543137894;10.011689163760824;0.8342151670129;0.015556143303249177;0.015568146102270199;0.01969056856000499;-0.1744993553819059;0.1736302877467657
30.180362;0.9931018919287908;0.01578227789043231;0.015378363333553666;-0.17359799958931393;-0.17496470230583155;0.9888533704047143;10.011739706887647;0.8342042630014218;0.015556107222851974;0.015568348068938868;0.019674309319097912;-0.1745132682343163;0.1736562523902074
30.180363;0.9931257105209963;0.015777285524821695;0.01537396797025062;-0.17361015004582797;-0.1749779960940395;0.988846904746272;10.011788325327654;0.8341931946243407;0.015556068455608857;0.015568558776106708;0.019657677171684537;-0.17452617985271876;0.17368148224434066
30.180365;0.99314510441701;0.015772285467294287;0.015369916476577507;-0.17363482759701077;-0.17500462136089057;0.9888352584801312;10.011835377497679;0.8341820088887425;0.015556027019594049;0.015568778760958494;0.019641782911564445;-0.17455309043530165;0.1737209791708362
30.180369;0.9931530281882941;0.015770069884260697;0.01536913754044336;-0.1736839651292971;-0.1750578344270165;0.9888114240798996;10.011881198795445;0.8341707441993003;0.01555598293203671;0.015569008269271496;0.019626738845681373;-0.17460600040216956;0.17378664798448532
30.180377;0.9931394084609853;0.015771922676925683;0.015373093499043766;-0.17378114422324853;-0.17516317300239773;0.9887663857069782;10.011926078760213;0.8341594262444785;0.015555936154781012;0.015569247178585066;0.019616651033641512;-0.17471191018205812;0.1739057525346704
30.180393;0.9930832276443012;0.015782224596066163;0.015386541856604579;-0.17397437310329333;-0.17537274664576766;0.9886761241545787;10.01197023066991;0.8341480657462159;0.015555886583876029;0.015569495000005318;0.019612614917561604;-0.17492182004745874;0.17412906187482752
30.180425;0.9929464960611251;0.015810492102981764;0.015419684373300782;-0.17435591723977753;-0.17578634768849377;0.9885006171045708;10.0120138151394;0.8341366552719434;0.015555834138261213;0.015569750967755034;0.019623717618147296;-0.17533573002367894;0.17455692976647863
30.180489;0.9926553334710413;0.015873695425088236;0.015490825534034035;-0.17509061686051258;-0.17658355536809786;0.9881628354988432;10.012057065639803;0.8341251700443945;0.015555778848961083;0.015570014138870769;0.01966404192997124;-0.17613563983932137;0.17537173905790862
30.180617;0.9920900182951887;0.016010562498618732;0.015641044908243265;-0.1764628014073113;-0.17807350051802895;0.9875337449100109;10.012100371907303;0.8341135756207239;0.015555720794283521;0.015570283510940143;0.019763668536935564;-0.17762854901470473;0.1768818804311776
30.180873;0.9911001035009712;0.016303536371445222;0.01595637291211352;-0.1788162451761181;-0.1806333109286177;0.9864543111465612;10.012144176559545;0.8341018384154738;0.015555659995330916;0.015570558197006576;0.019979674560885154;-0.18019745708028642;0.17947431040817044
30.181129;0.990326112396062;0.016610230780919638;0.01628305029466849;-0.18067001070210886;-0.18265304850350778;0.9856045073964719;10.012188792244363;0.8340899349741994;0.01555559644524261;0.015570837576034044;0.020198129227222972;-0.18222436376325646;0.1815284368249914
30.181385;0.9897610205856519;0.016929608596580357;0.016620001239651624;-0.18204299591302373;-0.1841504968885157;0.9849773206991559;10.01223429941053;0.8340778525872046;0.015555530204975363;0.0155711212999008;0.020419090251394573;-0.18372926914116777;0.18306410418100122
30.181897;0.9891868500291598;0.0176042664842925;0.01731763957561436;-0.18346065563080843;-0.1856964724111402;0.9843407478052757;10.012280522541294;0.8340655810134745;0.015555461434602949;0.015571409156773384;0.0208806030949769;-0.18529017371534004;0.18468274121853392
30.182357;0.9892987349091396;0.018240197986900394;0.017964848757617044;-0.1833092901670191;-0.18552612265089846;0.9844317802992749;10.012327078416176;0.8340531090655663;0.015555390354299458;0.015571700944713121;0.02129870307397866;-0.18513107824624722;0.1845884042480659
30.182818;0.9899491614985965;0.018895332658298878;0.018621732575023864;-0.18192445141235472;-0.18400707284701723;0.9850963959682282;10.012373526020783;0.83404043061964;0.015555317214292257;0.01557199640210213;0.021721418193420702;-0.18362298344442263;0.18315632493990716
30.183279;0.9910891325808352;0.019566888111294173;0.019285370766549376;-0.1794166287173402;-0.1812649810514398;0.9862795639654119;10.012419520219767;0.8340275493983571;0.015555242314585894;0.015572295133572845;0.022148770340062716;-0.18088988977440798;0.18051124686068054
30.18374;0.992668693646745;0.020249429566664586;0.019950275734258793;-0.17589339102188112;-0.17742550957004394;0.9879292515114231;10.012464844838911;0.834014476200838;0.015555166044880992;0.015572596661681178;0.022579774646638122;-0.17705979751078693;0.17678208565978587
30.184201;0.99463592269809;0.020941067084721796;0.020614710587640903;-0.1714569973823668;-0.17261091039374082;0.9899924263428768;10.01250934383934;0.8340012209277863;0.015555088902173952;0.015572900634761598;0.02301443782575295;-0.17225370689210667;0.1720912610722189
30.184661;0.9969458621415828;0.021638445782638963;0.021275465317382888;-0.16620930453895177;-0.1669423945571744;0.992418062397648;10.012552827753904;0.8339877847863088;0.015555011463932056;0.015573206890621529;0.023451757470041135;-0.16659361811770657;0.16656239986579546
30.185122;0.9995495983714926;0.022340785148847093;0.021932149401078502;-0.16024719445576605;-0.1605366236992053;0.9951561479040002;10.012595026657218;0.8339741599083623;0.015554934300991237;0.015573515284790741;0.0238927257599135;-0.16019453127557812;0.1603128656352322
30.185583;1.0024031877603055;0.023045795021255165;0.022582885732396293;-0.15366380802325266;-0.15350475425201207;0.9981596900887854;10.01263563226725;0.8339603382605454;0.015554857879705059;0.015573825497564435;0.024336334824415544;-0.15316944641293845;0.15345822633262407
30.186044;1.0054637126758752;0.023752449887413155;0.02322717046722411;-0.14655045586815166;-0.14595453900314226;1.0013827168726308;10.012674332049508;0.8339463203901254;0.015554782540575912;0.015574136945531718;0.02478157533916495;-0.14562436361325082;0.14610765568253253
30.186505;1.0086892250316193;0.02445919693366995;0.02386406404300822;-0.13899600754670374;-0.13798932230392627;1.0047822728973126;10.012710741153155;0.8339321154981121;0.01555470853072783;0.015574448873483122;0.025229431544683108;-0.137664282874149;0.13837034066283874
30.186965;1.0120418081599218;0.02516454456761691;0.02449269126391167;-0.13108411423582458;-0.12970461637109412;1.0083164072507653;10.012744365365718;0.8339177362474307;0.015554636073765542;0.015574760614250338;0.02567888234931561;-0.12938420396459518;0.1303461242055691
30.187426;1.0154845029901576;0.025868599972358873;0.025113823836948494;-0.1228974284148404;-0.12119263278620689;1.0119461625981037;10.012774721914123;0.8339031942185225;0.01555456550752197;0.015575071796385604;0.02612890627359861;-0.1208771264443499;0.12213390572690286
30.187887;1.0189823798873925;0.02656933932130375;0.02572616862660932;-0.11451436034980775;-0.11253886863454916;1.015635577594318;10.012801506744708;0.8338884969508102;0.01555449735769484;0.015575382344531723;0.026580483412934938;-0.1122280497063922;0.11382650083560047
30.188348;1.02250344253273;0.027266404444937605;0.02633009352712628;-0.10601145692905097;-0.10382441460449572;1.0193496988075927;10.012824636286206;0.8338736464710833;0.015554432224133455;0.015575692329135658;0.027032593814846986;-0.10351797304645562;0.10551410691958463
30.188809;1.0260197121065084;0.027958405762922488;0.0269249259035656;-0.09745870760940627;-0.09512140766520467;1.023059584929249;10.012844165409039;0.8338586408008701;0.015554370609543216;0.015576001812904633;0.027485216522331834;-0.09481889582915426;0.09728057652382413
30.189269;1.0295021516158591;0.028645619239469497;0.027511727130743163;-0.08892346655490205;-0.08649758172647698;1.0267342957034755;10.0128602283803;0.8338434786401978;0.015554312870227457;0.015576310813092634;0.027937331901873974;-0.0862008175429958;0.08921031959018004
30.18973;1.0329267326120215;0.029324889978287347;0.028088167288048246;-0.0804708438593526;-0.07801624439373027;1.0303478780796453;10.012873041035348;0.8338281637762404;0.015554259323531513;0.015576619333205904;0.028388923482707284;-0.07772273771415776;0.08138102462308035
30.190191;1.0362714483604973;0.0299974447296538;0.02865619113943459;-0.07215728839284029;-0.06973061212834386;1.0338783610335576;10.012882899725588;0.8338127061975682;0.015554210344676795;0.015576927353524015;0.028840977535853598;-0.06944165592882874;0.07387343657429382
30.190652;1.0395172665305432;0.030660751782895544;0.029214062418009175;-0.06403746262847491;-0.06169069425196911;1.037303757221662;10.012890171956442;0.8337971208527264;0.015554166270388619;0.015577234832875675;0.029291482351098855;-0.06140657196880956;0.06676530152119356
30.191113;1.0426452059362161;0.03131575959067827;0.02976344327630467;-0.05616124298584597;-0.053940813965438386;1.0406060654346632;10.012895263038091;0.8337814257221818;0.015554127303863272;0.015577541818432735;0.02974142271628704;-0.053660485827553984;0.06013670280066094
30.191573;1.0456402596389132;0.03196089817232052;0.03030348486410339;-0.048571616400114044;-0.04651760213683334;1.043768273804956;10.012898543368962;0.8337656381682286;0.015554093622057114;0.015577848553704086;0.030189771735448463;-0.04624239758437681;0.0540706055304722
30.192034;1.0484914166918404;0.032594594412675454;0.030833260386179475;-0.041307717744711134;-0.039453245486558375;1.0467783699004372;10.012900337883766;0.833749773341927;0.015554065452389226;0.01557815542350344;0.030637493948007175;-0.03918230732769803;0.048650098902335064
30.192495;1.0511856610657786;0.03321858889966694;0.03135509320098586;-0.034403122928410364;-0.032774329715845846;1.0496233533086983;10.012901045209295;0.8337338471181814;0.01555404300334933;0.015578462835586037;0.031082558580206227;-0.03250921520398825;0.04395934702952779
30.192956;1.0537159720742673;0.033830053587650684;0.031866779648879136;-0.027886074885350432;-0.026501945061764627;1.0522952367864222;10.012901221263933;0.8337178737068793;0.015554026410188554;0.015578771200884184;0.03152694803887544;-0.026242121520116856;0.04007338822427182
30.193417;1.0560763324148366;0.034430789268640974;0.03237050365000213;-0.021780092052977765;-0.02065267864905582;1.0547870408272833;10.012901505470994;0.8337018607318227;0.015554015726698272;0.015579080966442784;0.03196965499807864;-0.020398026798039294;0.0370468397468509
30.193877;1.0582607258578474;0.03501900206871644;0.03286503677542282;-0.016102778599765024;-0.015237636145140952;1.0570947962087478;10.012902568015695;0.8336858148000249;0.015554010864090525;0.015579392606426807;0.03240967248760889;-0.01498893172681319;0.03489555500903894
30.194338;1.0602661783846519;0.035595336186297705;0.03335137391240443;-0.010867925407059914;-0.010264499570149152;1.059213547793666;10.012905166446014;0.8336697482042402;0.015554011488883456;0.015579706568635991;0.032848986493563145;-0.010022837068318404;0.033584718508023054
30.194799;1.0620926753173594;0.03616044928748617;0.03383042178206284;-0.0060844157232082035;-0.005736633345505242;1.0611433536752013;10.012910106869274;0.8336536740463772;0.015554017154251589;0.015580023214461421;0.03328557659964633;-0.005500743561873961;0.03301824997564327
30.19526;1.0637392641426182;0.03671263415870901;0.03430088492006858;-0.001755857966479174;-0.0016528602063894244;1.0628842852839;10.012918072677973;0.8336375973643037;0.015554027700028521;0.015580342826941129;0.03372042308561787;-0.0014236517995324435;0.03306042879027891
30.195721;1.0652089662130255;0.03725383657765458;0.03476477984024822;0.0021181034943803913;0.001991276382369627;1.064437422183428;10.01292952444702;0.8336215114389007;0.015554043438395537;0.01558066570475267;0.03415351242567505;0.0022134378879956366;0.03355478668624067
30.196181;1.066503842355735;0.03778363719119703;0.03522190835937724;0.0055419453552622575;0.0052036020807835984;1.065807843456279;10.012944688971924;0.8336053990571956;0.015554064912757619;0.015580992164325395;0.03458483421342852;0.005417525440023986;0.0343500970894002
30.196642;1.067628930483967;0.03830294256271254;0.03567319548336855;0.008523002687160138;0.007994112138944971;1.0669986291852338;10.01296354377409;0.8335892368973421;0.01555409260109084;0.01558132238665413;0.03501437515438716;0.008200610938895474;0.03531651185499728
30.197103;1.068589269939081;0.03881150540727379;0.03611845796660406;0.011071536741783624;0.010375041530744034;1.0680168656194307;10.012985850294271;0.8335730017346666;0.01555412688388195;0.01558165630684996;0.03544111716310641;0.010573694480433089;0.03634999573897967
30.197564;1.0693908797999894;0.03931028341680556;0.036558593912594;0.013203088131148944;0.01236308340048036;1.068867638773107;10.013011259137114;0.8335566781757305;0.0155541681526207;0.015581993608935245;0.03586703841976136;0.01255277615979921;0.03737685049888707
30.198025;1.0700407475988796;0.03980034411479309;0.03699455393769014;0.014932470747563948;0.0139737848879694;1.069558018864281;10.01303938180043;0.8335402643726113;0.015554216825688279;0.0155823337697365;0.036291116017146546;0.014155856009708662;0.038344047619652606
30.198485;1.0705458728181136;0.04028153446632253;0.037426126908125926;0.016279707710897227;0.015227155872439871;1.0700980542631864;10.013069809545255;0.833523768409384;0.015554273310087628;0.015582676198055322;0.03671332980928545;0.015400933877048472;0.039217912285631235
30.198946;1.0709142755776675;0.04075496050176485;0.03785422557668285;0.0172652496107452;0.016143220679438446;1.0704947842352412;10.013102128587422;0.8335071983774669;0.015554338015306564;0.015583020440502741;0.037134665406996566;0.016308009516033818;0.03998058101500437
30.199407;1.0711559684463128;0.04122066629877236;0.038278682639647614;0.01791102065508113;0.016743026959575413;1.0707572525740725;10.013135895717316;0.8334905566184503;0.015554411394519302;0.015583366262214324;0.03755411182962558;0.01689908281598787;0.04062391996249792
30.199868;1.0712780037915859;0.041680938177886956;0.03870152341275398;0.018239338107497154;0.01704776000402734;1.0708955043109305;10.013170637902588;0.8334738395939738;0.015554494007657653;0.015583713489893892;0.037972653100989316;0.017195153890263715;0.041149317379314106
30.200329;1.0712913782720788;0.04213467083496426;0.0391214495692547;0.018276225708484924;0.017081781888928158;1.070919576004793;10.013205956649657;0.8334570363748236;0.015554586613872698;0.015584061824234878;0.0383892610635935;0.017220223058679877;0.04156351258569051
30.200789;1.0712031076990807;0.04258418845287839;0.039540486711874746;0.01804558180991571;0.016867352031433844;1.0708384953697996;10.013241568766686;0.8334401239930479;0.015554690196662618;0.015584410885756442;0.03880489291556612;0.016996290840229997;0.04187859694457894
30.20125;1.0710241919179493;0.04302841997820696;0.0399573115250638;0.01757261229874667;0.01642775436677319;1.0706622857099202;10.013277203809347;0.8334230699282925;0.01555480584989479;0.015584760355001373;0.039219491750000376;0.016546358021903067;0.042109194137736304
30.201711;1.0707636317869014;0.04346981834950115;0.04037394939675598;0.016880261994743347;0.015784097797176082;1.0704009644061068;10.013312527943105;0.8334058452088792;0.015554934614614354;0.01558510997489005;0.039633992071060956;0.015894425747559778;0.042273210542103895
30.202172;1.0704304467261414;0.043907179818041125;0.040789005022903904;0.01599627748764833;0.014961923550786682;1.0700635392632716;10.013347153163405;0.8333884331106812;0.015555077354182649;0.015585459530143198;0.04004632886377985;0.015062495467562895;0.04238609300944591
30.202633;1.0700326636944064;0.044342882072191885;0.04120448358295951;0.014943716946415176;0.013982378073461987;1.0696600124104794;10.013380651074204;0.833370826092244;0.01555523463492206;0.015585808890333093;0.04045844273508033;0.014073568772485974;0.04246771490251507
30.203093;1.0695792636478645;0.044775821624594765;0.04161912156183407;0.013744288251563144;0.01286533010214854;1.0692003855495051;10.013412589501957;0.833353020995551;0.015555406613413474;0.015586157938483098;0.04086928206874462;0.012948647230927257;0.04253414053131499
30.203554;1.069080284483347;0.045207174958971225;0.042033766912625684;0.01242348579244287;0.01163420528637738;1.0686926551478855;10.013442623732688;0.8333350173969349;0.015555592987695106;0.01558650635517808;0.04127880686626428;0.0117087322743455;0.04260151486855033
30.204015;1.0685416793230536;0.04563804269489734;0.04244935872032269;0.01100298274644618;0.010308943326157434;1.068144801548891;10.013470547508533;0.833316816114321;0.01555579304918305;0.015586853492084527;0.041688990249923175;0.010373825140487312;0.042686274557353805
30.204476;1.0679724001532374;0.046067302907579516;0.04286461012687457;0.009502061149712984;0.008907262344629291;1.0675657838482928;10.013496285514426;0.8332984165715598;0.015556005875505409;0.015587198446929745;0.042097816918839105;0.008962926864845273;0.04279899367804735
30.204937;1.067378413410081;0.04649724457139893;0.04328150849683959;0.007941191354713642;0.00744808403608937;1.0669625459903473;10.013519885407172;0.833279812112832;0.015556230562062295;0.015587540216036932;0.042506281762451394;0.00749503833603014;0.04295103413966795
30.205397;1.0667686762816135;0.04692678121196768;0.04369872565002685;0.006338323622658112;0.0059480125392895955;1.0663440281407515;10.013541482798798;0.8332609882182627;0.015556466313272328;0.015587877806618166;0.04291438751675692;0.0059871604196728235;0.04315006187248147
30.205858;1.0661471885503333;0.04735696747602658;0.044117125244118205;0.004711425601958754;0.004423771262138221;1.0657141732670201;10.013561270929044;0.8332419284928558;0.015556712441486365;0.01558821028614862;0.04332314326055472;0.004454294035077467;0.04340210710502535
30.206319;1.0655208963234646;0.04778784987379616;0.04453649534294531;0.003075848872604137;0.0028896763163632263;1.0650819277282115;10.013579489553182;0.8332226180817702;0.01555696833196064;0.015588536800925491;0.04373056574381135;0.0029124400678038603;0.04370800658133937
30.20678;1.0648958424553603;0.04821941439647501;0.04495659609197328;0.001445904572835541;0.0013591387823913119;1.0644512435006916;10.013596321482344;0.8332030377492856;0.015557233352937521;0.01558885662609225;0.04413868043547448;0.0013745991716487135;0.04407003598521889
30.207241;1.0642760171914614;0.04865272921565543;0.04537829060262983;-0.0001643212199897792;-0.0001545773711821404;1.0638280876808262;10.013611762326232;0.8331831605500662;0.015557506845957138;0.015589169226997629;0.04454651764968876;-0.00014722835085896212;0.044485508947532934
30.207701;1.0636674724251693;0.04908663375552522;0.0458002601256496;-0.0017442508343869006;-0.0016414547639962802;1.0632174520407078;10.013625635056096;0.8331629604409729;0.0155577881961035;0.015589474234273286;0.04495410309254196;-0.001641042414887319;0.04495100720242999
30.208162;1.0630722199843834;0.0495221426137955;0.04622339904591728;-0.0032834452180206873;-0.0030915641201450304;1.0626223466588207;10.013637674254113;0.8331424240025004;0.015558076841130562;0.015589771351582122;0.045363450512952104;-0.003096842843594582;0.045463681021456
30.208623;1.0624943309118198;0.0499591840240756;0.04664748806464697;-0.004771391635467177;-0.004494868660876573;1.0620487809647394;10.013647526122636;0.8331215537734025;0.01555837227895947;0.015590060311047465;0.04577156340607918;-0.004506629233551301;0.04601475995665981
30.209084;1.0619378479867614;0.05039889998425462;0.047073453074151325;-0.006200046166432895;-0.0058436207968572155;1.0614977548353575;10.013654723046075;0.8331003675275419;0.015558674033132333;0.015590340909835567;0.04618044359520263;-0.005862401149285104;0.04659977027170903
30.209545;1.0614048559029354;0.05083888174484214;0.047498956861710365;-0.007564885494614387;-0.007133376370371363;1.0609722645939301;10.013658783790586;0.8330788975459895;0.015558981491686288;0.015590613030565704;0.0465900995319395;-0.007157158345609177;0.04721187075085202
30.210005;1.0608984026947772;0.05128140959709506;0.04792602643253211;-0.008857883353670899;-0.008356368397725786;1.0604763111006659;10.013659378709644;0.8330571844242407;0.015559293869793264;0.015590876541614191;0.04700054866746464;-0.0083859007539043;0.04784431499594714
30.210466;1.0604195255918185;0.051726360719545623;0.04835450821254864;-0.010074587108264855;-0.009508202294008785;1.060010903417289;10.01365638525417;0.833035269409832;0.015559610389281636;0.015591131210016948;0.047410814678919014;-0.009543628365525457;0.048489435508870866
30.210927;1.0599702851575439;0.052172525514092176;0.048783184692081094;-0.011212836928680782;-0.010586637075596629;1.0595770552445336;10.013649823637156;0.8330131906088069;0.01555993043264434;0.01559137679586135;0.047821923286106856;-0.01062734114264839;0.04914210961079111
30.211388;1.0595507108090945;0.05262093146337963;0.04921304802996436;-0.012270451338495176;-0.011589433721181696;1.05917677439273;10.013639742907367;0.8329909782855994;0.015560253547545099;0.015591613138116753;0.04823389946512934;-0.011634038950372117;0.04979658670719772
30.211849;1.0591617972480203;0.05307144490096386;0.04964394266896761;-0.013244147279291083;-0.012513310286138075;1.058810056153895;10.013626167545008;0.8329686524028829;0.015560579328482841;0.015591840055888284;0.0486467707830446;-0.012561721616116647;0.05044775247107259
30.212309;1.0588055842941517;0.05352290346463454;0.050074674876483836;-0.014132876740492649;-0.013357089514025302;1.05847688427711;10.013609172177242;0.8329462290344531;0.015560907316892978;0.015592057238709678;0.04905957656058982;-0.013410389062851587;0.051090517026773766
30.21277;1.0584800172375464;0.053977461433247324;0.05050735889446306;-0.014938053302542626;-0.014121982591478286;1.0581792295656196;10.01358893576658;0.8329237257189239;0.015561236997718492;0.015592264240609109;0.04947337124900314;-0.014179041306852384;0.051722015644638034
30.213231;1.0581861688419663;0.054432790819327274;0.05093971019304888;-0.01565973378934405;-0.014807895676749748;1.0579150470886465;10.013565683450807;0.8329011578957926;0.015561567795207393;0.01559246050238968;0.049889217182442484;-0.014868678399918019;0.05234040364473074
30.213692;1.0579230308225012;0.054889947190760215;0.05137273388117712;-0.01629928540594258;-0.01541601619907938;1.0576842794794317;10.013539617299704;0.8328785369757614;0.015561899105021192;0.01559264540621132;0.050304177328990576;-0.015480300475305298;0.05294050870189656
30.214153;1.057690666138299;0.05534773729821252;0.0518052621521397;-0.016857969987499662;-0.01594743326247517;1.0574868616395592;10.013510901015628;0.8328558740145043;0.015562230420400053;0.015592818351279075;0.05072131289696;-0.01601490784432705;0.053523378960962945
30.214613;1.0574881093401627;0.055808428108231764;0.05223946199473036;-0.017338222108623066;-0.016404376002577443;1.0573207215790004;10.013479698546183;0.8328331801396287;0.015562561416014881;0.015592978678030299;0.051138681062921035;-0.01647450104320202;0.05408599984117655
30.215074;1.0573134680819996;0.05626960749664936;0.052673131662540076;-0.017743554995080863;-0.016790125300666835;1.0571857834905811;10.013446204947389;0.8328104655201716;0.015562891867992467;0.015593125468116547;0.05155833245758308;-0.016863080771635224;0.05463019657372607
30.215996;1.0570774710295385;0.057176890901692486;0.05353247050686401;-0.018345062338277617;-0.017362641940061846;1.0569839801008922;10.013410597377778;0.832787744493964;0.015563221484272126;0.015593257560718771;0.052402308014166905;-0.017439647796036482;0.055636621703450385
30.216825;1.0569467867459563;0.0580014098794295;0.05430870881673204;-0.018664106082406345;-0.017666232374908407;1.0568952656891404;10.013372935903563;0.8327650423085835;0.015563549872697584;0.015593373842438784;0.05316463382061592;-0.017747202979766608;0.056481726318176925
30.217655;1.0568882165412896;0.05882964791118181;0.05508518786488948;-0.018794084869430103;-0.017789695565257335;1.056882614329801;10.013333098541457;0.8327423976720919;0.015563876734869692;0.015593473451501845;0.05392931985167725;-0.017874747383871514;0.05727228559099842
30.218484;1.0568918895854862;0.05966281222642261;0.05586341883576154;-0.018761727550656117;-0.017758459737631807;1.0569350089866416;10.013290827319967;0.8327198613513325;0.015564202047253695;0.015593555772116872;0.054696364317659694;-0.017845282290154967;0.05801638047815559
30.219314;1.0569489169040183;0.06049976757805634;0.056642668181472254;-0.018591473099083013;-0.017595825706476265;1.0570444370122272;10.01324585520353;0.8326974903468093;0.015564526023783156;0.015593620472193353;0.05546475798504612;-0.017685809193659682;0.0587231748708236
30.220143;1.0570503892529013;0.061339342829322144;0.05742219963415607;-0.018306607152245028;-0.017324034296857128;1.0571998866377477;10.013198007140572;0.8326753429593164;0.01556484899578758;0.015593667627543493;0.056235488442878775;-0.017415329800652402;0.059401557886459254
30.220972;1.0571863994106137;0.062180338536232005;0.058201340597048234;-0.017931559350920803;-0.01696643565839487;1.0573923375907355;10.01314722096256;0.8326534761446693;0.015565171352168361;0.015593697709932481;0.05700754797215463;-0.017058845992987823;0.060060170456838875
30.221802;1.0573490817413929;0.06302512535588864;0.058982720009490716;-0.017485909795880317;-0.016541752095598074;1.0576117584680653;10.013093486699967;0.8326319397367571;0.015565493513115465;0.015593711410219039;0.057781945242310055;-0.01663535979697069;0.06070735648032085
30.222631;1.0575315092972335;0.06387028354091719;0.059763460014725746;-0.016991863050912236;-0.016071159242978045;1.0578511155751464;10.013036769659271;0.8326107775638977;0.015565815922005911;0.015593709434350102;0.05855671201525373;-0.016166873348229874;0.061348796506473485
30.223461;1.0577247498758338;0.0647157974906989;0.060544029758712474;-0.016470299892837794;-0.015574587182798893;1.0581023764385054;10.01297697461101;0.832590038450526;0.015566139002891497;0.01559369237930257;0.05933289639795175;-0.015670388800971553;0.06199096866934582
30.22429;1.0579237972500866;0.06556172869260314;0.061324752904996255;-0.01593644151631806;-0.0150665281024924;1.0583574982994477;10.012913970210569;0.8325697793496906;0.015566463048960252;0.015593660716114389;0.060109550398952785;-0.015163908245567162;0.06263798601725806
30.22512;1.0581217012508035;0.0664081331120419;0.062106061311077834;-0.015407668023598947;-0.014563519918145692;1.0586104183916507;10.01284767192;0.8325500595272418;0.015566788131640651;0.015593614814762182;0.06088772019718906;-0.014661433684996283;0.06329422559398332
30.225949;1.058313457183687;0.06725377895784415;0.06288707632477632;-0.014893336504384526;-0.014074465588770941;1.0588570609352974;10.012778088722579;0.8325309366423413;0.015567114045028103;0.015593555003016233;0.06166643844220378;-0.014172967006808989;0.06396066895662998
30.226778;1.0584960225775153;0.06809879228340306;0.06366811169478917;-0.01440641309863584;-0.013611636336893152;1.0590923461402098;10.012705281595396;0.8325124660261607;0.015567440255591996;0.015593481658978248;0.0624467215479765;-0.013711509929957842;0.06464050050067742
30.227608;1.0586664100632055;0.06894202572812667;0.06444829139036515;-0.013953839294220885;-0.013181597529496923;1.0593121861913368;10.012629299152211;0.8324947065615782;0.015567765967835878;0.015593395286019421;0.06322657215284339;-0.0132820639934;0.06533190144657015
30.228437;1.0588215457518988;0.0697846099684082;0.0652289051003434;-0.01354151795026649;-0.012789926868865787;1.0595154799188087;10.012550150469632;0.8324777279615639;0.015568090261133889;0.015593296553477198;0.06400798298393924;-0.012891630629828078;0.06603723625987433
30.229267;1.0589593986793677;0.07062542063006176;0.06600905220171542;-0.013175301287091816;-0.012442136741939487;1.059700120761493;10.01246782088056;0.8324616014880395;0.015568412109543624;0.01559318622188969;0.06478994255822976;-0.012545211255313245;0.0667554151344451
30.230096;1.0590798893503863;0.0714644935958093;0.06678880893017618;-0.012856465477840195;-0.012139394592755372;1.0598640143021543;10.01238227884641;0.8324463803903838;0.01556873040370756;0.01559306500563833;0.06557143554669494;-0.012242807278678224;0.06748439159643796
30.230926;1.0591829719354784;0.07230305592818423;0.06756937433505567;-0.01258618840427859;-0.011882778652624642;1.0600080901964397;10.012293465975754;0.8324320950378792;0.015569044104777047;0.01559293358890365;0.06635343349624948;-0.011986420053190096;0.06822454590597765
30.231755;1.0592676408476378;0.07313868880258809;0.06834857134189506;-0.012363299756402121;-0.011671165322039103;1.0601323011703674;10.012201328807185;0.8324187614657332;0.015569352332470466;0.01559279269704802;0.06713689010449465;-0.011776050824733084;0.06897599291032613
30.233414;1.0594099548447689;0.07480249063584386;0.0699059564222591;-0.012049336069777683;-0.011373014827924027;1.06031461837042;10.012105860994446;0.8324063858107337;0.0155696542488841;0.015592643071223943;0.06869774787769144;-0.011480700700850763;0.0704816924047578
