time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
30.234907;1.0594845079446376;0.07629530786145859;0.07130649217027232;-0.011902395166509318;-0.011233299489932978;1.060423031597963;10.012007067028874;0.8323949656220982;0.0155699488565223;0.01559248546275374;0.07010294764892112;-0.011343370634129378;0.07186256928823964
30.2364;1.0595178573445387;0.07778536737789041;0.07270750577697428;-0.011862645939668237;-0.011195203401314836;1.0604875534342062;10.011904890694828;0.8323844963975606;0.015570234924600853;0.01559232058653485;0.07150743662606276;-0.011308061402614644;0.07326014075465899
30.237893;1.0595209728585129;0.07927275778691617;0.07410855994907659;-0.011905591451935512;-0.011235472027947523;1.0605182230162098;10.011799240885157;0.8323749793426531;0.015570511146914575;0.015592148936187785;0.07291317377226272;-0.011349773632307358;0.07467143346483754
30.239386;1.059501847109069;0.08075732963877931;0.07550914588151506;-0.01200543398301653;-0.011329672624389813;1.060525100739866;10.011690080438058;0.8323664236953663;0.015570776321570117;0.015591970668539084;0.07431913128931;-0.011445507835237699;0.07609140265242213
30.240879;1.0594704125247463;0.08224151099026936;0.0769109936561703;-0.012140014114334696;-0.011456791412407262;1.0605162515135835;10.011577395982115;0.8323588457865189;0.015571029335025558;0.015591785685964974;0.07572429261724667;-0.011574264421296793;0.07751562975339762
30.242372;1.0594327277254452;0.08372399980789653;0.07831252593133808;-0.012288101124917992;-0.011596731800978652;1.0605007296887312;10.011461078467496;0.8323522675522763;0.01557126911638827;0.015591593794960446;0.07713164687888326;-0.011717043743264117;0.07894412291877066
30.243865;1.0593967146219383;0.0852073345217699;0.07971558996544911;-0.012435839082019054;-0.011736333100583779;1.0604845724414529;10.011340929431606;0.8323467108047873;0.01557149475386014;0.01559139478426118;0.07853818322166273;-0.011856846128336165;0.08037134515591321
30.245358;1.0593654207483731;0.08669017337174405;0.08111866866178655;-0.012567931675455463;-0.01186112512225091;1.0604737965417028;10.011216772969181;0.8323421894746987;0.01557170565432586;0.015591188433661944;0.07994589011052422;-0.011983671834925543;0.08179779002031372
30.246851;1.059342838883017;0.08817387450999635;0.08252268203188498;-0.012678601654550923;-0.011965608802087536;1.0604714014927412;10.011088467048813;0.8323387086441255;0.015571901538207767;0.015590974566374533;0.08135475944674904;-0.012088520999500457;0.08322215529283228
30.248344;1.059332032107215;0.08965736523948781;0.0839263038463311;-0.012760795180226525;-0.012043090098387691;1.0604793794224143;10.010955797897703;0.8323362695706539;0.01557208228108462;0.015590753083773409;0.0827637905962892;-0.01216639360534627;0.0846427800323764
30.249837;1.0593310379733047;0.09114293381526152;0.08533177158488593;-0.012815589141265666;-0.01209460623854096;1.060497720419101;10.010818454027843;0.8323348723845558;0.015572247780323817;0.015590523898111379;0.08417299022659579;-0.012218289518725367;0.08605989698645831
30.25133;1.0593408494054117;0.09262948151257398;0.08673790517560932;-0.012841946550372952;-0.012119167480605611;1.0605254149067356;10.010676163640785;0.8323345135797764;0.015572397855465842;0.015590286829760795;0.08558336712997448;-0.012243208623231333;0.08747445935112838
30.254316;1.0594034404281794;0.09560861487455277;0.08954869740837192;-0.012830283796552903;-0.012107252069786469;1.0606064630182714;10.010528814760246;0.832335182971922;0.015572532184823809;0.015590041555238549;0.0883979234144795;-0.012231150932957416;0.09027491637156719
30.257003;1.059478768776211;0.09829111580672707;0.09207874699170739;-0.012765063786069716;-0.012044665659650657;1.0606998831096817;10.01037644453348;0.832336863236479;0.01557265044609944;0.015589787698509543;0.0909336472572206;-0.01216711656769013;0.09279366097073719
30.259691;1.0595645907722417;0.10097615024090302;0.09461050811316805;-0.012670124347870182;-0.011953938566294243;1.0608027077514046;10.0102191672612;0.8323395299058939;0.015572752556666366;0.015589525057106278;0.09346951106006238;-0.012076105582881068;0.09531062993468038
30.262378;1.0596519225280407;0.10366255095057623;0.09714365275436103;-0.01256880556708535;-0.011857199602445327;1.06090797210264;10.01005707569524;0.8323431527473305;0.015572838713983033;0.015589253754607471;0.09600547680153432;-0.011977117776009419;0.09782834604327598
30.265065;1.0597366475135435;0.10634679393560308;0.09967525939856244;-0.01247313629168764;-0.01176584241396725;1.061007705787478;10.009890212172042;0.8323476999065457;0.015572909267929544;0.01558897419071021;0.09854150807053119;-0.011884152648352776;0.10034840204235179
30.267753;1.0598157749767458;0.10903253658312212;0.10220910288834488;-0.012393339501574676;-0.011689539114685715;1.0611009318142208;10.00971868472574;0.8323531411961201;0.015572964640093064;0.015588686904861962;0.1010775759441527;-0.011805209507817539;0.10287148406195815
30.27044;1.0598872323443609;0.11171603681769521;0.10474190095758505;-0.012329514035905258;-0.01162839954308293;1.0611866673204196;10.009542757352637;0.8323594487280521;0.015573005327903861;0.015588392473230659;0.10361365213793093;-0.011742287607809983;0.10539751941630762
30.273128;1.0599528673085503;0.11439858389848276;0.1072747317346427;-0.012280677332924098;-0.01158147109543678;1.0612639222687192;10.009362798609818;0.8323665986213857;0.015573031907548093;0.015588091414524101;0.10614870328507857;-0.011692386320129058;0.10792490707203033
30.278502;1.0600862361563743;0.11976706101179954;0.11233353714859276;-0.012203952566378273;-0.011507519046605191;1.0614106989454024;10.009179180722786;0.8323745756755847;0.015573044999101159;0.015587784145257197;0.11121069272856801;-0.011612505227651738;0.11296297555928292
30.283877;1.060212589033469;0.12513603003287838;0.11739290240991904;-0.01213627419278427;-0.011442193413838751;1.0615489940392282;10.008992221072313;0.832383372996541;0.015573045290214506;0.015587471076515503;0.11627158107515699;-0.01154064398774539;0.11800379754912281
30.289252;1.0603378802959287;0.13050431431725826;0.12245110328506491;-0.012062491357342903;-0.011371142986344208;1.0616858020571551;10.008802201736591;0.8323929827974422;0.015573033615042545;0.015587152729392035;0.12133132254905345;-0.011460802128709192;0.12304533309763209
30.294627;1.0604640764212367;0.1358730558168108;0.1275089563953858;-0.011976704189645998;-0.011288787677595509;1.0618231144684716;10.008609439215656;0.8324033911223165;0.01557301091723764;0.015586829749372541;0.12638986486659243;-0.011368979026609325;0.1280869788393372
30.300001;1.0605891469207054;0.14124098975663943;0.1325654723582559;-0.011882473014465156;-0.01119850855918591;1.0619599108544937;10.008414330034695;0.8324145826870171;0.015572978150730672;0.015586502816854041;0.13144815734837442;-0.011267173972067689;0.13312974607126463
30.310001;1.060826007473258;0.1512346303820739;0.14196512835377242;-0.011702354384412646;-0.011026160312655969;1.0622111549863245;10.008217320450107;0.8324265455461485;0.015572936270209663;0.015586172471552225;0.14084916177078383;-0.01107038610545139;0.14249588243184066
30.320001;1.061048134863339;0.1612275868309989;0.1513623654493496;-0.01152153380901953;-0.010853382361718728;1.062446806291961;10.008018806377148;0.8324392712670617;0.015572886251121793;0.015585839053433732;0.15024685899736664;-0.01087061430465701;0.1518645803018601
30.330001;1.0612574950986131;0.17121910090207884;0.16075654375230394;-0.011342487104623787;-0.010682479371034835;1.062668833350108;10.007819025619158;0.8324527554265889;0.015572829092050976;0.015585502833880643;0.15964124863690493;-0.010667857250751932;0.16123480668400492
30.340001;1.0614530070639656;0.18120879939465923;0.17014780119856446;-0.011161844143080227;-0.010510281160645556;1.0628772150777557;10.007618009204743;0.832466999127921;0.015572765803361244;0.015585164098403465;0.1690323443675915;-0.010460113645250999;0.17060563695719544
30.350001;1.06163678826721;0.1911993372086819;0.17953862428738773;-0.010977986522958295;-0.010335237474807012;1.0630729375651098;10.007415640998945;0.8324820108773581;0.015572697354651046;0.0155848230910382;0.1784211680818184;-0.010245382394701541;0.1799773520711927
30.360001;1.0618076412931226;0.20118686818651327;0.18892589276368876;-0.010790473212961909;-0.010156940418351504;1.063255998621041;10.00721181771231;0.832497808036061;0.01557262467768612;0.015584479955329453;0.18780874139295536;-0.010022662648754128;0.18935044478361976
30.370001;1.061966774451139;0.21117526461859368;0.19831334387604604;-0.010599705979653548;-0.009975751958834043;1.0634264138907306;10.007006591449121;0.832514413919392;0.015572548766061152;0.01558413478411512;0.1971930776517659;-0.009794953685798594;0.19872272079642483
30.380001;1.0621130551129465;0.22116204623096752;0.207699138815385;-0.010407359315868349;-0.009793253633537566;1.0635842155399176;10.006800194656456;0.8325318497125217;0.015572470688457051;0.015583787747745088;0.20657717985778679;-0.009560254793055925;0.20809678188592012
30.390001;1.062246569333346;0.23114726443957237;0.2170836056794587;-0.01021321170018414;-0.009609230278624828;1.0637284436171304;10.00659296235926;0.8325501245514757;0.015572391471177699;0.015583439119649205;0.21596004352696757;-0.00932056523091071;0.21747149205002564
30.400001;1.0623673382870535;0.24113212361023764;0.22646816965280303;-0.010017117779774367;-0.009423539077196716;1.0638591341627601;10.00638520876755;0.8325692296903773;0.015572312000755237;0.015583089072509505;0.22534166207434705;-0.009074884137224905;0.22684661192422437
30.410001;1.062474310880191;0.25111627581849033;0.23585304100323815;-0.009818037337156246;-0.009235204875737493;1.063977314036289;10.006177127233494;0.8325891404306782;0.0155722330056743;0.015582737415479175;0.23472303179316878;-0.008823210361660144;0.23622298807255218
30.420001;1.0625696098739856;0.2610991422734801;0.24523752474004054;-0.009617023466491131;-0.00904519393798919;1.0640820050474251;10.005968768105445;0.8326098180909134;0.01557215508626544;0.015582383591438457;0.24410415438989322;-0.00856554244318682;0.24560049905925563
30.430001;1.0626522988619453;0.2710818033651142;0.2546231436177574;-0.009415035535781213;-0.008854410901531173;1.06417422800254;10.005760096004062;0.8326312071785176;0.01557207869253254;0.015582026937184882;0.2534850386296865;-0.008302878764529596;0.2549790794051395
30.440001;1.0627214511493193;0.28106273046326324;0.26400900686094114;-0.009210882585668639;-0.008661737214675214;1.0642530045878937;10.00555106826617;0.8326532380004503;0.015572004055536447;0.015581666886446075;0.2628667011851154;-0.008035217702834272;0.2643596388964066
30.450001;1.062779024697381;0.2910435906073932;0.2733965342553608;-0.009004686507724062;-0.008467265360843756;1.0643183587653215;10.005341665238506;0.8326758358228963;0.015571931279257925;0.015581302965741948;0.2722501628862251;-0.00776155769657195;0.27374306466097675
30.460001;1.062822197499388;0.3010237454105037;0.2827861843218105;-0.008797143207152034;-0.008271665901181093;1.0643703154493922;10.005131884216894;0.8326989253878528;0.015571860554653554;0.015580934727237143;0.2816344414468313;-0.007482897306244088;0.28312830041639636
30.470001;1.0628539081669262;0.3110028130452858;0.2921771900356348;-0.008588652564040924;-0.008075284955543856;1.0644098974487346;10.004921739219137;0.832722432674742;0.015571792193778194;0.015580561722634848;0.2910205496420933;-0.0071992352696542685;0.29251624508735696
30.480001;1.0628724560326905;0.3209803237903218;0.30156992442166136;-0.00837844103740543;-0.007877401838486757;1.0644351229894549;10.00471126815637;0.832746287512854;0.015571726430395377;0.015580183447181841;0.3004084980456027;-0.006909570477175291;0.30190676585485476
30.490001;1.0628776901760508;0.3309575057787008;0.3109659636280145;-0.008167988144203471;-0.007679401582474906;1.0644480048137082;10.0045005585456;0.8327704204123738;0.015571663196032197;0.015579799225785023;0.3097982925319653;-0.006615901848802583;0.3112998019485041
30.500001;1.0628697868652264;0.34093295856894074;0.3203643085081662;-0.007954634091714789;-0.007478775021476036;1.0644475531186604;10.004289754478513;0.8327947590669592;0.015571602052804156;0.015579408145511241;0.31919192884343545;-0.006316228144818373;0.32069721452022776
30.510001;1.0628498008938456;0.35090862062102046;0.32976681892516246;-0.007741635841174014;-0.007278569612292266;1.0644327851446578;10.004078987983016;0.8328192352704643;0.015571542323687808;0.015579009146953291;0.3285883908326346;-0.00601154791880269;0.3300979525192685
30.520001;1.0628166755153476;0.36088269536417245;0.3391724902357673;-0.00752690087694665;-0.00707681826734226;1.0644047356154542;10.003868321343019;0.8328437938941267;0.01557148327325;0.01557860125679326;0.33798765358827443;-0.005702859705013819;0.3395019738188452
30.530001;1.062770601443013;0.3708553953689982;0.34858185128602964;-0.007311099238845021;-0.006874142179279604;1.0643634564581141;10.003657782569613;0.8328683923909337;0.015571424172423022;0.01557818379204572;0.34739169193197095;-0.005389162121525807;0.3489112062274861
30.540001;1.0627106713299095;0.3808277277175135;0.35799654316486074;-0.007094990163308808;-0.006671253486294207;1.0643090075143629;10.003447427596974;0.8328929952074013;0.015571364285315864;0.015577756460257917;0.3567984895879596;-0.005070453830754569;0.35832359398631985
30.550001;1.0626388322710079;0.3908002211441089;0.3674167928147261;-0.006877650066383456;-0.006467264103644364;1.0642414479842557;10.003237363761125;0.8329175687424573;0.015571302899244254;0.015577319408357215;0.3662110412407824;-0.004746733626751111;0.36774206939132126
30.560001;1.0625534955058666;0.4007701514933746;0.3768409343167078;-0.006659524793657884;-0.00626259579808274;1.064159831879562;10.003027754732798;0.8329420771029469;0.01557123939114826;0.015576873213089192;0.37562834952544544;-0.00441900056848057;0.3771655673918381
30.570001;1.0624554887590012;0.4107401644683795;0.3862715230947497;-0.006440839190295494;-0.0060574474921183475;1.0640642071431943;10.002818856844018;0.8329664831068584;0.015571173282375957;0.01557641880488165;0.385050425672799;-0.004086253974504243;0.38659399457204885
30.580001;1.0623440595259404;0.42070900258911215;0.39570799652079597;-0.006222254733154574;-0.005852437965253176;1.0639556153637149;10.002611079017974;0.8329907520224566;0.01557110432019197;0.01557595733684877;0.3944782920011762;-0.0037494933430839423;0.39602828766982107
30.590001;1.062219139317606;0.4306776411853378;0.4051516510795792;-0.006002558040981979;-0.005646418352680933;1.0638330906487372;10.002405011409037;0.8330148487691784;0.015571032525204918;0.015575490044199624;0.4039129819706715;-0.0034077182815527834;0.4054693771710873
30.600001;1.0620819468641889;0.44064444075198705;0.4146008250351839;-0.005782687733705246;-0.005440257049048291;1.0636966622483544;10.002201403551844;0.8330387322499178;0.01557095809521413;0.015575018167197294;0.41335354124587753;-0.0030609284992124982;0.4149162218222089
30.610001;1.06193060147212;0.45061097637642794;0.4240580852217985;-0.005561854385931783;-0.005233213199587668;1.0635473602847594;10.002001071085777;0.8330623559614507;0.015570881304772789;0.015574542915777095;0.4228010260080189;-0.002710123861599228;0.4243698017986021
30.620001;1.0617671800836752;0.46057713963488395;0.4335228883714733;-0.005341246863047746;-0.005026386881963188;1.0633832154762477;10.0018047949149;0.8330856752490378;0.015570802533983798;0.015574065443346911;0.4322564926223954;-0.0023553043841782408;0.4338311062530032
30.626559;1.0616502296246861;0.46710677825504304;0.4397374655005392;-0.005196439529412116;-0.004890628390466298;1.063262250443506;10.001613352566238;0.833108653820033;0.015570722265587846;0.015573586772568973;0.4384609859962948;-0.002119470128290343;0.44004175887252706
30.626559;1.0616444792358701;0.4670903328948382;0.43974669764223506;-0.00519643992581413;-0.004890626558188704;1.0632454731341139;10.001427552709803;0.8331312609498408;0.01557064092649688;0.015573107656887245;0.43846153809375693;-0.002119621113293274;0.4400491199739767
30.62656;1.0616396299614452;0.46707496074481475;0.4397570596384818;-0.005196244892752252;-0.004890440696505784;1.0632288784648776;10.001248113788897;0.8331534622234761;0.01557055876765892;0.015572628579096104;0.4384631779548594;-0.002119757340175422;0.44005692808477503
30.626561;1.061635831404822;0.4670583895204224;0.4397663706113745;-0.0051958133104313175;-0.004890031362211988;1.0632124483527543;10.001075582151529;0.833175218187649;0.015570475990275041;0.015572149938233979;0.4384649424065047;-0.0021198789268851003;0.4400642214400221
30.626563;1.0616327102484484;0.46704413424206703;0.43977809359918174;-0.005196587250482506;-0.004890757228242423;1.0631961471300715;10.000910399652748;0.8331964928632165;0.01557039296517655;0.015571672194713225;0.4384678745931112;-0.002119986232920338;0.44007203076657186
30.626567;1.0616297198949527;0.4670306223506436;0.4397909570984533;-0.005196224120379726;-0.0048904159479951055;1.0631799256972545;10.000752943176336;0.8332172596836901;0.015570310277235681;0.015571195890162651;0.43847301172737807;-0.0021200797989707463;0.4400813787574292
30.626575;1.0616286043319783;0.4670223172910783;0.4398084184669949;-0.005195888882518718;-0.0048900955676314944;1.0631637352883796;10.000603471089962;0.8332375035383075;0.015570228606116617;0.015570721654743056;0.4384813775143061;-0.002120160145631175;0.440093277863398
30.626591;1.0616276638990232;0.46702102822102953;0.439832857356594;-0.005195335668031426;-0.004889572267730956;1.0631475348818737;10.000462081831982;0.8332572195557005;0.015570148589383081;0.015570250232333719;0.4384979857279593;-0.0021192277303026495;0.4401127222541612
30.626623;1.0616263654916884;0.46703530448434066;0.43987250031778236;-0.0051953148954406204;-0.004889554530790433;1.063130287969361;10.000328737264995;0.833276406108711;0.015570070750795603;0.015569782418148699;0.4385308467861393;-0.0021182831049859673;0.44014770054653707
30.626687;1.0616256732590756;0.46708117054219267;0.43994196787022394;-0.005193019240094919;-0.004887395815855079;1.0631129597688145;10.000203358457556;0.8332950648241261;0.015569995558245484;0.015569318902256376;0.4385929698999131;-0.002116326947733453;0.4402111760654634
30.626815;1.0616236047419798;0.4671914562744485;0.4400728989820074;-0.005190473830871217;-0.004885010973795384;1.0630945145454105;10.000085969472913;0.8333132069206401;0.015569923589652236;0.01556886022134693;0.4387163594944939;-0.00211135994135075;0.4403350951212669
30.627071;1.0616211497402561;0.4674302409936317;0.4403251140583815;-0.005184337057064495;-0.004879250478971459;1.0630739060109116;9.99997677943834;0.8333308451343182;0.015569855624982368;0.01556840685311266;0.43896201218165215;-0.0021023827290112406;0.4405804010259804
30.627583;1.0616144088551793;0.4679228634233103;0.4408181212712955;-0.005173397525036253;-0.00486899189488131;1.0630490733884026;9.999876159868355;0.8333479776066222;0.015569792544872394;0.01556795921177438;0.43944892180293377;-0.0020833959267953224;0.44106600765953485
30.628607;1.0615986391269008;0.4689278956005737;0.44179719635148124;-0.0051516389326463205;-0.00484859427935663;1.0630149525426682;9.999784597750876;0.8333645852377095;0.015569735181384626;0.015567517563398739;0.44042108945405484;-0.0020464001969730267;0.44203582132924674
30.630655;1.0615648190256282;0.4709543364091436;0.4437451475239362;-0.005105508103668717;-0.0048053415031822965;1.0629624890217997;9.999702646594415;0.833380640619433;0.015569684265272643;0.015567082106973955;0.4423635292046499;-0.0019723964282245122;0.44397471129338517
30.634751;1.0614934765255266;0.4750250567666857;0.44763305478744886;-0.0050149258637713166;-0.004720416560956024;1.0628746428043392;9.99963083935577;0.8333961180193756;0.015569640385110006;0.015566653178338875;0.4462462662215293;-0.0018233857893884277;0.4478525005315491
30.642943;1.0613412789715206;0.48318598229441573;0.4554061312851342;-0.004834614235549299;-0.0045513657352206395;1.0627093850302125;9.99956963061539;0.8334110025291172;0.015569603904710154;0.015566231378496163;0.4540133340030764;-0.0015243695514880371;0.455612988757866
30.651135;1.0611790591089523;0.4913446387373365;0.4631836272471699;-0.004654675075630535;-0.004382658875458656;1.0625326908718338;9.999519413556067;0.8334252955726147;0.015569574912237217;0.015565817613876941;0.461786776444737;-0.0012223489539175284;0.4633788965928827
30.659327;1.0610068593565636;0.49950315751751234;0.4709677315169738;-0.0044733380369833846;-0.00421262399008239;1.0623465367060865;9.999480503958837;0.8334390109510877;0.015569553216808587;0.015565413120257365;0.46956564920970384;-0.0009183252452413652;0.47114922412569515
30.669327;1.0607846294043966;0.5094628407661395;0.48047325735013513;-0.0042545831756244925;-0.004007481772510778;1.062108903488243;9.999453059506072;0.833452163584704;0.015569538395571098;0.015565019414126961;0.4790680133406018;-0.0005432997131732103;0.4806418751553394
30.679327;1.0605472869149002;0.51942234934383;0.4899894540784699;-0.0040335687579057256;-0.0038001787888916356;1.061857778783114;9.999437023043697;0.8334647611190064;0.015569529893704002;0.015564638070302735;0.4885799254238729;-0.00016227362765638755;0.4901430184980081
30.689327;1.0602966896123331;0.5293805124811733;0.49951471610110687;-0.00381216307749001;-0.003592458768631684;1.0615911532307885;9.99943213291767;0.8334768058624089;0.015569527084272622;0.015564270447269454;0.4981034322806092;0.00022275182648644749;0.49965463167404817
30.699327;1.060031321696053;0.5393394189039423;0.5090520524405351;-0.0035906713042069796;-0.0033846059041361446;1.0613100178793191;9.999438008958;0.8334883044112581;0.015569529292184843;0.015563917604900411;0.5076395684617384;0.0006127756310034786;0.5091776887382454
30.709327;1.059751862874284;0.549298308267415;0.5186007722518499;-0.00336996277064936;-0.0031774287780590707;1.0610123642696014;9.99945425967389;0.833499273835227;0.015569535881656308;0.01556358038005362;0.5171863537433624;0.0010057969908684409;0.5187101599327538
30.719327;1.0594576052853337;0.5592568660387669;0.5281612739640097;-0.0031489990686619767;-0.002969942163683878;1.0607001802835818;9.999480508344488;0.8335097383773366;0.015569546326881222;0.015563259455195731;0.5267467943103794;0.0014038152638064976;0.5282550169625484
30.729327;1.0591486417452323;0.5692151630106606;0.5377339396695545;-0.0029273147921577104;-0.00276169762504364;1.0603724462647268;9.999516380897905;0.8335197231926493;0.015569560188362672;0.015562955416287754;0.5363198872835374;0.0018068298700887068;0.5378112293437951
30.739327;1.0588238786972648;0.5791719516019721;0.5473185115887257;-0.002707397318294502;-0.002555035451742366;1.060028137375733;9.999561545391273;0.8335292511065894;0.015569577084559586;0.015562668726106878;0.5459066230217313;0.00221284035606295;0.5473797641589586
30.749327;1.058485563845059;0.5891293933077133;0.5569162384952416;-0.0024870722432798306;-0.002347890116570103;1.0596682291084019;9.999615747935804;0.8335383398785777;0.015569596692995203;0.015562399607840973;0.5555069833701934;0.0026238465114802353;0.5569606140871006
30.759327;1.0581318405767148;0.5990858242640835;0.566526879026892;-0.0022681465551386273;-0.0021419630252430765;1.0592927063973625;9.999678796142502;0.8335470009046345;0.015569618748952404;0.015562148070932126;0.5651209397607727;0.003039848366137033;0.5665537779881293
30.769327;1.0577628186318395;0.6090419370717065;0.5761514264062413;-0.00204753880717454;-0.0019343352008381377;1.0589005719996047;9.999750509527445;0.8335552405700564;0.015569643055117568;0.015561914064711085;0.5747504557430175;0.0034588461171020627;0.576161246325524
30.779327;1.0573783837576538;0.6189972565279837;0.5857898975393502;-0.0018289704613401125;-0.0017285124171076366;1.0584918467451336;9.999830671611745;0.8335630582748407;0.015569669448366403;0.015561697542374745;0.5843944928794418;0.0038828400730646544;0.5857820282610701
30.789327;1.056978841459893;0.6289528544925739;0.5954435418527833;-0.0016099181954510918;-0.0015221015642151363;1.0580675649800335;9.999919024600654;0.8335704432440942;0.015569697671257078;0.015561498408821605;0.5940540146276437;0.004310830541197355;0.595417113334585
30.799327;1.0565632962495992;0.6389075798010332;0.60511218502892;-0.0013922136495657367;-0.001316826123881926;1.057625770989001;10.000015299842339;0.8335773763780989;0.015569727329049125;0.015561316403224064;0.6037299855995213;0.004743817663459594;0.6050675042472716
30.809327;1.056132564660717;0.648861655369811;0.6147960045325327;-0.0011748456781435239;-0.0011117203085166457;1.0571675165281536;10.000119228834308;0.8335838317907424;0.015569758016628793;0.015561150999467812;0.6134233663274992;0.005180801344411141;0.6147341934203647
30.819327;1.0556859742441134;0.6588149366489019;0.6244957056013482;-0.0009576228606141634;-0.0009065945712667401;1.0566928585410686;10.000230511647917;0.8335897756246732;0.015569789409565021;0.015561001420198397;0.6231331052322541;0.005621781317093372;0.624416187101844
30.829327;1.0552226416910875;0.6687682689538311;0.6342131086215548;-0.0007406145165660542;-0.0007015055786810023;1.056201859229683;10.000348833961484;0.8335951697898278;0.01556982126300672;0.01556086670247285;0.6328601345263741;0.006067757254603887;0.6341145084184429
30.839327;1.0547433963283834;0.6787198750223353;0.64394655771138;-0.0005244844474241938;-0.000497071827977655;1.05569358782794;10.000473958325559;0.8335999763365497;0.01556985342893536;0.015560745730053045;0.6426053744248597;0.006517728806228031;0.6438301714607692
30.849327;1.0542476046181364;0.6886707726942929;0.6536979240319826;-0.0003086525361949173;-0.00029273502581653773;1.0551681198441833;10.000605762497981;0.8336041536899849;0.015569885914154634;0.015560637274968083;0.6523697382780014;0.00697269559096898;0.6535642177249549
30.859327;1.0537363278408454;0.6986231025418721;0.6634691024767966;-9.341807008473147e-05;-8.876915941815918e-05;1.0546255347646945;10.000744213170806;0.8336076558099168;0.0155699189438138;0.015560540089514732;0.6621521291384613;0.007432657229094879;0.6633156814734752
30.869327;1.053206485887476;0.7085725945262832;0.67325850490446;0.0001212136296883403;0.00011482974002194672;1.054065915465623;10.00088933861419;0.8336104410710153;0.015569952991546605;0.015560453046458587;0.6719544335471298;0.007896613407358855;0.6730865827406322
30.879327;1.0526603322984083;0.7185210796461344;0.6830669956936701;0.00033515593173485454;0.0003179891651110504;1.0534893479232548;10.001041142523574;0.8336124767311158;0.015569988743875995;0.015560375297725734;0.6817775276341401;0.008364563961056141;0.6828779508586599
30.889327;1.0520969670299305;0.72847057079569;0.6928976075282156;0.0005488243069657339;0.0005211131080827289;1.052894918312589;10.001199482106234;0.8336137337871017;0.015570027021067658;0.015560306335652776;0.6916202913222153;0.008838508872172881;0.6926888386627934
30.899327;1.0515161959507453;0.7384176000115388;0.7027477233419082;0.000761431528560659;0.0007234635955615497;1.0522837065135773;10.001364064190003;0.8336141840360429;0.015570068730429888;0.015560245894416793;0.7014836154415302;0.009316448174954273;0.7025202423125757
30.909327;1.0509173916211467;0.748365790881302;0.712621740807327;0.0009733118275224875;0.000925367846051919;1.051653777205094;10.00153453263554;0.8336138068907614;0.015570114879862276;0.015560193795577423;0.711369407266471;0.009799381950911326;0.712374186733273
30.914783;1.050589332557227;0.7537867111510056;0.7180144127970028;0.001089057823661321;0.0010357715382694217;1.0512911756928485;10.001710493676386;0.8336125964319546;0.015570166617733854;0.015560149802482336;0.7167776026006751;0.010065310412773656;0.7177479996726666
30.914783;1.0506036847832276;0.7537768491492594;0.7180087797127752;0.0010890562539700413;0.00103577135525975;1.0512639314568186;10.001891471070673;0.833610554406623;0.01557022522394933;0.015560113458868407;0.7167891707252677;0.010065233895016993;0.717721987892998
30.914784;1.05061832578166;0.7537690628627043;0.7180043183674651;0.001088936028116576;0.001035658221415257;1.0512360608018576;10.002076897424088;0.8336076744924656;0.015570291964167472;0.015560084034585564;0.7168010997977458;0.010065152787974927;0.7176963705729732
30.914785;1.0506317090961992;0.7537608426971054;0.7179997085701354;0.0010883176904989103;0.0010350726936513592;1.0512095682680063;10.002266177584028;0.8336039340818241;0.015570367894352937;0.015560060683453648;0.7168123767759512;0.010065067585526067;0.7176701996766349
30.914787;1.0506462663444684;0.7537536366816632;0.7179947055214067;0.001089321804327117;0.001036029520458677;1.051183451483926;10.00245871860543;0.8335992969473777;0.015570453848729893;0.015560042582231827;0.7168239825790627;0.010064978972974519;0.7176445301586635
30.914791;1.0506597766049586;0.7537490612009535;0.7179924098680504;0.0010889001367417337;0.0010356313146813517;1.0511577047761729;10.002653900814064;0.833593722519746;0.015570550590295265;0.015560028913442565;0.7168369001156755;0.010065887815185618;0.7176204368482211
30.914799;1.050673721562778;0.7537504352574482;0.7179950219700424;0.0010888723391238545;0.001035607527855742;1.0511323177635983;10.00285111645634;0.8335871792989517;0.015570658879516636;0.015560018858281975;0.7168531194827557;0.010065795094334808;0.7175999546504683
30.914815;1.0506864262191582;0.7537580017544034;0.7180039750692621;0.0010895054076241486;0.0010362137833005679;1.0511062693699518;10.00304987275538;0.8335796552763446;0.015570779434332166;0.015560011620172754;0.7168766327311025;0.010066701830596199;0.7175871690009478
30.914847;1.0506986872073518;0.7537840269547362;0.7180304572803962;0.0010900882835062744;0.0010367729129279004;1.0510795240679347;10.003249856032824;0.833571159391043;0.015570912843090272;0.015560006491150177;0.7169144254402291;0.010067608977627818;0.7175891182792548
30.914911;1.0507082655951008;0.7538414717328853;0.7180883808252255;0.0010911363900687877;0.0010377774160818115;1.0510510389624836;10.003450929275854;0.8335617188487601;0.01557105938664716;0.015560002992665358;0.7169844771159971;0.010070517375760339;0.717623888930116
30.915039;1.050713578401234;0.753962843306141;0.7182097821265181;0.0010943703777902545;0.0010408656277032069;1.0510187724964115;10.003653054786577;0.8335513748206509;0.015571218902047912;0.015560000849175377;0.7171157689099632;0.010077427786634629;0.7177205841304098
30.915295;1.0507105037725963;0.7542111831237145;0.7184574464355782;0.0010994423789225166;0.0010457108079470507;1.05097868124255;10.003856189319539;0.8335401733283271;0.015571390887253905;0.015559999817314414;0.7173742885945027;0.010089340939173928;0.717945308004691
30.915807;1.0506917902614112;0.7547168416691212;0.718960306201769;0.0011101931138533588;0.0010559740318232549;1.0509227143152768;10.004060220536594;0.833528155187841;0.015571574748651387;0.015559999724716866;0.717884031618659;0.010114257561387204;0.7184222701720936
30.916831;1.0506395984691;0.7557291038751408;0.7199677064569076;0.0011313423480482933;0.0010761645490006122;1.0508348183574279;10.004264923908421;0.8335153508575001;0.015571769961728554;0.015560000634311795;0.7188990024390226;0.010164178386862966;0.7194057287439944
30.918879;1.050521446432488;0.7577456881442989;0.7219756036986091;0.0011711267366175597;0.001114157181571553;1.0506829460216631;10.004469949707648;0.8335017814561412;0.015571976089195276;0.015560002785350406;0.7209122139210024;0.010265104151077422;0.7213891147051391
30.920927;1.0504019652014034;0.7597452125291978;0.723968221350869;0.0012091181812581614;0.001150454607391133;1.0505300618783355;10.004674883270482;0.8334874654455209;0.015572192725122674;0.015560006384322327;0.7229096824953831;0.010367035604726028;0.7233579255662504
30.925023;1.0501532965630571;0.7636595417736749;0.7278725262404282;0.0012767975330382196;0.0012151646198580112;1.05024914758661;10.004879328544385;0.8334724261620281;0.015572419444747942;0.015560011594191996;0.7268164226145285;0.01057597343954587;0.7272385815781327
30.928709;1.0499326263435227;0.7670978661705504;0.7313055359490486;0.00133317415385234;0.001269111896283417;1.0499962012108497;10.005082950312929;0.8334566953860649;0.015572655779682;0.015560018720177727;0.7302504425350295;0.010769918090959372;0.7306476571269155
30.932396;1.0497142492546663;0.7704452463695166;0.7346512229295566;0.0013884885823136832;0.0013220684071502157;1.0497472303029405;10.005285457965103;0.8334403130036288;0.015572901144164828;0.015560028271559688;0.7335967424595642;0.010969869644352202;0.7339704623612795
30.936082;1.0495005831805069;0.7736983957994795;0.7379046124113133;0.0014416206648713904;0.0013729629504681915;1.0495032470585735;10.00548659236545;0.8334233237637392;0.015573154743882217;0.01556004082637168;0.736849318288224;0.011175827999212483;0.7372010293233573
30.943455;1.049073418378441;0.7799788457918306;0.7441937469499926;0.001549928767608995;0.0014767423159030382;1.0490492699810685;10.005686220342382;0.8334057716406004;0.015573415615549474;0.01556005685410221;0.7431341689178566;0.011598793105304216;0.7434682760983568
30.950828;1.0486674829595226;0.7858912366528465;0.7501212976358357;0.0016581900901449884;0.0015805309479313878;1.048617330860138;10.005884449308171;0.8333876942063114;0.015573682771657356;0.015560076537392671;0.7490572987100871;0.012031764982978928;0.7493755451238265
30.9582;1.0482847220258316;0.791429028407625;0.755678814398909;0.0017651552209656351;0.0016831278092643914;1.0482074815218299;10.006081611050519;0.8333691221434553;0.015573955276254752;0.01556009964009055;0.754606714034094;0.0124657435254753;0.754910723894841
30.965573;1.0479240504998477;0.7965953941957744;0.7608693232914465;0.0018714873892352014;0.0017851590732062322;1.0478217954568667;10.006278174323489;0.8333500832823204;0.015574232211889477;0.015560125580620207;0.7597904208548187;0.012893728323484784;0.7600817111403794
30.972946;1.0475850557084831;0.8014074591839775;0.7657087536202992;0.001975303505925009;0.0018848213703663845;1.0474583636578352;10.006474669600536;0.8333306037243156;0.015574512685965212;0.015560153646984303;0.7646224241596968;0.013308718639778555;0.7649023944330727
30.980319;1.047267623298051;0.8058857952577009;0.7702161754561252;0.002075775817329093;0.001981316110389258;1.0471152898900418;10.006671620992133;0.8333107040797246;0.015574795905463863;0.015560183093630187;0.7691217265216954;0.013706713491029658;0.7693917097805717
30.990319;1.0468661433892947;0.8114686465568581;0.7758423650104758;0.0022055530455081856;0.002106019389287656;1.0466926879390683;10.006869519745894;0.8332903984332681;0.01557508114657886;0.01556021314095229;0.7747363287352343;0.014216711745564223;0.7749997845545038
31.000319;1.0464992871797507;0.8165268885598992;0.7809451730854359;0.002330570671122246;0.0022261984669283354;1.0463046703265986;10.007068823371123;0.8332697003629604;0.01557536762452252;0.015560243045333618;0.7798282332662876;0.014691712164409487;0.7800863038551202
31.010319;1.046166001926039;0.8211116105288997;0.785573126807034;0.002448251073411469;0.0023393756842975655;1.0459513274061916;10.007269907277694;0.8332486275501645;0.015575654435054877;0.015560272159922799;0.7844444459273677;0.015132713433946718;0.7846982592461724
31.020319;1.0458622425223314;0.8252649267584025;0.789768592317744;0.002561398479323633;0.0024482228861736005;1.0456277164042034;10.007473029300142;0.8332272002180554;0.015575940587803672;0.015560299897913302;0.7886279751685051;0.015539714282902618;0.7888786169211391
31.030319;1.0455855580890747;0.8290279419314125;0.7935719351700983;0.002668820873989082;0.00255159306306467;1.0453328688584493;10.007678335587944;0.8332054389572167;0.01557622506920897;0.015560325714413287;0.7924198304426486;0.01591671364504429;0.7926684130408675
31.032819;1.045523754019832;0.82991353475534;0.7944614960708083;0.002695019385406783;0.0025768104680314267;1.0452498009732654;10.007885832951843;0.8331833643750173;0.015576506891938284;0.015560349115104843;0.7933010212269745;0.01600571078969554;0.7935438872617291
31.037819;1.0453990948284475;0.8316164168452815;0.7961794463435937;0.0027448216043367414;0.002624756902805018;1.045106514646936;10.008095393042035;0.8331609992806984;0.015576785093064927;0.01556036959503855;0.795009560764782;0.016178705387059254;0.7952496783293752
31.047819;1.0451639152652945;0.8347851710784149;0.7993830985093737;0.002841543034465083;0.002717872725173152;1.0448559947386151;10.008306830253199;0.8331383749324279;0.015577058712355984;0.015560386584971738;0.7982004699487013;0.016504697480342785;0.7984420690525104
31.050319;1.04511022916593;0.8355323383408475;0.8001316809212048;0.0028650954758491307;0.0027405533839859335;1.0447852093877836;10.00851994082516;0.8331155375079369;0.01557732678644648;0.015560399477815188;0.7989407738563055;0.0165816873887767;0.7991806006508029
31.055319;1.0450034915515378;0.8369696183570966;0.8015800931292515;0.0029103239305403074;0.0027841106777764415;1.0446631122254664;10.00873450183062;0.833092548044418;0.015577588353867952;0.015560407706847568;0.8003794993118372;0.016731675552221662;0.8006202101624043
31.065319;1.0448035876258843;0.8396444460521941;0.8042834067139265;0.0029970233792556513;0.0028676068839129727;1.044451644835475;10.00895029200857;0.833069475776602;0.015577842522303863;0.015560410861814955;0.803069680695366;0.017012662329733173;0.8033150209934963
31.067819;1.0447567093947288;0.8402773594804256;0.8049149700325987;0.0030173249462805106;0.0028871686917823353;1.044390741367103;10.009167090099153;0.8330463913652397;0.015578088628346023;0.0155604087488699;0.8036913617221364;0.01707864791287749;0.8039384744358755
31.072819;1.044664922760219;0.8414927748259217;0.8061376971146863;0.0030585621265900092;0.002926889417776504;1.0442873384627556;10.009384657263587;0.8330233626506957;0.015578326330548236;0.015560401340335874;0.804902586041763;0.017207632395197847;0.8051538318350179
31.082819;1.0444932403101062;0.8437526016213354;0.808421098521236;0.003135618718511915;0.0030011245898724902;1.0441063872519096;10.009602753004163;0.8330004525788292;0.015578555488330446;0.015560388706932073;0.8071733899311291;0.017449615826862788;0.8074320727698776
31.085319;1.0444518574944446;0.8442894606440162;0.8089544421121951;0.0031523877604642254;0.003017296394271818;1.044053858978524;10.009821171022919;0.8329777204327428;0.01557877597545585;0.015560370967821913;0.8076958048683544;0.017507598247604332;0.8079594418205365
31.090319;1.0443724851102834;0.8453184387548521;0.8099876578383665;0.0031885642604741623;0.0030521550097070286;1.0439657416861958;10.010039748164598;0.8329552239824257;0.01557898764165063;0.015560348257323475;0.8087168632163343;0.017617579731583434;0.8089874827081499
31.100319;1.0442266797692796;0.8472314649251258;0.8119183116951076;0.0032557656971929807;0.003116914685831321;1.043812032572573;10.010258301567875;0.8329330197654295;0.015579190395352582;0.015560320752005134;0.810634602547739;0.01782556036855105;0.8109151188482859
31.102819;1.0441895906059542;0.8476867823646356;0.8123688144150892;0.0032717406491465707;0.0031323177244940562;1.0437667312596164;10.010476591327544;0.8329111619191543;0.015579384275219587;0.015560288772292817;0.8110730654228019;0.017874540261910682;0.81136129589438
31.104069;1.044170059847388;0.847914698880776;0.8125875197795709;0.0032791897022079785;0.0031395052750952893;1.0437378360806062;10.010694388932528;0.8328896974880787;0.01557956948402678;0.015560252888039956;0.811280292961136;0.017898519603180313;0.8115766456919398
31.106569;1.0441345035949972;0.8483549631107797;0.8130215739473902;0.0032951349568066126;0.0031548746487435973;1.0436943452999614;10.01091153584964;0.8328686577938613;0.015579746387945879;0.015560213880497215;0.8117033211021756;0.017945498700175585;0.8120091239844508
31.107819;1.0441146922000162;0.8485757715187584;0.8132329431331771;0.0033024329791191886;0.0031619174518162938;1.043668258548673;10.01112792184495;0.8328480559573213;0.01557991549980764;0.015560172601153756;0.8119021861065728;0.017969477941884995;0.8122178273890696
31.110319;1.044080023946808;0.8490031707964631;0.8136534068290747;0.0033170665495504915;0.0031760284190936296;1.0436265696175493;10.01134340674344;0.8328278963626847;0.015580077529576518;0.015560129967865538;0.8123089329225563;0.01801545778424917;0.8126356445085281
31.111569;1.044061190329715;0.8492172832341264;0.8138571648549282;0.003325059703599961;0.003183733608532242;1.043600259165752;10.011557769554472;0.83280818504136;0.01558023340038603;0.015560087069039396;0.8125006178274511;0.01803743877391382;0.8128386552563297
31.114069;1.044027027705872;0.8496290284573961;0.8142619872426435;0.003338666991494353;0.003196861131188511;1.0435612952255282;10.011770785079772;0.832788933919667;0.015580384055396398;0.015560045121969292;0.8128923023771544;0.01808142150737233;0.813242763753474
31.115319;1.044008738490792;0.8498372995334436;0.814459587579709;0.003347614918175282;0.0032054792142112796;1.0435366303922209;10.011982363446892;0.8327701605184116;0.015580530209640458;0.015560005285435089;0.8130760443055856;0.01810340642278797;0.8134390732397567
31.115944;1.0439986307639588;0.8499457685817938;0.8145552352375761;0.003350157204213674;0.0032079389022009906;1.0435201957328801;10.012192631158918;0.8327518831048758;0.015580672298644533;0.015559968577140775;0.8131598934150417;0.018114393635318488;0.8135357727409313
31.117194;1.043980975077749;0.8501513997123024;0.8147497681941882;0.0033573974473815153;0.003214920212081493;1.043495905763575;10.012401880708383;0.8327341150631529;0.015580810606739359;0.015559936006348977;0.8133398924651091;0.01813538299697562;0.8137292511463375
31.117819;1.0439711508170426;0.8502591460577117;0.8148443939746349;0.0033607140437452595;0.003218120515792835;1.0434796749184763;10.012610364210031;0.8327168611695915;0.015580945410792803;0.015559908764554377;0.8134220804134515;0.018146374134117637;0.8138250871886904
31.119069;1.0439534441851475;0.8504612645264596;0.8150353812351376;0.0033683706129324655;0.003225500769704733;1.0434564315935295;10.01281809601952;0.8327001170553293;0.015581077053217984;0.015559888322507261;0.8136004947346601;0.01816736638546537;0.814017659352725
31.121569;1.0439227392894845;0.850847899819819;0.8154129739955962;0.0033818931072686405;0.0032385383193706727;1.043419121011207;10.013024847860686;0.8326838737180495;0.01558120595884777;0.015559876395211853;0.8139651690931761;0.018208358881971483;0.8143971484974384
31.122819;1.0439062014323812;0.8510450785727892;0.8155978224157131;0.0033883563552932166;0.0032447724590712306;1.0433957014597879;10.013230273241371;0.8326681210994591;0.015581332584472718;0.01555987476493154;0.814136131946521;0.018229350736312;0.8145827291048741
31.123444;1.043897081213322;0.8511496365439734;0.8156878602028587;0.0033907302260332327;0.003247067528724124;1.043380140746802;10.01343402199523;0.8326528466032243;0.015581457272206419;0.01555988507951958;0.8142144114526276;0.018239341162100565;0.8146755421982136
31.124694;1.0438803953616276;0.8513434331934159;0.8158688943758071;0.0033976023737837704;0.003253693523855857;1.0433564140600786;10.013635769016926;0.8326380355875636;0.015581580131691794;0.015559908786027584;0.8143830384145352;0.01825932955897686;0.8148589768834488
31.125319;1.0438711381261738;0.8514468340181441;0.8159571798794473;0.003401074088190122;0.0032570400740708715;1.0433395058654642;10.013835143815397;0.8326236783435406;0.015581701054718958;0.01555994716500684;0.8144600417196907;0.01826931558060862;0.8149506006242849
31.126569;1.0438562361696782;0.8516402895795305;0.8161356921436241;0.003407110396795654;0.0032628600461638976;1.043316411512089;10.014031663916597;0.832609775534113;0.015581819752419178;0.01556000132188928;0.81462744509101;0.01828829906717761;0.8151327646892407
31.127194;1.0438471678691683;0.851742024785199;0.8162213770546507;0.0034109950323734377;0.0032666012696375584;1.0433001273965654;10.01422473565509;0.8325963342736515;0.015581935771042953;0.015560072070515667;0.8147032697978125;0.018298279857924638;0.815223080885127
31.128444;1.0438318461597014;0.8519318118865081;0.8163958202540149;0.0034166584610942274;0.0032720654380573575;1.0432766404245168;10.01441368002292;0.8325833613520914;0.015582048563819364;0.015560159812185713;0.8148675373535627;0.018317257687610337;0.8154018745662084
31.130944;1.043803940565855;0.8522914189732419;0.8167422870637866;0.003428929832373283;0.0032838973130971403;1.043239932436618;10.014597785262026;0.832570862876422;0.015582157580603375;0.015560264605535926;0.8152032711313888;0.01835523223853358;0.8157523172355047
31.132194;1.0437891869067737;0.8524752433232327;0.816909716324427;0.003435504067468189;0.003290232270062203;1.0432169882527382;10.014776394363473;0.8325588445446718;0.01558226224864486;0.015560386432817788;0.815362499912569;0.018374203193380515;0.8159256128230263
31.132819;1.043781226546143;0.852575243370062;0.8169911357512994;0.003438458161695147;0.0032930791037931602;1.0431987951410608;10.014948970626875;0.8325473059823567;0.015582361856555765;0.015560525406187489;0.8154352597920353;0.018383170242604416;0.8160119141691913
31.134069;1.0437674248394462;0.8527576059798614;0.8171555570220957;0.0034444351912120363;0.0032988396102985188;1.0431753418344252;10.015115117841805;0.8325362390930363;0.015582455524445678;0.015560681745509043;0.815592587899854;0.018401133115400214;0.8161825876029027
31.134694;1.0437591645213227;0.8528558096505028;0.8172345711094517;0.0034477034242264026;0.00330198869338071;1.0431576243387068;10.015274611542171;0.832525635481475;0.015582542312672896;0.01556085570171074;0.815665510606261;0.018410091603474912;0.8162682619733482
31.135944;1.0437462992296558;0.8530354817309206;0.8173946962498672;0.0034527242529628875;0.0033068310016008923;1.0431336514902023;10.015427432959074;0.8325154914495461;0.015582621353683445;0.015561047607279202;0.8158210368560134;0.01842804552798613;0.8164362953832078
31.138444;1.0437202996753103;0.8533718692413833;0.8177146574767311;0.00346487465120485;0.003318543352610205;1.0430974448918402;10.015573718068527;0.8325058042257752;0.015582691988226727;0.015561257915500212;0.816136158463062;0.01846399464955597;0.8167638649644386
31.139694;1.0437079793163877;0.8535462011557939;0.8178681858684924;0.003471147290080755;0.0033245833186318807;1.0430730369288526;10.015713639717038;0.8324965674814347;0.015582753878182656;0.015561487089481038;0.8162868492550518;0.018480938573130403;0.8169262098807879
31.140319;1.043700777418625;0.8536405854994631;0.8179406225780229;0.0034731166317671443;0.0033264856646767886;1.0430544679234732;10.015847319214016;0.8324877766382249;0.015582806992261021;0.01556173547326023;0.8163580634160829;0.01848987674755511;0.8170085462716955
31.141569;1.0436883116673918;0.8538120530725672;0.8180905158795617;0.003479032886113271;0.003332185068963899;1.0430307792155304;10.01597479083787;0.8324794398032855;0.015582851557830173;0.015562003255567895;0.8165067412310923;0.01850680856049674;0.8171681777609625
31.142194;1.0436812855534479;0.8539048061596614;0.8181603151023572;0.0034817649468071154;0.003334817665970731;1.0430120024264802;10.016096009094408;0.8324715799664748;0.015582888106396799;0.015562290449914919;0.8165778185121731;0.018514733472013226;0.8172497302041967
31.143444;1.043669368264439;0.8540733503067492;0.8183061496890947;0.0034873997187105997;0.003340246314119482;1.0429881533295624;10.016210918828044;0.8324642278315576;0.01558291749814851;0.015562596851802474;0.8167252304108952;0.018531651173537313;0.8174075363308081
31.144069;1.043663242539576;0.8541647682219994;0.8183732789380599;0.0034898662304260536;0.0033426224002677855;1.0429692369358712;10.016319569026251;0.8324574151070613;0.01558294082741674;0.01556292200827;0.8167949121004185;0.01853956164440712;0.817487195410056
31.145319;1.043651638907288;0.8543305756327884;0.8185157480062316;0.0034948165919900407;0.003347395544850298;1.04294525879176;10.016422190168427;0.8324511733813245;0.015582959248506981;0.01556326517776974;0.8169388026692188;0.01855646505958863;0.8176410510680171
