time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
31.145944;1.043645879982451;0.8544198702818192;0.8185802769521324;0.003498044317788246;0.0033505007023774203;1.0429262367041383;10.016519177163232;0.8324455368177214;0.015582973793233227;0.015563625293254457;0.8170078513306013;0.018564361678997793;0.8177197150228886
31.147194;1.0436344043247272;0.85458060991558;0.8187177725949768;0.0035033801900873855;0.0033556441922725434;1.0429022066522249;10.016610999922298;0.832440540302449;0.01558298528525045;0.015564001025705976;0.8171500213694352;0.018580251732346436;0.8178715201129587
31.147819;1.043629810822576;0.8546695112314673;0.8187812752726621;0.0035055941723532947;0.003357776399206911;1.0428842171281894;10.016698094993023;0.832436215146793;0.015582994337495104;0.015564390909223597;0.8172182916083561;0.018588135361306983;0.8179491310034717
31.149069;1.0436196126425856;0.8548268117559827;0.8189150405862385;0.0035114223736262013;0.003363389547216239;1.042860323078524;10.016780776119038;0.8324325934359074;0.015583001324397494;0.01556479336786714;0.817357657217551;0.018604012671325814;0.8180978711385548
31.149694;1.0436145069037002;0.8549109505464776;0.8189752443864663;0.0035135082499524878;0.00336540320110104;1.04284258639253;10.01685922211446;0.8324297110748803;0.015583006375799081;0.015565206662433304;0.8174251294450887;0.018611883736529694;0.8181744220064924
31.150944;1.0436058075034225;0.8550649437566372;0.8191058131741942;0.0035187235274427814;0.003370427380285942;1.0428190703037232;10.01693355827018;0.8324275977094046;0.01558300946325409;0.01556562892614036;0.8175627339739904;0.01862674858081353;0.8183211038332017
31.151569;1.0436025960461845;0.8551485195791568;0.819165380002903;0.0035205736752285835;0.0033722122767886813;1.0428018292419536;10.017003945399578;0.8324262659725837;0.015583010517624623;0.01556605833677494;0.8176275063629648;0.018634607264916767;0.8183946530734113
31.152819;1.043594612102191;0.8552983446672208;0.819292968191449;0.003525423797142688;0.003376887875862694;1.0427789097587608;10.017070554797561;0.8324257087644845;0.015583009513756517;0.015566493299533015;0.8177634827797137;0.018649459935594692;0.8185393684861568
31.153444;1.0435924907531606;0.855377679326562;0.8193493054635858;0.0035287786113911163;0.0033801141630804936;1.0427623594830737;10.017133422060008;0.832425899337525;0.015583006537498209;0.015566932480417066;0.8178276902156576;0.018657306712834453;0.8186119926760075
31.154694;1.0435853484896964;0.8555245390701761;0.8194751446443108;0.0035336201249783674;0.003384782777716985;1.0427412263857008;10.017192372424931;0.8324267926774669;0.015583001868593196;0.015567374667068649;0.8179611441258081;0.01867214757194662;0.8187538502781921
31.155319;1.0435850615956337;0.8556021126690698;0.8195301263400065;0.0035356003528681903;0.0033866905535541994;1.0427255452215425;10.017247107710332;0.8324283306824779;0.015582995976658446;0.015567818630274307;0.818025853846297;0.018678982332899247;0.8188266981172299
31.156569;1.0435788287053036;0.8557439362833493;0.8196521833904634;0.003539716482239975;0.0033906656631374206;1.042705330213331;10.017297300723264;0.8324304501991151;0.015582989339959994;0.015568263131209672;0.8181568299274733;0.018693810650426527;0.8189659363651992
31.157194;1.0435797524770365;0.8558201055407553;0.8197065628990039;0.0035428121531354655;0.0033936421774111956;1.0426905856173097;10.017342624591533;0.8324330893598776;0.015582982239231805;0.015568706979834984;0.8182200882046675;0.01870063200202587;0.8190373022547807
31.158444;1.0435753439917153;0.8559585711654141;0.8198255738465623;0.003547413328633069;0.0033980801860339846;1.0426713194257906;10.017382770667504;0.8324361883127868;0.015582974697158816;0.015569149028892424;0.8183506464994137;0.018715445769374273;0.8191761895854465
31.159069;1.0435770976818957;0.856031395861303;0.819877606467106;0.0035490244909311282;0.0033996360265018057;1.0426575487637375;10.017417442919061;0.8324396860801483;0.015582966560324785;0.015569588160536002;0.8184135193468771;0.018722251321969793;0.819247330280796
31.160319;1.0435747347087736;0.8561683642628153;0.8199950241315823;0.0035541443895650364;0.003404568184413579;1.0426393060690038;10.017446327876941;0.8324435225853324;0.015582957625480611;0.015570023292386296;0.8185407193470333;0.018736048034122574;0.8193830876999013
31.160944;1.0435775066042958;0.8562400756342348;0.8200465879495638;0.0035568702640429713;0.0034071921034397727;1.042626645168522;10.017469112971817;0.8324476464154957;0.015582947730958375;0.015570453370779393;0.818603260914573;0.018742835314466577;0.8194542193434399
31.162194;1.0435754322335407;0.8563732838570118;0.820161522144705;0.0035608385525320923;0.003411023486762422;1.0426106335726426;10.017485552743368;0.8324520157067379;0.015582936769570037;0.015570877373426118;0.8187291610208782;0.01875661266032072;0.8195890396803004
31.162819;1.0435799256715919;0.8564429261443152;0.8202110382892275;0.0035626095673791814;0.0034127299036698588;1.0425993360243178;10.01749551771918;0.8324565917109079;0.015582924581554611;0.015571294312861047;0.8187914382163008;0.01876337965868001;0.8196602700819982
31.164069;1.0435791419965184;0.8565731467254548;0.8203233399986521;0.0035670588761196284;0.0034170202836728107;1.0425848039710066;10.017498986823323;0.8324613375958161;0.015582910832430153;0.015571703233664073;0.8189161087559549;0.01877613591936006;0.8197941672812853
31.164694;1.0435829198340176;0.8566408436925297;0.8203727683102434;0.003569412874981208;0.0034192895363192154;1.042575074890066;10.017495994239889;0.8324662247145456;0.015582895082011375;0.015572103240785512;0.8189781835293966;0.018782881084374037;0.8198654769262249
31.165944;1.043582597570162;0.8567683384771033;0.8204832959772859;0.0035731665610368615;0.0034229138499573156;1.042562178289465;10.01748660272604;0.8324712365614169;0.015582877005344161;0.015572493543424607;0.8191016724349277;0.018796614969425824;0.8199984549415166
31.166569;1.043587701326943;0.8568348646004803;0.8205317420015633;0.003576025984594547;0.003425664380020318;1.0425541403926322;10.017470899352002;0.8324763643878336;0.015582856496776187;0.015572873522052912;0.8191625890763937;0.018802337655582615;0.820068783212487
31.167819;1.0435873518576415;0.8569601818635159;0.8206413571149913;0.003579763761579409;0.0034292747080196685;1.0425429849966161;10.017448952489358;0.8324816011078189;0.015582833527730017;0.015573242805432767;0.8192849474907442;0.018815049466177118;0.8202007576193766
31.168444;1.043592334411853;0.8570238027966203;0.8206882216203965;0.0035811354480866408;0.003430601235760055;1.0425367346136878;10.017420787612222;0.8324869415851155;0.015582807939521381;0.015573601201946848;0.8193457562346201;0.01882175096606811;0.8202710802031061
31.169694;1.043592752216347;0.8571462911785885;0.8207955935652673;0.0035853508127898625;0.003434667152565754;1.0425274070502417;10.0173864348801;0.8324923869074494;0.01558277943952786;0.0155739485066048;0.81946701785721;0.018834442963608176;0.8204019481905044
31.170319;1.0435987864866316;0.8572098977453126;0.8208426742496195;0.0035875849275708947;0.003436816862941849;1.0425240049729065;10.0173459555087;0.8324979459323235;0.015582747802156344;0.015574284417861312;0.8195277351323321;0.018840126429497926;0.8204720463586701
31.171569;1.0435990127148729;0.8573302334848135;0.8209492058428424;0.0035917822261991366;0.0034408666827509073;1.0425165135000416;10.017299399878981;0.8325036298144067;0.015582713031364881;0.015574608625903165;0.8196469163033765;0.018852802377960286;0.8206006179735016
31.172194;1.0436042493384867;0.8573915175235373;0.8209957751429987;0.003593917559300237;0.003442925052716524;1.0425149107433074;10.017246819097881;0.8325094411066687;0.015582675303573292;0.015574920973607976;0.8197075679660114;0.018858471701658344;0.8206703233065047
31.173444;1.0436053203599647;0.8575082988521808;0.8210993370999842;0.00359712852225825;0.0034460280808730334;1.0425091751994968;10.017188350119378;0.8325153677594188;0.01558263476635839;0.015575221579416992;0.8198256797120955;0.018871135052388043;0.8207973992006644
31.174069;1.043611458884028;0.8575693722464824;0.8211461038112678;0.0035993437948052456;0.003448161116784616;1.0425092859596206;10.017124248613358;0.8325213872325818;0.015582591402977332;0.015575510843646856;0.8198872195017316;0.0188767929228182;0.8208675009044543
31.175319;1.04361286406264;0.8576843584779323;0.8212487968679271;0.0036033164719598224;0.0034519941317183753;1.042505222404644;10.017054900196667;0.8325274725539288;0.015582544966376916;0.015575789344908086;0.820004142693241;0.018888445797672546;0.8209928479184796
31.175944;1.0436194142539457;0.8577429455264665;0.8212939532635679;0.0036048231802793713;0.003453448606776479;1.0425069596244338;10.01698084679358;0.8325335957718182;0.015582494913167946;0.015576057680072143;0.8200644004975811;0.018894094230919967;0.8210611485360204
31.177194;1.0436210041005025;0.8578559879859459;0.8213956966677131;0.00360877520642691;0.003457263164493112;1.0425044615590395;10.016902710679243;0.8325397316544564;0.015582440480019274;0.015576316341090024;0.8201799459229008;0.018905738925221224;0.8211846177304324
31.177819;1.0436278222800304;0.8579137745218645;0.8214408801572572;0.00361061125855027;0.003459034445947076;1.0425076848017025;10.016821042715591;0.8325458610819411;0.015582380905893029;0.01557656572229794;0.8202397411655425;0.01891138081549053;0.8212519952165278
31.179069;1.0436307148214237;0.8580235306232608;0.8215394009414816;0.003613573584997;0.003461899032300719;1.0425075865575277;10.016736248074764;0.8325519733616695;0.015582315574673652;0.015576806187514324;0.8203537582703772;0.01892202102637036;0.8213734980617171
31.179694;1.0436382563614113;0.8580801025949752;0.8215837449866378;0.0036150588939328496;0.00346333455119187;1.0425121208338224;10.016648587653819;0.8325580678200812;0.015582244067149904;0.015577038050123563;0.8204129717283073;0.01892766073390206;0.8214399133643528
31.180944;1.0436428664872361;0.8581902009068757;0.8216820878215542;0.0036188888976264886;0.0034670275264733048;1.0425132347136414;10.016558169253187;0.8325641563609313;0.015582166198510236;0.015577261512390837;0.8205253568623584;0.018939301061817883;0.8215594508343932
31.181569;1.0436508982769404;0.8582449911729383;0.8217251550319679;0.0036203438136221525;0.0034684351902450872;1.042518874630605;10.01646497357777;0.8325702664007735;0.015582081953879275;0.015577476708776442;0.8205848947016352;0.018943943048389866;0.8216258272251717
31.182819;1.0436560437088955;0.8583521986323547;0.8218211282331515;0.0036237917548794245;0.0034717634181976177;1.0425209888829308;10.016368962865153;0.8325764327885176;0.015581991370386537;0.015577683809672458;0.8206955716421684;0.018955587684846537;0.8217433289757643
31.183444;1.0436649672378042;0.8584057834940203;0.8218631935422662;0.0036248951749641148;0.0034728345469913205;1.0425275245729777;10.016270158209156;0.8325826804538737;0.0155818944978052;0.015577883057980203;0.8207533763490013;0.01896023595825838;0.8218076455066563
31.184694;1.043670726932544;0.8585100390850431;0.8219567537561823;0.0036279601429604776;0.003475797154920447;1.0425304258010482;10.016168628947758;0.8325890202752736;0.01558179135777267;0.015578074763516487;0.820862299948271;0.018970888842184175;0.821923020696661
31.185319;1.043681526538738;0.8585638896599403;0.8219985197182917;0.0036299224252682423;0.003477688210998415;1.0425376331829208;10.016064468274669;0.8325954635455974;0.015581681841918837;0.015578259296462388;0.8209193370949626;0.018976547302748684;0.8219861929626215
31.186569;1.0436891490412876;0.8586673212010028;0.8220907456354343;0.0036334939928729802;0.0034811333089342774;1.0425410843035057;10.015957799271277;0.8326020369498187;0.015581565704124311;0.015578437044790177;0.821027487337019;0.018986212348203177;0.8221003104632296
31.187194;1.0436995790825463;0.8587189366912057;0.8221315508540042;0.0036345725515533533;0.003482182175161973;1.0425487139703113;10.015848808569872;0.8326087827644216;0.015581442758008471;0.015578608346097719;0.8210837576524375;0.018991885017124472;0.8221621890969018
31.188444;1.0437077615047397;0.8588195236157548;0.8222214432777335;0.0036377594498862376;0.0034852600735655135;1.0425534587396457;10.015737733086922;0.8326157474679636;0.015581313124039866;0.015578773467423942;0.8211901658976674;0.01900156628141018;0.8222739611924001
31.189069;1.0437199760449507;0.8588716052985658;0.8222620434113558;0.0036396960135183587;0.0034871280819474596;1.042561266844442;10.015624755111718;0.8326229743419544;0.015581177282003382;0.015578932641487951;0.8212457427360483;0.0190072569968314;0.8223344421017802
31.190319;1.043728625398831;0.8589705809751137;0.8223506940355301;0.003642856473840197;0.0034901819744703835;1.042565102965712;10.015509938212812;0.8326305042259943;0.015581035894463994;0.015579086054525597;0.8213505264219737;0.01901695786569402;0.82244376088988
31.190944;1.0437424817608256;0.8590213749883303;0.8223893596050463;0.0036438296731692572;0.0034911240337951698;1.0425739426681475;10.015393276855162;0.8326383756739307;0.015580889573776718;0.015579233794053163;0.8214055529734824;0.019021669318849528;0.8225027044469508
31.192194;1.043751411009155;0.859118776356575;0.8224768192523839;0.0036469629643205363;0.0034941531409027776;1.0425777644620575;10.015274735788323;0.8326466232206299;0.015580738771941511;0.015579375861321876;0.8215088537913375;0.019031391506978437;0.8226094446374405
31.192819;1.0437657479928897;0.8591696853962032;0.8225157185331686;0.0036479420835592575;0.0034951010025602615;1.0425865513923769;10.015154213324147;0.8326552776768626;0.015580583858071905;0.015579512208988414;0.8215644603242173;0.019036124509851586;0.822667738813796
31.194069;1.0437750548706575;0.8592645982516625;0.8226009798998258;0.003651471540336655;0.003498509812682542;1.0425902996915546;10.015031490100363;0.8326643693017148;0.015580425242308333;0.015579642725434705;0.8216664031449948;0.019045868479764787;0.8227717504192671
31.194694;1.0437893558753732;0.8593138187974604;0.8226387643820569;0.0036524166922512627;0.0034994262248657522;1.0425990180244613;10.014906245380004;0.8326739341535769;0.015580263335056558;0.015579767213934528;0.8217217066260479;0.019050623512987325;0.8228282279424424
31.195944;1.0437994710153369;0.8594077596556421;0.82272294004763;0.0036556662341824557;0.003502564758650585;1.0426037162073212;10.01477817525283;0.832684017847348;0.01558009842648443;0.015579885422757492;0.8218223891354064;0.01906038947302232;0.8229293364094239
31.196569;1.0438138293246144;0.859455750093639;0.82276000651863;0.0036562575365605998;0.0035031421302162036;1.0426114007475635;10.01464711940905;0.8326946699866855;0.01557993066741952;0.015579997050817087;0.8218774660834544;0.019065165966238598;0.8229838294823045
31.197819;1.0438236028603671;0.8595477484225614;0.8228431490757925;0.003659477983098205;0.0035062538196499113;1.0426160805363018;10.01451310031467;0.8327059356614996;0.015579760084034751;0.015580101696841044;0.8219779480955735;0.019073952424196242;0.8230828529521964
31.198444;1.0438378801205945;0.8595950273535025;0.8228802497689939;0.003661177178323809;0.003507892616776533;1.0426237701161174;10.014376319099561;0.8327178525335636;0.01557958664465291;0.015580198896510071;0.8220328361513147;0.01907874825402737;0.8231352101366798
31.199694;1.043848513381688;0.8596851037456538;0.8229616570899725;0.0036634378116461117;0.0035100813706272194;1.0426294878868156;10.01423716784228;0.8327304492170426;0.015579410451479548;0.015580288306279546;0.8221321198819493;0.01908755293851689;0.8232310344203445
31.200319;1.043862378554627;0.8597303638117033;0.8229980665316535;0.003663999277496341;0.00351063091448036;1.0426372529484385;10.014096231571521;0.8327437415678454;0.015579231876166458;0.015580369847327842;0.8221867773661156;0.01909236598561221;0.8232811460110075
31.201569;1.0438725607947565;0.8598179019460701;0.8230784309202738;0.003666229653527738;0.0035127915104162214;1.042642083383739;10.01395424333435;0.8327577315773543;0.01557905156068981;0.015580443667598585;0.8222857737595544;0.019101186812368644;0.8233746939775081
31.202194;1.0438871644897008;0.8598615091389884;0.8231138091708379;0.003667287271335624;0.0035138129915090583;1.0426510006935996;10.013812007751643;0.8327724081351141;0.015578870331081403;0.01558051003279364;0.8223400663680995;0.019105014590481126;0.8234224819819004
31.203444;1.0438970524649915;0.8599464715312363;0.8231931852456849;0.0036702704741926606;0.003516694687626062;1.0426560350637546;10.013670344309306;0.8327877495395183;0.015578688995971061;0.01558056928114338;0.8224376175792614;0.019113848138567126;0.8235127080698119
31.204069;1.043910331627395;0.8599880563292108;0.823229039787396;0.003671584672601703;0.003517964986470453;1.0426652234200449;10.013530091490706;0.8328037316120876;0.015578508155920032;0.015580621804070986;0.8224924016752849;0.019118686058471647;0.8235591793119621
31.205319;1.043920420059165;0.8600696468393358;0.8233065106536885;0.0036739251269651933;0.003520228487134176;1.042670603889485;10.013392131849397;0.8328203341173419;0.015578328185890562;0.015580667991733941;0.8225883991037205;0.019126527000449627;0.8236460356228399
31.205944;1.043933845301958;0.8601099875375443;0.8233426245183534;0.0036753105507516255;0.003521564705891729;1.0426802122020389;10.013257354256233;0.8328375371902725;0.015578149347435965;0.015580708194673595;0.822642588420413;0.01913136980150345;0.8236901715042243
31.207194;1.043943098191351;0.8601887515131;0.8234196633072717;0.0036765164530692374;0.003522742028675272;1.0426860808728189;10.013126558404505;0.8328553181075532;0.015577971916582958;0.015580742696118541;0.822736943546132;0.01913921354061165;0.8237737286555155
31.207819;1.0439553524996106;0.8602248452307242;0.8234542740117007;0.003678222899967271;0.0035243879044686804;1.0426962361680585;10.01300040337162;0.8328736589775776;0.015577796242528254;0.015580771648539868;0.8227904313021925;0.019143057602555025;0.8238156008501146
31.209069;1.0439647383603095;0.8603007896765009;0.8235301688218879;0.0036802465814994227;0.0035263465765152575;1.042703693183391;10.012879450463322;0.8328925548663052;0.01557762268936712;0.015580795117069435;0.8228850094755606;0.019151901702763298;0.8238980104656416
31.209694;1.04397621796365;0.8603350984668285;0.8235653678187362;0.0036811732386144674;0.0035272462396859776;1.0427144594254467;10.01276420078952;0.8329120118125823;0.015577451554677676;0.015580813252955206;0.8229376340035055;0.019155745863548897;0.8239377750870739
31.210944;1.0439855077078963;0.8604086773562795;0.8236407895504927;0.0036836296530563363;0.0035296184379737107;1.042721542465687;10.01265504601598;0.8329320367708626;0.015577283091332321;0.015580826316420403;0.8230292666080617;0.019163590348404418;0.8240161052000464
31.211569;1.0439972768014292;0.8604416825533525;0.8236762438649177;0.0036846265219858372;0.0035305831137049334;1.042732947618583;10.012552209526982;0.8329526246520336;0.01557711756431338;0.01558083452171646;0.8230818714530242;0.019167435581434855;0.8240548569171324
31.212819;1.0440059427604116;0.8605110298827247;0.8237498136061803;0.0036866897972331614;0.0035325795578616454;1.0427416671042868;10.012455756492907;0.8329737535934981;0.015576955241096578;0.015580837929700308;0.8231724102955441;0.019175282077027206;0.8241312094705417
31.213444;1.0440174008407364;0.8605415924816476;0.8237848044256774;0.0036873308101126813;0.0035332031314942135;1.0427536733283858;10.012365654921918;0.8329953922853728;0.015576796360950919;0.01558083636533832;0.8232238401957106;0.01917913032358691;0.8241680005815758
31.214694;1.0440254120575234;0.8606083308387434;0.8238578928871082;0.003688257842126104;0.0035341117607109703;1.0427629242134566;10.012281834033432;0.8330175061664435;0.015576641150630215;0.015580829343845793;0.823313109715636;0.019186980624643545;0.8242423913633177
31.215319;1.0440374078529433;0.8606381543676372;0.8238930867783056;0.0036897526691132307;0.003535550155217018;1.0427753713928767;10.012204191788975;0.8330400578276544;0.01557648987412245;0.015580816211458534;0.8233631592437541;0.019190833016344083;0.8242772096823475
31.216569;1.044044915117316;0.8607023583082642;0.8239653014705723;0.0036914297772312208;0.0035371774481381575;1.0427849604151338;10.012132559756186;0.8330630077886262;0.015576342851681333;0.0155807964392528;0.8234499253831467;0.019197687382026478;0.8243485891227134
31.217194;1.044055352191147;0.8607293078385216;0.8239999540284988;0.0036928208511284176;0.003538519575619177;1.0427976271317287;10.012066684776908;0.8330863143055753;0.015576200411009496;0.015580769685546291;0.8234983429837731;0.019201543686373352;0.8243813979239715
31.218444;1.0440627881478288;0.8607916745641128;0.8240712896096328;0.003694210912819901;0.0035398695911418414;1.0428072933606112;10.012006239037207;0.8331099336796859;0.015576062805490766;0.015580735600587876;0.8235833469864678;0.019208402060435954;0.8244507425289531
31.219069;1.044073055405622;0.8608172285137131;0.8241054146143512;0.0036942087332862607;0.003539874438172785;1.0428198653351988;10.011950812041743;0.8331338264376635;0.01557593018683914;0.015580693813967378;0.8236298786295565;0.01921226268876173;0.8244814931771978
31.220319;1.0440795951940853;0.8608773977406198;0.824175877184113;0.0036963481615619404;0.0035419425140406904;1.042829242673864;10.011899893225202;0.833157962412948;0.015575802662114148;0.015580644135466162;0.8237128943674906;0.019219125729784178;0.8245487642396832
31.222819;1.0440791399436047;0.8610050094718126;0.8243166443706663;0.0036994546817546536;0.0035449593958628177;1.0428333312357962;10.011852903997774;0.8331823168304437;0.015575680331147933;0.015580586495655994;0.8238643720775052;0.01923299136490779;0.8246846450559276
31.224069;1.044085303963284;0.8610625858627632;0.8243851534598854;0.003700952553192982;0.0035464105722130953;1.0428420501138436;10.011809290994117;0.8332068623548075;0.015575563247430804;0.015580520668573287;0.8239433096222171;0.019239859861466355;0.8247478636484443
31.226569;1.0440850804269883;0.8611852937146428;0.8245211338328889;0.0037038764679769858;0.0035492481924069177;1.0428453349593763;10.011768635639852;0.8332315639167224;0.015575451390120083;0.015580446243728733;0.8240887162246705;0.019253731619369243;0.8248777306117137
31.227819;1.044089863916805;0.861239653265475;0.8245876094762357;0.0037049839473923276;0.0035503263352702143;1.0428531361689006;10.01173071027876;0.8332563767128375;0.015575344688177941;0.015580362845328443;0.8241636031826454;0.01925960724402553;0.8249369540800207
31.228444;1.044096731063344;0.8612594766110958;0.8246192382173095;0.003705337118318886;0.0035506727281386513;1.0428634094899427;10.011695464872659;0.833281245972268;0.015575243035695971;0.015580270279662651;0.8242039784077257;0.01926248753301046;0.8249616591713725
31.229694;1.044100146473501;0.8613114952543762;0.8246842977156857;0.003707509577433846;0.0035527724575265787;1.0428711090023297;10.011662974916879;0.8333061078258112;0.015575146289501712;0.015580168518790611;0.8242768454800006;0.019269373323333488;0.8250190043402333
31.232194;1.044097827333318;0.8614259903802793;0.8248135662016071;0.003709006297221701;0.0035542423949576694;1.0428721900288933;10.011633334720209;0.833330891366938;0.015575054242822583;0.015580057646890853;0.824412207226017;0.019281265395510665;0.8251390147882457
31.233444;1.0441011441960226;0.8614749421078624;0.824875323580314;0.0037109584015674784;0.0035561277517001354;1.0428786144380238;10.011606540447314;0.8333555246874206;0.015574966544280328;0.015579937861229675;0.8244810709373845;0.019287164484599204;0.8251924807142099
31.235944;1.044098095575917;0.8615840894992012;0.8249994893224284;0.0037125182067583216;0.0035576570636588908;1.042879349227216;10.011582468762011;0.8333799444111339;0.015574882666269;0.015579809468994229;0.8246104497626562;0.01929907122606079;0.8253066628641699
31.237194;1.0441000225185197;0.8616316096631383;0.8250602749970717;0.0037133349351744557;0.0035584554769527168;1.0428843603387932;10.011560927026519;0.8334041023718038;0.015574801953641866;0.015579672745738547;0.8246763595774177;0.019304986092965718;0.8253573310133313
31.237819;1.0441043142987096;0.8616486721805577;0.8250895299558173;0.0037141465072992896;0.003559238989330531;1.0428906094129915;10.011541717947487;0.8334279649792286;0.015574723641554836;0.01557952770228562;0.8247108151971398;0.019307909500470937;0.8253765698600553
31.239069;1.0441057481764902;0.8616953224755625;0.825148856159359;0.0037146711593623663;0.003559755349478161;1.0428940576573047;10.011524702861704;0.8334515049345169;0.015574646856854083;0.0155793740411798;0.8247748255559166;0.01931284193589306;0.8254255161209463
31.241569;1.04410045812425;0.8617965524879678;0.8252652089980508;0.003715896309566876;0.0035609639809149646;1.042891673374263;10.011509801976995;0.8334746907337856;0.015574570639937365;0.015579211339022847;0.8248953894351359;0.019323783900486894;0.8255313042262221
31.242819;1.0441004097763726;0.8618405518398865;0.825321933233647;0.0037160255356375516;0.003561102481582332;1.0428934364118396;10.011496954652197;0.8334974828809455;0.015574493996090526;0.015579039149919701;0.8249554966293364;0.019328735756260065;0.8255767366719596
31.245319;1.0440949079205355;0.8619387660678042;0.8254342691217398;0.0037181375857280076;0.003563157843566618;1.0428903405310974;10.011486102557635;0.8335198390202481;0.0155744160150488;0.015578856989525458;0.8250701297204484;0.01933969767011919;0.8256771094604239
31.246569;1.0440943700212308;0.8619806490584198;0.8254880440499535;0.0037187191336052793;0.0035637276220979244;1.0428903964496428;10.011477150169824;0.8335417215075515;0.015574336009811028;0.015578664407694377;0.8251282605428532;0.019344669687595063;0.8257212112260773
31.247194;1.044094955175264;0.8619955441356161;0.8255144487722632;0.0037191366500114354;0.0035641345603729326;1.042892628272764;10.011469936766309;0.833563103209363;0.015574253595096468;0.015578461117972432;0.8251568476821773;0.01934665180883608;0.8257361439139245
31.248444;1.0440924563909548;0.8620369863818548;0.8255681527061783;0.00371997536224564;0.00356495396723898;1.042891064708966;10.011464300361778;0.833583972223791;0.015574168667783498;0.015578247057631903;0.8252118434299945;0.01935164397288143;0.825778080127878
31.250944;1.0440855782733465;0.8621287554708652;0.8256730030687432;0.0037196039808493424;0.003564626961921898;1.0428847376411963;10.011460150819092;0.8336043306286534;0.01557408131063014;0.015578022373274094;0.8253182051057287;0.019360646013438974;0.8258720881003359
31.252194;1.0440827853365502;0.8621685637138917;0.8257243068635038;0.003719791628138412;0.0035648201004291444;1.042881682013828;10.01145747617571;0.8336241854614366;0.015573991706202826;0.015577787374851293;0.8253698985647718;0.019365657623228567;0.8259120572119334
31.254694;1.0440750045016207;0.8622563624554943;0.8258250709884867;0.0037216583961926482;0.003566637914614694;1.0428739258712902;10.011456336715097;0.8336435418188696;0.015573900080678472;0.015577542521609518;0.8254698948567347;0.019374678351158726;0.8260011947412215
31.255944;1.0440719890549952;0.8622945757355942;0.8258740970055838;0.003721193966253644;0.0035662037854804754;1.0428704816103016;10.011456882598527;0.8336624014071172;0.015573806640538859;0.01557728843856301;0.8255181695431543;0.019378707677153866;0.8260393705949877
31.256569;1.0440695794233317;0.8623078968699087;0.8258983722164625;0.0037212150987019346;0.00356623151587034;1.0428683515551909;10.011459358662767;0.833680762122095;0.015573711506899145;0.015577025828328768;0.8255407060378164;0.019380745045171104;0.8260527026385335
31.257819;1.0440657879753303;0.8623462099957787;0.8259473028722265;0.003721855633326765;0.0035668562388546433;1.042862541999176;10.011464045817991;0.8336986193063578;0.015573614698424009;0.015576755245479022;0.8255864963083658;0.01938478980461044;0.8260903192770905
31.260319;1.044056466233285;0.8624287231564094;0.8260426044060505;0.0037215302996815875;0.0035665728970541576;1.0428530732699008;10.011471167567377;0.8337159667678413;0.015573516246882723;0.01557647697809852;0.8256775348764059;0.01939284122527616;0.8261742986607422
31.261569;1.0440516503375794;0.8624646938669667;0.8260893805577494;0.003721771014292653;0.0035668154165500723;1.0428469812781052;10.011480856425512;0.8337327954929595;0.015573416332789553;0.015576191128176625;0.8257198145766925;0.019396898597651153;0.8262105045049553
31.264069;1.044041977982812;0.8625439494983298;0.8261811374736946;0.0037207524486755233;0.0035658664710786652;1.042835309500284;10.011493170578087;0.8337490952925857;0.015573315197608982;0.015575897685505227;0.825806329756236;0.019403961266254103;0.8262920882420314
31.265319;1.0440374613012726;0.8625797445944958;0.8262268003651213;0.003721485957281323;0.0035665779695266465;1.0428280950872992;10.011508096531564;0.8337648605864054;0.015573212993270202;0.015575596581115281;0.8258450746918565;0.019408028576797604;0.8263269328963083
31.265944;1.0440336370127263;0.862592490272614;0.8262494539540673;0.003720854575214155;0.003565977896872629;1.0428223602724207;10.011525557056595;0.8337800946017883;0.015573109831118866;0.015575287805904135;0.8258600341494754;0.01941009985908091;0.8263390437294819
31.267194;1.0440272565878;0.8626266358487937;0.8262942675785355;0.0037206972160459826;0.0035658398313453124;1.0428141145812915;10.011545448720609;0.8337948082038981;0.015573005866469683;0.015574971437474912;0.825896182497026;0.019413174506886014;0.8263734630911774
31.269694;1.0440170264492512;0.8627015468281601;0.8263808355019264;0.003721618035682402;0.0035667472910283094;1.0428013654870576;10.011567694050282;0.8338090182344674;0.015572901311363598;0.015574647538290182;0.825974494521949;0.0194202520459526;0.8264512382856891
31.270944;1.0440107528301612;0.8627340974879184;0.826423329007242;0.003720805284201386;0.0035659788249026558;1.0427921295135774;10.011592278636837;0.8338227490143698;0.015572796460663948;0.01557431615803179;0.8260069537301951;0.019423332095953892;0.8264841850516713
31.273444;1.0440003621930798;0.8628063863002425;0.8265068526601934;0.0037188260013937247;0.0035641055377332895;1.0427784344340767;10.011619212986309;0.833836028110156;0.015572691663967178;0.01557397743064172;0.8260795535754716;0.019429414313992324;0.8265584157606198
31.274694;1.0439936348073628;0.862837860384539;0.8265480412045676;0.0037187585571245314;0.0035640512913647482;1.0427683169235846;10.011648434091386;0.8338488737558812;0.015572587238195313;0.015573631569323529;0.8261082992159964;0.019432498436471112;0.8265897743982973
31.275319;1.0439889516177276;0.862849476229331;0.8265682398062929;0.003718574087011168;0.003563877118718161;1.0427608257838237;10.011679764520112;0.8338612861859123;0.015572483459669769;0.015573278804445697;0.8261162135025778;0.0194335843738947;0.826601235120272
31.276569;1.0439817935597713;0.8628813593293554;0.8266094548057443;0.0037185087562823377;0.003563824822528808;1.0427500259477158;10.011712947527878;0.833873247862099;0.015572380600676023;0.015572919364471716;0.8261433404735328;0.019436672179050304;0.826632837031815
31.279069;1.0439708757450425;0.862949261480944;0.8266877710553358;0.003716576257690833;0.0035619950572997505;1.042734990925479;10.011747699687342;0.8338847267261037;0.015572278880731481;0.015572553503337085;0.8262077383351928;0.0194427618444271;0.8267025550745943
31.280319;1.0439630092340118;0.8629784194240474;0.8267261066146213;0.003717209610167615;0.0035626134118238143;1.0427247887897235;10.011783765066811;0.8338956823392127;0.01557217841431793;0.015572181558374535;0.8262314667204376;0.01944485316597355;0.8267322060126484
31.282819;1.0439523600831766;0.8630447633124073;0.8268018302433102;0.003714623590589418;0.003560154998217891;1.0427094792160372;10.011820935180888;0.8339060739284473;0.015572079254622272;0.015571803952544455;0.8262915773006806;0.019449945837303053;0.8267988999124904
31.284069;1.0439438325357377;0.8630719712006594;0.826837863940624;0.0037137517360972204;0.003559331658838158;1.0426991252595077;10.011859032566333;0.8339158617725362;0.015571981461327985;0.015571421156098853;0.8263121082746265;0.01945203960154166;0.8268264914662247
31.284694;1.0439380214079839;0.8630835995628642;0.8268562595359769;0.0037143124842507302;0.003559871540026548;1.0426898073227095;10.011897913848857;0.8339250070328672;0.015571885121267434;0.015571033700056643;0.8263140858467523;0.01945313428403261;0.8268360041728711
31.285944;1.0439301121554838;0.863112236974375;0.8268920135070439;0.003713188153178227;0.0035588028943866314;1.0426786212529884;10.01193749587803;0.8339334797522138;0.01557179028474198;0.015570642154827393;0.8263335343343503;0.019456229768559208;0.8268634854175183
31.288444;1.0439191154172163;0.863174637326833;0.826961926430281;0.0037106450995095753;0.003556384346198574;1.042664658216216;10.011977794347445;0.8339412636255865;0.01557169686783372;0.015570247050409231;0.8263864837716398;0.019460325990458417;0.8269248961170556
31.289694;1.0439108384105;0.8632025306525831;0.8269959279037711;0.003710264521532747;0.0035560284980458035;1.0426549891272792;10.01201895536597;0.8339483498147665;0.015571604651483988;0.01556984889068111;0.8264029682425712;0.019462422920697532;0.8269501793551723
31.292194;1.0438991067728693;0.8632624653171762;0.8270626668961537;0.0037084215901094773;0.0035542819810796718;1.0426416682711688;10.012061215478395;0.8339547327884043;0.0155715133372459;0.01556944826009406;0.8264520204296467;0.019466520510236993;0.8270084149470547
31.293444;1.0438900166275584;0.8632893414533125;0.8270948844025388;0.003707997365161772;0.003553885310421134;1.0426317453197411;10.012104829771955;0.8339604110809041;0.015571422516094524;0.015569045862522935;0.8264666710321322;0.019468618645631895;0.8270325419055083
31.294069;1.043883496927448;0.8633014012108033;0.8271100984529647;0.0037067982765594375;0.0035527361053427475;1.042625272158045;10.01215003311897;0.8339653838143369;0.015571331631549251;0.015568642438166453;0.8264639552485741;0.019468717240047645;0.8270395744749403
31.295319;1.0438734378722583;0.8633276186756603;0.8271409086206677;0.0037052270412694425;0.003551241048364669;1.0426163020977943;10.012196957565354;0.8339696470681969;0.015571240074323443;0.015568238626857328;0.8264769166272112;0.019470816330255887;0.8270626158695061
31.297819;1.0438610309619831;0.8633854742886861;0.8272031075348013;0.0037034705682145626;0.0035495750789458934;1.0426058841687724;10.01224555736567;0.8339731943779993;0.015571147283991966;0.015567834838069589;0.8265206017441021;0.019473915929302615;0.8271166552062934
31.299069;1.0438510984822742;0.8634117785025298;0.8272322821889062;0.0037023878264155516;0.003548544919985316;1.0425990571216244;10.01229569538313;0.8339760179417779;0.015571052802907394;0.015567431214231766;0.8265320530089829;0.019476015787388577;0.8271386804682417
31.301569;1.0438374378276942;0.8634676149655379;0.8272918781284327;0.0037002282955083212;0.003546493569618813;1.0425888466757134;10.01234728001163;0.8339781121079569;0.015570956384955575;0.015567027738144248;0.8265723064923602;0.01947811534011183;0.8271897168807673
31.302819;1.043826423399514;0.8634936447608754;0.8273199456911781;0.0036987867190771333;0.003545119350793925;1.0425832650814741;10.012400292869653;0.833979475309687;0.015570858040218417;0.01556662434467613;0.826582391660216;0.019480213854792962;0.8272107987775784
31.303444;1.0438157412733668;0.8635055615635236;0.8273333535368822;0.0036977979565894145;0.00354417574527654;1.0425793115164397;10.01245473809309;0.8339801066522317;0.01557075788909388;0.015566220906991984;0.8265763302623412;0.01948031060999673;0.8272158908344844
31.304694;1.043804012967449;0.8635314861310922;0.8273601628032923;0.0036960558841181556;0.003542511146811883;1.0425749692241426;10.012510594470749;0.8339800069637194;0.0155706559699689;0.01556581721800831;0.8265851388205289;0.019481404947271522;0.8272360685959906
31.307194;1.0437873701284501;0.863584661267156;0.8274161722973711;0.0036942352873743874;0.003540785317466436;1.0425682002316623;10.01256785690589;0.8339791851543816;0.015570552186026963;0.01556541311798705;0.8266208364997832;0.019483496224265894;0.82728334304227
31.308444;1.0437741312959894;0.8636101954722404;0.8274422128496435;0.003692134118005945;0.003538776217824984;1.0425649488370141;10.012626631149933;0.8339776573470417;0.015570446371328735;0.015565008681986126;0.8266284535917826;0.019484583796006347;0.8273026986997642
31.310944;1.0437562534857956;0.8636617090918933;0.827496096277991;0.003688867374221657;0.0035356627220572917;1.042558154211865;10.012687094752943;0.8339754403600099;0.015570338373569841;0.015564604296827706;0.826662034364539;0.01948666703445594;0.8273481842546163
31.312194;1.0437414143476755;0.8636874149890924;0.8275221216505725;0.003687869836529513;0.003534711035359508;1.0425557611355711;10.012749347117312;0.8339725509281976;0.015570228177990931;0.015564200598874048;0.8266676300569774;0.019487745336874363;0.8273657857403091
31.312819;1.0437267441603788;0.8636991454690122;0.8275339349165638;0.003686220889798178;0.0035331313781110044;1.0425557259519975;10.012813365751569;0.83396901057388;0.015570116011627886;0.015563798384479119;0.8266612887564022;0.019487818125124037;0.8273715226702394
31.314069;1.043709341087629;0.8637244047488084;0.8275602336203507;0.0036854792802068948;0.0035324277050209833;1.0425540176173143;10.012879032820807;0.8339648501952119;0.015570002251837503;0.01556339858257235;0.8266660526559176;0.01948888481492522;0.8273884640656451
31.316569;1.0436889007934633;0.8637720013356097;0.8276097347397058;0.00368193429663784;0.003529044264042679;1.0425496119248714;10.012946066827887;0.8339601108203399;0.015569887264263496;0.015563002199742878;0.826696961823428;0.01948994474174062;0.8274316102810438
31.317819;1.0436706041878507;0.8637964714961602;0.8276347754377564;0.0036808928398409267;0.003528050468336944;1.0425484812467793;10.013013959908154;0.8339548403632061;0.015569771459640537;0.015562610174205628;0.8267020581408386;0.019490997167515046;0.8274490040449989
31.320319;1.043648374406738;0.8638427679313224;0.8276832847282549;0.003676202813067769;0.003523569913676682;1.042544586006325;10.013082069652079;0.833949091088592;0.015569655445992616;0.015562223300618329;0.8267303850299921;0.019491041402578135;0.8274896377620515
31.321569;1.043629281340117;0.8638651916836938;0.8277058584640186;0.0036744998321093687;0.003521939285695365;1.042543878029117;10.01314976117623;0.8339429194921;0.015569539949731042;0.015561842236248182;0.826734984907199;0.019492076908630016;0.8275065999344384
31.322194;1.043610449650851;0.8638773931954913;0.8277178599288003;0.00367364216750565;0.003521115390243392;1.0425453124624744;10.013216464270895;0.8339363860858755;0.015569425599625104;0.015561467413815385;0.8267268992072236;0.019492103304721363;0.8275108681996622
31.323444;1.0435889892158907;0.8638988931022028;0.8277402788745517;0.0036721953602743486;0.003519732950083941;1.0425448524050298;10.013281649913115;0.8339295539127756;0.015569312911488869;0.01556109899764348;0.8267321705624409;0.01949212028622807;0.8275284879901036
31.325944;1.043564540714726;0.863942529536818;0.8277856907457296;0.0036679488157316635;0.003515674121626881;1.0425414723017223;10.013344747313727;0.8339224852922127;0.015569202462094376;0.015560737042283949;0.8267588450722418;0.01949212761658137;0.827567484134299
31.327194;1.0435416037923992;0.863962689058322;0.8278067958932148;0.003666142751331637;0.0035139467239833234;1.0425411677064587;10.013405078146555;0.8339152406521526;0.015569094945074873;0.015560381593805976;0.8267629724805355;0.01949212527148665;0.8275838931394006
31.329694;1.0435156655730553;0.8640034770894907;0.8278494581493293;0.003662278243368501;0.003510253473176988;1.0425389544875734;10.013461908480469;0.8339078826859923;0.015568991053366602;0.015560032554513385;0.8267886040333571;0.019492113487638046;0.8276217317802371
31.334694;1.0434835470023045;0.8640808673912972;0.8279315261586482;0.0036530551032351293;0.0035014415472608878;1.0425308529477324;10.013514573338341;0.8339004791975759;0.015568891394105729;0.01555968954651259;0.8268547903531289;0.01949109264519953;0.8277000105429367
31.335319;1.0434609723195813;0.8640909521718724;0.8279409399692679;0.0036530007485676354;0.0035013837864895786;1.042531874753183;10.013562556368237;0.8338931014199302;0.015568796523737721;0.015559352015763441;0.8268485799983174;0.01949106321740192;0.8277058544688999
31.336569;1.043434847404227;0.8641075969054866;0.8279589399261513;0.003650789958917572;0.003499268234419412;1.0425330248231293;10.01360549228065;0.8338858227558017;0.015568707061719544;0.015559019451782528;0.8268530190152069;0.019491025801955057;0.827722260903347
31.339069;1.0434061394244731;0.8641436328803156;0.8279971147845405;0.0036454328160875327;0.0034941428013627847;1.042530311020538;10.013643171735142;0.8338787147899371;0.015568623770881834;0.015558691431100221;0.8268771486713739;0.01948998106064638;0.8277582355752146
31.344069;1.0433726277979696;0.8642117726512554;0.828069472172028;0.003637112599702776;0.0034861906539334128;1.0425237451876468;10.013675554283278;0.8338718376759865;0.015568547486689184;0.015558367499019654;0.8269370012012333;0.01948692952778512;0.8278297705406293
31.344694;1.0433462490118643;0.8642177512157833;0.8280762264273523;0.003635804997955966;0.0034849346450651158;1.0425253373476717;10.01370268712687;0.833865236425241;0.01556847899423599;0.015558047079924395;0.826932602394043;0.019486871449596866;0.8278370254719423
31.345944;1.0433183577427505;0.8642325299751699;0.828092311832089;0.003633295026190657;0.003482529050227001;1.0425270967567164;10.013724607728197;0.8338589466305737;0.015568418992448369;0.015557729434040329;0.8269379830348145;0.019485806870405804;0.827853896739087
31.346569;1.0432918642526041;0.8642398335162442;0.8280998604928635;0.003632094789179539;0.0034813723812024866;1.0425290350320255;10.013741334226232;0.833852995749188;0.015568368083718804;0.015557413642836604;0.8269351871801154;0.019485735859433376;0.8278624453575957
31.347819;1.0432629604674026;0.8642528877028621;0.8281146091975294;0.003629224295572389;0.0034786208286758263;1.0425311603903868;10.013752825208062;0.8338473991673743;0.0155683268053375;0.015557098677183653;0.8269412653917946;0.019484658519112113;0.8278796312337855
31.350319;1.043231637961191;0.8642826217101871;0.8281470639478841;0.003623588214238875;0.003473224446354678;1.042530468005839;10.013758927281177;0.8338421633756173;0.015568295755039116;0.015556783508546715;0.826965259594109;0.019482574776204287;0.8279144706601417
31.351569;1.0432026947156474;0.8642953741691763;0.8281611527882504;0.0036215652733398956;0.0034712819265704364;1.0425319383894303;10.013759455000635;0.8338372942533088;0.01556827559570151;0.015556467182504289;0.826973199554823;0.019481484315951314;0.8279330443081379
31.354069;1.0431700419033152;0.8643215340463343;0.8281908284832026;0.0036155213475754875;0.0034654953786364615;1.042531542577925;10.013754302411362;0.8338328006484572;0.015568266867745971;0.015556148955632515;0.8269971107477935;0.019479386765404477;0.8279673198292113
31.359069;1.0431317356659786;0.8643748541033035;0.8282508005577072;0.0036052740980253377;0.003455696320423136;1.042526240891182;10.01374346970278;0.8338286896392489;0.015568269901820479;0.015555828445668485;0.827052015267473;0.019474281845855777;0.8280322628285219
31.361569;1.0430980159100331;0.8643973478970296;0.8282773447867738;0.0036007127953823627;0.0034513308529143917;1.0425259812080685;10.013727073751772;0.8338249590092673;0.015568284905274597;0.015555505529896157;0.8270759255760975;0.01947216932133792;0.8280660395682742
31.362819;1.0430666634598604;0.8644057987137543;0.8282883248298261;0.0035982827696587334;0.003448998956782558;1.0425277134843396;10.0137053708969;0.8338215952608286;0.015568312037561866;0.015555180158550548;0.8270858418014958;0.019470048929128785;0.828085576782157
31.363444;1.0430357961049865;0.864407750033363;0.8282924976394599;0.0035955748154246243;0.0034463974868496655;1.0425314085600028;10.01367873399321;0.8338185760886068;0.015568351456468415;0.015554852405614146;0.8270887499974883;0.019469920422835792;0.82809791425345
31.364694;1.0430035190663218;0.8644154923904999;0.8283031936094676;0.0035931454702788934;0.0034440663570693432;1.0425340605016928;10.013647576750522;0.833815875393439;0.015568403369316088;0.01555452263155595;0.827099617469151;0.01946778358774975;0.8281179340491017
31.367194;1.042968587218237;0.8644360109240075;0.8283281454607869;0.0035871818494148866;0.0034383546255795047;1.0425336738100943;10.013612269391304;0.8338134682057633;0.015568467999562373;0.015554191492944906;0.8271253887682085;0.019464638204826502;0.8281526235032531
31.368444;1.042935196744737;0.8644428457613543;0.8283386968034908;0.0035839652520566327;0.0034352700191218337;1.0425352491772115;10.01357307547769;0.8338113292715905;0.015568545400418434;0.015553859738352788;0.8271379862706987;0.01946348410161446;0.8281740232530844
31.370944;1.0428995201774818;0.8644601993333859;0.8283611196704417;0.003578381000794353;0.00342992213914396;1.0425347819283184;10.01353013803078;0.8338094306586891;0.015568635281304559;0.015553527976403959;0.8271643196797736;0.01945932121912732;0.8282089770031608
31.375944;1.0428581040270157;0.86449910642274;0.8284087572938992;0.0035670473846387617;0.0034190804995611816;1.0425302716139546;10.013483524812607;0.8338077457438351;0.015568737070641039;0.015553196573471229;0.8272153001266866;0.019452149553466195;0.8282684579846475
31.385944;1.0428077884334706;0.8645758884562562;0.8284997820949712;0.0035408647860388277;0.0033940317154273706;1.0425157230510302;10.013433294691385;0.8338062538694616;0.015568850113429426;0.015552865594511968;0.8273098465596757;0.01943596910247573;0.8283713010100566
31.395944;1.0427572629478672;0.8646418711061127;0.8285806401379595;0.0035146826194107695;0.003368982569200797;1.0425011367141332;10.013379581256798;0.8338049416987886;0.015568973776694799;0.01555253480698158;0.8273958872876662;0.019417779963344813;0.828465664692818
31.405944;1.0427072307099452;0.8646990946893323;0.8286527381236283;0.0034867155303231713;0.0033422194076343148;1.0424865061936863;10.013322698273837;0.8338038037690861;0.01556910744319172;0.01555220384682906;0.8274733621132923;0.019397582437048103;0.8285515225161246
31.415944;1.0426571213863154;0.8647485387569676;0.8287174814993028;0.003457266366969928;0.003314034582845751;1.042472822932872;10.013263175829767;0.8338028394729491;0.015569250479635241;0.01555187240958537;0.8275432171107729;0.019375376974423413;0.8286298389820183
31.425944;1.0426073146721613;0.8647905035480385;0.8287748724738944;0.00342712232369376;0.0032851817667725034;1.0424590739875923;10.013201668416341;0.83380204627433;0.015569402242282815;0.015551540335176056;0.8276073965734547;0.019351164075004913;0.8287025701764695
31.435944;1.042557880732512;0.8648275882877705;0.8288273692496521;0.0033959050210563674;0.003255298192876938;1.0424442377900167;10.013138817709217;0.8338014138352556;0.015569562119356822;0.015551207602345926;0.8276668438251659;0.019324944239998997;0.8287706720935664
31.445944;1.042507941677933;0.8648590271726355;0.82887497094814;0.0033638694593141616;0.003224631266082519;1.0424302938574164;10.013075164843317;0.8338009191906997;0.01556972951711666;0.015550874282007809;0.8277205070144686;0.019297717869580382;0.8288331331421862
31.455944;1.0424585165775904;0.8648859832831208;0.8289180292429139;0.0033296582731295846;0.003191876562532192;1.0424162337128302;10.013011117197935;0.8338005264956125;0.015569903785814455;0.015550540497375944;0.8277703445223623;0.01926848514987714;0.8288919003197728
31.465944;1.0424087189847113;0.8649084192300955;0.8289572592311959;0.0032949895839308693;0.0031586842131536464;1.0424020539072432;10.012946948155935;0.8338001935311666;0.015570084225873361;0.015550206369497778;0.8278173280410663;0.01923924606190186;0.8289479855216013
31.475944;1.0423601882162319;0.8649291144190585;0.8289940672864506;0.00326044541432693;0.003125607461419789;1.0423867446862844;10.01288285222137;0.8337998774177722;0.015570270204132267;0.015549871990773095;0.8278594389062685;0.01920800044721808;0.8289992950889921
