time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
33.275944;1.0413471108319314;0.8614639133762699;0.8271251532874023;-0.000940381825467043;-0.0009027297440892825;1.042813739707337;9.998304923121218;0.833002847335596;0.015565406296852866;0.015572303175399024;0.8284049106314285;0.015177476412837298;0.8272793355781638
33.285944;1.041363161341256;0.8614515011301587;0.8271242348212466;-0.0009455773179819613;-0.0009077111361480365;1.042809645495664;9.998200068652874;0.8330012088695873;0.015565323020829858;0.015572199843579349;0.8283970458968812;0.015171722882197796;0.8272693070962887
33.295944;1.0413790536194873;0.8614402596941444;0.8271239957205607;-0.0009504118882197145;-0.0009123460201598359;1.0428051069352027;9.998101029064479;0.8329999456567666;0.015565234218492556;0.01557209834579174;0.8283890476146285;0.015166969720068394;0.8272591811408224
33.305944;1.0413946946604844;0.8614287094645535;0.8271229929864893;-0.0009541468148496399;-0.000915925084934795;1.0427991314846496;9.998007922807673;0.8329990482086214;0.015565139862592817;0.015571998373038754;0.8283809177250149;0.015162217637484167;0.8272489328292933
33.315944;1.0414109391785995;0.8614183348469275;0.8271218959470139;-0.000959239888232449;-0.0009208074607834123;1.042793721945146;9.997920624470094;0.8329985028557081;0.015565040149225745;0.015571899686399432;0.8283726556744865;0.01515746725412092;0.8272385600925787
33.325944;1.0414257835592673;0.8614068252554984;0.8271199974457537;-0.0009629745214644787;-0.0009243863796233892;1.0427878789327547;9.997838822482876;0.8329982892646343;0.015564935385766481;0.015571802124722376;0.8283632596584174;0.015152719116391669;0.8272270621682897
33.335944;1.041440067122765;0.8613956771333096;0.8271179756554234;-0.0009678085233195983;-0.0009290209959121092;1.0427815999007244;9.997762129659947;0.8329983792433123;0.01556482595679038;0.015571705635251717;0.8283547205232428;0.015148973649542468;0.8272164529051829
33.345944;1.0414536763431603;0.8613841576077095;0.8271151253762484;-0.0009715428844810246;-0.0009325998406604298;1.0427748755750077;9.997690187116984;0.8329987372316331;0.015564712370266678;0.01557161029082869;0.8283460156191195;0.015144231027024356;0.8272056899589443
33.355944;1.0414671455338855;0.8613720384793881;0.8271107305029735;-0.0009766823227231498;-0.0009375273708329046;1.0427676894329974;9.997622679333022;0.8329993235090409;0.015564595204302997;0.015571516250094057;0.8283371088111225;0.01513949116139807;0.8271947839588297
33.365944;1.041479114890787;0.8613604474410473;0.827106907947992;-0.000980416394173201;-0.0009411061659558731;1.0427600268164559;9.997559262095356;0.8330000954537224;0.015564474983571462;0.015571423742522045;0.828327955953643;0.015135753870759737;0.8271837420484348
33.375944;1.0414911060975536;0.8613495832920933;0.8271026079538674;-0.0009844090859598808;-0.0009449325565743351;1.0427518897004802;9.997499553797926;0.8330010029488111;0.01556435209226281;0.015571333070867202;0.8283175151267319;0.015131019019124958;0.8271715188179658
33.385944;1.0415011541720733;0.861337860750472;0.827097837530574;-0.0009881429023053854;-0.0009485113752797644;1.0427433029670086;9.997443231865581;0.8330019856529367;0.015564226618530679;0.015571244530506529;0.828307754769503;0.015127286516751548;0.8271601529737358
33.395944;1.0415101426033422;0.8613260503629011;0.8270926036453372;-0.0009918765945191755;-0.0009520902193255191;1.0427343097023232;9.997390120278135;0.8330029759182441;0.01556409819205424;0.015571158297587142;0.8282976517848644;0.015122556230660038;0.8271486222184724
33.405944;1.0415189543369923;0.8613149254511125;0.8270869202760881;-0.0009958688821472591;-0.0009559166350840538;1.0427249673046368;9.997340186053231;0.8330039056035125;0.015563966122223038;0.015571074390269533;0.8282861831069005;0.015118827904577333;0.8271359802040146
33.415944;1.0415265761460708;0.8613036933985724;0.827080812689259;-0.00099986102753592;-0.0009597430391458349;1.0427153432715952;9.997293474601216;0.8330047165352286;0.015563829724123951;0.015570992716899235;0.8282753199251549;0.015115101121439361;0.8271242232511303
33.425944;1.0415320108114274;0.8612915596931491;0.8270743130329561;-0.001003594324473532;-0.0009633218889757879;1.0427055041782625;9.997250060548936;0.8330053682509606;0.01556368843692972;0.015570913123096228;0.828264029581029;0.015111375302078308;0.8271123671434061
33.435944;1.0415371364979984;0.8612797145498318;0.8270671045044541;-0.001006486654187748;-0.0009660924696244409;1.0426955062331544;9.997210034694557;0.833005835684615;0.015563541713324082;0.015570835380531958;0.828251281388279;0.015107649754221398;0.8270994295032927
33.445944;1.041540051057194;0.8612672788401431;0.827059906206977;-0.001010219675661359;-0.0009696712528534455;1.0426863948066907;9.997173522806705;0.8330061016451376;0.015563388903082878;0.015570759193904849;0.8282390531033355;0.015103923717660065;0.8270874237711331
33.455944;1.0415426632330518;0.8612550755486303;0.8270520490839921;-0.001013111688397033;-0.0009724417069263009;1.0426762086311518;9.997140719016357;0.8330061557293824;0.01556322926545604;0.015570684242372556;0.8282263368632847;0.015100196339245678;0.8270753553374686
33.465944;1.041544037237112;0.8612430233290705;0.8270442442951184;-0.0010171030585130248;-0.0009762678411887395;1.0426659824373037;9.997111889566227;0.8330060009319356;0.0155630621263341;0.01557061016543838;0.8282121373827044;0.015096466643469888;0.8270622203910777
33.475944;1.0415432472453257;0.8612296079804893;0.8270358054764718;-0.0010197360218259944;-0.0009787906173771251;1.0426557479517757;9.997087337148283;0.8330056580139366;0.015562887055406241;0.01557053650965223;0.8281984650385806;0.015092733564469833;0.8270500044376421
33.485944;1.0415422331585171;0.8612167546242283;0.8270270727478946;-0.0010226274413952857;-0.0009815607524509325;1.0426465323128398;9.997067347186691;0.8330051633916392;0.015562703929908524;0.015570462763473526;0.8281833347844924;0.015088995922962171;0.8270366855572729
33.495944;1.0415401008729224;0.8612040214133253;0.8270183848470777;-0.0010266181854945186;-0.0009853865315196406;1.0426363520184116;9.997052136288978;0.8330045674204333;0.015562512901030622;0.015570388499716842;0.8281687673461005;0.015086252297675276;0.8270242596934027
33.505944;1.0415369187397694;0.8611906586471928;0.8270090500637891;-0.0010295091393462362;-0.0009881563788503877;1.042627210693776;9.997041811271194;0.833003934391336;0.015562314310247443;0.015570313457225338;0.8281537864993137;0.015082501011379128;0.8270116778559209
33.515944;1.04153275901858;0.8611769953835063;0.8269994277998526;-0.0010323998435086213;-0.0009909260650312322;1.0426171057527471;9.99703635600499;0.8330033325018544;0.015562108597487813;0.015570237458449286;0.8281374168027356;0.015079740364303176;0.8269979800667379
33.525944;1.041526743056256;0.8611622165760828;0.8269895377066043;-0.0010350316701738314;-0.0009934481632029525;1.042607034728576;9.99703566250853;0.8330028152631174;0.015561896306989436;0.01557016033734655;0.8281216836776711;0.01507596888233377;0.8269851505195935
33.535944;1.0415208450462432;0.8611478622715841;0.8269793954998768;-0.0010379218634017405;-0.0009962175138020293;1.0425979929050848;9.997039567606725;0.8330024136668883;0.01556167824978757;0.015570081975576192;0.8281046130766598;0.015073185342063686;0.8269712565481189
33.545944;1.0415141950243998;0.8611331128011663;0.8269690122659517;-0.0010408117950675485;-0.0009989866858553127;1.042587967290877;9.997047846522346;0.8330021426904793;0.015561455697479848;0.015570002235890768;0.828088228691386;0.015069388719748843;0.8269582922890354
33.555944;1.0415068779076229;0.8611179337131146;0.8269584005059608;-0.00104370147187056;-0.0010017556830930782;1.042578939076176;9.997060176542474;0.8330020117236386;0.015561230358888135;0.01556992079699272;0.8280705472965864;0.015066578244829022;0.826944321903618
33.565944;1.041499290934766;0.8611036497541404;0.8269486388640048;-0.0010454449684222987;-0.001003423898018705;1.0425698941238446;9.997076165046357;0.833002032641184;0.015561004069601387;0.015569837215428137;0.8280535777469634;0.01506375341945006;0.8269313504943032
33.575944;1.0414908971162782;0.8610875115462089;0.8269376458937134;-0.0010483341849643621;-0.0010061925917727742;1.042559829141365;9.997095487895756;0.8330022192588163;0.015560778434379733;0.015569751191481934;0.8280353269175372;0.01505991384706447;0.8269173805701
33.585944;1.0414820913097076;0.8610704853528889;0.8269261719137262;-0.0010501235850969614;-0.001007905332707108;1.0425507518952322;9.997117992323622;0.8330025789154478;0.015560554655428568;0.015569662661485765;0.8280178075000518;0.015057058960658284;0.8269044647044014
33.595944;1.0414729456741152;0.8610532627167619;0.8269149551381034;-0.0010530123351798662;-0.0010106737408584368;1.0425406813129259;9.997143643954947;0.8330031074703994;0.015560333608489352;0.015569571715880321;0.8279990400927982;0.015054187932761476;0.8268905966070158
33.605944;1.0414635169853714;0.8610354575485666;0.8269036993800998;-0.0010559008619918184;-0.0010134420202065606;1.042531645832562;9.997172424819512;0.8330037950912389;0.015560116146838249;0.015569478629092533;0.8279810496013853;0.01505129990537556;0.8268777827410974
33.615944;1.0414538458884586;0.8610166964422252;0.826892108499096;-0.0010576895783676566;-0.0010151543585757428;1.0425226790763267;9.997204298513584;0.8330046377345088;0.015559903354318219;0.015569383919237892;0.827961861811701;0.015048394312758968;0.8268640243369524
33.625944;1.0414439573016239;0.8609977038996197;0.8268809161911932;-0.0010605776699425917;-0.0010179223753356648;1.0425128132634767;9.997239169850937;0.8330056392476807;0.015559696458149178;0.015569288240576913;0.8279435035613282;0.015045471056355668;0.8268513119124494
33.635944;1.041434817190334;0.8609796554222019;0.8268705126729445;-0.0010622639719266515;-0.001019535583043049;1.0425040713528948;9.997276769219157;0.8330068006753797;0.0155594966124144;0.015569192265850506;0.827924003613038;0.015042530489568107;0.8268376274285327
33.645944;1.0414245408966811;0.8609595161584654;0.8268594965323371;-0.0010651516316398885;-0.0010223032945377317;1.0424954662504058;9.997316590081548;0.8330081153292671;0.015559304832819126;0.015569096727892275;0.8279053870521894;0.01503957325648469;0.8268249539615892
33.655944;1.041414096954697;0.8609384696005722;0.8268482445579028;-0.0010669394592357437;-0.00102401500617737;1.0424870051917203;9.997357987195748;0.8330095755193564;0.015559122013594986;0.01556900249699236;0.8278856682870135;0.015037600143124961;0.8268113047065969
33.665944;1.0414035053537616;0.8609172622786125;0.8268374544722885;-0.0010698266505436446;-0.0010267823406996397;1.0424776901861448;9.997400328255079;0.8330111766656283;0.01555894888836941;0.01556891055578363;0.8278658567095555;0.015034612042004042;0.8267976482381575
33.675944;1.041392790495953;0.8608952000428938;0.8268264222616629;-0.0010716139731945468;-0.001028493627425375;1.0424695185911206;9.99744306279537;0.8330129182226298;0.015558785983869464;0.015568821891703047;0.8278469707323878;0.015031609917923289;0.8267850127616136
33.685944;1.0413819823579475;0.8608737701253234;0.8268165206954367;-0.0010730405601279754;-0.0010298585644662073;1.0424614857083632;9.997485683444578;0.8330148074676968;0.015558633706026071;0.015568737371291065;0.8278270430043221;0.015028594735472703;0.826771408247362
33.695944;1.041372061337552;0.8608515841415901;0.8268055999900662;-0.0010750857841231828;-0.001031816583011949;1.0424535852659012;9.997527631200743;0.833016858141677;0.015558492469775968;0.015568657651989096;0.827808112070223;0.01502656745964684;0.8267588549993052
33.705944;1.0413611494388253;0.8608285514354078;0.8267950217299843;-0.001077971856451658;-0.0010345829272753917;1.0424458095484748;9.997568277798953;0.833019079554504;0.015558362695061596;0.015568583192540031;0.8277882115965709;0.015023529136037347;0.8267453122419038
33.715944;1.041350208123541;0.8608047539927057;0.8267840494607048;-0.0010797579879819757;-0.001036293157533508;1.0424381494372168;9.997607044990046;0.8330214684817849;0.01555824472924849;0.015568514414526842;0.8277693676880025;0.01502148093439767;0.8267328143990982
33.725944;1.041340188362451;0.8607824630843596;0.8267740419533915;-0.0010814417913160637;-0.0010379042187732485;1.042430591877159;9.997643506360534;0.8330240164533297;0.01555813883633419;0.015568451909594714;0.8277496020344499;0.015018424080634918;0.8267193379228657
33.735944;1.041329184318753;0.8607579432541491;0.8267628526035848;-0.0010832272457696726;-0.0010396138622588487;1.042423116057123;9.997677353744734;0.8330267236536538;0.015558045245406884;0.015568396423544982;0.8277299353245147;0.015016359716282028;0.8267059453432474
33.745944;1.0413181408005503;0.8607331120414218;0.8267515071083014;-0.00108501234979975;-0.0010413232025526717;1.0424156928330421;9.99770828428034;0.8330295993978754;0.015557964118348398;0.015568348635102616;0.8277113876345101;0.015013288790743142;0.8266936314815321
33.755944;1.0413080002335804;0.8607098832228639;0.826741029669514;-0.0010866950903301606;-0.0010429333395407228;1.0424082888180155;9.997735910067389;0.8330326523724539;0.01555789540270933;0.015568309065601398;0.8276919735684157;0.015011212056443632;0.826680462914642
33.765944;1.0412968454674112;0.8606845179767626;0.8267292727029957;-0.0010884794554939475;-0.0010446420441333302;1.0423998699367882;9.997759783262222;0.8330358870510289;0.015557838764115277;0.015568278138715861;0.8276736986982864;0.015009130149646185;0.8266684517052961
33.775944;1.0412856057665494;0.8606589362467197;0.8267172522613461;-0.0010902634299244623;-0.001046350417024393;1.0423924026308646;9.997779501475291;0.8330393072192076;0.01555779370427609;0.015568256211684088;0.8276545622958958;0.015006043652475032;0.8266556110809242
33.785944;1.0412755290874172;0.8606342209765072;0.8267049311782145;-0.0010915203477410375;-0.0010475515023988114;1.0423858567223534;9.997794750723239;0.8330429203505905;0.015557759738137096;0.01556824365664513;0.8276355607885045;0.015003953040249752;0.8266429999035428
33.795944;1.0412640899368544;0.8606094289338303;0.8266933319393216;-0.0010929431205229294;-0.0010489131568581942;1.042378208603114;9.997805261213173;0.8330467380942124;0.015557736546610393;0.015568240946568706;0.82761769071501;0.01500185860463308;0.8266316045653875
33.805944;1.0412525535596966;0.8605830908210508;0.8266799734368874;-0.001093626172064547;-0.0010495646074814486;1.0423704398630744;9.997810770542301;0.8330507734403442;0.01555772404014186;0.015568248537135072;0.8275989505322408;0.014999760498151108;0.8266194125580479
33.815944;1.0412418724191685;0.8605589622736954;0.8266676428207842;-0.001095306409115931;-0.0010511726164994235;1.0423625335674893;9.997811070420177;0.8330550406228424;0.015557722222481944;0.015568266663375376;0.827581335690686;0.014996658826668702;0.8266083846578836
33.825944;1.0412301466140716;0.8605329734083933;0.8266538708212711;-0.0010970881979019415;-0.0010528791324758908;1.0423544745010678;9.997806086247019;0.8330595574597723;0.015557730997733152;0.015568295314622447;0.8275628324385849;0.014994553697138424;0.8265965335133774
33.835944;1.041219279301659;0.8605078637344715;0.8266396979219153;-0.0010991278374203573;-0.0010548322986953245;1.0423462541829953;9.997795874370322;0.8330643443400245;0.015557750177953803;0.01556833437537849;0.8275444174394417;0.0149924452517113;0.8265848117938709
33.845944;1.0412073746466932;0.8604828742590469;0.8266258110714941;-0.0010994486603702685;-0.0010551361002796237;1.0423378776099466;9.997780559265587;0.833069417234414;0.015557779602051628;0.015568383710090497;0.8275270583694934;0.014990333626485254;0.8265741907658107
33.855944;1.0411963379149243;0.8604581612095356;0.8266107597183021;-0.0011014873278600717;-0.001057088365277884;1.0423293657117305;9.997760281285094;0.8330747799524081;0.015557819095716886;0.015568443099748476;0.8275087152137299;0.014988218812881293;0.8265626547452172
33.865944;1.0411842697164986;0.8604329514106543;0.8265952263852966;-0.0011032672182576734;-0.001058793128395056;1.042320748428398;9.997735176169817;0.8330804235825658;0.015557868276630743;0.015568512168629332;0.8274903463711283;0.014986100579763234;0.8265512025549772
33.875944;1.0411730598502207;0.8604096039947681;0.8265798966170361;-0.0011038449278580871;-0.001059342633618207;1.0423120541608184;9.997705435490582;0.8330863311843695;0.015557926424707253;0.015568590368711098;0.827472914951779;0.014983978494953747;0.8265408410304431
33.885944;1.041160779550657;0.8603851126048254;0.8265633265688176;-0.0011056239005549822;-0.0010610465087685288;1.042304301317237;9.997671405791346;0.8330924815298706;0.015557992521269373;0.015568676985184252;0.8274543897372657;0.014981851960314136;0.8265295808599111
33.895944;1.0411496005403138;0.8603628192890176;0.8265469108677073;-0.0011054158490243233;-0.0010608412332758018;1.0422954927653587;9.997633591077525;0.8330988530830348;0.015558065370255626;0.015568771172550023;0.8274367406397345;0.014980720253215882;0.8265194549146694
33.905944;1.041137906671201;0.8603399731674861;0.8265292065980672;-0.0011074521915593932;-0.0010627912500721722;1.0422866176249952;9.997592547267475;0.8331054285914351;0.015558143689021503;0.01556887193698154;0.8274179331358814;0.014978582568149226;0.826508447727798
33.915944;1.0411250180305087;0.860317553561313;0.8265116188698314;-0.001107769847387304;-0.0010630920276170478;1.0422776574714376;9.997548787941007;0.833112191558732;0.015558226217157332;0.01556897806083445;0.8273989279583144;0.0149764381059692;0.8264975962949772
33.925944;1.0411127972364136;0.8602956814155356;0.8264927157165336;-0.001109805276648409;-0.0010650411706330824;1.0422685902116646;9.997502756813354;0.8331191141713586;0.01555831188168993;0.01556908814257339;0.8273806837220217;0.014974286248749663;0.82648790992456
33.935944;1.0410993114615779;0.8602742965416075;0.8264739114471885;-0.001110122043882625;-0.001065341105682462;1.0422603951095597;9.997454777567592;0.8331261534409102;0.015558399846894673;0.015569200703760258;0.8273611563173316;0.014972126645021011;0.8264773839461613
33.945944;1.04108644214705;0.8602535138528585;0.8264537827826304;-0.0011121565525386247;-0.0010672893703225876;1.042251059288003;9.997404974608513;0.8331332604079218;0.01555848941060859;0.015569314250130426;0.827341298849904;0.014970959140347911;0.8264670173404942
33.955944;1.041073236759684;0.8602340444188431;0.8264337483840712;-0.0011127306218995533;-0.0010678353943429158;1.042241579342815;9.997353296562219;0.8331403889654362;0.015558579929646044;0.015569427359644153;0.8273220669941431;0.014968783708496398;0.8264577517224501
33.965944;1.0410587555969846;0.8602132761778599;0.826412041756667;-0.0011134062920140754;-0.0010684799593784335;1.0422319561046092;9.99729960083177;0.8331474982053728;0.015558670822697953;0.015569538761396754;0.8273014233724547;0.01496660039277568;0.8264475927820478
33.975944;1.041045226713348;0.8601956044237469;0.8263911216335087;-0.0011142944607252419;-0.0010693272858253785;1.0422231877743917;9.997243691730484;0.8331545494770295;0.015558761570344503;0.015569647277775166;0.8272813354627918;0.014965409228008401;0.8264385561470624
33.985944;1.0410310960157205;0.8601768129620042;0.8263681872361163;-0.0011152274023878154;-0.0010702179631592998;1.0422132721741888;9.997185378066535;0.8331615003227171;0.015558851701699957;0.015569751631516582;0.8272597719315031;0.014963210228198588;0.8264286058339234
33.995944;1.041015750473563;0.8601589353829725;0.826345710342278;-0.0011155414922025036;-0.0010705154940548773;1.042203216492252;9.99712454589051;0.8331683036150795;0.015558940784498043;0.0155698503571071;0.8272376991317364;0.014962003447547998;0.8264187691659189
34.005944;1.0410011297948214;0.8601416939461366;0.8263219505605632;-0.001117573234714727;-0.0010724613358088924;1.0421940387403064;9.997061141333631;0.833174914298981;0.015559028371546789;0.015569942059855346;0.827216076555307;0.01495978901613818;0.8264099906944986
34.015944;1.040986336640777;0.8601257673664465;0.8262983693492394;-0.0011181445578898623;-0.0010730050715347834;1.042183761128336;9.99699507943149;0.8331812936544429;0.015559113984434362;0.015570025801333142;0.8271928584212456;0.014957567087247086;0.8264002681224565
34.025944;1.0409704796280788;0.8601085147182209;0.8262732542146904;-0.0011188175018054226;-0.0010736474921161769;1.0421734083655483;9.996926191818236;0.8331874093580832;0.015559197249951607;0.01557010119473643;0.8271700039779492;0.01495633779637919;0.8263916016460084
34.035944;1.0409555089301217;0.8600936878780204;0.8262487764142732;-0.0011193879169903533;-0.0010741906443346373;1.0421640072575316;9.996854282293052;0.8331932381166011;0.0155592779730694;0.015570168138189913;0.8271454897388782;0.014954101332032581;0.826381934263315
34.045944;1.0409408187526137;0.8600800015767558;0.8262242898577797;-0.001120273041411333;-0.001075035806791813;1.0421535780101479;9.996779206835166;0.8331987670266036;0.015559356002383007;0.015570226506209876;0.8271203186294552;0.014952858002890977;0.8263722682306235
34.055944;1.0409248624732643;0.8600643168643571;0.8261981089223431;-0.0011209446799454155;-0.001075677468596527;1.04214412574261;9.99670088927775;0.8332039895967647;0.015559431152871558;0.015570276084866169;0.8270955198935732;0.014951608199000634;0.8263635375586453
34.065944;1.0409098793654774;0.8600510082235691;0.8261727535026755;-0.0011215138001372613;-0.0010762198945712888;1.0421336425116436;9.996619330113804;0.8332089029975523;0.015559503256744675;0.015570316587282003;0.8270691372287113;0.014949352311054084;0.8263536740116147
34.075944;1.0408949482627599;0.8600370846005028;0.8261461683636676;-0.0011224426538539332;-0.0010771078944558745;1.0421231141346423;9.996534608022326;0.8332135087504433;0.015559572112888522;0.01557034757254879;0.8270432130571627;0.014948090684484204;0.826344676033205
34.085944;1.0408801023281535;0.8600247436195092;0.826120513247199;-0.0011230109188171166;-0.00107764986445409;1.0421135252847924;9.996446826406181;0.8332178130419106;0.015559637415286903;0.015570368455967003;0.8270157789566963;0.014945823658265248;0.8263344856262551
34.095944;1.0408644337662933;0.8600121035749595;0.8260947701004221;-0.0011233207251836455;-0.0010779448562428537;1.0421028637894734;9.996356075981026;0.8332218273755393;0.015559698853563082;0.015570378699489597;0.8269878564544177;0.014944551676071787;0.8263241208925636
34.105944;1.0408502111342761;0.8599998960507987;0.8260679118244438;-0.0011234638052741864;-0.0010780786638395071;1.0420931247771215;9.996262441050806;0.8332255682879225;0.015559756206365988;0.015570377940526696;0.8269604618161978;0.014943275378984877;0.8263145425269114
34.115944;1.040835930550818;0.8599890201602867;0.8260420730369238;-0.0011240308583843404;-0.0010786200691672815;1.042082312127529;9.996166000607726;0.8332290524015838;0.015559809285167734;0.015570365901982186;0.8269316076431938;0.014941995595790092;0.826303728543556
34.125944;1.0408219733410247;0.8599786242345754;0.8260162220836399;-0.0011245975143097328;-0.001079161297957194;1.0420714360980226;9.996066833689973;0.8332322913955227;0.015559857914444489;0.015570342264011985;0.8269033026121859;0.014939713251051328;0.8262936420526267
34.135944;1.040808404033892;0.8599679477859303;0.8259896687386167;-0.0011266236874881532;-0.0010811040561451754;1.0420615112518001;9.995965051746909;0.8332352947316611;0.015559902030339022;0.015570306681515425;0.8268735498533465;0.014938429351937786;0.8262823043034813
34.145944;1.0407943372023158;0.8599576577043887;0.8259638459619792;-0.0011269315698216775;-0.0010813982255280766;1.0420505554373363;9.995860834655366;0.833238076412063;0.015559941760407191;0.01557025887538102;0.8268443455442231;0.014937145080532987;0.8262716787944757
34.155944;1.0407820572392492;0.8599488065626387;0.8259380500763808;-0.0011267126377754915;-0.0010811854850359317;1.0420405906071921;9.995754439272266;0.8332406527941947;0.01555997736188125;0.015570198691253133;0.8268136850881634;0.01493586182355319;0.8262597441618872
34.165944;1.0407700709175187;0.8599389510945519;0.8259112340663052;-0.0011276378572777426;-0.0010820718064954535;1.042029650064401;9.99564616822825;0.8332430350742376;0.015560008995115789;0.015570126117756886;0.8267835749339667;0.014933581120977356;0.8262484598680825
34.175944;1.0407587702616943;0.8599301413305507;0.8258851872764197;-0.0011271027843069385;-0.0010815562755763302;1.042019784112494;9.995536320620893;0.8332452332743551;0.015560036570093862;0.015570041264934359;0.8267520372433984;0.01493230461407139;0.8262358348137742
34.185944;1.0407482326815083;0.8599219531155039;0.8258595742836591;-0.001127667138420143;-0.001082096545780423;1.0420090563577031;9.995425176029993;0.8332472663936039;0.015560059889134663;0.015569944369628339;0.8267201033116327;0.014931033982506252;0.8262228092141365
34.195944;1.0407375781701627;0.8599121025008458;0.82583302306131;-0.0011283332454963687;-0.001082735720452229;1.0419995362243313;9.99531299377201;0.8332491614784666;0.015560078845885944;0.01556983585448985;0.8266888046394172;0.014929770893762826;0.8262103276644219
34.205944;1.0407290754669787;0.8599045773401571;0.8258076726015064;-0.0011281124797259156;-0.0010825223109036035;1.041989289965739;9.995199970798174;0.8332509448304631;0.01556009345367939;0.015569716290458994;0.8266561696355084;0.014928516995418913;0.8261963288909371
34.215944;1.0407211942970274;0.8598969383043015;0.825782484813949;-0.0011286756760424596;-0.0010830621660569602;1.0419803731105612;9.99508620653171;0.833252638512746;0.01556010380209858;0.015569586258532494;0.8266242251109472;0.014927273819170934;0.8261827506042765
34.225944;1.0407142838826042;0.8598894045114059;0.8257574681020655;-0.0011292384622874217;-0.001083601880524747;1.0419708293784002;9.994971741919581;0.8332542635303659;0.015560109986043937;0.01556944630382481;0.8265909999647258;0.014926042554238482;0.8261675330705235
34.235944;1.0407083855268855;0.8598808350659741;0.825731562385148;-0.001130160865232264;-0.0010844871295277705;1.0419626928013517;9.994856635539174;0.83325584270489;0.01556011205913417;0.015569296988960238;0.826558527834776;0.014924823930397395;0.826152619869155
34.245944;1.0407035405043645;0.8598733792286967;0.825706869189775;-0.001130722785515863;-0.0010850265397328047;1.0419549891677164;9.994741008042242;0.8332573991198301;0.015560110110262697;0.015569138947154093;0.8265248442198062;0.014923618271989278;0.8261359661805451
34.255944;1.0407000941837945;0.8598661355392825;0.8256823237532899;-0.001130499986086019;-0.0010848124778190117;1.0419467370038191;9.994625035650385;0.8332589514877785;0.015560104352126285;0.015568972951938709;0.8264919826868303;0.014922425595876025;0.8261195460867065
34.265944;1.040696498500884;0.8598577446397614;0.8256579213881592;-0.0011308031451390792;-0.0010851049888951066;1.0419399487115293;9.99450894371397;0.8332605118135782;0.015560095126473347;0.01556879990938839;0.8264579738892145;0.014921245812033277;0.8261013565792154
34.275944;1.0406949808658112;0.8598496180026697;0.8256333186749927;-0.0011302638200037668;-0.001084587923058096;1.041932630421004;9.994393068444536;0.8332620871770094;0.015560082918214166;0.015568620711011309;0.8264248419789106;0.014920078970904799;0.8260834140615407
34.285944;1.0406945985401481;0.8598405345198603;0.8256081490566997;-0.001131183828578921;-0.0010854722819559801;1.0419267801786696;9.99427793343655;0.8332636800658637;0.015560068388543624;0.015568436217924038;0.8263905994587426;0.014918925317238046;0.8260637511857475
34.295944;1.0406956671821768;0.8598325255016521;0.8255841711306107;-0.0011309590852129187;-0.0010852575477817454;1.0419203889366049;9.994164188075567;0.8332652862420467;0.015560052324764522;0.015568247449883313;0.8263572469919657;0.01491778514842822;0.8260444081771118
34.305944;1.0406975728794174;0.8598239003201738;0.8255603180588333;-0.0011315180055414351;-0.0010857958642411507;1.0419154446625678;9.994052420059719;0.83326689554536;0.015560035553385946;0.01556805568207156;0.8263227792368019;0.014916658716264701;0.8260234273235677
34.315944;1.0407006447809495;0.8598148382865312;0.8255365849600906;-0.0011320763560152562;-0.0010863339606740196;1.041910935358329;9.99394303756418;0.8332684975142954;0.015560018936675836;0.015567862374972602;0.8262891920575027;0.014915546252317165;0.8260028477395649
34.325944;1.0407049168784974;0.8598049024268801;0.8255126209318773;-0.0011315342505523387;-0.0010858158301940413;1.0419058497418487;9.993836275572914;0.833270087686297;0.015560003357502168;0.015567669093276566;0.8262544835524104;0.014914447999204421;0.825980702315698
34.335944;1.0407107459710243;0.8597949965085506;0.8254891145312563;-0.0011313072899822377;-0.0010856002628020843;1.0419021739178584;9.993732238880499;0.8332716661480433;0.015559989640251697;0.015567477437507929;0.8262206472292052;0.014913364232865456;0.8259590148593287
34.345944;1.0407175529822552;0.8597830785134339;0.8254646647349115;-0.0011322238572013137;-0.0010864832192555847;1.0418978880574663;9.993630946931473;0.833273231572361;0.01555997855007272;0.015567288968383167;0.8261856670113193;0.014912295273160507;0.8259358056559679
34.355944;1.0407256806717087;0.859771555609789;0.8254413930349477;-0.0011327798776923155;-0.0010870202884266289;1.0418949702843627;9.993532376066858;0.8332747829438213;0.015559970789590417;0.015567105205774655;0.8261515236169356;0.014912241434494163;0.8259131112300039
34.365944;1.040735151019243;0.8597592986219758;0.8254182561887707;-0.0011333353258042354;-0.0010875570511860574;1.0418924041697852;9.99343650978415;0.8332763230954705;0.015559966900919901;0.01556692766795871;0.8261172064558316;0.014911202951443183;0.8258899159321689
34.375944;1.040745340919426;0.8597454095708088;0.8253949286972443;-0.0011317485094868157;-0.0010860379163286182;1.041889185357784;9.993343416753312;0.8332778584942071;0.015559967243513335;0.015566757830309887;0.8260817144968604;0.014910179892473344;0.8258652655393118
34.385944;1.040757540290401;0.859731659399442;0.825372122495844;-0.001132302877725713;-0.0010865740337839503;1.0418873246765923;9.993253332946827;0.8332794021462094;0.015559972044410793;0.01556659702979387;0.8260470459896482;0.01490917209400331;0.8258411961438621
34.395944;1.0407711116175287;0.8597171672439355;0.8253495155408203;-0.0011328567201333035;-0.001087109787596284;1.041885841222825;9.993166677665199;0.8332809726615246;0.015559981447738326;0.015566446362391562;0.826011192629496;0.014908179191724142;0.8258157513199895
34.405944;1.0407863574437906;0.8597018451167941;0.8253267791213328;-0.0011315261131880437;-0.0010858360799380889;1.0418837503831466;9.993083964353772;0.8332825835562077;0.01555999563031089;0.015566306630960071;0.8259761376689279;0.014908200738108278;0.8257909984149039
34.415944;1.0408026398122587;0.8596859204159734;0.8253046111085837;-0.001132078977239716;-0.0010863710694024651;1.0418830643559194;9.993005667182873;0.8332842335573759;0.015560014885069471;0.015566178367483799;0.8259398529253662;0.014907236313298136;0.8257649587001847
34.425944;1.0408202430879858;0.8596693227599471;0.8252826741733343;-0.0011326313830856813;-0.001086905652940309;1.0418818049104948;9.992932141199814;0.8332859059838535;0.015560039602964903;0.015566061826979487;0.8259043050213689;0.014906285528277706;0.8257397180267835
34.435944;1.0408391229807348;0.8596520929734197;0.8252609796886189;-0.0011331833592501434;-0.0010874398225282774;1.0418820043650536;9.992863603563523;0.8332875763764632;0.01556007024269545;0.015565957014474227;0.8258684707582388;0.014905347956881027;0.8257143527514518
34.445944;1.040859525829452;0.8596341748990908;0.8252391959107416;-0.001131851038072316;-0.0010861645454626396;1.0418826897812299;9.992800139585803;0.8332892240460392;0.015560107262330902;0.015565863797206567;0.8258313477132595;0.014905423088545696;0.8256879487353435
34.455944;1.0408807476817832;0.8596158200543671;0.8252180184950159;-0.0011324022595687452;-0.0010866978791270977;1.0418828734609775;9.992741761508873;0.8332908434004773;0.015560151034578263;0.01556578186546043;0.8257949552787622;0.014904510316138233;0.8256625164720575
34.465944;1.0409030085447877;0.8595969693952107;0.825197101215508;-0.0011329531418399104;-0.0010872307831964866;1.0418845568891202;9.99268848589288;0.8332924490370421;0.015560201804766548;0.015565710593190589;0.8257583301815916;0.014903608981011292;0.8256371045171323
34.475944;1.0409265285494829;0.8595775555257836;0.8251760948807695;-0.001131619842767612;-0.0010859542793479676;1.0418867318679006;9.992640343055733;0.8332940698191581;0.015560259610102477;0.0155656491501386;0.8257205220091417;0.014902718368599919;0.8256107352166099
34.485944;1.0409505971509627;0.8595578124288775;0.8251556829934679;-0.0011321701228983849;-0.0010864863612615816;1.0418893728635212;9.992597363461371;0.8332957375799275;0.015560324200443091;0.015565596754018439;0.8256835892441649;0.014902837563680658;0.825585442832284
34.495944;1.040975436386149;0.859537668060651;0.8251355078478791;-0.0011327201194246956;-0.0010870180469702915;1.0418914335224663;9.99255962170832;0.8332974798273178;0.015560395085612818;0.015565552698595818;0.8256465922683679;0.014901965402149997;0.8255601990298547
34.505944;1.0410012660973937;0.8595170546202993;0.8251152007399581;-0.0011313860107704373;-0.001085740411639756;1.0418948535934713;9.992527307325403;0.8332993193680864;0.015560471674154669;0.015565516211079326;0.8256085859048571;0.014902100682442566;0.8255340388779311
34.515944;1.0410273702865362;0.8594962209893657;0.825095426208083;-0.0011319354804353882;-0.0010862713760117783;1.0418985664687537;9.992500729856724;0.8333012789036247;0.01556055335426047;0.015565486423824526;0.8255716155485098;0.014901242386186347;0.8255089279605567
34.525944;1.0410539672584433;0.8594751235568139;0.8250758285968527;-0.0011324846899824885;-0.0010868020069715707;1.0419015025004017;9.992480216619382;0.833303384804923;0.015560639399885941;0.015565462444432502;0.8255347162904483;0.01490038966602045;0.8254839014979606
34.535944;1.0410812849266937;0.8594537297653574;0.8250560660511284;-0.0011311498425681601;-0.0010855234262794062;1.0419055930212358;9.992465994001513;0.8333056637314725;0.015560728885828665;0.015565443342093093;0.8254969156668607;0.014900541736819721;0.8254580063779089
34.545944;1.0411086284353492;0.859432317183674;0.8250368347887309;-0.0011316985480508794;-0.0010860534753113107;1.0419097754930258;9.992458192456262;0.8333081383934439;0.015560820892536884;0.015565428110605406;0.825460239203084;0.014899697815725659;0.8254332340869731
34.555944;1.0411362383843052;0.8594108528166925;0.8250177944022336;-0.0011322469980206374;-0.0010865832636787751;1.041912994242173;9.992456931856298;0.8333108300338801;0.01556091475708128;0.015565415724819296;0.8254237119344938;0.014898856995309512;0.825408618591063
34.565944;1.0411643563100341;0.8593892960568226;0.8249985960509852;-0.0011309114287689304;-0.001085303955629838;1.0419171971597305;9.992462331767117;0.8333137588193459;0.015561009992347018;0.015565405252481847;0.8253863544302169;0.014899018085976328;0.8253831760696018
34.575944;1.0411922986304345;0.859367905852577;0.8249799125631002;-0.0011314593844371883;-0.0010858333098314383;1.0419213364689133;9.99247446102498;0.8333169399589219;0.015561106051744095;0.015565395979175825;0.8253501801648764;0.014898179661068534;0.8253588582021646
34.585944;1.041220327148779;0.8593462732766496;0.824961028320538;-0.001130907101434118;-0.0010853064137989464;1.0419253758530147;9.992493303763409;0.8333203846007567;0.015561202222776497;0.015565387486666398;0.8253141992224621;0.014898340285236265;0.8253346951441515
34.595944;1.0412487156432346;0.8593254342709726;0.824942607157435;-0.0011306708295971209;-0.0010850826422458908;1.0419282983761353;9.992518758274954;0.8333241018633981;0.015561297614974387;0.015565379572675795;0.82527842550411;0.014897498679965867;0.8253106543725286
34.605944;1.0412768129863876;0.8593045775184516;0.8249242772828321;-0.0011312180838898582;-0.0010856114841828223;1.041932107154271;9.992550696671534;0.8333280971224453;0.01556139118943911;0.015565372077669323;0.8252418781488184;0.014897653773930729;0.8252857784977418
34.615944;1.041305215526537;0.8592850176461463;0.8249067306606629;-0.0011295216596530545;-0.0010839859957524464;1.0419358113941681;9.99258900682082;0.8333323710248121;0.015561481864532089;0.015565364822877225;0.8252065759060968;0.014896804806301955;0.8252620358222068
34.625944;1.041333281806532;0.8592648101014366;0.8248885278527358;-0.0011300685219701703;-0.0010845145608967294;1.0419384052527334;9.992633519169335;0.8333369162221282;0.015561568611823694;0.01556535763158862;0.82517153369105;0.014896951424203681;0.825238463342102
34.635944;1.0413613091705305;0.859244638825112;0.8248700269460844;-0.0011295151815982009;-0.0010839869105576647;1.041941856585131;9.992683913332995;0.833341712210696;0.015561650471732285;0.015565350266907649;0.8251367638044766;0.014896093508922984;0.8252150222485791
34.645944;1.0413895912001807;0.859225523698775;0.8248519187102809;-0.0011292780086110232;-0.0010837625062815998;1.041945106479657;9.992739689238393;0.8333467341842945;0.015561726609463672;0.015565342355662638;0.8251012756689386;0.014896230826292607;0.8251907477869687
34.655944;1.041417472473886;0.8592066256539194;0.8248338547291844;-0.0011298243373314134;-0.001084290644979504;1.041948070039178;9.99280020459397;0.8333519717142309;0.015561796410552236;0.01556533343990813;0.8250670734374095;0.014895362857253194;0.8251676038795209
34.665944;1.0414452125694909;0.8591878659874486;0.824815481254953;-0.001129270470595308;-0.0010837625459025157;1.0419496397540156;9.9928647870425;0.8333574326471145;0.015561859472262863;0.015565323045326854;0.825033156836929;0.014895488859303795;0.8251446230135344
34.675944;1.041473063801959;0.8591702291633165;0.8247974708499697;-0.001129032844696354;-0.0010835377292457982;1.041951698236294;9.9929328227836;0.8333631324960246;0.015561915490492576;0.0155653106630206;0.82499952333327;0.014894607981122682;0.8251217619610163
34.685944;1.041500346444401;0.8591535699987574;0.8247801630167144;-0.0011281189392271967;-0.0010826639729366262;1.0419531349436364;9.993003757551689;0.8333690844850775;0.01556196418908366;0.015565295738393962;0.8249661673421602;0.014894719357906722;0.8250990481432343
34.695944;1.041527623168836;0.8591368947947136;0.8247621132056674;-0.0011278810284439569;-0.0010824388698590288;1.0419538527105168;9.993077061290872;0.8333752947680886;0.015562005406699391;0.015565277707064859;0.824932081480277;0.014893822182079524;0.82507543261354
34.705944;1.0415542104612887;0.8591203869735553;0.824744000827322;-0.001128426559310865;-0.001082966203747681;1.0419527633454206;9.993152151161137;0.8333817644893716;0.015562039164088904;0.015565256055279829;0.8248992622615502;0.014893915729041196;0.8250529325865522
34.715944;1.0415803557054395;0.859103888563039;0.8247254436486255;-0.0011278718938016906;-0.001082437263034769;1.0419517860115428;9.99322833456222;0.8333884957362768;0.015562065535739711;0.015565230359513411;0.8248667130066164;0.014892999337806977;0.8250304894119574
34.725944;1.0416063095241654;0.8590883119887757;0.8247070901511974;-0.0011276335960042974;-0.0010822116719302092;1.04194985305691;9.993304894186947;0.8333954926609041;0.015562084519702436;0.01556520030066258;0.824834440107276;0.014893072381532648;0.8250081157125511
34.735944;1.0416313999566815;0.8590734594365166;0.8246892628749921;-0.0011267189884681388;-0.0010813370565160526;1.0419469136964354;9.993381250854476;0.833402753991205;0.015562096051863551;0.01556516577220801;0.8248024476529557;0.014892134302192975;0.8249857565261414
34.745944;1.0416562102694593;0.8590583084160087;0.8246705093215518;-0.0011264804666303056;-0.0010811111159521839;1.0419429324934864;9.993457041120594;0.8334102640874955;0.015562100110112222;0.01556512697210074;0.8247707360393939;0.014892184670537592;0.8249634356966087
34.755944;1.041680087357616;0.8590430393395189;0.8246515169118702;-0.0011270253271098447;-0.001081637501703005;1.0419368927749093;9.993532076482943;0.8334179944044511;0.015562096837689906;0.015565084241774241;0.824738304417101;0.014892223133337892;0.824940130106032
34.765944;1.0417036157336435;0.8590277733751004;0.8246319293924448;-0.0011256864952817415;-0.0010803550952773653;1.041930806811181;9.993606276065874;0.8334259141055077;0.015562086597169563;0.01556503783914046;0.82470715529747;0.014891249331983243;0.8249178238437019
34.775944;1.0417261223218635;0.8590137928389501;0.8246134793943977;-0.001125871429372701;-0.0010805358280434215;1.0419237240381845;9.993679631934713;0.833433995392968;0.015562069964971212;0.015564987922017368;0.8246762977406331;0.014891262953075234;0.8248955612698916
34.785944;1.041747853270381;0.8589984265948006;0.8245933519877287;-0.0011253157698618752;-0.0010800055319064967;1.0419157314885104;9.993752204297198;0.8334422088894039;0.0155620477232631;0.015564934660580525;0.8246457426994698;0.014890263857196183;0.8248733182288268
34.795944;1.041769043462746;0.8589837578323408;0.824573283160357;-0.0011250765905585726;-0.0010797787157085248;1.0419059407848938;9.993824112726497;0.8334505192070497;0.015562020824035147;0.015564878373192065;0.8246154951566018;0.014890252129110146;0.8248511453445051
34.805944;1.0417889815042602;0.8589696737218984;0.824553626310147;-0.001124160982933304;-0.0010789028052040418;1.0418964691390968;9.993895463743097;0.8334588877381289;0.015561990267132795;0.015564819632832946;0.8245855553030716;0.014890227976666266;0.8248290377336631
34.815944;1.0418081918185933;0.8589552384031383;0.8245329523788703;-0.0011239215128999748;-0.0010786756515928843;1.0418864332703288;9.993966267104588;0.8334672778531819;0.015561956918747242;0.015564759251151316;0.8245559289139403;0.01488919159885256;0.8248069869943178
34.825944;1.0418259673943344;0.858940709976204;0.8245119648517252;-0.0011244652837934753;-0.0010792007109893375;1.04187595438279;9.994036460985795;0.8334756546001029;0.01556192140688633;0.015564698202595128;0.824526635199088;0.014889143117198859;0.8247850388360489
34.835944;1.041842866791952;0.8589262684961835;0.8244903218248607;-0.001123125407323105;-0.001077917059828834;1.0418651597391335;9.994105999927562;0.833483980254308;0.015561884077988308;0.015564637513497109;0.8244977036701329;0.014888082561665133;0.8247631689514187
34.845944;1.0418582257899123;0.8589132356346726;0.8244697766288682;-0.0011233092503374572;-0.0010780964795130156;1.041853178816645;9.994174855657626;0.8334922132573406;0.015561844911061268;0.015564578072659093;0.8244691666783258;0.01488800996790696;0.8247414227327148
34.855944;1.0418726375748801;0.8588992148227564;0.8244475443085253;-0.0011219690667221406;-0.001076812419837298;1.0418421405851375;9.994242931565676;0.8335003114109218;0.015561803533411668;0.01556452049130866;0.8244410568180114;0.014887925496617951;0.8247197827069201
34.865944;1.0418854650548681;0.8588855074295908;0.8244253900129556;-0.0011225121737051189;-0.0010773366023445192;1.0418311745006381;9.994310025439143;0.833508235416447;0.015561759455960762;0.01556446506951005;0.8244134068753547;0.014886829454236888;0.8246982195432607
34.875944;1.0418973268429426;0.8588733541997238;0.8244040495148287;-0.001121912233735827;-0.0010767630443547524;1.0418204088341774;9.994375868346703;0.8335159512933221;0.015561712315969005;0.015564411795653049;0.8243862515924735;0.014886722343052846;0.8246767479837027
34.885944;1.041907613208088;0.8588596633412433;0.8243810897183568;-0.001121354887527645;-0.0010762306269968371;1.0418089642081525;9.99444016281824;0.8335234288801222;0.015561661931867574;0.015564360336242807;0.824359631127573;0.014886604954961965;0.824655325097095
34.895944;1.0419169673789466;0.8588478477407114;0.8243593456569811;-0.0011207546412867492;-0.001075656640649069;1.041798950283692;9.994502630222827;0.8335306354079949;0.01556160826369459;0.015564310010382205;0.8243335898691163;0.014885478327983445;0.8246339099806796
34.905944;1.041924792778931;0.8588344456981616;0.8243360416473589;-0.0011201969140598011;-0.001075123738656678;1.041789464226213;9.994563123778374;0.8335375326258025;0.015561551410305668;0.015564259872595253;0.8243081714076804;0.014885343568689707;0.8246125222522227
34.915944;1.0419314277208276;0.8588215038208162;0.8243129469489917;-0.001120739104296945;-0.0010756467169210722;1.0417805867054313;9.994621706963647;0.8335440826915337;0.015561491623092085;0.015564208951928964;0.8242834140375945;0.0148852017183116;0.8245911394545369
34.925944;1.0419372184987195;0.8588096417174211;0.8242904474325727;-0.0011190381695373552;-0.0010740159130217676;1.0417723804165246;9.994678567550524;0.8335502550164589;0.015561429300780751;0.015564156425515814;0.8242593462207762;0.014884053733118867;0.8245697542224808
34.935944;1.041941588918468;0.8587968597687798;0.8242671438313522;-0.001119579931802739;-0.0010745383908594408;1.0417638886528156;9.994733867726884;0.8335560282927653;0.015561364978101228;0.015564101644799273;0.8242359833196967;0.014883900476669952;0.8245484253390094
34.945944;1.041945214068728;0.8587855125531495;0.8242448360286345;-0.001118978747821998;-0.0010739632682119965;1.0417571352575568;9.994787679885869;0.8335613876558101;0.015561299267612879;0.01556404416071124;0.8242133258830469;0.014883742660284355;0.8245271614347098
34.955944;1.0419475357518768;0.8587725182415998;0.8242210983222206;-0.0011184199196688019;-0.0010734290797854726;1.041751134805764;9.994840014405096;0.8335663141883574;0.0155612327517902;0.01556398370276562;0.8241913585805513;0.014883580814616808;0.8245059889929505
34.965944;1.0419492470123415;0.8587601939017616;0.8241977149899918;-0.0011181778376946545;-0.0010731985994685026;1.0417459067567845;9.99489089938038;0.8335707742194067;0.015561165958299102;0.015563920072301212;0.8241700530861821;0.0148824153741994;0.8244849179612583
34.975944;1.041950111030611;0.8587486432034557;0.8241750863901548;-0.0011164758904785173;-0.0010715666044361788;1.0417414797745455;9.99494045822329;0.8335747229270438;0.015561099416190388;0.01556385313294694;0.8241493741844121;0.014882246815457181;0.8244640107760874
34.985944;1.0419498820837496;0.8587361012541015;0.8241518234472164;-0.0011170165364568763;-0.0010720877675399775;1.041737878421772;9.994988949317639;0.8335781175596005;0.01556103363252788;0.015563782860328092;0.8241292838971398;0.014882075751273411;0.8244432688068712
34.995944;1.0419492359077118;0.8587248840140413;0.8241297339557387;-0.0011164143335268186;-0.0010715114310998987;1.041734104379735;9.995036766074755;0.8335809289133191;0.01556096899771104;0.015563709247594506;0.8241097420477042;0.014880902950921641;0.824422686535813
35.005944;1.0419476060808675;0.8587118653666522;0.8241064024694268;-0.0011158543407010493;-0.0010709758892295004;1.0417321315359191;9.995084367246212;0.8335831506150234;0.01556090573536298;0.01556363218981865;0.8240907036508547;0.014880729263407874;0.8244023047415134
35.015944;1.041946627665573;0.8587012053288424;0.8240846718871994;-0.0011155087068276657;-0.0010706447912130661;1.0417309096091731;9.99513218948379;0.8335848022287279;0.015560843926930629;0.015563551591114768;0.8240731147546051;0.014880555521314981;0.8243830991459571
35.025944;1.0419438486809633;0.8586878542481042;0.8240617646182565;-0.0011149482288062536;-0.001070108704694743;1.0417303716558117;9.995180648153047;0.8335859225949002;0.015560783621017269;0.015563467596613263;0.8240549121758143;0.014880382517089294;0.8243630543635463
35.035944;1.041940912807266;0.8586759861100753;0.8240405025031811;-0.0011143451799758748;-0.0010695313986313953;1.0417304541176933;9.9952301526134;0.8335865610765949;0.015560724965311653;0.015563380680780788;0.8240370303758681;0.014879210963761297;0.8243431295786872
35.045944;1.0419372706989884;0.8586624894853456;0.8240184440344113;-0.001114884442489558;-0.0010700509796493386;1.0417301191936599;9.995281040738547;0.8335867734080279;0.015560668210538331;0.015563291539866683;0.8240194071728572;0.014879041387692192;0.8243233331596976
35.055944;1.041933613866141;0.8586496850752847;0.8239973801499387;-0.0011131808054215923;-0.001068417052638218;1.041731357548548;9.995333511372172;0.8335866210483425;0.015560613622095945;0.015563200932931722;0.8240019820066454;0.014878874081717295;0.8243036175137922
