time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
35.065944;1.0419293905371794;0.8586355477372138;0.8239759091128419;-0.001113719635817734;-0.0010689361376842762;1.0417331707895698;9.995387633924011;0.8335861698543372;0.015560561466308668;0.015563109587295638;0.8239846971886248;0.014878709170290083;0.8242839540650804
35.075944;1.0419252929569565;0.8586220506827149;0.8239554726326807;-0.0011120155957277395;-0.0010673017522235156;1.0417355521730878;9.995443416246616;0.8335854859002673;0.01556051207199303;0.015563018160127891;0.8239685052466715;0.014878546654703902;0.824265313414088
35.085944;1.041920767798905;0.8586071866772835;0.8239346553861733;-0.0011125539725298837;-0.001067820332096178;1.0417384749775829;9.995500874040498;0.8335846292064765;0.015560465869916036;0.015562927245075575;0.8239513689763438;0.014877386404919285;0.8242456464169082
35.095944;1.0419164912476306;0.8585933088323361;0.8239152285335308;-0.0011119497119176072;-0.0010672416638822931;1.0417408893312663;9.995560053304398;0.833583647139025;0.015560423332449246;0.015562837458051586;0.8239342537117591;0.014877228211679836;0.8242259603183433
35.105944;1.0419122015685163;0.8585787050629158;0.8238957877967503;-0.0011102450049916344;-0.0010656065848138328;1.0417447320338975;9.99562096544473;0.8335825742896208;0.015560384808461279;0.015562749502419836;0.8239171247446648;0.014877071843522905;0.8242062173439049
35.115944;1.041907643214377;0.8585627428698139;0.8238759584565784;-0.00111078261910295;-0.001066124395679856;1.041748944259522;9.995683480221032;0.8335814412640027;0.015560350424015747;0.015562664091445768;0.8238999516030253;0.014876917025871064;0.8241864061236446
35.125944;1.0419034916179857;0.8585477836512794;0.8238574936088291;-0.001110177611453806;-0.0010655450041142135;1.0417534805626163;9.995747326986715;0.833580277994854;0.015560320197859629;0.015562581852284362;0.8238837127528931;0.014875763478012642;0.8241674992848024
35.135944;1.0418991632589847;0.858530762863695;0.8238379116571081;-0.001109614391471409;-0.0010650060520627689;1.0417583053058337;9.995812221480264;0.8335791046957258;0.015560294190713494;0.015562503336883053;0.8238663995241309;0.014875611018246113;0.8241475245160989
35.145944;1.0418952973643447;0.858515124434952;0.8238199947124043;-0.0011090088033283423;-0.001064426118402726;1.0417633875021308;9.995877969514805;0.8335779258908931;0.01556027244466534;0.015562429013755999;0.8238490163955113;0.014875459591266887;0.8241274618343852
35.155944;1.0418912791770114;0.8584974492810139;0.8238009186909468;-0.0011084449394655577;-0.0010638865633351238;1.041767699554611;9.995944456168168;0.8335767375596018;0.015560254853809331;0.015562359146982044;0.8238315734320568;0.014875309232185495;0.8241073187452119
35.165944;1.0418877289810895;0.8584811885761288;0.8237834701953936;-0.0011078387595426968;-0.001063306073078373;1.0417732175417256;9.9960115753538;0.8335755374264342;0.015560241185719841;0.015562293722153453;0.8238150780299008;0.014875160030713869;0.8240881052648837
35.175944;1.041884332365897;0.8584646465384346;0.823766231206187;-0.0011072322982387435;-0.0010627253123738681;1.0417789207340153;9.996079202251929;0.8335743272283406;0.015560231174102558;0.015562232549049293;0.8237975339837721;0.01487401209554921;0.8240678120671858
35.185944;1.0418807744643126;0.8584461270018616;0.823747785025545;-0.001106667485729296;-0.0010621848446608821;1.0417847903418607;9.99614721042962;0.8335731098427426;0.015560224561743887;0.015562175402841999;0.8237799439400899;0.014873865531087882;0.8240474823229147
35.195944;1.04187767201606;0.858429081811169;0.8237309222538294;-0.001106060439867538;-0.001061603508595695;1.0417908088409933;9.996215481674371;0.8335718878929;0.01556022110594706;0.015562122070909838;0.8237633103353525;0.014873720432331523;0.8240281046480178
35.205944;1.0418744000090385;0.8584115557105276;0.8237142269308804;-0.0011062359306676652;-0.0010617736788982076;1.0417959598295798;9.996283904974176;0.8335706637799122;0.015560220577384709;0.015562072351363835;0.8237456354244654;0.014873576885503755;0.8240076857647536
35.215944;1.041871575313312;0.8583926195650565;0.8236962877473869;-0.0011048873658964895;-0.0010604804852943019;1.0418022278933723;9.996352375891046;0.8335694396877971;0.015560222758817271;0.01556202605185425;0.8237279213263127;0.014873434968520978;0.8239872315567494
35.225944;1.0418688835755883;0.8583749517777739;0.823679894629435;-0.0011042794644299497;-0.0010598982780762546;1.0418085985725483;9.99642079661308;0.8335682176077432;0.015560227444407817;0.015561982988794427;0.8237111700745652;0.014873294751159331;0.8239677476126471
35.235944;1.0418660106917577;0.8583568511861299;0.82366363466595;-0.0011044540584781058;-0.0010600675230029936;1.0418150583627102;9.9964890758969;0.8335669993826818;0.015560234439841503;0.015561942986484206;0.8236933836825432;0.014872156295876288;0.8239472216200069
35.245944;1.041863574137515;0.8583373861490209;0.8236460984599137;-0.0011031046102149072;-0.001058773415514421;1.0418215946217986;9.996557128774281;0.8335657867129308;0.015560243562493175;0.015561905876704009;0.8236755641471529;0.014872019659006079;0.8239266945389159
35.255944;1.0418612603934376;0.8583192329457243;0.8236300777302955;-0.0011024958628370826;-0.0010581903180254541;1.0418281953951334;9.996624876490385;0.8335645811539019;0.015560254640891905;0.01556187149970202;0.8236587133792334;0.014871884891641561;0.8239071528746924
35.265944;1.04185875621638;0.8583006885159724;0.8236141613487901;-0.0011026695694404992;-0.0010583586204902001;1.041833849255639;9.996692246394668;0.8335633841167266;0.015560267513622142;0.015561839705179738;0.823640833213617;0.014871752041358864;0.8238866014111194
35.275944;1.0418566797219575;0.8582808192136815;0.8235969415633783;-0.0011013192463755837;-0.001057063583995344;1.0418405452519768;9.99675917176707;0.8335621968455111;0.015560282028755956;0.015561810351875741;0.8236239255016806;0.014871621153648654;0.8238670440190561
35.285944;1.0418544073711826;0.8582620425449313;0.8235812105408205;-0.0011014923565971979;-0.0010572312428487182;1.0418472729793111;9.996825591987632;0.8335610204041745;0.015560298044320702;0.015561783306494591;0.8236059921322081;0.014871492270363208;0.8238464849433365
35.295944;1.0418525571424684;0.8582434232870604;0.8235655613574089;-0.0011008824874392661;-0.0010566469312628809;1.0418540226862782;9.996891452731116;0.8335598556887529;0.0155603154286309;0.015561758442404724;0.8235880349767017;0.014870365427163591;0.8238259096130718
35.305944;1.0418508157947384;0.8582243558054976;0.8235496408251833;-0.001099172037288655;-0.0010550060879529304;1.041860785341955;9.996956705706731;0.8335587034547384;0.015560334058807716;0.015561735637943545;0.8235710558512576;0.014870240653665373;0.8238063573022223
35.315944;1.0418488701319106;0.8582042113311692;0.8235330744414717;-0.0010997035300538709;-0.0010555176550819953;1.0418675526600827;9.9970213078991;0.8335575643719814;0.015560353818281492;0.015561714775500725;0.8235530564882637;0.014870117975540801;0.8237858133278999
35.325944;1.041847338116202;0.8581853535480469;0.823517624970871;-0.001099092830735029;-0.0010549324293430572;1.0418733170396557;9.997085220493865;0.8335564390876451;0.015560374596288073;0.0155616957423178;0.82353603847453;0.014869997415562388;0.8237662801569504
35.335944;1.0418459066521963;0.8581664338943472;0.8235022287862418;-0.0010984818643082009;-0.0010543469062481137;1.0418800713970842;9.997148408130577;0.8335553282475293;0.015560396288999656;0.015561678431583828;0.8235180032097884;0.014869878993226948;0.8237457607577279
35.345944;1.0418442627675366;0.8581468443765222;0.8234865340283744;-0.0010975529090513994;-0.0010534564067057415;1.0418868090827973;9.99721083867966;0.8335542324676534;0.015560418799011455;0.015561662742154092;0.8235009519153407;0.014869762724037784;0.8237262573366578
35.355944;1.0418430245995223;0.8581267236607032;0.8234701703190167;-0.0010973006143346635;-0.001053215100979026;1.0418935239925733;9.997272482976056;0.8335531522793022;0.015560442034002822;0.015561648577051508;0.8234828856278529;0.014869648618681152;0.8237057726265734
35.365944;1.04184187917841;0.8581076633132574;0.8234548989019947;-0.001096688823975516;-0.0010526286597459596;1.0419002106621105;9.997333314620073;0.8335520880927535;0.01556046590728549;0.015561635842130696;0.8234658051918375;0.014868536682768625;0.8236862905122884
35.375944;1.0418405135200939;0.8580879535694628;0.8234393126216489;-0.0010957589884653316;-0.001051737187330606;1.0419058642223475;9.997393309861987;0.833551040237235;0.015560490338785515;0.015561624446545231;0.8234477112867817;0.014868426917486804;0.823665849447784
35.385944;1.041839545716168;0.8580688321171357;0.8234240981916897;-0.0010951466493872122;-0.0010511501324345052;1.0419124803276651;9.997452447138704;0.8335500090310408;0.015560515254159512;0.015561614304741796;0.8234306044505186;0.014868319319973724;0.8236464327328892
35.395944;1.041838663042111;0.8580496889833872;0.8234089052158802;-0.0010945340460573535;-0.0010505627796520008;1.041919055120091;9.997510706727873;0.8335489947704016;0.015560540582767056;0.0155616053373314;0.8234124850909543;0.014868213883161629;0.8236260419699979
35.405944;1.0418375530061785;0.8580302730688381;0.8233937283341395;-0.0010947036988625456;-0.0010507266025443687;1.041925585166707;9.99756807090554;0.833547997643098;0.015560566256388528;0.01556159747047567;0.823395353509466;0.014868110596145451;0.8236066777909967
35.415944;1.0418368341746707;0.8580096429663973;0.8233771642754125;-0.00109334937373545;-0.0010494271628107344;1.041932067347131;9.997624524164783;0.8335470176689826;0.0155605922092293;0.015561590635726767;0.8233772099599956;0.014868009444854544;0.8235863412628629
35.425944;1.0418361942040901;0.8579904659291657;0.823362010350037;-0.00109273595440672;-0.00104883889230174;1.041938498765073;9.997680053176007;0.8335460547333428;0.015560618379173611;0.015561584769583275;0.8233600547303905;0.014867910412520318;0.82356703264991
35.435944;1.041835631158765;0.8579712868509658;0.8233468619191258;-0.0010921222723966895;-0.0010482503245671485;1.0419438767233782;9.997734646574123;0.833545108675777;0.01556064471056033;0.01556157981171538;0.8233418881645981;0.01486781347999762;0.8235467527390273
35.445944;1.0418348329935256;0.8579514941967532;0.8233313698240851;-0.001091190414754598;-0.0010473566011439449;1.041950198748406;9.997788294852574;0.8335441793477105;0.01556067115607719;0.015561575704153863;0.8233247106102061;0.014867718625868461;0.8235275015479797
35.455944;1.0418344187247817;0.8579323230822119;0.8233162222077287;-0.0010905761895792089;-0.001046767422179698;1.0419564626402749;9.99784099048845;0.8335432666179331;0.015560697674958268;0.015561572392827074;0.8233075223868722;0.014866625827024731;0.8235082614948775
35.465944;1.0418331259128137;0.8579123788697286;0.8233010705446437;-0.0010897052293458317;-0.0010459327090668066;1.041962666511874;9.997892728203288;0.8335423703574626;0.015560724229538834;0.015561569828603856;0.8232893238101605;0.014866535059564664;0.8234880692659058
35.475944;1.0418325440291156;0.8578929731403298;0.8232859104032718;-0.0010898729098294312;-0.0010460943141317562;1.041968808784143;9.997943505220682;0.8335414904053424;0.015560750783554603;0.015561567965924533;0.8232721151977123;0.014866446299222558;0.8234689070964692
35.485944;1.0418323413830175;0.8578727388343284;0.8232696851192192;-0.0010896170290322711;-0.0010458489788044594;1.0419748881078568;9.997993321171633;0.8335406265091369;0.015560777301960883;0.01556156676145986;0.8232538968337123;0.014866359521971705;0.8234487760190283
35.495944;1.0418322061629137;0.8578532636409146;0.8232541591618531;-0.001087901352738494;-0.001044202325068384;1.0419799032631498;9.99804217736788;0.8335397783050261;0.015560803750988965;0.015561566173774674;0.8232366689507435;0.014866274704700165;0.8234296763693952
35.505944;1.0418321369000485;0.8578341676444798;0.8232389634673912;-0.0010872858067086054;-0.0010436116563744854;1.0419858531733701;9.998090075633502;0.8335389453806684;0.015560830098751073;0.015561566162158832;0.8232194317386297;0.014866191824906911;0.8234106088634529
35.515944;1.041831821904821;0.8578148372996671;0.8232237502048492;-0.0010874523588710993;-0.0010437719969907389;1.0419917370339882;9.998137017130423;0.8335381273493303;0.015560856315976306;0.015561566685559768;0.8232011853246197;0.014866110859293864;0.8233905741082281
35.525944;1.041831880259996;0.8577957873229506;0.8232085192377634;-0.001086836277087689;-0.0010431807269003436;1.0419975543619155;9.998183002008435;0.8335373238875234;0.015560882376037595;0.015561567702817245;0.8231839297438817;0.01486603178218157;0.8233715721659167
35.535944;1.0418320003820882;0.8577764039265237;0.8231929229871771;-0.0010851195213970948;-0.0010415328740234588;1.0420033048738415;9.998228030698865;0.833536534757941;0.015560908254374029;0.015561569172570955;0.8231666649586811;0.014865954565363219;0.8233526035732807
35.545944;1.0418321810063709;0.8577574068645921;0.8231776490490771;-0.001084502914060641;-0.0010409410183865805;1.0420089883845063;9.998272105780062;0.8335357598309312;0.015560933927251459;0.015561571052881846;0.8231483909097489;0.014865879179518732;0.8233326688050185
35.555944;1.0418321107037798;0.8577381820015091;0.8231623501192745;-0.0010846683473684428;-0.0010411001131351413;1.0420136048422606;9.998315232468736;0.8335349990954032;0.015560959371028032;0.015561573301785665;0.8231311075805323;0.014864805595305763;0.8233137496763351
35.565944;1.0418324086650075;0.8577192431957265;0.823147026693975;-0.0010840512047349791;-0.0010405076616598562;1.0420191543454067;9.998357417820252;0.8335342526316821;0.015560984563319493;0.015561575878434744;0.8231138150124246;0.014864733783145501;0.8232948825363766
35.575944;1.0418327632761066;0.857700334942552;0.8231316766866726;-0.0010834338017641633;-0.0010399149211934278;1.0420246370647448;9.998398669816268;0.8335335205451934;0.015561009484088692;0.015561578744741207;0.823095513238096;0.014864663712494307;0.8232750494582279
35.585944;1.0418331730176535;0.8576810989493321;0.823115954503893;-0.0010817157028770884;-0.0010382655899655003;1.0420300531678208;9.998438996852533;0.8335328029094407;0.015561034114869782;0.015561581867060862;0.8230782022799479;0.014864595351785767;0.8232562499892789
35.595944;1.0418333261055157;0.8576619977995871;0.8231005477314827;-0.001081880017983283;-0.0010384234510966211;1.0420354028024137;9.998478407532698;0.8335320997610215;0.015561058438294775;0.015561585216328699;0.8230608822330173;0.014864528668968455;0.8232374841594393
35.605944;1.0418338412469663;0.8576431858617654;0.8230851128717912;-0.0010812618147367048;-0.0010378298310519429;1.0420396861614605;9.998516910652897;0.8335314111435271;0.015561082438942187;0.015561588766818197;0.8230435532758067;0.014864463631509112;0.8232187518929621
35.615944;1.041834406512662;0.8576244075718907;0.8230696482593227;-0.0010806433507733583;-0.001037235925388876;1.0420449035802215;9.998554515593593;0.8335307371572743;0.01556110610371888;0.015561592495086582;0.8230252156010028;0.014864400205732507;0.8231990533128616
35.625944;1.04183502019811;0.8576056637140617;0.8230541531113355;-0.001080024625921799;-0.0010366417348602322;1.0420500555442176;9.99859123298492;0.83353007797592;0.015561129421776943;0.015561596379607473;0.8230078693759507;0.014864338356516531;0.8231803880026707
35.635944;1.041835370504532;0.8575866987754034;0.8230386256609797;-0.0010801878255230905;-0.0010367983781143536;1.0420551425897358;9.998627075264496;0.8335294338186222;0.015561152384695146;0.015561600401284724;0.82299051478752;0.01486427804812206;0.8231617559108548
35.645944;1.0418360762004955;0.8575676670517575;0.8230227224076659;-0.0010784681015587323;-0.001035147287418875;1.0420601651745736;9.99866205680879;0.8335288048915321;0.015561174986184463;0.015561604544740194;0.8229731520991601;0.014864219245244932;0.8231431566718241
35.655944;1.0418368256218977;0.8575490310199999;0.8230071309586722;-0.0010778485738114807;-0.001034552228618469;1.0420651236239686;9.998696193522624;0.8335281913518922;0.0155611972213332;0.015561608799017815;0.8229557816333081;0.014864161913307356;0.8231245897629016
35.665944;1.0418366667022692;0.8575296501643787;0.8229915063919387;-0.001076972537679073;-0.00103371186461079;1.0420690182052972;9.998729502258936;0.8335275933353514;0.015561219086513381;0.015561613156626382;0.8229374037261095;0.014864106018927134;0.8231050546696249
35.675944;1.0418374995805244;0.8575110893682351;0.8229758475922915;-0.001076352497502314;-0.001033116252691302;1.0420738492535435;9.99876200016969;0.8335270109966181;0.015561240579776682;0.015561617611370529;0.822920018711967;0.014864051530255728;0.8230865502663608
35.685944;1.0418380622347696;0.8574923108112432;0.8229601535238429;-0.001076514308771926;-0.0010332714013417759;1.0420786172652963;9.998793704367582;0.8335264444926845;0.01556126170012496;0.015561622156526851;0.8229026269267774;0.0148629984157973;0.8230680578234764
35.695944;1.0418389736420839;0.8574738274916875;0.8229444257537821;-0.0010758937303462996;-0.0010326752128015147;1.0420833229613293;9.998824632298039;0.8335258939382657;0.015561282445446042;0.015561626785146044;0.8228852287490537;0.01486294664301213;0.8230496126861964
35.705944;1.0418399222804657;0.8574553836507902;0.8229286631187065;-0.0010752728900056375;-0.001032078744537809;1.0420879673309442;9.998854802081597;0.8335253593950817;0.015561302811320945;0.015561631491621658;0.8228678246741655;0.014862896178731513;0.8230311961337659
35.715944;1.041840906713375;0.85743697967809;0.822912865493896;-0.0010746517877708685;-0.001031481997100117;1.0420915515880291;9.998884232378341;0.8335248408676411;0.01556132279198755;0.01556163627177843;0.8228504153420405;0.014862846990644092;0.8230128075470081
35.725944;1.0418419254059657;0.8574182569281427;0.8228966882435547;-0.0010729299269906045;-0.0010298286353898549;1.0420960770202523;9.998912941943717;0.833524338266897;0.01556134238191084;0.015561641122147902;0.8228320014971342;0.014862799048000844;0.8229934464229566
35.735944;1.0418426665725;0.8574007779487849;0.8228818758491432;-0.0010727313787708447;-0.0010296377392550826;1.0421005448735903;9.99894094922299;0.8335238513753053;0.015561361576534979;0.01556164604046507;0.8228145839372972;0.014862752321393394;0.822975111730715
35.745944;1.0418437486596976;0.8573824953246783;0.8228659729478831;-0.0010721094786488316;-0.0010290401465967026;1.0421049563248184;9.998968272237029;0.8335233798224188;0.015561380372477335;0.015561651026424829;0.8227971634694331;0.01486270678227832;0.8229568029928647
35.755944;1.0418448598871308;0.8573642535215046;0.8228500350201763;-0.0010714873166214884;-0.0010284422765719369;1.042109312464358;9.998994928185407;0.8335229230418877;0.015561398767810375;0.015561656081515773;0.8227797408731609;0.014862662402508617;0.8229385196923933
35.765944;1.0418459987415458;0.8573460526661857;0.8228340622459007;-0.001070864892721318;-0.0010278441295170954;1.042112614281593;9.999020932860592;0.8335224802746166;0.015561416762666074;0.01556166120837784;0.8227623169136316;0.01486261915396083;0.8229202614042752
35.775944;1.0418471638289954;0.857327892915593;0.8228180548816418;-0.0010702422070131077;-0.0010272457058008596;1.0421168627160518;9.999046300847372;0.8335220506790584;0.01556143435928255;0.01556166640953356;0.822744892388905;0.014862577007990511;0.8229020277687329
35.785944;1.0418483537384282;0.8573097744863438;0.822802013232648;-0.0010696192595749713;-0.0010266470058385702;1.0421210587374088;9.999071046294583;0.8335216334310211;0.015561451560980325;0.015561671685638441;0.8227274681329848;0.01486253593456695;0.8228838185204483
35.795944;1.0418483061882504;0.8572906595186823;0.8227859370194797;-0.0010695219049365438;-0.0010265540187946363;1.0421252033314377;9.99909518330617;0.8335212277197256;0.015561468371354963;0.0155616770354761;0.8227100449558786;0.014862495901929073;0.8228656335032557
35.805944;1.0418495412599207;0.8572737247387365;0.8227708842676942;-0.0010685395198576709;-0.001025610258826328;1.0421292974184222;9.999118725993233;0.833520832741638;0.015561484793869892;0.015561682457926088;0.8226926235688239;0.014862456877081459;0.8228474726232781
35.815944;1.0418507968666892;0.8572557309013098;0.822754742099677;-0.0010679157911016954;-0.0010250107350769238;1.0421333418323753;9.999141688546356;0.8335204477655671;0.015561500831084062;0.015561687952796483;0.8226752045328285;0.014862418826096558;0.8228293358094032
35.825944;1.0418520718348223;0.8572377782850181;0.8227385674090794;-0.001067291800988231;-0.0010244109369862016;1.0421363373814885;9.999164084842604;0.8335200721710121;0.015561516484920388;0.015561693519191726;0.8226577882368198;0.014862381714295216;0.8228112230357482
35.835944;1.0418533650289128;0.8572198665049304;0.8227223608851049;-0.0010666675496069369;-0.001023810864990884;1.0421402848942936;9.999185928166348;0.8335197053825283;0.015561531758410326;0.015561699153638286;0.8226403749257705;0.014862345507148291;0.8227931343305265
35.845944;1.0418546753704652;0.8572016362183604;0.8227057789074042;-0.0010649424881391174;-0.001022154155773988;1.0421441852032052;9.999207232186524;0.8335193468287143;0.015561546656614394;0.015561704850350902;0.822622964783516;0.014862310171402961;0.8227750697204215
35.855944;1.0418560018954972;0.8571849052952888;0.8226905677574363;-0.001063958832197158;-0.001021209066046844;1.0421480391300695;9.999228011522176;0.8335189960295554;0.015561561186296868;0.015561710602798281;0.8226055579768009;0.0148622756759758;0.8227570291933534
35.865944;1.0418570337473396;0.8571668572551134;0.8226742702622508;-0.001064115656280085;-0.001021358946966376;1.0421518474855092;9.999248280712127;0.8335186526724299;0.015561575355661925;0.015561716404376173;0.8225881546115713;0.014862241993137324;0.8227390127383577
35.875944;1.0418583902228955;0.8571491041905851;0.8226579455999725;-0.0010634903482214422;-0.0010207577724185648;1.0421546110493864;9.999268053537339;0.8335183165964464;0.015561589173610947;0.015561722248244146;0.8225707546989969;0.014862209099715286;0.8227210204111911
35.885944;1.0418588098994461;0.8571306076669021;0.8226415940735196;-0.001062608779195564;-0.0010199115362537607;1.042158330532754;9.999287343273265;0.833517987768592;0.015561602648202276;0.015561728127163383;0.8225533581953205;0.014861176976566748;0.8227030342991786
35.895944;1.0418601936353205;0.8571140313032101;0.822626272344382;-0.0010616241103983761;-0.0010189653884893559;1.0421620065180524;9.999306162639183;0.8335176662657381;0.015561615786227957;0.015561734032900695;0.8225359650931615;0.01486114560588069;0.8226850907592305
35.905944;1.041861590141076;0.8570963914912817;0.822609868775605;-0.0010609980374936437;-0.001018363416461172;1.0421656394291172;9.999324523478682;0.8335173522633132;0.015561628593895555;0.01556173995525309;0.8225185754862848;0.014861114969198626;0.822667171975126
35.915944;1.0418629988964714;0.857078788178248;0.8225934404282919;-0.001060371703931076;-0.0010177611735699714;1.0421692295830336;9.999342436809995;0.8335170460179359;0.015561641076800312;0.015561745882002096;0.8225011895089215;0.014861085048165024;0.8226492781343487
35.925944;1.0418644193642157;0.8570612207375813;0.8225769878854652;-0.0010597451098262227;-0.0010171586602313871;1.0421717772901606;9.999359913135088;0.8335167477649473;0.015561653240501426;0.015561751800253787;0.8224838072265761;0.01486105582571829;0.8226314093431883
35.935944;1.0418658509768706;0.8570447891200533;0.8225615680571327;-0.0010587594319646676;-0.0010162114650321661;1.042175282938289;9.999376962813717;0.8335164576207925;0.015561665092073056;0.015561757698411291;0.8224674286305248;0.014861027285828861;0.8226145654699525
35.945944;1.0418672931706165;0.8570272915338951;0.8225450686540857;-0.0010581323238087886;-0.001015608419067149;1.0421787470071726;9.999393596739042;0.8335161756373781;0.015561676639583287;0.015561763568261822;0.8224500537083019;0.01486099941299114;0.8225967467796398
35.955944;1.0418687453996434;0.8570098279514486;0.8225285464741143;-0.0010575049554935587;-0.0010150051039015137;1.042182170032255;9.999409826849575;0.8335159018828019;0.015561687890063581;0.015561769406344007;0.8224326825111568;0.014860972191743704;0.8225789529542327
35.965944;1.041869897192927;0.8569921418255688;0.8225120009851731;-0.0010576590415716266;-0.0010151521360339238;1.0421855526008428;9.999425665486463;0.833515636393251;0.015561698849383828;0.015561775213354508;0.8224153151790157;0.014860945605218064;0.8225611837808641
35.975944;1.0418704172692757;0.8569750632088485;0.8224964911593465;-0.0010564164432109435;-0.0010139591905159416;1.042187895369787;9.99944112428012;0.8335153790979639;0.01556170952428733;0.015561780992026356;0.8223979518857323;0.014860919633679377;0.8225434390089656
35.985944;1.0418718968617005;0.8569576976598344;0.8224799031125024;-0.0010557882982046918;-0.0010133550726547434;1.0421911990351616;9.99945621402626;0.8335151298208966;0.01556171992425534;0.015561786745062589;0.8223805927554357;0.014860894255036783;0.8225257183228585
35.995944;1.041873384935864;0.856940722100057;0.8224636382980837;-0.0010562605065236254;-0.0010138070861166492;1.0421944643138592;9.999470945123212;0.8335148882909353;0.015561730061302518;0.015561792473956063;0.8223632378315927;0.01486086944739278;0.8225080213228317
36.005944;1.0418748811776717;0.8569245188307963;0.8224480647179272;-0.0010552730702835808;-0.0010128580747007804;1.0421976919875633;9.999485327570163;0.8335146541443548;0.015561739948197238;0.015561798178432264;0.8223468870983621;0.01486084519158405;0.8224913474029841
36.015944;1.0418763853011375;0.8569072446734034;0.8224314142665028;-0.0010546441559488996;-0.0010122531659968797;1.042199882923499;9.999499370855473;0.8335144269484568;0.015561749596810828;0.01556180385617226;0.8223295405185578;0.014860821471919878;0.8224736964451204
36.025944;1.0418778970660851;0.8568899995072864;0.8224147436036654;-0.0010540149810246593;-0.0010116479915797864;1.0422030380342615;9.999513083928516;0.8335142061973807;0.015561759017349071;0.015561809503234438;0.8223121980717;0.01486079827532998;0.8224560678689555
36.035944;1.0418794161597005;0.8568738832078194;0.8223991092951107;-0.0010530267896621582;-0.001010698211196447;1.0422061582057185;9.999526474783494;0.8335139913198115;0.015561768219025413;0.015561815115020413;0.8222948597819127;0.01486077558992823;0.822438461362037
36.045944;1.0418799913392112;0.8568559121414963;0.822382398905018;-0.0010521412760395258;-0.0010098478915935613;1.0422092442434667;9.999539550017333;0.8335137817464312;0.015561777211510556;0.015561820687193027;0.82227752571598;0.014860753404063443;0.8224208767764373
36.055944;1.041881523553914;0.856839850030704;0.8223667247180985;-0.0010511525932774496;-0.0010088976137212157;1.0422122968859262;9.999552314858162;0.8335135769342558;0.015561786004952347;0.015561826216301115;0.8222611959425403;0.014860731706748018;0.8224043139106452
36.065944;1.0418830614233552;0.8568227132295193;0.8223499743314996;-0.001050522397895301;-0.0010082914061787982;1.0422143168280331;9.999564773329013;0.8335133763408704;0.015561794608551059;0.015561831700218503;0.8222438704735503;0.014860710488635305;0.8223867730147392
36.075944;1.041884604348403;0.8568056016024471;0.8223332043912732;-0.0010498919409244098;-0.0010076849353629759;1.0422173047126053;9.99957692846195;0.8335131794556527;0.01556180302949098;0.015561837138834078;0.8222265492529851;0.0148606897419158;0.8223692536694359
36.085944;1.0418861517702507;0.8567896150604208;0.8223174717301311;-0.0010489025001135844;-0.0010067338958090215;1.0422202611186255;9.999588782814609;0.8335129858701243;0.015561811272865626;0.01556184253446145;0.8222092322232005;0.014860669459036751;0.8223517554086271
36.095944;1.0418877032109017;0.8567725516663891;0.8223006641136218;-0.001048271526581452;-0.0010061269066858082;1.0422231865466456;9.999600338974172;0.8335127953272614;0.015561819342398977;0.015561847891466389;0.8221929193679605;0.014860649632198474;0.8223352774592676
36.105944;1.0418883075662777;0.8567558306839076;0.8222848954587993;-0.0010470258259419026;-0.00100493080339095;1.0422260814568836;9.999611599542872;0.8335126077216909;0.015561827241461696;0.015561853215663135;0.8221756106625381;0.014860630254698219;0.8223178194609904
36.115944;1.041889866297532;0.8567388133960377;0.8222680532305142;-0.001046394347208299;-0.0010043233080846094;1.0422279464434359;9.999622567190764;0.8335124230401203;0.015561834973758184;0.015561858513484584;0.8221583060014631;0.014860611321807212;0.8223003805495598
36.125944;1.0418914287294136;0.8567221772364196;0.8222515393653981;-0.001046863276101651;-0.0010047719796127303;1.0422307824209998;9.999633245405246;0.8335122412888618;0.015561842543561825;0.015561863790452319;0.8221420051478224;0.014860592829781322;0.8222839599228267
36.135944;1.0418929950669913;0.8567063051563336;0.8222357226360386;-0.0010458725905626819;-0.0010038196931785866;1.0422335906030848;9.999643638923228;0.8335120624381448;0.015561849955388736;0.015561869049587711;0.8221247077164943;0.014860574775302914;0.8222665573727349
36.145944;1.0418945655236325;0.8566893542437825;0.8222188353430289;-0.0010452403396158851;-0.0010032114239394412;1.042236372310494;9.999653753281232;0.8335118864052139;0.015561857213184711;0.015561874291003116;0.8221074132075521;0.014860557156562423;0.8222491723087787
36.155944;1.041896140314093;0.856673525616606;0.8222029911739782;-0.0010442491522589241;-0.0010022586372441123;1.0422381288099158;9.99966359435485;0.8335117130978192;0.015561864320253499;0.015561879512501731;0.8220911210352;0.014860539973748203;0.822232804233288
36.165944;1.0418967688808431;0.8566558362492467;0.8221860782870342;-0.0010433606952520212;-0.0010014053561338788;1.0422408612381544;9.999673168063957;0.833511542492551;0.015561871280645744;0.015561884710453068;0.822073830535339;0.01486052322759826;0.8222154531767956
36.175944;1.0418983530243435;0.8566400501246696;0.8221702095658647;-0.0010423690175928165;-0.0010004520805977494;1.0422435705725837;9.999682479847445;0.8335113746933354;0.0155618781003834;0.015561889881249855;0.8220565410216726;0.014860506918160706;0.8221981186500065
36.185944;1.0418999420829576;0.8566231840859118;0.8221532729395706;-0.0010417357483227126;-0.0009998427956382512;1.0422462576351978;9.999691534209038;0.8335112099111722;0.015561884786688199;0.01556189502335139;0.8220402518885206;0.014860491045235315;0.8221818000986365
36.195944;1.0419015360581438;0.8566077977430838;0.8221377259991843;-0.0010418442687438107;-0.000999945466558772;1.042248923150509;9.999700334739641;0.8335110483844815;0.015561891346274387;0.015561900137788116;0.8220229626499864;0.014860475608741415;0.8221644973591388
36.205944;1.0419031348180683;0.8565909718816586;0.8221207679201089;-0.0010412104901544117;-0.0009993356727879788;1.0422505678541467;9.999708884232463;0.8335108903245819;0.01556189778479114;0.01556190522516282;0.8220066728829459;0.014860460608070288;0.8221482095179764
36.215944;1.0419047381838167;0.8565752660126267;0.8221048564165246;-0.0010402178160344095;-0.0009983814054682592;1.0422531925940846;9.99971718465946;0.833510735935165;0.015561904106717242;0.0155619102822545;0.8219893821812317;0.014860446041241187;0.8221309362925194
36.225944;1.04190539523969;0.8565576968750477;0.8220878794798763;-0.001039327898714628;-0.000997526665701661;1.0422557983965377;9.999725237276795;0.8335105854705892;0.015561910314638319;0.015561915302376385;0.8219720901828664;0.01486043190430538;0.8221136769038268
36.235944;1.0419070075349774;0.8565420281811219;0.822071949931335;-0.001038334736045076;-0.0009965719135093078;1.0422583864801467;9.99973304282286;0.8335104392494197;0.015561916409362865;0.015561920277739373;0.8219557966254053;0.01486041819159549;0.8220974304917987
36.245944;1.0419086241227786;0.8565252768240383;0.8220549555890566;-0.0010376999424811318;-0.0009959611119197695;1.0422599581532834;9.999740602116498;0.8335102976029071;0.015561922390864645;0.015561925200808154;0.8219385013666741;0.014860404896245951;0.8220801965571781
36.255944;1.0419102447544384;0.8565100026850929;0.8220393539280614;-0.0010378070046211415;-0.0009960623237838155;1.042262514621889;9.999747916760736;0.83351016080832;0.015561928257998896;0.015561930064507597;0.821922204355526;0.014860392009567335;0.822063973857341
36.265944;1.0419118692098952;0.8564932870449102;0.8220223440010201;-0.0010371717023373182;-0.0009954510173794161;1.042265056861116;9.999754989031652;0.833510029052251;0.015561934007877958;0.01556193486228673;0.8219049055948142;0.014860379519845895;0.822046761834878
36.275944;1.0419125465908083;0.8564769086438228;0.8220063834907757;-0.0010359219732609419;-0.0009942508965524676;1.0422675856083978;9.999761821655314;0.8335099024404781;0.015561939636554459;0.015561939588833673;0.8218886051408617;0.014860367411867997;0.8220305594425311
36.285944;1.0419141785856072;0.8564613291849376;0.8219904155198197;-0.0010349275794716013;-0.0009932949286510276;1.0422701014032238;9.99976841829598;0.8335097810422075;0.015561945139992279;0.015561944240304302;0.8218713031358486;0.01486035566798483;0.8220133664779025
36.295944;1.0419158145165286;0.8564450248834538;0.8219737281733014;-0.001035392261924597;-0.000993739345058131;1.0422716046103524;9.999774783897044;0.8335096649638374;0.01556195051442604;0.015561948813808981;0.8218549998168488;0.014860344270665075;0.8219971821889971
36.305944;1.0419174545201726;0.8564294795328026;0.8219577461326524;-0.0010343973715438667;-0.0009927828890385695;1.0422740954350755;9.999780924090972;0.8335095544417667;0.015561955756459139;0.015561953307741582;0.8218376954967052;0.014860333204890828;0.8219800065144851
36.315944;1.04191909870119;0.8564128496328784;0.8219407007086136;-0.0010337608025843804;-0.0009921703370024085;1.0422765739796758;9.999786844582806;0.8335094498598499;0.01556196086282024;0.015561957722312034;0.8218213905792234;0.014860322459472173;0.8219638388097147
36.325944;1.0419197963118842;0.8563965549126176;0.8219247052351604;-0.001032509893774388;-0.0009909690583316804;1.0422790403260662;9.999792551275378;0.8335093516439214;0.01556196582908409;0.015561962058838188;0.8218040855756147;0.014860312027387267;0.8219466791966551
36.335944;1.04192144905604;0.8563810566410957;0.8219087028051577;-0.001031514264982031;-0.000990011882776211;1.0422804945669928;9.999798050377413;0.833509260148951;0.015561970648337937;0.015561966318545253;0.821787781067477;0.014860301904365531;0.821930527204414
36.345944;1.0419231061255885;0.8563648310425124;0.8218919815957307;-0.001031977699428859;-0.0009904550694429554;1.0422829367770865;9.999803348254153;0.8335091756216869;0.015561975311385909;0.015561970501958726;0.8217704776543578;0.014860292086623119;0.8219133829735409
36.355944;1.0419247675041294;0.856349362196141;0.8218759665974014;-0.0010309815725766808;-0.000989497408561318;1.0422853670063432;9.99980845130796;0.833509098218367;0.015561979807613821;0.015561974608203492;0.8217541759063236;0.014860282570528597;0.8218972459242374
36.365944;1.0419254823544335;0.8563320255569217;0.8218588895409835;-0.001030088259908665;-0.0009886393256213028;1.0422877853053851;9.999813365587379;0.8335090280487819;0.015561984125466194;0.015561978634237425;0.8217378763231555;0.014860273353375057;0.8218811159588011
36.375944;1.0419271524006333;0.8563169429704637;0.8218432070870383;-0.0010301924158167863;-0.0009887376734268735;1.0422891917028718;9.999818096437771;0.8335089651919256;0.01556198825297108;0.015561982575530837;0.8217205793205083;0.014860264432285405;0.821863992981705
36.385944;1.0419288269163107;0.856301514754491;0.8218271749614252;-0.0010291955535933945;-0.0009877792990400389;1.0422915861593738;9.999822648863384;0.8335089096515105;0.015561992178549415;0.015561986427846303;0.8217042852476946;0.014860255802194924;0.8218478763411213
36.395944;1.0419305060368245;0.8562849979462422;0.8218100808957541;-0.0010285569587669915;-0.0009871647748272078;1.0422939685614026;9.999827028117076;0.8335088613229532;0.01556199589175447;0.015561990188613224;0.8216869944063676;0.014860247455238484;0.821830765931295
36.405944;1.041932499660837;0.856269848869845;0.8217940388643632;-0.001026778490229325;-0.000985455950361046;1.0422963387121762;9.999831239972922;0.833508820038129;0.015561999383438798;0.01556199385682848;0.8216707070567995;0.014860239381316552;0.8218146609214866
36.415944;1.0419332379706;0.8562540326234768;0.8217783350814901;-0.0010266262624643422;-0.0009853091174873642;1.042297696314795;9.999835291175312;0.8335087856401528;0.015562002645966676;0.015561997431589465;0.8216544234668752;0.014860231569492389;0.8217985609666154
36.425944;1.0419349328191592;0.856237548312577;0.8217612254437873;-0.0010259869266646922;-0.0009846938759311401;1.042300041046266;9.99983918989676;0.8335087580324754;0.01556200567434176;0.015562000911539179;0.8216371439699164;0.014860224010049482;0.8217814657783864
36.435944;1.0419366337909095;0.8562221742130939;0.8217451676287603;-0.0010249888396332203;-0.0009837343186185;1.0423023726765024;9.999842945368833;0.8335087371764834;0.015562008467103107;0.01556200429562096;0.8216208689317455;0.014860216695635404;0.8217653746991058
36.445944;1.0419383411098004;0.8562071673315007;0.8217294494887735;-0.0010250913093447348;-0.0009838310229417734;1.0423046910654907;9.999846567046937;0.8335087229875296;0.01556201102604126;0.015562007583013694;0.821604598683868;0.014860209620657865;0.8217492877131642
36.455944;1.0419391038974488;0.8561910289320459;0.821713383423435;-0.0010238373549264952;-0.0009826267885110107;1.0423059960822956;9.999850063756224;0.8335087152023195;0.015562013354909913;0.015562010772549704;0.8215873335068854;0.014860202779899582;0.8217322048842178
36.465944;1.0419408236201377;0.8561745779957725;0.8216962565826191;-0.001023197011082429;-0.000982010568669588;1.0423082875829026;9.999853443102845;0.8335087133864743;0.015562015457688521;0.015562013862647196;0.8215710736241142;0.014860196167453463;0.8217161257168046
36.475944;1.0419425490362415;0.8561595927926887;0.8216805264842957;-0.0010232987603053189;-0.0009821065687662617;1.0423105654462623;9.999856712439225;0.8335087170444281;0.015562017338018815;0.015562016851724605;0.8215548191717407;0.014860189776727536;0.8217000500561042
36.485944;1.041944279641193;0.8561442548537784;0.821664448765864;-0.001022299450631268;-0.0009811458251802593;1.042312829634653;9.999859880654414;0.8335087256750708;0.01556201900009838;0.015562019739520839;0.8215375701912081;0.014860183601554444;0.8216829776398962
36.495944;1.0419453736385087;0.8561272954579606;0.8216473123555066;-0.0010206220311695835;-0.000979534869962233;1.0423140802311404;9.99986295833313;0.8335087387709266;0.015562020449633552;0.015562022528155313;0.8215213266819522;0.014860177636840857;0.8216669076566943
36.505944;1.0419471129722404;0.8561123253074463;0.8216315721199856;-0.0010207230754357333;-0.000979630181299328;1.0423163173828098;9.999865956799498;0.8335087558054228;0.015562021693722556;0.015562025221917943;0.821505088664427;0.014860171877636882;0.8216508397291836
36.515944;1.0419488558980885;0.8560970004413919;0.821615484937742;-0.0010197230491483795;-0.000978668742795019;1.0423185411581595;9.999868887343771;0.833508776210458;0.01556202273929392;0.015562027826732465;0.8214878561913461;0.014860166318459779;0.8216337734405793
36.525944;1.0419506019040634;0.8560816788429038;0.8215993951026405;-0.001018722776913656;-0.0009777070661106419;1.0423207514572672;9.999871760123307;0.8335087993820157;0.015562023591929064;0.01556203034859916;0.8214716293464585;0.014860160953980864;0.8216177078563158
36.535944;1.0419513997076317;0.8560648368577294;0.821582590654761;-0.0010189262344462604;-0.0009779015455228302;1.0423219480785306;9.999874583222379;0.8335088247306319;0.015562024256746586;0.015562032790928687;0.8214554082599533;0.014860155779446433;0.8216016425026356
36.545944;1.041953150838726;0.8560495210024812;0.8215664963358762;-0.0010179254796634908;-0.0009769393980267628;1.0423241308300006;9.999877362743069;0.8335088517354995;0.015562024740006022;0.015562035153957552;0.8214391930749367;0.014860150790782706;0.8215855767471666
36.555944;1.0419549044417022;0.8560342078455164;0.82155040019649;-0.0010169244793388746;-0.0009759770123940003;1.0423262995840104;9.999880103423111;0.8335088799999961;0.015562025050098809;0.015562037436643408;0.8214229838969077;0.014860145984715007;0.8215695100120008
36.565944;1.041956019468011;0.8560187301582347;0.8215346476698846;-0.0010159879435484573;-0.0009750770931850742;1.0423284543822093;9.999882809169172;0.833508909314337;0.015562025197728145;0.015562039637561342;0.8214057808161442;0.014860141357601319;0.8215524419592924
36.575944;1.0419577790508516;0.8560034224747646;0.8215185487500087;-0.00101498648123132;-0.0009741142584055188;1.042329595581434;9.999885483138902;0.8335089396218724;0.015562025195166114;0.015562041754738881;0.8213895839348286;0.014860136903871347;0.821536371844068
36.585944;1.0419595426362198;0.8559873752805542;0.8215017363938135;-0.0010154440279814302;-0.0009745516775288888;1.0423317237980263;9.99988812730668;0.833508970853803;0.015562025055164777;0.015562043786132332;0.8213733933413089;0.01486013261602459;0.8215202994887494
36.595944;1.0419613108950618;0.8559720736734894;0.8214856361538123;-0.0010144420727281017;-0.0009735883620525499;1.0423338396495339;9.999890742423073;0.8335090027906195;0.015562024789777083;0.015562045729448151;0.821357209087367;0.014860128485419085;0.8215042246128379
36.605944;1.0419621334102172;0.8559559944069148;0.8214695361471347;-0.0010131846566188382;-0.0009723807586301427;1.0423359435902384;9.999893329213963;0.8335090350424719;0.015562024409354589;0.015562047581578765;0.8213410311789419;0.014860124502752781;0.8214881470310037
36.615944;1.0419639122578188;0.8559410573428957;0.8214537800275631;-0.0010132830963226654;-0.0009724735160079;1.0423370359490318;9.999895889750595;0.8335090670960512;0.015562023923336646;0.015562049339201281;0.8213238595797732;0.014860120658622342;0.8214710668863312
36.625944;1.0419656967831155;0.8559257644398359;0.8214376804087642;-0.001012280420679912;-0.0009715094991731434;1.0423391170133218;9.999898427266833;0.8335090983889059;0.015562023342218607;0.015562050999527788;0.8213076942375224;0.014860116944170748;0.8214549839717278
36.635944;1.0419668457826217;0.8559103061724048;0.8214219265067042;-0.0010113424073955937;-0.0009706081352275941;1.0423411870443955;9.999900944957915;0.8335091283853197;0.015562022677565249;0.01556205256069616;0.8212915350889325;0.014860113351727768;0.8214388985839529
36.645944;1.041968642071867;0.8558950162922165;0.8214058282631312;-0.0010103392697521608;-0.0009696436693110128;1.042342246292998;9.999903445389537;0.8335091566105206;0.01556202194075673;0.015562054022053632;0.8212753820320968;0.014860109875834419;0.821422810797481
36.655944;1.041970444407867;0.8558789843400211;0.8213890183072781;-0.0010107951244102196;-0.0009700794250117922;1.0423442950615274;9.999905930538382;0.8335091826403206;0.015562021143487448;0.015562055383708953;0.8212592349119674;0.014860106513983565;0.8214067206974651
36.665944;1.0419722528679067;0.8558636948311198;0.8213729221041001;-0.0010097914936228677;-0.0009691144780576051;1.0423463337054744;9.999908401760067;0.83350920609578;0.015562020299073758;0.015562056645603554;0.8212430935481371;0.014860103265593425;0.8213906284743367
36.675944;1.0419731166086248;0.8558479823042232;0.821357171497482;-0.0010096333752201534;-0.0009689618648203561;1.0423483625811805;9.999910859585396;0.8335092266636142;0.015562019421873996;0.015562057807057774;0.8212269577765386;0.01486010012969924;0.8213745344050893
36.685944;1.0419752469916739;0.8558329461825065;0.8213410793431593;-0.0010078485459187596;-0.0009672468943665717;1.0423493820674274;9.999913303441767;0.8335092440943597;0.015562018525364589;0.015562058867188752;0.8212108274423174;0.014860097103155532;0.8213584387700911
36.695944;1.041977074204075;0.8558176532848158;0.8213249884565093;-0.0010068442079608662;-0.000966281259817187;1.0423513926190227;9.99991573141287;0.8335092581753102;0.015562017621276535;0.015562059825763036;0.8211947023780021;0.01486009418002613;0.8213423418312978
36.705944;1.041977956945854;0.8558019358696686;0.8213092442535177;-0.0010066854268881266;-0.0009661279949882929;1.0423533947713415;9.999918140366608;0.8335092687539789;0.015562016719860076;0.01556206068388458;0.8211785824785566;0.01486009135233703;0.8213262438642877
36.715944;1.0419797971084073;0.8557866381500033;0.821293158685477;-0.0010056806137863832;-0.0009651618964854851;1.0423553891561386;9.999920526854707;0.8335092757851413;0.015562015829662964;0.01556206144464217;0.821161467794715;0.014860088611663044;0.8213091453290783
36.725944;1.0419816439022749;0.8557716954550049;0.8212774200091265;-0.001005776475297321;-0.0009652521224634465;1.0423563765711086;9.999922888396624;0.8335092792995125;0.01556201495715035;0.015562062113148275;0.8211453584730385;0.014860085950583489;0.8212930461951133
36.735944;1.0419828559805029;0.8557558651060434;0.8212613418175971;-0.0010037354413789151;-0.0009632921408844173;1.0423583580220486;9.999925224054367;0.83350927933847;0.015562014107746493;0.015562062694762029;0.8211292546524505;0.014860083363595178;0.8212769469358687
36.745944;1.0419847161515114;0.8557409145517852;0.8212456095849586;-0.001003830848611668;-0.0009633819214917021;1.0423603346352752;9.999927534202932;0.8335092759568741;0.015562013287235782;0.015562063192609728;0.821113156492406;0.014860080846679277;0.8212608479195853
36.755944;1.0419865827450052;0.8557256014832273;0.8212295367686584;-0.0010028250868380582;-0.0009624148992462707;1.0423613075078955;9.999929820451126;0.8335092692661644;0.015562012501404262;0.015562063607238488;0.821097064216988;0.014860078396214631;0.8212447495780163
36.765944;1.0419884553723766;0.8557095414751934;0.8212127544435147;-0.0010032782913806254;-0.0009628480483076786;1.0423632776601246;9.999932085538624;0.8335092594155147;0.01556201175511109;0.015562063938977171;0.8210809780697715;0.01486007600934314;0.8212286523663733
36.775944;1.0419896920432279;0.8556936942447516;0.8211966891131088;-0.0010012363975254086;-0.000960887234488395;1.0423652460673034;9.999934332413975;0.8335092464838727;0.015562011052220218;0.015562064190214992;0.8210648982907741;0.014860073684988801;0.8212125567224077
36.785944;1.0419915750646147;0.8556787265106011;0.8211809693412805;-0.0010013308639046762;-0.0009609760936930222;1.0423672136621858;9.999936563394206;0.8335092303862331;0.015562010395628784;0.015562064364865453;0.8210488251397919;0.01486007142400595;0.8211964630125931
36.795944;1.041993462399546;0.8556637543386374;0.8211652521668922;-0.0010014250925067742;-0.0009610647194501505;1.0423681813337549;9.999938780118917;0.8335092108932716;0.015562009787617822;0.015562064465973883;0.821033758868598;0.014860069228454452;0.8211813713271066
36.805944;1.0419944027393224;0.8556476387454921;0.8211491937346076;-0.0010001631253155983;-0.0009598526807486018;1.0423701499502902;9.999940983288015;0.8335091877319554;0.015562009230918699;0.015562064494830455;0.821017699663532;0.01486006709985827;0.8211652821566687
36.815944;1.0419962977388042;0.8556326571846775;0.8211334807745616;-0.0010002568831763276;-0.0009599408474548164;1.0423721203518184;9.999943171747745;0.8335091606481491;0.015562008729326527;0.015562064452642708;0.8210016476664129;0.014860065038317945;0.8211491954342636
36.825944;1.0419985057855343;0.8556175674602763;0.8211174265578295;-0.00099846890579217;-0.0009582228368427624;1.0423730933269266;9.999945341798508;0.8335091293610257;0.01556200828704455;0.015562064342068074;0.8209856030637395;0.014860063044095484;0.8211331111575987
36.835944;1.0419994569682498;0.8556017955829587;0.8211017170072011;-0.0009983072217403014;-0.0009580667272725328;1.0423750696300198;9.999947487654318;0.8335090935056716;0.01556200790792261;0.015562064166661085;0.8209695661160833;0.014860061118996062;0.8211170292215518
36.845944;1.0420013623389728;0.8555864413396153;0.8210856646113881;-0.0009972993129375104;-0.0009570976268161615;1.042377049996628;9.999949602854898;0.8335090526790133;0.01556200759606162;0.015562063929968357;0.8209535370810083;0.01486005926547561;0.8211009495041339
