time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
36.855944;1.0420035800494185;0.855571695995713;0.821069957805882;-0.0009966116335448643;-0.0009564355632682898;1.0423790351076976;9.999951681417832;0.8335090065237314;0.015562007356723794;0.015562063635389617;0.8209375161323288;0.01486005748518864;0.8210848719215056
36.865944;1.0420045400143028;0.8555566542154893;0.8210549638634276;-0.0009949900921937076;-0.0009548784405978486;1.0423800255335947;9.999953718058492;0.8335089547340566;0.015562007196186231;0.01556206328546634;0.8209215033536527;0.01486005577887202;0.8210687963756041
36.875944;1.0420064532348823;0.8555416470065318;0.8210392572983073;-0.0009950824542107608;-0.0009549652563517609;1.0423820216971922;9.999955707900586;0.8335088969996235;0.015562007121010062;0.015562062880759843;0.8209054987494631;0.01486005414704396;0.8210527227014037
36.885944;1.042008368639728;0.8555266372618675;0.821023551237095;-0.0009951745760697895;-0.0009550518392106232;1.0423840238912743;9.999957646249273;0.8335088329783474;0.015562007137134886;0.015562062420259036;0.8208895022360686;0.014860052589584184;0.8210366506740473
36.895944;1.042009644693327;0.8555107419463724;0.8210075032766493;-0.000993130114276022;-0.0009530885664930398;1.0423850323458963;9.999959528135957;0.8335087623072444;0.015562007249177345;0.015562061903497711;0.8208735136725852;0.014860051104592951;0.821020580027655
36.905944;1.0420115646818209;0.8554957292040823;0.8209917989618305;-0.000993221774217564;-0.0009531747059188481;1.042387047269411;9.999961347562293;0.8335086846164076;0.015562007460360567;0.015562061332005986;0.8208585329452597;0.014860049689268276;0.8210055103027589
36.915944;1.0420125363189754;0.8554795772996916;0.8209757527068914;-0.000991957306811033;-0.0009519602659380849;1.0423890688351753;9.999963097727932;0.8335085995598286;0.015562007773082179;0.015562060708917164;0.8208425600420168;0.014860048342043842;0.8209894415257704
36.925944;1.0420144616725215;0.8554645639393268;0.820960051973765;-0.0009920484907490026;-0.0009520459480645662;1.0423900971700573;9.999964772392941;0.8335085068508489;0.015562008189806908;0.015562060038628731;0.8208265950691228;0.014860047062816439;0.8209733732426503
36.935944;1.0420166992727522;0.855449805783935;0.8209443547018809;-0.0009913590436401083;-0.0009513821937119337;1.042392132373205;9.999966366745552;0.8335084062606276;0.015562008713187352;0.015562059327378764;0.8208106382003079;0.014860045852517885;0.8209573051386384
36.945944;1.0420176795356246;0.855433654908642;0.8209283161747776;-0.000990093890887545;-0.0009501671012964768;1.0423941744983178;9.999967877567434;0.8335082975952839;0.015562009345217636;0.015562058583027472;0.8207946896048863;0.01486004471374182;0.8209412368283486
36.955944;1.04201961377908;0.8554186436675139;0.8209126245380306;-0.0009901843701068261;-0.000950252108191582;1.042396223491408;9.999969303716078;0.8335081806796146;0.015562010086691235;0.015562057813383982;0.8207797494111224;0.014860043649956169;0.8209261676882709
36.965944;1.0420218604273355;0.8554038887611426;0.8208969376584789;-0.0009894942577878872;-0.00094958772146884;1.0423972792349856;9.999970646616234;0.8335080553363181;0.015562010937401994;0.015562057024534911;0.8207638176952463;0.014860042663528134;0.8209100975361526
36.975944;1.042022849840394;0.8553877424143325;0.8208809109354457;-0.000988228418201969;-0.0009483719771388017;1.042399341684003;9.999971909834318;0.8335079213871115;0.015562011896619859;0.015562056220228031;0.8207478944864456;0.014860041755908195;0.8208940256935976
36.985944;1.04202479320475;0.8553738377942575;0.8208662892510524;-0.0009879600556556907;-0.0009481126178948108;1.0424014109071664;9.999973098043803;0.8335077786941797;0.015562012963507703;0.015562055402110623;0.8207319797845043;0.014860040929300494;0.8208779516996363
36.995944;1.042027048729921;0.8553590894634575;0.8208506171805033;-0.0009872692823000636;-0.0009474476050690142;1.0424024870549842;9.999974216195344;0.8335076271821278;0.015562014137099928;0.01556205457106365;0.8207160735432719;0.014860040186870762;0.8208618751927103
37.005944;1.04202804653822;0.8553429507366985;0.8208346063257331;-0.0009860027614618614;-0.0009462312154967414;1.0424045703460516;9.999975268815524;0.8335074668424668;0.015562015415904512;0.01556205372940535;0.8207011756291126;0.014860039531431968;0.8208467957627252
37.015944;1.04202999753198;0.8553279536496831;0.8208189443108808;-0.0009860918342736735;-0.0009463148795247714;1.0424066610313338;9.99997625932507;0.8335072977612538;0.015562016797647635;0.015562052881886437;0.8206852857983813;0.014860038964553249;0.8208307135644561
37.025944;1.0420313087924298;0.8553124346283206;0.8208032888212956;-0.0009851456185319375;-0.0009454055987223539;1.0424077593286447;9.99997718980497;0.8335071201039913;0.015562018279185023;0.01556205203476536;0.8206694036762855;0.014860038486871492;0.8208146282501638
37.035944;1.0420332635359786;0.8552970869651365;0.8207872939042318;-0.0009841331853546042;-0.0009444321923271309;1.0424098654086473;9.999978061400782;0.8335069340406772;0.015562019856352189;0.015562051195046013;0.82065452877221;0.014860038098422906;0.8207995394319283
37.045944;1.0420352202794658;0.8552832028838208;0.8207727046465841;-0.0009838634536216556;-0.0009441715293754942;1.0424119794734061;9.999978875301606;0.8335067397199455;0.01556202152393238;0.015562050370831736;0.8206386605689566;0.014860037797874563;0.8207834472183143
37.055944;1.0420365376643999;0.8552676971633385;0.8207570651508045;-0.000982916607748211;-0.000943261651024262;1.042413101844194;9.99997963358513;0.833506537332481;0.01556202327646491;0.015562049571174791;0.8206227986056819;0.014860037581436896;0.8207673512698108
37.065944;1.0420384993176464;0.8552523642210562;0.820741085907071;-0.0009819034621494367;-0.000942287569782949;1.042415232971676;9.999980339139027;0.8335063271796379;0.015562025109661589;0.015562048804607796;0.8206079425058115;0.014860037443070314;0.8207522513281127
37.075944;1.0420395126938429;0.8552366150584467;0.8207254553461406;-0.0009817364046099892;-0.0009421263037123883;1.0424173733823117;9.999980995206545;0.8335061096614053;0.015562027020607824;0.015562048077819348;0.8205920919819681;0.014860037376152381;0.8207361477396345
37.085944;1.0420417890071572;0.8552219072667432;0.820709829802518;-0.0009810436462874736;-0.0009414594087503178;1.0424185236256562;9.999981605297634;0.8335058852255649;0.015562029006218716;0.01556204739581133;0.820576246849584;0.01486003737467109;0.8207200404415272
37.095944;1.042043758613954;0.8552076946977403;0.8206949204640945;-0.0009796717150279825;-0.0009401410272313233;1.0424206842590504;9.999982173322095;0.833505654366607;0.015562031061683811;0.015562046763378959;0.8205614070331715;0.014860037432784285;0.8207049293990942
37.105944;1.0420447794859025;0.8551919663489479;0.8206793019260166;-0.0009795039887094915;-0.0009399791228600123;1.0424228558182167;9.999982703417912;0.8335054176467032;0.015562033180567777;0.01556204618721966;0.8205455725275554;0.014860037544398118;0.820688815049812
37.115944;1.0420470623947922;0.8551772806026432;0.8206636868896058;-0.0009788105697130726;-0.0009393116026177509;1.0424250387472367;9.999983199147653;0.8335051756730174;0.015562035356059305;0.015562045676886994;0.8205297433320571;0.014860037704211895;0.8206726972881685
37.125944;1.0420480864019;0.8551615680055588;0.8206480735582556;-0.0009786424038054113;-0.0009391492781359688;1.0424262333104028;9.99998366270973;0.8335049290383049;0.015562037581855462;0.015562045243150718;0.820514919388108;0.014860037909070064;0.820657576001761
37.135944;1.0420500622053064;0.8551473866356508;0.8206331747552598;-0.000977269552329972;-0.0009378300264575364;1.0424284394737302;9.999984095125258;0.8335046782791029;0.015562039852899268;0.015562044895929349;0.8204991005453471;0.014860038157330054;0.820641451646742
37.145944;1.0420523475201673;0.8551327247190743;0.8206175651253035;-0.000976575474400855;-0.0009371618820223597;1.0424306568347437;9.99998449711066;0.8335044238661112;0.015562042166275401;0.015562044643631229;0.8204832865866983;0.014860038446476254;0.8206253242656754
37.155944;1.0420533724434922;0.8551170354530279;0.8206019559931366;-0.000976406642427292;-0.000936998920953904;1.0424318847100837;9.999984869298988;0.8335041661897774;0.015562044521021499;0.015562044493406322;0.8204684772653066;0.01486003877211335;0.82061019391452
37.165944;1.0420553478692793;0.8551021331142301;0.8205863473868883;-0.000976492220995037;-0.0009370792475072315;1.0424341223072064;9.999985211498498;0.8335039055543794;0.015562046916251864;0.015562044452791505;0.8204526722961458;0.014860039129328803;0.820594061132683
37.175944;1.0420566808443026;0.8550874545376482;0.8205714535973134;-0.0009740837457877144;-0.000934766758906173;1.0424363688355667;9.99998552243187;0.8335036422167911;0.015562049349091969;0.015562044531425605;0.8204378713549568;0.014860039514545552;0.8205789258107598
37.185944;1.0420586548907054;0.8550725638311732;0.8205558461029103;-0.0009741688691851784;-0.0009348466516235491;1.0424376235332706;9.999985800479761;0.8335033764398297;0.015562051814248842;0.015562044740510128;0.8204220741206152;0.014860039926768742;0.8205627885232089
37.195944;1.0420599865142952;0.8550571526091547;0.8205402402870257;-0.0009732191036047841;-0.0009339340023722125;1.0424398856542103;9.999986044283096;0.8335031085262636;0.015562054304903221;0.0155620450912052;0.8204072803193987;0.014860040367573655;0.8205476492537155
37.205944;1.042061959445727;0.8550422713030081;0.8205246339901138;-0.0009733037703672897;-0.000934013456869457;1.0424421544436258;9.999986253112827;0.8335028388225734;0.01556205681398572;0.015562045593013758;0.8203914897442396;0.014860040839520309;0.8205315087099583
37.215944;1.0420639320724145;0.8550284951777544;0.8205100851744336;-0.0009730302063443177;-0.0009337491403671688;1.042443429143093;9.9999864275424;0.8335025676738997;0.015562059335353508;0.01556204625235841;0.8203767022112559;0.014860041344594753;0.8205163669722474
37.225944;1.0420652627769207;0.8550127382144876;0.8204941383343015;-0.000970978699508682;-0.000931779229272061;1.0424457090156765;9.999986569396691;0.8335022953883592;0.015562061863501052;0.015562047072972188;0.8203609174847065;0.014860041884111141;0.8205002247865298
37.235944;1.0420672353448395;0.8549978680184839;0.8204785352352311;-0.0009710626733694599;-0.0009318580198271975;1.0424479933035602;9.999986680447698;0.8335020222844972;0.015562064391846065;0.015562048057094026;0.8203461353099116;0.014860042459787216;0.8204850822618093
37.245944;1.0420685661323745;0.8549835764642792;0.8204639915536711;-0.0009697539025249627;-0.0009306008657204706;1.0424492811531705;9.999986761470531;0.8335017487272803;0.015562066912012899;0.015562049204988607;0.820330355526365;0.01486004307457772;0.8204689402109155
37.255944;1.0420705386934894;0.854968711827631;0.8204483919345742;-0.0009698374282298353;-0.0009306792259284589;1.042451571628436;9.999986812524462;0.8335014750690303;0.015562069415002242;0.015562050514498717;0.820315578085947;0.014861043731772145;0.8204538169804727
37.265944;1.0420715599888906;0.8549530695727955;0.8204327946212092;-0.0009696661861786248;-0.0009305139523226618;1.0424538637721446;9.999986833508038;0.8335012016043212;0.015562071892303072;0.015562051982478842;0.8202998029982547;0.014861044433471755;0.8204376773139727
37.275944;1.0420738409402515;0.8549395650718644;0.8204182567047855;-0.0009686113453887343;-0.0009294996304256966;1.0424551566026163;9.999986824428296;0.8335009285993936;0.015562074335655906;0.015562053605967869;0.8202850303137175;0.014861045180983247;0.8204225396855981
37.285944;1.0420758119710416;0.8549243488978886;0.8204023200123066;-0.0009675930393006732;-0.0009285206463780555;1.0424574490549365;9.999986785439607;0.8335006563093115;0.01556207673691513;0.015562055381886151;0.8202692600886841;0.01486104597693614;0.8204064050932879
37.295944;1.0420771401525755;0.8549100682071349;0.820387786977029;-0.0009662832768802366;-0.0009272625482652482;1.0424597399462148;9.999986716614952;0.8335003849689764;0.015562079089191942;0.015562057306330005;0.8202544923007005;0.014861046826509542;0.8203912737633007
37.305944;1.0420791091484705;0.8548952134757055;0.8203721985676176;-0.000966365664842238;-0.0009273398149253166;1.0424610280221724;9.99998661820488;0.8335001148166568;0.015562081388092557;0.015562059374083927;0.8202387268107254;0.014861047736237877;0.820375146437402
37.315944;1.0420804352379687;0.8548798348871149;0.8203566137785315;-0.0009654134432114882;-0.0009264248213493122;1.0424633120748479;9.999986491916134;0.8334998460877672;0.01556208363159628;0.015562061578690946;0.8202239634060603;0.0148610487117582;0.8203600231251534
37.325944;1.042082402283819;0.8548660843378756;0.8203420871226195;-0.000965137454211071;-0.0009261581817353642;1.0424655910582457;9.999986341736552;0.8334995789264813;0.015562085818398647;0.015562063912798635;0.820209201852884;0.014861049756573501;0.8203449042898189
37.335944;1.0420834174634075;0.8548504541635511;0.8203265066222679;-0.0009649646989284894;-0.000925991450938726;1.0424668642098027;9.99998617323398;0.8334993133461122;0.0155620879462263;0.015562066368587658;0.8201934419000458;0.014861050871957906;0.8203287903138039
37.345944;1.0420856920137258;0.8548369608583216;0.8203119858629582;-0.0009639084073122849;-0.0009249757464087493;1.0424691311618317;9.999985992440857;0.8334990493190839;0.015562090011986678;0.015562068938811817;0.8201786832667372;0.014861052057124933;0.8203136809831972
37.355944;1.0420867057338434;0.8548209755417878;0.8202960667060151;-0.0009626340526129009;-0.0009237519059494525;1.0424703918919762;9.999985805147189;0.8334987868963436;0.015562092013144955;0.015562071617255084;0.8201629256510484;0.014861053309713485;0.8202975766790594
37.365944;1.0420889789745786;0.8548063837910111;0.820280493715121;-0.0009619352458478043;-0.0009230792520540046;1.0424726465497935;9.99998561667629;0.8334985262699478;0.015562093948237543;0.015562074397448774;0.8201481687440708;0.014861054627130514;0.8202824771111878
37.375944;1.042089991567963;0.8547918604385115;0.8202659787788295;-0.0009614037336072076;-0.0009225682521940006;1.0424748953520087;9.999985432509924;0.8334982677760809;0.015562095816084438;0.015562077271548963;0.820133412269208;0.014861056008261769;0.8202673824554193
37.385944;1.042092263851764;0.8547772717942088;0.8202504092892416;-0.0009607045047338097;-0.0009218951947364354;1.0424761385890664;9.999985258881512;0.833498011841873;0.015562097615587763;0.015562080230592483;0.8201176560465002;0.014861057454151802;0.8202512927886308
37.395944;1.0420932755676602;0.8547627519522005;0.8202358970278755;-0.0009601725769878006;-0.0009213837956626128;1.0424783766726182;9.999985102164322;0.8334977589111355;0.015562099347137011;0.015562083265069714;0.8201029000227258;0.014861058967230226;0.8202362075449331
37.405944;1.0420955467902135;0.8547481670536223;0.820220329179226;-0.0009594729259162149;-0.0009207103343932615;1.0424806101051607;9.99998496778183;0.833497509412735;0.015562101012965165;0.015562086365374931;0.820088144247913;0.014861060550184182;0.8202211265154506
37.415944;1.0420975081049548;0.854734430953383;0.8202058172999392;-0.0009591949592711536;-0.0009204417963785102;1.0424818393546949;9.999984859657767;0.8334972637586412;0.015562102615152089;0.01556208952160264;0.8200723888259175;0.014861062205166706;0.8202050494131823
37.425944;1.0420988264290283;0.854719070325654;0.8201902496382867;-0.0009582405092310047;-0.0009195246705494197;1.0424840648111229;9.99998478016907;0.8334970223250849;0.015562104154410764;0.015562092722609168;0.8200576338811022;0.014861063933418331;0.8201899754861948
37.435944;1.042100785566803;0.8547053384866299;0.8201757372678562;-0.0009579621068686147;-0.0009192557141783961;1.042486286882086;9.999984730129771;0.8334967854230937;0.015562105631237201;0.015562095956222256;0.8200428795588244;0.01486106573562781;0.8201749046082067
37.445944;1.0421021015201095;0.854689982589963;0.8201601690050518;-0.0009570072543846798;-0.0009183382034961767;1.0424875060474474;9.999984708956475;0.8334965532855882;0.015562107047468837;0.015562099210758571;0.8200271260346932;0.01486106761233468;0.8201588368083623
37.455944;1.0421040584439325;0.8546762563023628;0.8201456561852019;-0.0009567284161955525;-0.0009180688292970368;1.0424897227841807;9.99998471541093;0.8334963261078321;0.015562108406694171;0.015562102475689224;0.8200123734964208;0.014861069563423913;0.820143771740302
37.465944;1.0421053726793512;0.8546609070049123;0.8201300877525093;-0.000955773161121224;-0.000917150934481367;1.0424919374896229;9.99998474824915;0.8334961041184459;0.015562109713825783;0.015562105741286641;0.8199976220766094;0.01486107158760591;0.8201287096171894
37.475944;1.042107328518074;0.8546471884210677;0.8201155750489929;-0.0009554938868140238;-0.0009168811433069191;1.0424931505125812;9.999984806388081;0.8334958875793271;0.015562110974745557;0.015562108998620622;0.8199828717878666;0.014861073682509699;0.820113650509177
37.485944;1.042108642078331;0.854631490029668;0.8200996635618656;-0.0009534370053183768;-0.0009149061404527178;1.0424953622547095;9.999984888862496;0.833495676712067;0.015562112196411687;0.01556211224012124;0.8199671225047221;0.014861075844530815;0.8200975946551715
37.495944;1.0421105974758709;0.8546177810907171;0.8200851513794536;-0.0009531572897568019;-0.0009146359309499689;1.042496573234635;9.99998499417951;0.8334954716551751;0.01556211338730996;0.015562115460402868;0.819952373944033;0.01486107806893724;0.8200825418220588
37.505944;1.0421119107697296;0.8546024509366907;0.8200695840917577;-0.0009522012243441775;-0.000913717268733733;1.0424987840384328;9.999985119328514;0.8334952724911386;0.015562114557561539;0.01556211865691284;0.819937625661995;0.014861080351496251;0.8200674923327157
37.515944;1.0421138662074267;0.8545887530375257;0.8200550731437999;-0.0009519210710737027;-0.000913446644006528;1.0425009952123152;9.999985259560376;0.8334950793022091;0.015562115718246282;0.015562121829753079;0.8199228771315759;0.014861082690440942;0.8200524464424638
37.525944;1.0421151799105985;0.854573434410697;0.8200395073578299;-0.0009509646008575033;-0.0009125276002095437;1.042502207235184;9.99998540904838;0.8334948922303835;0.015562116880955499;0.015562124980893401;0.8199081278333568;0.014861085086249965;0.8200374044555317
37.535944;1.042117136133463;0.8545597484200775;0.820024997903632;-0.0009506840090890569;-0.0009122565608760439;1.0425044205436511;9.999985561752162;0.8334947115182987;0.015562118058207449;0.015562128113337403;0.8198923772745096;0.014861087539262673;0.8200213667816638
37.545944;1.042118450816425;0.8545444419691048;0.8200094333283658;-0.0009497271333825401;-0.0009113371359340813;1.0425066355020651;9.999985712110888;0.8334945374748204;0.015562119263243447;0.015562131229741727;0.8198776249979465;0.014861090048006476;0.8200063332097487
37.555944;1.0421204080739959;0.854530768230926;0.8199949246654853;-0.0009494461024158388;-0.0009110656822175176;1.0425078523809361;9.999985855520658;0.8334943703861157;0.015562120508088114;0.015562134330683618;0.8198628706423502;0.014861092609257637;0.8199913039307002
37.565944;1.0421217237636675;0.8545165750862992;0.8199804170850689;-0.0009481310436957356;-0.0009098025608868361;1.0425100713960715;9.999985988809353;0.8334942104508782;0.015562121801553351;0.01556213741422768;0.8198481139499105;0.014861095218074882;0.8199762789989518
37.575944;1.042123682111018;0.8545018116994769;0.8199648512419456;-0.0009482073491428561;-0.0009098740078793585;1.0425122927179116;9.999986110726795;0.8334940577752634;0.015562123149014524;0.01556214047682563;0.8198333546601319;0.014861097867706247;0.8199612585672045
37.585944;1.0421249990375914;0.8544876295569024;0.8199503423660575;-0.0009468918951208265;-0.000908610517975179;1.0425135164275596;9.99998622184444;0.8334939124374132;0.015562124553216062;0.015562143514100795;0.8198185924211114;0.014861100550210565;0.8199462428504862
37.595944;1.0421269587973616;0.8544728764921422;0.8199347743394818;-0.0009469677468938268;-0.0009086815373304801;1.042515742504793;9.999986323910965;0.8334937745451788;0.015562126014853945;0.015562146521273091;0.8198028268149246;0.014861103256499931;0.8199302322196973
37.605944;1.042128277132783;0.8544590618470335;0.8199206057741911;-0.0009467531664303484;-0.0009084744282760623;1.042516970863217;9.999986419489375;0.8334936441926747;0.015562127532903756;0.01556214949347548;0.8197880574434653;0.014861105975226158;0.8199152264876246
37.615944;1.0421292870327243;0.8544446398658953;0.8199060910776712;-0.0009462166457555013;-0.0009079586671078453;1.0425192013721465;9.999986511787531;0.8334935214082267;0.015562129105398902;0.015562152425801497;0.8197732840085975;0.014861108692256599;0.8199002258636218
37.625944;1.0421315573637087;0.8544301547645782;0.8198905178216808;-0.0009455123235998352;-0.0009072807955536726;1.0425214338535498;9.999986603824377;0.8334934062003269;0.015562130730624861;0.015562155313394747;0.8197585063187416;0.014861111391701686;0.8198852303204834
37.635944;1.042132568045286;0.8544157415665294;0.8198759980004;-0.0009449753798262447;-0.0009067646375136348;1.0425226680923243;9.999986697057393;0.8334932986075237;0.01556213240700093;0.015562158151567314;0.8197437242032442;0.014861114058036936;0.8198702398389754
37.645944;1.0421348391668077;0.8544012648358217;0.8198604188653417;-0.0009442706276622437;-0.0009060863642830297;1.0425249038585356;9.999986790887776;0.8334931986690872;0.015562134131505206;0.015562160935521267;0.8197289374706437;0.014861116678081215;0.8198552544778832
37.655944;1.0421361596497862;0.8543871138685531;0.8198458933841576;-0.0009429538003724314;-0.0009048215964287253;1.0425261408687194;9.999986883641418;0.8334931063565039;0.015562135899557577;0.01556216366035423;0.819714145984984;0.0148611192412037;0.8198402743671228
37.665944;1.0421381227422177;0.8543734920263536;0.8198313632832026;-0.000942670362367381;-0.0009045478817295476;1.0425283787009894;9.999986973912256;0.8334930215241445;0.015562137707219837;0.015562166321930674;0.8196993497457977;0.01486112173808088;0.819825299655802
37.675944;1.042139444127247;0.8543582471251134;0.8198157739143268;-0.000941710852527156;-0.0009036259940265439;1.0425306168221073;9.999987061291112;0.8334929439330487;0.015562139552426392;0.015562168917718396;0.8196845488847021;0.014861124159695115;0.8198103304810098
37.685944;1.0421414081069154;0.8543446321027836;0.8198012366051893;-0.0009414269708498615;-0.0009033518618432758;1.0425318547293267;9.999987145980079;0.8334928733323811;0.0155621414331951;0.015562171446378304;0.8196697435954607;0.014861126497729188;0.8197953669742316
37.695944;1.0421427302693622;0.8543304947591436;0.8197866967511861;-0.0009401093528958214;-0.0009020863570128282;1.0425340919980952;9.999987227753476;0.833492809530668;0.015562143345418092;0.015562173906162746;0.8196549340572087;0.014861128746455978;0.8197804092718867
37.705944;1.0421446948418778;0.8543157841781212;0.8197710952865884;-0.0009401827253557659;-0.0009021550395779403;1.0425363281696232;9.999987306234397;0.8334927524119812;0.015562145282579754;0.015562176293803232;0.8196401203973466;0.014861130903554396;0.8197654574639828
37.715944;1.042146017244986;0.8543016521355771;0.8197565477654106;-0.0009388647093829461;-0.000900889162783576;1.0425375626333513;9.999987382175393;0.8334927018699176;0.015562147236344331;0.015562178605356216;0.8196253026707281;0.014861132968354387;0.8197505114973187
37.725944;1.0421482904843526;0.8542883018019722;0.8197419959224443;-0.0009378005750298101;-0.0008998660837676624;1.042539794655623;9.999987457518799;0.8334926577311298;0.015562149197512346;0.015562180838083105;0.8196104808538591;0.014861134940504775;0.8197355711491533
37.735944;1.042149303229439;0.8542742778449314;0.8197277825570105;-0.0009383628590229311;-0.0009004047350877291;1.0425410235234407;9.99998753459533;0.833492619767035;0.015562151157341084;0.015562182990917217;0.8195956548704543;0.01486113682051661;0.8197206361103814
37.745944;1.0421506242613818;0.8542590509281702;0.819712165648523;-0.0009374019369806887;-0.0008994815228624372;1.0425432486483166;9.999987615802528;0.8334925877203734;0.015562153107893672;0.015562185063105674;0.8195808245996733;0.014861138610259013;0.8197057061028163
37.755944;1.0421525870796717;0.8542454523955928;0.8196975997257947;-0.000937116528971625;-0.00089920595158298;1.0425454695897824;9.999987703566344;0.8334925612652796;0.015562155041183986;0.015562187053096742;0.8195659898710947;0.014861140312452871;0.8196907809453611
37.765944;1.0421539076368378;0.8542313299969801;0.8196830297237546;-0.0009357975417335084;-0.0008979391656700505;1.0425466860173105;9.999987800061742;0.8334925400071125;0.015562156948491154;0.015562188958676877;0.8195511505041646;0.014861141929317609;0.8196758605248035
37.775944;1.0421558709140764;0.854216632491317;0.8196673961276386;-0.0009358693464142592;-0.000898006364257034;1.042548897617825;9.999987907027766;0.8334925235841196;0.015562158821159175;0.015562190777795531;0.8195363063517023;0.014862143461623485;0.8196609628491651
37.785944;1.0421571930062967;0.8542025113276452;0.819652814108113;-0.0009345499618736752;-0.0008967392056383678;1.0425501040791794;9.999988026239569;0.8334925117534316;0.015562160652344927;0.015562192509184909;0.8195214572891395;0.014862144909351106;0.8196460514737025
37.795944;1.042159467879509;0.8541891690625356;0.8196382250152573;-0.0009334843902696695;-0.0008957147795039873;1.0425523051999344;9.999988160348554;0.8334925043906859;0.015562162437911824;0.015562194151712455;0.8195066031992846;0.014862146272679806;0.8196311442608845
37.805944;1.0421604850561481;0.8541751500742308;0.8196239712520491;-0.0009340452449009891;-0.0008962520691404486;1.0425545009409178;9.999988313506348;0.8334925014276732;0.01556216417591397;0.015562195703508227;0.8194917439678552;0.014862147552625493;0.8196162408499045
37.815944;1.0421618138034028;0.854159924361581;0.8196083106122807;-0.0009330829124753854;-0.0008953275298854281;1.0425556913201985;9.999988491623766;0.8334925027599633;0.015562165865404178;0.015562197162450848;0.8194768794447533;0.014862148752035533;0.8196013408354899
37.825944;1.0421640967717807;0.8541465768774769;0.8195936983606529;-0.000932016733111772;-0.0008943025328535148;1.0425578763135992;9.99998870208631;0.8334925081918948;0.01556216750578425;0.015562198526629496;0.8194620094215145;0.014862149876272893;0.8195864438481806
37.835944;1.0421651233158424;0.8541321932602323;0.8195790770613649;-0.0009314756247524623;-0.0008937824484593446;1.0425590559041644;9.999988952737578;0.8334925174352391;0.015562169096845838;0.015562199794195238;0.8194471336756024;0.014862150932900805;0.8195715495899537
37.845944;1.0421674137220187;0.8541188394633907;0.8195644474480134;-0.00093040903423404;-0.0008927570665519038;1.0425612301827278;9.999989250791012;0.8334925301153351;0.01556217063836008;0.015562200964200317;0.8194322520162324;0.014862151931106387;0.8195566577790724
37.855944;1.0421684483238014;0.8541044487594606;0.8195498079839372;-0.0009298675105827898;-0.0008922365899073888;1.0425633993765109;9.999989602551146;0.8334925458140758;0.015562172129142017;0.015562202037984103;0.8194183642760732;0.014862152881334365;0.819542767889315
37.865944;1.0421707470017423;0.854090343469241;0.8195344456193175;-0.0009302594749845441;-0.0008926107524226947;1.0425645638294618;9.999990013567448;0.8334925641600058;0.015562173566728081;0.015562203019055127;0.8194034702695081;0.014862153794518076;0.8195278797735926
37.875944;1.0421720984746226;0.8540761987554313;0.8195197870292273;-0.0009289383485628154;-0.000891341961583587;1.0425667239815428;9.999990488449855;0.8334925848796867;0.015562174948249963;0.015562203911411457;0.81938856976599;0.014862154681326296;0.8195129927410223
37.885944;1.0421731446604683;0.8540617962910575;0.8195051172557123;-0.0009283962102032726;-0.0008908209044643396;1.0425678803399983;9.99999103040528;0.833492607795848;0.015562176271630928;0.015562204718497842;0.8193736625068259;0.014862155552155053;0.8194981062830761
37.895944;1.0421754537591295;0.8540484232128814;0.8194904376114622;-0.0009273286032661277;-0.0008897945709743876;1.0425700334024057;9.999991640953573;0.8334926328354572;0.01556217753604971;0.015562205443947498;0.8193587482185526;0.014862156416765346;0.8194832199048847
37.905944;1.0421768141189554;0.8540342673405372;0.8194757478637519;-0.0009260069022412908;-0.0008885252446421394;1.0425721835514952;9.99999232008312;0.8334926600787962;0.01556217874148452;0.015562206092205771;0.8193438265907969;0.01486215728327232;0.8194683331182455
37.915944;1.0421788186278482;0.8540209906824213;0.8194613898937707;-0.0009268194215972308;-0.000889303221037108;1.0425733309957563;9.999993066598167;0.8334926898269949;0.015562179887764442;0.015562206667234185;0.8193288972662698;0.01486215815779596;0.8194534454769636
37.925944;1.0421801820338934;0.8540057261471177;0.8194456230048165;-0.0009258548935488692;-0.0008883766215606024;1.0425754757704673;9.99999387840759;0.8334927225885771;0.015562180974277343;0.015562207170867455;0.8193149598769833;0.014862159044999466;0.8194395564361178
37.935944;1.042181546128956;0.8539915591756927;0.8194309030008115;-0.0009245326158687112;-0.0008871067575172996;1.0425766177766187;9.999994753088638;0.8334927589427861;0.015562182000650487;0.015562207602874363;0.8193000141057084;0.014862159948937786;0.8194246660268792
37.945944;1.0421835527478864;0.8539779132798543;0.8194161721129096;-0.0009242431030446603;-0.000886827316084729;1.0425787568173237;9.999995688947827;0.8334927994277829;0.01556218296699622;0.0155622079620623;0.8192850597064381;0.014862160874332665;0.8194097738979048
37.955944;1.0421849166375101;0.8539640949970932;0.8194017756773775;-0.0009240218385196702;-0.0008866139111270783;1.0425808925897946;9.9999966855365;0.8334928445699735;0.015562183873236376;0.015562208247101642;0.8192700964507504;0.014862161827855002;0.8193948799782307
37.965944;1.0421872307757223;0.8539506930371424;0.8193870263870879;-0.0009229528224475806;-0.0008855862660677991;1.042582024695883;9.999997742651239;0.8334928949567961;0.015562184718417568;0.015562208456947772;0.8192561240629428;0.014862162817680885;0.8193809840988833
37.975944;1.0421882835726894;0.8539362525984984;0.8193722672700612;-0.000922408841659135;-0.0008850634794082262;1.042584152762679;9.999998859049063;0.8334929512342076;0.015562185500697599;0.015562208590892697;0.8192411422399439;0.014862163851085766;0.8193660865449872
37.985944;1.0421896430958264;0.8539220602393939;0.8193574999423217;-0.0009210856040910521;-0.0008837927235140116;1.0425852765899448;10.000000032466232;0.8334930140501758;0.015562186218707738;0.015562208647667051;0.8192261507341114;0.014862164932725122;0.8193511869939035
37.995944;1.0421919512210711;0.8539089985982735;0.8193430666126974;-0.0009211174043399046;-0.0008838213487193793;1.0425873961431429;10.000001260693164;0.8334930840057535;0.015562186872911546;0.015562208623770096;0.8192111493709672;0.014862166065308154;0.8193362851783076
38.005944;1.0421929965523002;0.8538934392338349;0.8193272242570492;-0.0009209303303204626;-0.0008836410315781139;1.0425885113888684;10.000002542456132;0.8334931616057348;0.01556218746431864;0.015562208512905039;0.8191971380049032;0.014862167251114031;0.8193223805722389
38.015944;1.0421952986435596;0.8538800080195152;0.8193124308656204;-0.0009198603021439158;-0.0008826124429961224;1.0425906221351704;10.00000387742296;0.833493247205343;0.015562187992367861;0.015562208307313237;0.819182116509729;0.014862168492590446;0.8193074730696043
38.025944;1.0421966463541281;0.8538661490417717;0.8192979726035687;-0.00091963772768115;-0.0008823978075444856;1.0425927280075618;10.000005265432044;0.8334933410182495;0.015562188455248321;0.015562207999183978;0.8191670848143092;0.014862169791735958;0.8192925620396314
38.035944;1.042197682053447;0.8538516724503399;0.819283162659954;-0.00091909253035159;-0.0008818738757597228;1.0425938285929517;10.000006705482713;0.8334934431577278;0.015562188851137658;0.01556220758130635;0.8191530429367596;0.014862171148981586;0.8192786468581423
38.045944;1.0421999742647334;0.8538382222405968;0.8192683457791748;-0.0009180219057953244;-0.0008808447292655469;1.0425959236237208;10.000008195537802;0.833493553596804;0.015562189177586927;0.01556220704788998;0.8191379909959416;0.01486217256272937;0.8192637274353152
38.055944;1.0422013118345845;0.853824344197116;0.8192538651436932;-0.0009177987752021845;-0.0008806295688469902;1.0425970130215365;10.000009733296974;0.8334936721084957;0.01556218943022806;0.01556220639527096;0.8191229292247023;0.014862174029861477;0.8192488032373255
38.065944;1.0422023370333653;0.8538098487089947;0.8192390342970186;-0.0009172529741817663;-0.0008801050667702354;1.0425990967826424;10.000011316820595;0.8334937983186859;0.01556218960354491;0.015562205621790033;0.8191088579654758;0.014862175546588072;0.8192348737911168
38.075944;1.0422046182254112;0.8537963798798717;0.8192241984160695;-0.0009161817538568495;-0.0008790753614454052;1.0426001748619917;10.000012944464544;0.8334939317980778;0.015562189693490042;0.015562204727357124;0.8190937776204011;0.014862177108730308;0.8192199392561017
38.085944;1.042205944240044;0.8537821263353707;0.819209358158666;-0.0009148566153274762;-0.000877802827722879;1.0426022471813279;10.000014614624908;0.833494072078835;0.0155621896991283;0.015562203712649826;0.8190786886191109;0.014862178711981883;0.8192049994483263
38.095944;1.0422072662009252;0.8537682247727982;0.8191948572442332;-0.0009146327497121198;-0.0008775869721898807;1.042604313682844;10.00001632572173;0.8334942186553139;0.015562189621851184;0.015562202577486436;0.8190645914240997;0.014862180352832039;0.8191910541964852
38.105944;1.042209226636571;0.8537544857393801;0.8191800096239321;-0.0009143398470595309;-0.0008773043363008783;1.0426053743525105;10.000018076162988;0.833494371024721;0.01556218946359944;0.015562201320199597;0.8190494865124324;0.014862182028482223;0.8191761037674294
38.115944;1.04221054065439;0.8537402165074873;0.8191651612971819;-0.0009130141418894766;-0.0008760312698534409;1.0426074292115828;10.000019864189257;0.8334945287171455;0.015562189225637825;0.015562199939098314;0.8190343743266686;0.014862183735585356;0.819161147950798
38.125944;1.042212801967277;0.8537270787909814;0.8191506546780533;-0.0009130433987148477;-0.0008760574915023123;1.0426084782718397;10.000021687979963;0.8334946912938224;0.015562188908306322;0.015562198433593865;0.819020255247124;0.014862185469904914;0.819147186578476
38.135944;1.0422137995725682;0.8537125464767956;0.8191358042721967;-0.000912496186477346;-0.0008755316530838255;1.0426105215381871;10.000023546109384;0.8334948583484412;0.015562188512207059;0.015562196804034848;0.8190051296155049;0.014862187227041468;0.8191322199550052
38.145944;1.0422151019052317;0.8536986209604253;0.819121298120932;-0.0009122713896854862;-0.0008753149134666855;1.0426115590734661;10.000025438124009;0.8334950295385423;0.015562188040033608;0.015562195051613322;0.818990997758368;0.014862189003138595;0.8191182476497613
38.155944;1.0422173514439992;0.8536851129178163;0.8191064501211522;-0.0009111985884321194;-0.0008742837222356502;1.0426135910318193;10.000027364702827;0.8334952046157659;0.015562187496806022;0.015562193178361959;0.8189758599549385;0.014862190795147065;0.8191032698256375
38.165944;1.0422186459143288;0.8536708225548452;0.819091604599952;-0.0009098719461729206;-0.0008730097748599702;1.0426156176473491;10.000029327044958;0.8334953834035357;0.015562186888218693;0.015562191187020218;0.8189607164378333;0.01486219260025504;0.8190882861609194
38.175944;1.0422196279979705;0.8536566330251748;0.8190771041901828;-0.0009104254230506205;-0.0008735400466831566;1.0426166392282779;10.00003132612964;0.8334955657619804;0.01556218621922418;0.015562189080742974;0.8189465674932569;0.014862194414644802;0.8190742964245694
38.185944;1.0422218663630174;0.8536431160834496;0.8190622650452043;-0.0009093520280775807;-0.000872508296264376;1.0426186561909547;10.000033362315364;0.8334957516012931;0.015562185494188833;0.015562186862513875;0.8189314135195767;0.014862196232701824;0.8190593010108949
38.195944;1.0422231502724553;0.8536288182962564;0.8190474304837115;-0.0009080248213174862;-0.000871233817084469;1.0426196690893716;10.000035434996178;0.8334959408889259;0.015562184717762793;0.015562184535094684;0.8189172549752705;0.014862198047409573;0.8190452997633343
38.205944;1.0422244312286186;0.8536148761206565;0.819032943764181;-0.0009077989294493215;-0.0008710160384688231;1.0426216785543398;10.000037542344606;0.8334961336174227;0.015562183894944957;0.015562182101750442;0.8189020923440209;0.014862199851559314;0.819030293228497
38.215944;1.042226352146077;0.8536011000936771;0.8190181185293061;-0.0009075037202441647;-0.0008707312154051406;1.042622685178106;10.000039681391485;0.8334963297910624;0.015562183030452533;0.0155621795668956;0.8188879261541419;0.014862201638482063;0.8190162813057009
38.225944;1.042227628246721;0.853587154825562;0.8190036431690473;-0.0009072774536936734;-0.0008705130802872704;1.0426246894494944;10.000041848414662;0.8334965294077448;0.015562182128455525;0.015562176935662683;0.8188727569683051;0.014862203401244244;0.8190012645527985
38.235944;1.042228902396872;0.8535728509465474;0.8189888311659044;-0.0009059495042294595;-0.0008692379016481441;1.0426256917210772;10.000044039304855;0.8334967324146154;0.015562181192239398;0.015562174212590119;0.8188585853588958;0.01486220513114995;0.8189872428234605
38.245944;1.042231125991252;0.8535607836994613;0.8189754251447088;-0.000905619075155911;-0.00086891903626065;1.0426276921993072;10.000046249907829;0.8334969387157188;0.015562180223343589;0.015562171401458071;0.8188434119430927;0.014863206817554729;0.8189722347262878
38.255944;1.042232396713348;0.8535464780455956;0.8189606261497875;-0.0009042907608743397;-0.0008676435166939462;1.042629690994557;10.000048476569795;0.8334971482266704;0.015562179221146007;0.015562168506730619;0.8188292374028667;0.014863208449289341;0.8189582038022338
38.265944;1.0422333570723203;0.8535319181554064;0.8189458329105158;-0.0009037409713467072;-0.0008671152358882499;1.0426306881646101;10.000050716095148;0.8334973608671262;0.015562178183286177;0.015562165535229128;0.8188140624129435;0.01486321001569215;0.8189431687830202
38.275944;1.0422355752196122;0.8535187470978197;0.8189313895742799;-0.0009037673376700748;-0.0008671387181021355;1.0426326837420057;10.000052964812856;0.8334975764736632;0.015562177106707674;0.015562162497127151;0.8187998876222147;0.014863211506528617;0.8189291296559663
38.285944;1.042236839849411;0.8535044390447791;0.8189166099818798;-0.0009024384587443518;-0.0008658626701132995;1.0426336777431902;10.00005521817623;0.833497794759739;0.015562175988890873;0.015562159405727837;0.818784713760513;0.014863212912206443;0.8189140870693109
38.295944;1.042238101874014;0.8534904872625544;0.8189021794100072;-0.0009022109279304537;-0.0008656433416406711;1.0426356700895305;10.000057471371456;0.8334980154020317;0.015562174828357393;0.01556215627652936;0.8187705416813547;0.01486321422413683;0.8189000409746242
38.305944;1.0422400038085784;0.8534767020723034;0.8188874108377241;-0.0009019138519366673;-0.0008653567555097691;1.0426366605233501;10.000059719819653;0.8334982381544577;0.015562173624527265;0.015562153125998266;0.8187563722789337;0.014863215434627932;0.8188859918073844
38.315944;1.042241260493659;0.8534627476461153;0.8188729918356888;-0.0009016859463841875;-0.0008651370728044588;1.0426386486418422;10.000061959020048;0.8334984628634629;0.015562172377239131;0.015562149969921129;0.818741206435278;0.014863216537350541;0.818870940038252
38.325944;1.0422425147853844;0.8534484342058566;0.8188582353862652;-0.0009003563247007531;-0.0008638603297341533;1.0426396340361965;10.000064184434802;0.8334986894161247;0.015562171086034669;0.015562146822007844;0.818727045033961;0.014863217528140496;0.8188568856949485
38.335944;1.0422437669291644;0.8534355776791812;0.8188448836871786;-0.0008997707458868568;-0.0008632974768546781;1.0426416164532781;10.000066392063472;0.8334989177042587;0.015562169750089061;0.015562143693057815;0.8187118889475474;0.014863218404985454;0.8188418295355085
38.345944;1.0422459683355365;0.8534220386988083;0.8188301365086977;-0.0008986942378267032;-0.0008622628095193541;1.0426435958847162;10.000068579039938;0.8334991475978444;0.015562168368512387;0.015562140590527695;0.8186977389448434;0.014863219167548937;0.8188277717174386
38.355944;1.0422469081781134;0.8534078225729154;0.8188157356180537;-0.0008992442206018174;-0.0008627897499369268;1.0426445725355729;10.000070743661203;0.8334993789577769;0.015562166940502803;0.015562137518563631;0.8186835955558186;0.014863219817009079;0.8188137128579798
38.365944;1.0422481548104217;0.8533935001994366;0.8188009962165782;-0.000897913863155609;-0.0008615123164107024;1.042646546697885;10.000072885249896;0.8334996117252671;0.015562165466159001;0.015562134478384993;0.8186684590246168;0.014863220356012145;0.8187986534292897
38.375944;1.042250350937944;0.8533803114720528;0.818786602519118;-0.000897938323318962;-0.0008615339976155113;1.042647518632169;10.000075003913926;0.8334998459503895;0.015562163947270094;0.015562131468765351;0.8186543294106199;0.014863220787995736;0.8187845932443598
38.385944;1.0422515942456336;0.853365984981813;0.8187718690518342;-0.0008966075967262321;-0.000860256217615614;1.0426494885209252;10.000077099954197;0.8335000816759164;0.015562162386821713;0.015562128486931458;0.818639206722175;0.014863221116461406;0.8187695327165577
38.395944;1.0422528361719239;0.8533531158349069;0.8187585377003491;-0.0008960209701303608;-0.0008596923751423399;1.042650456416274;10.000079173242362;0.8335003188614409;0.0155621607882614;0.015562125530418199;0.8186250909461561;0.014863221345382581;0.8187554716668014
38.405944;1.0422547197633527;0.853339311680184;0.8187438075977452;-0.000895721839146689;-0.0008594038446077232;1.0426524221861941;10.00008122311384;0.8335005574461665;0.015562159155295519;0.015562122598721313;0.8186109819826037;0.014863221480095048;0.8187414105086099
38.415944;1.042255960073735;0.8533253384679172;0.8187294229612608;-0.0008954921304724944;-0.0008591824529570687;1.0426533855555717;10.000083248764604;0.8335007973984008;0.015562157491632903;0.015562119692786607;0.8185968796201093;0.014863221527321079;0.8187273495379456
38.425944;1.04225720032872;0.8533110068229652;0.8187146968228787;-0.0008941606696776309;-0.0008579039804395051;1.0426553462068102;10.00008524958335;0.83350103870125;0.015562155801130111;0.015562116812513262;0.8185817835935753;0.01486322149436576;0.8187122891774886
38.435944;1.0422584410440536;0.8532970314053283;0.8187003143585546;-0.0008939306089968878;-0.0008576822540053669;1.0426563038406005;10.000087224983131;0.8335012813866243;0.015562154088283053;0.015562113955101648;0.81856769362326;0.014863221388468578;0.8186982292548343
38.445944;1.0422606338538172;0.8532845779375315;0.8186866462556067;-0.0008924949062467431;-0.0008563029901699629;1.0426582581740231;10.000089174050144;0.8335015256148314;0.015562152357913823;0.015562111115709426;0.8185536094198671;0.014863221216548305;0.8186841700532307
38.455944;1.0422618765640697;0.8532706009836154;0.8186722643886468;-0.0008922644904080064;-0.0008560809257538421;1.042659208958946;10.000091095706725;0.833501771673179;0.015562150614626643;0.015562108287687072;0.8185385306790601;0.014863220984763257;0.8186691119809439
38.465944;1.0422631205787447;0.8532562663268316;0.8186575396797044;-0.0008909323082849586;-0.0008548017725412789;1.0426611560286165;10.00009298937733;0.8335020198751192;0.015562148862814299;0.015562105461839358;0.8185244570264896;0.014863220698068277;0.8186550551267271
38.475944;1.0422650088415175;0.8532428137175189;0.8186431564941556;-0.0008917333400460129;-0.0008555688025714424;1.0426620992732833;10.000094855443363;0.8335022704438632;0.01556214710654424;0.01556210262787649;0.8185103880110134;0.014863220360021679;0.8186410001087416
38.485944;1.0422662560289238;0.8532295800989318;0.818629488138886;-0.0008900435447652922;-0.0008539465419000605;1.042664038592118;10.000096695216895;0.8335025234355475;0.015562145349189694;0.015562099776996336;0.8184963232358442;0.01486321997264602;0.818626947291418
38.495944;1.0422675050205072;0.8532156018759534;0.8186151049831161;-0.0008898124115124199;-0.0008537237904965813;1.0426659738974928;10.000098511064206;0.8335027787455965;0.01556214359308558;0.015562096902377776;0.8184812624760139;0.01486321953705802;0.8186118971320762
38.505944;1.0422687559475354;0.8532016234603914;0.8186007210290465;-0.0008895811048931588;-0.0008535008720177771;1.0426669050687831;10.00010030663359;0.8335030361974428;0.01556214183938677;0.015562093998401002;0.8184672056773306;0.014863219054615238;0.8185978495610694
38.515944;1.0422709602353646;0.853189167706413;0.8185870502676865;-0.0008881441061485907;-0.0008521203823501042;1.0426688318384087;10.00010208589809;0.8335032956177807;0.015562140088135749;0.015562091060552305;0.8184531528748289;0.014863218527112523;0.8185838049579593
38.525944;1.0422722156679811;0.8531751890028738;0.8185726650402217;-0.0008879124464755327;-0.0008518971249752841;1.0426697538263345;10.000103851261184;0.8335035568374105;0.015562138338031162;0.015562088085574681;0.8184391040653154;0.014863217956325583;0.818569763492582
38.535944;1.0422734737869521;0.8531608528904094;0.818557936896616;-0.0008865789959213172;-0.000850616764953304;1.0426716707698087;10.000105602961572;0.8335038196801625;0.01556213658695934;0.015562085070512134;0.8184240591530969;0.014863217343599437;0.8185547254815717
38.545944;1.0422744264549586;0.8531466204517225;0.8185435508141315;-0.0008871253567387078;-0.0008511402215370522;1.0426725827041696;10.000107340267284;0.8335040839559588;0.01556213483395276;0.0155620820110619;0.8184100180207019;0.014863216689308373;0.8185406907154557
38.555944;1.0422766420871876;0.8531345209545155;0.818530222543375;-0.000886789240073699;-0.0008508159652221303;1.0426744899808023;10.000109062173975;0.8335043494065414;0.015562133079947575;0.015562078901050594;0.8183959805793761;0.014863215992628749;0.8185266593935518
38.565944;1.0422779099640582;0.8531201837917647;0.8185154953734397;-0.0008854552404039931;-0.0008495350809192911;1.0426753932070885;10.000110766825538;0.8335046156626053;0.015562131326612967;0.015562075733732564;0.8183819467507364;0.014863215251534825;0.8185126314405682
38.575944;1.0422791813301422;0.8531062030908563;0.8185011114739746;-0.0008852226932870317;-0.0008493109695493212;1.0426772931322352;10.00011245169308;0.8335048822852131;0.015562129575636227;0.015562072503673002;0.8183679164461161;0.014863214462271589;0.8184986067047532
38.585944;1.0422804558772765;0.853092965811;0.8184874424177303;-0.0008835311609193488;-0.0008476870589677693;1.042678190489113;10.000114114627886;0.8335051488448769;0.015562127828559072;0.015562069207797803;0.8183538895486066;0.014863213619134442;0.8184845850024454
38.595944;1.0422826843223094;0.8530797610583286;0.8184730593414964;-0.000883551503297492;-0.00084770480425783;1.0426800858954777;10.000115753771125;0.83350541498767;0.015562126085628156;0.015562065845025261;0.8183388659054033;0.014863212714993893;0.8184695662910904
38.605944;1.0422839635616534;0.8530657764270295;0.818458676758959;-0.0008833184304733352;-0.0008474801876726777;1.0426809798478662;10.000117366564687;0.8335056805005159;0.015562124344526376;0.01556206241489076;0.8183248453366537;0.01486321174162587;0.8184555500031446
38.615944;1.0422852442789998;0.8530525345614196;0.8184450083694959;-0.000881626378097533;-0.0008458557837305938;1.0426828727247965;10.000118949780882;0.8335059453580944;0.015562122601181774;0.01556205891704454;0.8183108276296682;0.014863210690302964;0.8184415360515505
38.625944;1.0422862175869718;0.8530382931485715;0.8184306244380601;-0.0008821712374013464;-0.0008463777864398867;1.0426837647727576;10.000120500717154;0.8335062096970296;0.015562120852027845;0.015562055352356712;0.8182968125261245;0.014863209553085533;0.8184275241972381
