time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
38.635944;1.0422884512105897;0.853025081240576;0.8184162400667226;-0.0008821908329584531;-0.0008463948113686525;1.0426856561144933;10.000122018060802;0.8335064737260659;0.015562119095260738;0.015562051723670815;0.8182827997280605;0.014863208323768006;0.8184135142373447
38.645944;1.0422897340849624;0.8530118335402517;0.8184025688686974;-0.0008804982504257404;-0.0008447699016003488;1.0426865468116158;10.000123502027241;0.8335067376544584;0.015562117331163743;0.01556204803491347;0.8182687889182679;0.014863206998244956;0.8183995059993752
38.655944;1.042291017404426;0.8529978393208582;0.8183881817372002;-0.0008802642976083753;-0.0008445444364894463;1.0426884369845562;10.000124954502555;0.8335070016890196;0.015562115562419475;0.015562044289727607;0.8182547797878597;0.01486320557521195;0.8183854993023472
38.665944;1.0422923010990983;0.8529849448750068;0.8183748498580097;-0.0008796730411187974;-0.000843976164651664;1.0426893268678665;10.000126378921657;0.833507266038082;0.015562113793580731;0.01556204049100183;0.8182407720520052;0.014863204057206479;0.8183714939618375
38.675944;1.0422945364046479;0.8529713681375515;0.8183601164674094;-0.0008785902397347107;-0.0008429355241700369;1.042691216709691;10.00012777925611;0.833507530877369;0.0155621120298295;0.0155620366411788;0.8182267654515952;0.014863202450351234;0.8183574898562367
38.685944;1.042295820890088;0.8529573687169558;0.8183457244136988;-0.000878355762188841;-0.0008427095515558911;1.0426921066629367;10.00012915870908;0.833507796324515;0.01556211027647877;0.01556203274280822;0.8182117597769311;0.014863200762348634;0.8183424871517263
38.695944;1.0422971060753474;0.8529444694748377;0.8183323879267828;-0.0008777639971772498;-0.000842140789165866;1.0426939967990727;10.000130519290199;0.8335080624134215;0.01556210853942476;0.015562028799091614;0.8181977549206442;0.014863199001094984;0.8183284856581752
38.705944;1.0422983923094666;0.852930110066187;0.8183176506051089;-0.0008764275000623473;-0.0008408575176805716;1.0426948871931339;10.000131862307834;0.8335083290499546;0.015562106825555925;0.015562024814066303;0.8181837509223092;0.014863197174672034;0.8183144857533774
38.715944;1.0422996799934654;0.8529172083122533;0.8183043117928949;-0.0008758354017897132;-0.00084028843409295;1.0426967779693654;10.000133188600044;0.8335085960199251;0.015562105142261907;0.015562020792502637;0.8181697479269661;0.014864195290706624;0.8183005057528182
38.725944;1.04230192084892;0.8529039822848736;0.818289914906973;-0.0008758533521982697;-0.0008403038714201073;1.0426976692678702;10.000134498330924;0.8335088630671442;0.01556210349611643;0.015562016739868113;0.8181557460500941;0.014864193354859057;0.8182865093201724
38.735944;1.042303212755137;0.8528896206545687;0.8182751750428486;-0.0008745163166374061;-0.0008390200838870145;1.0426995612319732;10.000135790907246;0.8335091299483217;0.015562101891696455;0.015562012661976788;0.8181417453159937;0.014864191369955121;0.8182725144638225
38.745944;1.0423045073128694;0.852876717763921;0.8182618343153513;-0.0008739237070674623;-0.000838450507148813;1.0427004540660734;10.000137064696217;0.8335093964372358;0.015562100331707225;0.015562008564066754;0.8181277457383545;0.014864189336993393;0.8182585209691089
38.755944;1.0423054964202512;0.8528624601446976;0.8182474355784293;-0.0008744661376492447;-0.0008389701456619027;1.042702348101922;10.000138316429647;0.8335096623442481;0.015562098818437342;0.015562004450241924;0.8181137473763993;0.014864187257584802;0.8182445286119491
38.765944;1.0423077481653622;0.852850335426307;0.8182340942757447;-0.0008741262614405175;-0.0008386422750562861;1.0427032438610044;10.000139540848078;0.8335099275269675;0.015562097354719338;0.015562000323844711;0.818099750294181;0.014864185135325276;0.8182305371819695
38.775944;1.042309051686793;0.8528359737297283;0.8182193538476983;-0.0008727885004036276;-0.0008373577924140663;1.0427051420742524;10.00014073128079;0.8335101918367336;0.015562095943588665;0.015561996188242357;0.818085754512703;0.01486418297546198;0.8182165465501532
38.785944;1.0423103581452275;0.8528230706921519;0.8182060134164253;-0.0008721952020833919;-0.0008367875527091549;1.0427060436025588;10.000141880988602;0.8335104550642741;0.015562094588410881;0.015561992047555257;0.8180717599910298;0.014864180784093298;0.8182025567178238
38.795944;1.0423116672653807;0.85280906583631;0.8181916166788361;-0.0008719587973995892;-0.0008365597183207698;1.0427079493213138;10.000142983901839;0.8335107169732381;0.015562093293618845;0.015561987906539398;0.8180577666260865;0.014864178567077063;0.8181885677710108
38.805944;1.0423129787175132;0.8527961625939593;0.8181782778423619;-0.0008713651651001639;-0.0008359891585190031;1.0427088600356056;10.000144034307764;0.8335109773889088;0.015562092064206503;0.015561983769368582;0.8180437742700917;0.014864176329533177;0.8181745797861719
38.815944;1.042315243587985;0.8527825785744304;0.8181635403881927;-0.000870279727312272;-0.0008349459986101478;1.042710776428162;10.000145026434005;0.8335112362093078;0.015562090904274083;0.015561979639103298;0.8180297827716964;0.014864174076808132;0.8181605927539225
38.825944;1.042316559275624;0.8527696753244031;0.8181502041414158;-0.0008696857484134399;-0.0008343751090496611;1.0427116990423768;10.000145954581695;0.8335114933251674;0.01556208981576077;0.015561975518878399;0.8180167920515742;0.014864171815330706;0.8181476063752303
38.835944;1.0423178771465977;0.8527556707080084;0.8181358125239264;-0.0008694486405789743;-0.0008341466019218537;1.0427136282905058;10.000146813574016;0.8335117485832101;0.015562088797899621;0.015561971412792829;0.8180028021638932;0.014864169552254973;0.8181336207345943
38.845944;1.0423191973442718;0.8527427685606657;0.8181224796867637;-0.0008688543271344734;-0.0008335753931289629;1.0427145644565243;10.000147598858023;0.833512001831829;0.015562087848124273;0.015561967325177338;0.8179888132748375;0.014864167294827276;0.8181196354038247
38.855944;1.0423205201079475;0.8527284087832537;0.8181077492433131;-0.0008675151414586133;-0.0008322895582590493;1.0427165077010399;10.000148306349729;0.8335122529693824;0.015562086963782036;0.015561963260298173;0.8179748255931654;0.014864165050012215;0.818105650224984
38.865944;1.0423218457532233;0.8527155092656152;0.818094420319825;-0.000866920490292581;-0.0008317180282971482;1.042717458149167;10.000148933026523;0.833512501962316;0.015562086142900484;0.01556195922363053;0.8179608393395236;0.014864162824149185;0.8180916651796517
38.875944;1.0423241258706284;0.8527022879054185;0.8180800361721137;-0.000866935663696174;-0.0008317308015103359;1.0427194160095696;10.000149477998276;0.8335127488398293;0.015562085383445556;0.015561955222583823;0.817946854757012;0.014864160622327609;0.8180776803560069
38.885944;1.0423254580354595;0.8526893926328162;0.8180667113637636;-0.0008663406694689897;-0.0008311589436142622;1.042720381524341;10.000149942620466;0.8335129936555646;0.015562084682577972;0.01556195126534627;0.8179328720855766;0.014864158447429426;0.8180636959125938
38.895944;1.0423267936386558;0.8526750413621795;0.8180519893238494;-0.0008650007664910605;-0.0008298724284046636;1.0427223548224953;10.000150329657355;0.8335132364375795;0.015562084037001989;0.015561947359247501;0.8179188914994981;0.014864156300361439;0.8180497119872595
38.905944;1.0423281327372131;0.8526621519870432;0.8180386693674533;-0.0008644054347351466;-0.0008293002487323276;1.0427233358835433;10.00015064244934;0.8335134771494814;0.015562083443299046;0.01556194351033716;0.8179049131211207;0.014864154182054588;0.818035728581514
38.915944;1.042329475294766;0.8526481644301194;0.8180242953260141;-0.0008641669297080169;-0.0008290704046827671;1.0427253245475525;10.000150884391106;0.8335137156569229;0.01556208289799934;0.015561939724023277;0.817891937098952;0.014864152094755926;0.8180227453767175
38.925944;1.0423317724375463;0.852636060550721;0.8180109813107154;-0.0008638241935529341;-0.0008287398060234333;1.0427263205196822;10.000151058802748;0.833513951700097;0.015562082397733082;0.015561936005771906;0.8178779636236005;0.014864150041826257;0.8180087624855584
38.935944;1.0423331212748101;0.852623183051292;0.8179976710932829;-0.0008632283539392889;-0.0008281671404950458;1.0427283234241724;10.000151169181875;0.833514184892842;0.015562081938785758;0.015561932361579111;0.8178639928867699;0.014864148027792163;0.8179947795720156
38.945944;1.0423344728610164;0.8526092081946851;0.8179833076512981;-0.0008629893240734118;-0.0008279367926564767;1.0427293328498888;10.000151219245637;0.8335144147939891;0.015562081516569001;0.015561928797907002;0.8178500250374238;0.014864146058177645;0.8179807965495691
38.955944;1.0423358270610925;0.8525959824057578;0.8179696627390141;-0.0008612913816044264;-0.0008263067903171127;1.0427313483647516;10.000151212527323;0.8335146410257018;0.015562081125579347;0.015561925320903714;0.8178360601525182;0.01486414413795098;0.8179668133852074
38.965944;1.0423371839087094;0.8525820158019124;0.8179553074202752;-0.0008610520019706626;-0.0008260761078781217;1.0427323695250386;10.000151152170819;0.8335148633196456;0.01556208075927786;0.01556192193550788;0.8178230982592639;0.014864142270225268;0.8179538298985353
38.975944;1.0423385436169632;0.8525691545815876;0.8179420133007207;-0.0008604554884030783;-0.0008255027981065836;1.0427343958660196;10.000151040677633;0.833515081450316;0.015562080410331488;0.01556191864515951;0.8178091393924793;0.014864140456152116;0.8179398464010044
38.985944;1.0423408578635043;0.8525570744772731;0.8179287230043729;-0.0008601116852605466;-0.0008251711805210536;1.042735426900813;10.00015087921952;0.8335152951412688;0.015562080071647603;0.015561915452642587;0.8177951836218711;0.014864138694992585;0.8179258627117252
38.995944;1.0423422244212814;0.8525431176399317;0.8179143797167135;-0.0008598717791519331;-0.0008249399924868016;1.042737462124186;10.00015066770468;0.8335155040102599;0.015562079737194976;0.015561912361573832;0.8177812310374994;0.014864136984259816;0.8179118788703812
39.005944;1.0423435949667041;0.8525302651202795;0.8179010968624264;-0.0008592747556222651;-0.0008243661944449982;1.0427385010014407;10.000150405640571;0.8335157075309818;0.015562079402207333;0.01556190937711249;0.8177672817418036;0.014864135319497204;0.8178978950238562
39.015944;1.0423449697491138;0.8525163129957987;0.8178867600335531;-0.0008590345024878154;-0.0008241346726339659;1.0427395429598412;10.000150092338847;0.833515905016328;0.01556207906299299;0.015561906505574574;0.8177543358615024;0.01486413369356165;0.8178849112252287
39.025944;1.042346348909742;0.8525031076831263;0.8178731405966435;-0.0008573353509138735;-0.0008225035229598711;1.0427415873686965;10.000149726890244;0.8335160956960759;0.015562078716477504;0.015561903753659023;0.8177403935211864;0.014864132097299377;0.8178709279904189
39.035944;1.0423477325517616;0.8524902611602481;0.8178598661937849;-0.0008567378231565864;-0.0008219292418297047;1.04274263353266;10.00014930886452;0.8335162788649255;0.015562078360292664;0.015561901127434614;0.8177264547650016;0.014864130522497717;0.8178569452691883
39.045944;1.0423491208253446;0.8524763146163906;0.8178455371274391;-0.0008564970492251667;-0.0008216972192150097;1.0427446807523646;10.000148838922383;0.8335164539568626;0.015562077993429874;0.015561898631546205;0.8177125194949243;0.014864128965203154;0.8178429631370749
39.055944;1.0423514652831911;0.8524642492672238;0.8178322669083192;-0.000856151998009283;-0.0008213644052581066;1.0427457284113861;10.000148318791515;0.8335166205055523;0.015562077616440658;0.015561896269499487;0.8176995874594687;0.014864127426564675;0.817829981447573
39.065944;1.0423528635255332;0.852451407460378;0.8178189985685347;-0.0008555539606326292;-0.0008207896336262479;1.0427477759867707;10.000147750911324;0.8335167780618289;0.015562077231071034;0.01556189404424846;0.8176856582807094;0.01486412591137263;0.8178160004465541
39.075944;1.0423542671192458;0.8524374647308565;0.8178046742519189;-0.0008553126604599658;-0.0008205571028092261;1.0427488229937527;10.000147137735928;0.833516926091207;0.015562076839391955;0.015561891958178786;0.8176717315306861;0.014864124426628381;0.8178020197886371
39.085944;1.0423556762087516;0.8524246242034667;0.8177914073262764;-0.0008547142875302174;-0.0008199820076857618;1.0427508690050846;10.000146481076538;0.833517063920712;0.01556207644233541;0.01556189001304572;0.8176588068073777;0.014864122979752106;0.8177890390663329
39.095944;1.0423573989914183;0.8524120363880341;0.817778140735922;-0.0008533380207700128;-0.0008186603872703494;1.0427519137118904;10.00014578247967;0.8335171908345227;0.015562076038760288;0.015561888210083256;0.8176448837053907;0.014864121575949187;0.8177750583204758
39.105944;1.0423588192232078;0.8523980934589849;0.8177638151921982;-0.0008530962157746949;-0.0008184273694594053;1.0427539568608817;10.000145044590184;0.8335173062219184;0.015562075626080365;0.015561886550354264;0.8176309617261865;0.014864120216743807;0.81776107707043
39.115944;1.0423602452445782;0.8523848945083208;0.8177502024945095;-0.0008513955303702622;-0.000816794757984906;1.0427549981385196;10.000144271623984;0.8335174096048483;0.015562075201868256;0.015561885035147615;0.8176180402577887;0.014864118900744972;0.8177480948639727
39.125944;1.0423626286566767;0.8523728287700587;0.8177369295820583;-0.0008510492490681214;-0.0008164607631925768;1.0427570371252333;10.000143467920141;0.8335175005896502;0.015562074765266935;0.015561883665693402;0.8176041186115797;0.014864117625626538;0.8177341118170539
39.135944;1.0423640669668484;0.852359983655102;0.8177236540791324;-0.0008504500452857;-0.0008158848694119083;1.0427580732786346;10.000142636053116;0.833517578900819;0.015562074317462222;0.015561882443003525;0.8175901960369691;0.01486411638914723;0.817720127615654
39.145944;1.0423655116225745;0.8523460348962129;0.8177093182393584;-0.0008502075413175064;-0.0008156511767209833;1.0427601059746765;10.000141775760413;0.8335176444316171;0.015562073861207608;0.01556188136857143;0.8175772717315807;0.014864115188049143;0.817707141981633
39.155944;1.0423669627547463;0.8523331861801434;0.8176960357706757;-0.0008496080027700281;-0.0008150749593352043;1.042761134647651;10.000140883902548;0.8335176971620913;0.015562073399855833;0.015561880444328989;0.8175633449128991;0.01486411401670241;0.8176931551414028
39.165944;1.0423684205878043;0.8523203357676804;0.8176827493440877;-0.0008490082996899806;-0.0008144985829992553;1.0427621589001823;10.000139955437986;0.8335177370690202;0.015562072936048953;0.015561879670789813;0.8175494149013953;0.014864112867672604;0.8176791668203367
39.175944;1.0423698853786245;0.8523063818655465;0.8176684017258953;-0.0008487652798937308;-0.0008142643904162132;1.0427641784898531;10.000138984480758;0.8335177641371309;0.015562072470408446;0.015561879045477862;0.8175364810908463;0.014864111733191866;0.8176661767560396
39.185944;1.042371357295481;0.8522935281512742;0.8176551069406564;-0.0008481652422868047;-0.0008136876903755691;1.0427651932462612;10.000137965151493;0.8335177783425024;0.015562072001000139;0.0155618785636121;0.8175225428852023;0.01486411060555161;0.8176521852184627
39.195944;1.042372836349926;0.8522806728093253;0.8176418079768303;-0.0008475650402116529;-0.0008131108313330792;1.0427672029878512;10.000136892452394;0.8335177796137833;0.015562071523913468;0.015561878219587056;0.8175095997771363;0.014865109476642884;0.8176392100236037
39.205944;1.0423752737710703;0.8522685935874225;0.8176285047732941;-0.0008472173514567685;-0.0008127754775311442;1.0427682074626003;10.000135762312118;0.8335177678734801;0.015562071034949021;0.015561878007764731;0.817495651465283;0.0148651083375578;0.8176252151204906
39.215944;1.0423767666586377;0.8522557355218154;0.8176151980519516;-0.0008466168115694191;-0.0008121982920800357;1.0427702063164013;10.00013457102974;0.833517743092119;0.01556207053163532;0.015561877923083361;0.8174816978275823;0.01486510717865884;0.8176112185281473
39.225944;1.0423785742823615;0.8522420273124395;0.8176008315031386;-0.0008455953471657084;-0.0008112170536118884;1.0427711991213435;10.000133315012578;0.8335177052947174;0.015562070013947885;0.015561877961312231;0.817468738830055;0.014865105990367245;0.8175982201049371
39.235944;1.0423800803330099;0.8522291676042494;0.8175875180616553;-0.0008449944837204314;-0.0008106395559083569;1.042773185468007;10.000131990675538;0.8335176545618361;0.015562069483788361;0.01556187811824287;0.817454774477469;0.014865104764430065;0.8175842201700122
39.245944;1.0423815927035858;0.8522163074271001;0.8175742017169211;-0.0008443934556001112;-0.0008100618990478569;1.0427741650555726;10.0001305947658;0.8335175910077481;0.015562068944824266;0.015561878388524419;0.8174418047587426;0.014865103495000262;0.8175712183705152
39.255944;1.0423831110754163;0.8522034470461314;0.8175608827853318;-0.0008437922627483426;-0.0008094840830274383;1.0427751377342442;10.000129125036908;0.8335175147050915;0.015562068402546949;0.015561878765208844;0.817427829591298;0.014865102178757392;0.8175572151091093
39.265944;1.0423846350054622;0.8521894849592793;0.817546504537672;-0.0008435477040152697;-0.0008092483993764118;1.0427771034918831;10.000127580330963;0.8335174256745286;0.015562067863551647;0.015561879239737939;0.817414848845019;0.014865100814342;0.8175442102384707
39.275944;1.0423861639399947;0.8521766253359182;0.8175331815285366;-0.000842946176030846;-0.0008086702593212773;1.0427780623916427;10.000125959998321;0.8335173240230055;0.015562067334388724;0.015561879801876996;0.8174008624334497;0.014865099401989282;0.8175302042858925
39.285944;1.0423876972571573;0.852163766671685;0.8175198571449479;-0.0008423444831862945;-0.0008080919601432365;1.0427800144789319;10.000124263289733;0.8335172100940536;0.01556206682061334;0.015561880439985926;0.8173878703485724;0.01486509794326773;0.8175171970492746
39.295944;1.042389234322991;0.8521509092932577;0.8175065318385536;-0.00084174262542152;-0.0008075135018281164;1.0427809597203421;10.000122489186479;0.8335170844759486;0.015562066326303251;0.015561881142050309;0.8173738725865723;0.01486509644088147;0.8175031889020997
39.305944;1.0423917258443576;0.852138831061393;0.8174932057488199;-0.0008413931915926222;-0.0008071764651472342;1.0427828980320153;10.000120636832625;0.8335169479123259;0.015562065853766464;0.015561881897172305;0.8173608690830071;0.014865094898626164;0.8174901794725685
39.315944;1.0423935763970091;0.8521262300130058;0.8174798803596908;-0.0008400135161525054;-0.0008058515808457669;1.042783829335462;10.00011870610262;0.8335168012653963;0.015562065403185391;0.015561882696583358;0.8173468597601014;0.014865093321395408;0.8174761689830079
39.325944;1.0423951206114273;0.8521122770466728;0.8174654970598436;-0.00083976793247666;-0.0008056149064824637;1.0427857535820655;10.000116697817052;0.833516645518103;0.015562064973125312;0.01556188353381172;0.8173338446143951;0.01486509171546082;0.8174631569670269
39.335944;1.0423966660639579;0.8520994289300059;0.817452170879067;-0.0008391654117538446;-0.0008050358099314638;1.0427866707513576;10.000114613594056;0.8335164817097835;0.015562064562175256;0.015561884404362137;0.8173198237471901;0.014865090087976707;0.8174491436291118
39.345944;1.0423982125426712;0.8520865840394253;0.8174388448312365;-0.0008385627263239245;-0.0008044565546974769;1.0427875808308564;10.000112455143482;0.8335163108393707;0.015562064170537088;0.015561885304807987;0.81730679735303;0.014865088445103657;0.8174361285523944
39.355944;1.0423997600558008;0.8520737424885247;0.817425519009105;-0.0008379598763210271;-0.0008038771409225112;1.0427894838306875;10.000110223358183;0.8335161338002731;0.015562063800698937;0.015561886231797533;0.817292765697164;0.014865086790940969;0.8174221120608555
39.365944;1.0424013087548571;0.8520609042162174;0.8174121934772732;-0.0008373568618639334;-0.0008032975687624056;1.042790379844129;10.000107918428071;0.8335159513569188;0.015562063456541184;0.015561887181937517;0.8172797290855344;0.014865085127812852;0.8174090939188442
39.375944;1.0424028588412801;0.8520480690553431;0.8173988682113839;-0.000836753683065994;-0.0008027178384122849;1.042792269072972;10.000105541061137;0.8335157641492279;0.015562063140517026;0.015561888152014192;0.8172666878312578;0.014865083456235188;0.8173960744755119
39.385944;1.04240471847989;0.8520354893407188;0.81738554384848;-0.0008353729400571077;-0.0008013919344181377;1.04279315178817;10.000103093451147;0.8335155726798978;0.0155620628510473;0.015561889138816141;0.8172526422239725;0.014865081774858995;0.8173820541323765
39.395944;1.0424062717646478;0.8520230165660699;0.817372561092289;-0.0008358713640759093;-0.0008018689973678909;1.0427950282964342;10.000100579338204;0.8335153772941678;0.015562062583302396;0.015561890138905219;0.8172395925178122;0.01486508008092257;0.8173690327803059
39.405944;1.0424078267838444;0.8520090876586396;0.8173581791695957;-0.0008356244307709164;-0.0008016310198434472;1.0427958989511295;10.000098003545512;0.8335151782341571;0.01556206233241296;0.015561891148777604;0.8172255389143235;0.014865078370641273;0.8173550109032249
39.415944;1.042409383621307;0.8519962630170439;0.817344854540796;-0.0008350206046332162;-0.0008010506666478797;1.042797764139294;10.00009537160732;0.833514975769415;0.015562062095594676;0.01556189216569075;0.8172124815213839;0.014865076640046233;0.8173419882679945
39.425944;1.0424109423499603;0.8519834406426696;0.8173315300726914;-0.0008344166145522754;-0.0008004701561814636;1.042798624234876;10.000092689969364;0.8335147702961703;0.015562061872294591;0.01556189318856401;0.817199420342455;0.014865074886499078;0.8173289651280315
39.435944;1.0424134544334305;0.8519713979375186;0.8173182053694016;-0.0008340649349398399;-0.0008001309616759419;1.0427994796170907;10.000089966244854;0.8335145623398723;0.015562061663208815;0.015561894217966558;0.8171853553326787;0.014865073109718869;0.8173149417567871
39.445944;1.0424153251368458;0.8519588328835213;0.8173048813186373;-0.000832683275751695;-0.0007988041855666058;1.0428013307280666;10.000087208844137;0.8335143524665297;0.015562061469226268;0.015561895255417504;0.8171722864835228;0.014865071312145501;0.81730191791873
39.455944;1.0424168899831756;0.8519460181758914;0.8172915557836333;-0.0008320787958264911;-0.000798223207821997;1.042802178040145;10.00008442620801;0.8335141411655667;0.015562061291615657;0.015561896302278484;0.8171592138709256;0.014865069498379907;0.8172888937697006
39.465944;1.0424184569719757;0.8519332064814584;0.817278229021211;-0.0008314741517598989;-0.0007976420735058279;1.042804021964309;10.00008162636707;0.8335139288055805;0.01556206113314885;0.015561897358547657;0.8171451376320881;0.014865067672712394;0.8172748693221962
39.475944;1.042420026045299;0.8519203978802691;0.8172649006260746;-0.0008308693434480943;-0.0007970607827532595;1.042804862811959;10.000078816978391;0.8335137156739321;0.015562060998164592;0.015561898422360106;0.8171320578953187;0.014865065836643793;0.8172618440181655
39.485944;1.042421597078279;0.851907592437564;0.8172515703020907;-0.0008302643707679716;-0.000796479335665944;1.0428067008193294;10.000076004865363;0.8335135020433968;0.015562060890893332;0.01556189949038086;0.8171189747253403;0.014865063989086652;0.8172488178147904
39.495944;1.0424231698901358;0.8518951469457885;0.8172385800047036;-0.0008307611880481651;-0.0007969548479985783;1.0428075361983418;10.000073195186705;0.8335132882253357;0.015562060813575744;0.015561900559249886;0.8171048881163171;0.014865062128150608;0.8172347907470948
39.505944;1.0424250521605123;0.8518826006101006;0.8172252459970043;-0.0008293786240810904;-0.0007956272177792967;1.042808369187414;10.000070391393276;0.8335130745515782;0.015562060766180667;0.015561901627784886;0.8170917979966086;0.014865060252376433;0.8172217624581722
39.515944;1.0424266276390368;0.8518698053662164;0.8172119089119769;-0.0008287731721130176;-0.0007950453157584492;1.0428102001060569;10.000067595722493;0.833512861298433;0.015562060747513371;0.015561902698154039;0.8170787042153747;0.01486505836131546;0.8172087331842847
39.525944;1.0424282038437307;0.8518570136365201;0.8171985694173565;-0.0008281675553792224;-0.0007944632576813208;1.0428110294060788;10.000064809469935;0.8335126486808574;0.01556206075544308;0.01556190377476084;0.8170646065349315;0.014865056455254879;0.8171947032037197
39.535944;1.0424297803379339;0.8518442254031288;0.8171852274731469;-0.0008275617737589977;-0.0007938810436156596;1.0428128576622713;10.000062033002884;0.8335124369326601;0.015562060786072841;0.015561904862003186;0.8170515046552335;0.014865054533821195;0.8171816722478422
39.545944;1.0424313566454309;0.8518314407144955;0.8171718830576143;-0.0008269558271190244;-0.0007932986736201847;1.042813685482222;10.000059265830437;0.8335122263471643;0.015562060834168934;0.01556190596291121;0.8170383982855195;0.014865052594927358;0.8171686404435323
39.555944;1.042433240097271;0.8518192686692363;0.8171588789594206;-0.0008266744797737555;-0.0007930274607575659;1.0428145133959625;10.00005650672566;0.8335120172497409;0.015562060894453238;0.015561907079269542;0.8170252872289168;0.014865050635001346;0.8171556076758413
39.565944;1.0424348141290138;0.851806491265982;0.8171455293581452;-0.0008260682171660629;-0.0007924447927187301;1.0428163417904437;10.000053753877436;0.833511809978456;0.015562060961972532;0.015561908212248104;0.8170111713908034;0.014865048649831823;0.8171415739486614
39.575944;1.042436385815685;0.8517937175168945;0.8171321770673353;-0.0008254617892110061;-0.0007918619689855877;1.042817170884424;10.000051005247002;0.8335116048918569;0.015562061032576369;0.015561909362752467;0.8169980507374964;0.014865046635467968;0.8171285387470876
39.585944;1.0424379542981095;0.8517809474343696;0.8171188222015051;-0.0008248551958537054;-0.0007912789896818881;1.0428190007516958;10.000048258941796;0.8335114023557579;0.015562061104232085;0.015561910531390017;0.8169849252992553;0.014865044588648317;0.8171155020821882
39.595944;1.0424395188097426;0.8517681810940729;0.8171054650094817;-0.0008242484370521803;-0.0007906958549011695;1.0428198314045687;10.00004551339132;0.8335112026968767;0.015562061177690547;0.015561911717591961;0.8169717951527892;0.014865042506575516;0.817102463871022
39.605944;1.0424413866291993;0.8517556709114518;0.8170921065241111;-0.0008228643583106046;-0.000789366810466229;1.0428216628722218;10.000042767036538;0.8335110061738754;0.015562061255806798;0.015561912918925636;0.816957660351879;0.014865040387205451;0.8170884242485357
39.615944;1.0424429415579024;0.8517432689099373;0.8170790877290738;-0.0008233592740109287;-0.0007898405137483282;1.0428224952640839;10.000040018056389;0.8335108130092098;0.015562061342015527;0.015561914131840363;0.8169445209232788;0.014865038230894656;0.8170753828617184
39.625944;1.0424444913097544;0.8517305142975461;0.8170657254730286;-0.0008227520329816585;-0.0007892569264228921;1.0428233288315292;10.000037265156948;0.8335106234238052;0.015562061438732202;0.015561915352218026;0.8169313769063022;0.01486503604189184;0.8170623398804022
39.635944;1.0424460359130983;0.8517177638733587;0.817052362174471;-0.0008221446262800576;-0.0007886731837700538;1.0428251639398411;10.000034508240928;0.8335104375665344;0.015562061546166643;0.01556191657516705;0.816918228355824;0.01486503382780747;0.8170492954146992
39.645944;1.0424478833597592;0.8517052701606208;0.8170389988863703;-0.0008207599438584205;-0.0007873435787821343;1.0428260009271264;10.00003174769529;0.8335102554198062;0.015562061661414153;0.015561917795745875;0.8169050753472199;0.01486503159755683;0.8170362497235727
39.655944;1.042449417968553;0.8516925287401258;0.8170256344983997;-0.000820152216796583;-0.0007867595371660385;1.0428278399963884;10.00002898374111;0.8335100768531577;0.015562061778357813;0.015561919010156754;0.8168909179716066;0.014865029359204552;0.8170222033286737
39.665944;1.0424509475502575;0.8516801485606029;0.8170126120746152;-0.0008206463350855464;-0.0007872324862013718;1.0428286812571959;10.00002621687157;0.8335099017466269;0.015562061889069521;0.015561920215594296;0.8168777562732804;0.014865027118765866;0.8170091562657525
39.675944;1.0424524719067176;0.8516674164888398;0.8169992477150966;-0.0008200382798486422;-0.0007866481354429925;1.0428295248369066;10.000023448216528;0.8335097300180138;0.015562061986293662;0.015561921409127537;0.8168645901875135;0.014865024880585517;0.8169961090340156
39.685944;1.042454298543576;0.851654941434559;0.81698588446421;-0.0008186529933399529;-0.0007853179693605826;1.0428313709651704;10.000020679041084;0.8335095615879698;0.015562062065401974;0.015561922587595306;0.8168514195745449;0.014866022647833068;0.816983080096174
39.695944;1.0424558112685003;0.8516422188749979;0.8169725211719729;-0.0008180446178209403;-0.0007847333192585133;1.0428322200408537;10.000017910119563;0.8335093963817156;0.015562062123477603;0.015561923748670825;0.8168382443430128;0.014866020421683489;0.8169700332110607
39.705944;1.0424573174116305;0.8516298575238458;0.8169595008941881;-0.0008185381011149764;-0.0007852056668789755;1.042834072627869;10.00001514199317;0.8335092343421237;0.015562062156499771;0.015561924890803491;0.8168250645572961;0.014866018200918082;0.8169569866266191
39.715944;1.0424588165276094;0.8516182461085882;0.8169471969696694;-0.0008175728399640795;-0.000784278668185296;1.0428349293332893;10.000012376116704;0.8335090753976447;0.015562062158028933;0.015561926011833522;0.8168118804577577;0.01486601598332976;0.816943940379528
39.725944;1.0424606161082592;0.8516057892077126;0.8169338381055294;-0.0008161869544787781;-0.0007829479455723795;1.0428357907000596;10.000009615704487;0.8335089194398764;0.015562062119123204;0.015561927108659147;0.8167976924184165;0.014866013767386513;0.8169298946586785
39.735944;1.0424621002106922;0.8515930842238628;0.8169204801714768;-0.0008155779370005679;-0.0007823626926831144;1.0428376572390017;10.000006865405444;0.8335087663807809;0.015562062028365227;0.015561928178040862;0.8167845008941355;0.014866011552537018;0.816916849126527
39.745944;1.0424635764174353;0.8515807396955851;0.8169074658507711;-0.0008160707920842524;-0.0007828344446814059;1.0428385294985703;10.000004130604168;0.8335086162782894;0.015562061873032777;0.015561929217250567;0.8167713063934431;0.014866009338404759;0.8169038040196459
39.755944;1.0424650444987846;0.8515680421920203;0.8168941108588077;-0.0008154614476197929;-0.0007822488826488899;1.0428404080208658;10.000001417454543;0.8335084694248942;0.015562061640537148;0.015561930224362752;0.8167581094883205;0.014866007124285409;0.8168907596108813
39.765944;1.042466812077861;0.8515555999996745;0.8168807576504071;-0.0008140749603911918;-0.0007809175989292517;1.0428412932283808;9.999998733218117;0.8335083262866964;0.015562061318367019;0.015561931197994313;0.8167449108016286;0.014866004909774947;0.8168777163476608
39.775944;1.0424682633974822;0.8515429082241994;0.8168674045419605;-0.0008134652971574783;-0.0007803317379274511;1.0428421853292975;9.999996085888549;0.8335081873824355;0.01556206089413267;0.015561932137034955;0.8167317109335237;0.014866002695907673;0.8168646746908582
39.785944;1.0424697061909216;0.851530575098747;0.8168543940625315;-0.000813957520170869;-0.0007808028892868865;1.0428440842690059;9.99999348326318;0.8335080532507638;0.015562060357113985;0.015561933040547732;0.8167185103963284;0.014866000485597266;0.8168516349613998
39.795944;1.042471448169102;0.8515192413866765;0.8168420999701655;-0.0008122140694037076;-0.0007791291929182244;1.0428449898026169;9.999990932326169;0.8335079244368243;0.01556205969906211;0.015561933906919654;0.8167053096223514;0.014865998282992164;0.8168385973095809
39.805944;1.0424728736460196;0.8515065548660223;0.8168287484137462;-0.0008116039314652343;-0.0007785428861674092;1.0428469016693618;9.999988439116445;0.8335078013963246;0.015562058913680886;0.015561934733589277;0.816692109029181;0.01486599609272989;0.8168255617957656
39.815944;1.0424742904154385;0.8514942260470646;0.8168157391304328;-0.0008120956896063414;-0.0007790135975162506;1.042847819692121;9.999986008522923;0.8335076844330341;0.01556205799699976;0.015561935518404726;0.8166789090737625;0.014865993919481691;0.8168125284741802
39.825944;1.0424756986182224;0.8514815417207502;0.8168023879818327;-0.0008114852248207882;-0.0007784269833177787;1.0428487437436023;9.999983643550523;0.8335075737675611;0.01556205694823461;0.015561936260418135;0.8166657102459524;0.014865991766968439;0.8167994973983638
39.835944;1.0424774063127518;0.8514691102701568;0.8167890375169905;-0.000810097693619927;-0.0007770947300879762;1.0428506737157759;9.999981344362737;0.8335074695914756;0.015562055769166607;0.015561936959326849;0.8166525130235128;0.014865989636767975;0.816786468570551
39.845944;1.0424787983117714;0.8514567835681;0.816776028219267;-0.0008105889802690374;-0.0007775649968138599;1.042851609539383;9.999979108325757;0.833507372028921;0.015562054462834063;0.015561937615037314;0.8166393178316005;0.014865987528070449;0.8167734419223704
39.855944;1.0424801828487285;0.8514452023916206;0.8167637340763155;-0.0008096215490531392;-0.0007766359702547371;1.0428535511712693;9.999976931627282;0.8335072811051264;0.015562053033631517;0.015561938227793403;0.8166261250202935;0.0148659854386267;0.8167604173624976
39.865944;1.0424818682866395;0.8514327706523405;0.8167503835473257;-0.0008082335732279099;-0.0007753033075760007;1.0428544985558355;9.999974811123678;0.8335071967161782;0.015562051488019917;0.015561938798404642;0.8166129348629508;0.014865983366219844;0.8167473948377062
39.875944;1.0424832398573292;0.8514204420721944;0.8167373745777352;-0.0008087243928259542;-0.000775773135788012;1.0428554516193407;9.999972744967675;0.8335071185841575;0.015562049833977933;0.015561939328277275;0.8165997475756425;0.014865981309391796;0.8167343743443773
39.885944;1.042484606127872;0.8514077552089853;0.8167240242410269;-0.000808112969077709;-0.0007751856282290427;1.0428574102771708;9.999970732112171;0.8335070462948424;0.015562048080297692;0.015561939819011716;0.8165865633410434;0.014865979266951521;0.8167213558966717
39.895944;1.0424862755451763;0.8513964202453268;0.8167117326232955;-0.0008063680799148247;-0.0007735106104422191;1.0428583743957531;9.99996877188213;0.8335069793867219;0.015562046237182851;0.015561940271414913;0.8165733823279356;0.014865977237628655;0.8167083395523747
39.905944;1.04248763315679;0.8513840850416248;0.8166987260640939;-0.0008068584332740595;-0.0007739800008207531;1.0428593437543046;9.999966864385803;0.8335069173701809;0.015562044316625777;0.015561940684924459;0.8165602047260625;0.014865975220776678;0.8166953255153823
39.915944;1.0424889871315692;0.8513713906960763;0.8166853787642653;-0.0008062465337627756;-0.0007733920503945489;1.0428613180979953;9.99996501094332;0.8335068597093781;0.01556204233078719;0.015561941058499482;0.8165470307852692;0.014865973216994326;0.8166823141580838
39.925944;1.0424903377430403;0.8513586934986821;0.8166720328695019;-0.0008056344693088684;-0.0007728039460771043;1.0428622972474701;9.999963213569592;0.8335068058422008;0.015562040290184662;0.015561941391908753;0.8165338608008782;0.014865971227583877;0.816669305898646
39.935944;1.0424919927500889;0.8513466016940272;0.8166590312370431;-0.0008053475489057747;-0.0007725275136134564;1.042864281177958;9.99996147394733;0.8335067552223309;0.015562038204200563;0.01556194168595323;0.81652069507779;0.014865969253632783;0.8166563010635687
39.945944;1.0424933364266389;0.851335000159836;0.8166467460825991;-0.0008043787315043251;-0.0007715972018853176;1.0428652700028183;9.999959793092568;0.833506707332126;0.015562036082642578;0.015561941942054071;0.8165075339422854;0.014865967296089092;0.8166432998810712
39.955944;1.0424946760318186;0.8513222929986286;0.8166334059585347;-0.0008037661927135754;-0.0007710086559480309;1.0428662638593162;9.99995817211764;0.8335066616461819;0.015562033936142366;0.015561942162128741;0.8164943777275055;0.014865965356313042;0.8166303026007385
39.965944;1.0424963187553775;0.8513101906091597;0.8166204109955886;-0.0008034788403800113;-0.0007707318218368325;1.0428682628140873;9.999956612601718;0.8335066176131772;0.015562031775747654;0.015561942348075609;0.8164812267217827;0.014865963436198245;0.81661730958854
39.975944;1.0424976486814517;0.8512985780744277;0.8166081335185801;-0.0008025095645866545;-0.0007698010851126003;1.0428692668387016;9.999955115796615;0.833506574737469;0.015562029612897762;0.015561942500786434;0.8164690812041537;0.0148659615386321;0.8166053211529146
39.985944;1.0424992808023243;0.8512864679069385;0.816595144693476;-0.000802221930981395;-0.0007695239894158;1.042871275798599;9.999953682334032;0.8335065327051667;0.0155620274595857;0.01556194262042132;0.8164559415179511;0.014865959667670481;0.8165923381606299
39.995944;1.0425005993304808;0.8512737452233177;0.8165818169003431;-0.0008016087685526535;-0.0007689348622596896;1.042872289468021;9.999952312783524;0.8335064913653442;0.0155620253284955;0.015561942707928614;0.8164428080613286;0.014865957826750667;0.8165793609822047
40.005944;1.0425019116067622;0.8512610183529464;0.8165684931409611;-0.0008009954418499394;-0.0007683455814950889;1.0428733075817604;9.999951007708646;0.8335064505466768;0.01556202323380819;0.015561942766068449;0.8164296812335186;0.014865956016246804;0.8165663900460121
40.015944;1.042503524937243;0.8512499977864525;0.8165565736648908;-0.0008003509709820496;-0.0007677262031416251;1.0428753298940907;9.999949767467072;0.8335064099689662;0.015562021191880496;0.015561942799159996;0.8164165613927147;0.014865954232588326;0.8165534255570951
40.025944;1.042504823558722;0.8512372625974582;0.8165432594192191;-0.0007997373360504055;-0.000767136634434037;1.0428763562244279;9.999948592353608;0.8335063693535266;0.015562019220071973;0.015561942811729528;0.8164034488310299;0.014865952468950403;0.8165404674687731
40.035944;1.042506114791494;0.8512248798711487;0.8165302925589983;-0.0008002256715771317;-0.000767604123643674;1.042877386426122;9.999947482621925;0.8335063285555555;0.015562017334218768;0.015561942806828506;0.8163903437777789;0.014865950716842366;0.8165275155685536
40.045944;1.042506754462039;0.8512127144387338;0.8165180479513019;-0.0007982267020455846;-0.0007656861666480041;1.0428794203221008;9.999946438275408;0.8335062875889532;0.015562015546475563;0.01556194278523121;0.8163782464202525;0.01486594896813165;0.8165155694159751
40.055944;1.0425080298891338;0.8512003244436444;0.816505093518143;-0.0007987147441176415;-0.0007661533793658735;1.0428804577202275;9.99994545878477;0.8335062465582032;0.015562013864239253;0.015561942745958467;0.8163651569026649;0.014865947216154984;0.8165026290237085
40.065944;1.0425092970300653;0.8511875746678811;0.8164918041321203;-0.0007981004855234275;-0.0007655632252503269;1.0428814984130665;9.999944543135134;0.8335062055839602;0.015562012290509417;0.01556194268732058;0.8163520753165249;0.014865945455162389;0.8164896938410313
40.075944;1.0425108634351166;0.8511761756182684;0.8164795798683471;-0.0007963530506286876;-0.0007638858659634523;1.0428835420978844;9.999943690617062;0.83350616477948;0.015562010825507294;0.01556194260767827;0.8163390017382907;0.014865943679483047;0.8164767634138606
40.085944;1.042512113787915;0.8511637754193302;0.8164666468255983;-0.0007968406304489783;-0.0007643526422689232;1.042884588367153;9.999942901509684;0.8335061242292617;0.015562009468158158;0.015561942505814292;0.8163259362678632;0.014865941883410031;0.8164638372384952
40.095944;1.0425133558399156;0.8511510152054897;0.8164533791673712;-0.0007962258993176036;-0.0007637620466914042;1.0428866368052798;9.999942177094807;0.8335060839412243;0.015562008216560253;0.01556194238146151;0.8163138789954106;0.014865940061086205;0.8164519146714431
40.105944;1.042514897486493;0.8511399615667146;0.8164415182726193;-0.0007955801959934256;-0.0007631415207162482;1.0428876870694437;9.999941519547258;0.8335060438131974;0.015562007067850474;0.015561942236046124;0.8163008299599267;0.014865938206071237;0.81643899568941
40.115944;1.0425161239576592;0.851127193629224;0.8164282642466707;-0.0007949651558995785;-0.0007625506378998943;1.042888738896896;9.999940931472537;0.8335060036386767;0.015562006018176094;0.01556194207311617;0.8162877891417748;0.014865936311148617;0.8164260799071384
40.125944;1.0425176512268959;0.8511150301956995;0.8164153587986595;-0.0007946755267071963;-0.0007622716786391485;1.0428907920678425;9.99994041510469;0.8335059631697519;0.015562005063306695;0.015561941899007519;0.8162747564240421;0.01486593436834135;0.8164131671460966
40.135944;1.0425188646385743;0.8511033572192016;0.8164031735397809;-0.0007937038316762498;-0.0007613386921416441;1.0428918463881545;9.999939971861355;0.8335059221994294;0.01556200419933663;0.015561941723618992;0.8162617315491348;0.014865932369270045;0.8164002571758362
40.145944;1.042520072259905;0.851090935211495;0.8163902778357552;-0.0007941904874008223;-0.0007618046005859695;1.0428929017090163;9.999939601936212;0.8335058805780006;0.01556200342251235;0.015561941559866862;0.8162497141471506;0.01486593030649677;0.8163883495651965
40.155944;1.042521581982807;0.8510795079759029;0.8163781028496442;-0.0007924419260127343;-0.0007601262104974254;1.0428949579036348;9.999939304044512;0.8335058381632325;0.015562002729134208;0.015561941421516448;0.8162367037915814;0.01486592817505997;0.8163754443991021
40.165944;1.0425227787875921;0.8510670804245895;0.816365216100813;-0.0007929282785426423;-0.0007605918363251387;1.0428960147839699;9.999939076175647;0.8335057947659895;0.01556200211652641;0.015561941320363603;0.8162237000390651;0.014865925973070626;0.816362541281952
40.175944;1.0425233266877423;0.851053769556074;0.8163519927230433;-0.0007912839171748334;-0.0007590141047741466;1.0428970720827202;9.999938916803549;0.8335057501395521;0.015562001583421895;0.015561941264548108;0.8162117024875263;0.014865923701281038;0.8163506398850328
40.185944;1.0425245138886305;0.8510424398975021;0.8163401716274191;-0.0007914136541336728;-0.0007591376657317682;1.0428991295201295;9.99993882538007;0.8335057040070212;0.015562001128592028;0.015561941259306876;0.8161987108188258;0.014865921361996801;0.8163377405649239
40.195944;1.042525696961293;0.8510296501078899;0.8163269555518943;-0.0007907973672062829;-0.0007585456286784583;1.0429001868186352;9.999938802038356;0.8335056560828611;0.01556200074950213;0.015561941308981104;0.8161857247749149;0.014866918958028224;0.8163248615698495
40.205944;1.0425271839167145;0.8510185693636202;0.8163151430277135;-0.0007901502974877647;-0.0007579238459259899;1.0429022436567024;9.999938847134148;0.8335056061035554;0.015562000442697229;0.015561941417612255;0.8161727441355512;0.014866916491681969;0.8163119666900687
40.215944;1.0425283599016295;0.8510057773594095;0.8163019344094752;-0.000789533700497196;-0.0007573315223470645;1.0429032996654803;9.999938960987047;0.833505553889019;0.015562000205018349;0.01556194158759613;0.8161607687175487;0.014866913963912397;0.8163000740870218
40.225944;1.0425298403873104;0.8509946949574171;0.81629012887547;-0.0007888863584290227;-0.0007567094894441437;1.0429043544821952;9.999939143757574;0.8335054993989115;0.015562000033695657;0.01556194181856499;0.816147798329606;0.014866911374499279;0.8162871841432405
40.235944;1.0425310103794583;0.8509819018098953;0.8162769267664369;-0.000788269451272135;-0.0007561168786359987;1.042906407801324;9.99993939549811;0.8335054427539298;0.01556199992534027;0.015561942107879095;0.8161348327161276;0.014866908722810606;0.8162742967122729
40.245944;1.042532177554381;0.8509694647883211;0.8162640692227946;-0.000788754581243663;-0.0007565813622427315;1.0429074593849426;9.999939716373685;0.8335053842258892;0.015561999875525279;0.01556194245198552;0.8161228715692802;0.01486690600843605;0.8162624115733942
40.255944;1.0425336495775712;0.8509580256437581;0.8162519303297326;-0.0007870046194469809;-0.000754901695880836;1.0429085090614392;9.999940106257363;0.8335053242094852;0.015561999879383673;0.015561942847512174;0.8161099145842468;0.014866903232090806;0.8162495288808814
40.265944;1.0425348115363355;0.850945589364748;0.8162390774000396;-0.0007874894458775118;-0.000755365894435923;1.042910556742944;9.999940563426005;0.8335052631500043;0.015561999932353552;0.015561943291895527;0.8160969614546907;0.01486690039626376;0.8162366481924708
40.275944;1.0425353274200595;0.8509333753315311;0.8162269428164431;-0.0007854874472247964;-0.0007534451715841697;1.0429116024189855;9.999941083877687;0.8335052014333088;0.015562000030360481;0.015561943783541575;0.8160850118300286;0.01486689750459488;0.8162247690439552
40.285944;1.0425364855409214;0.8509209413892959;0.8162140935978647;-0.0007859719780022158;-0.0007539090924762994;1.042912646091599;9.999941662357127;0.8335051393255201;0.015562000169335559;0.015561944321032495;0.8160720653564145;0.014866894561029484;0.8162118915080593
40.295944;1.0425379498327543;0.8509095068530353;0.8162019623740743;-0.0007842214671984772;-0.0007522289215219491;1.0429146877083122;9.99994229358601;0.8335050769880691;0.015562000345251443;0.015561944901956355;0.816060121760726;0.014866891569958563;0.8162000150405583
40.305944;1.0425391055648259;0.8508970766335676;0.8161891168412493;-0.000784705694916728;-0.0007526925558244205;1.0429157271812448;9.999942972289093;0.833505014515891;0.015562000555726142;0.015561945523111808;0.8160471808685258;0.014866888536522224;0.8161871397769357
40.315944;1.042540568383669;0.8508860025987046;0.8161773313406561;-0.0007840571301451719;-0.0007520693875546325;1.0429167644531496;9.999943693060073;0.8335049519630991;0.015562000801359914;0.015561946182033406;0.81603424258571;0.014866885466214957;0.8161742653448409
40.325944;1.0425417238958505;0.8508732207074486;0.8161641484091391;-0.0007834388307677043;-0.0007514754749137486;1.0429187994915607;9.99994445056915;0.833504889359913;0.015562001084111873;0.015561946877583189;0.8160223069107806;0.014866882364404926;0.8161623913525933
40.335944;1.0425428803950747;0.8508618997013766;0.816152366736325;-0.0007835663602410209;-0.0007515969661357959;1.0429198322510993;9.999945239300505;0.8335048267440622;0.015562001403845494;0.015561947609236215;0.8160093739444274;0.014866879237110397;0.8161495178795954
40.345944;1.0425443461110924;0.8508493744476698;0.8161391890509496;-0.0007821713864877499;-0.0007502578485363638;1.0429208626904505;9.999946053181594;0.8335047641696319;0.015562001757216545;0.015561948376706875;0.8159974438362051;0.014866876092624473;0.8161376443138094
40.355944;1.0425445550073684;0.8508372823084351;0.8161274120500283;-0.0007820469318757775;-0.000750138323484515;1.042922890788626;9.999946885669662;0.8335047016693738;0.015562002139889043;0.015561949180148154;0.815984516711014;0.014866872941922236;0.8161247707018809
40.365944;1.0425460255218517;0.8508247626745344;0.8161142386298187;-0.0007806516798575154;-0.0007487989442515529;1.042923916548961;9.99994772989104;0.8335046392433596;0.015562002548558928;0.015561950020545747;0.8159715926279978;0.01486686979754871;0.8161118966204626
40.375944;1.0425471910722468;0.8508134530009044;0.8161024655301903;-0.0007807786338527968;-0.0007489198872719048;1.0429249400342246;9.999948578802426;0.8335045768856745;0.015562002981501732;0.015561950900079271;0.8159596715529548;0.014866866672130758;0.8161000216796843
40.385944;1.0425486664819144;0.8508012962066729;0.8160896379600379;-0.000780485341691336;-0.0007486375097957662;1.042926961318831;9.999949425542441;0.8335045146022195;0.015562003439216512;0.015561951821915837;0.8159467533450234;0.014866863577065254;0.8160871460035368
40.395944;1.042549836385605;0.8507896375048006;0.8160775275589235;-0.0007795097578151641;-0.0007477009019830097;1.04292798033808;9.99995026369831;0.8335044524230126;0.01556200392439933;0.015561952789565884;0.8159348377474145;0.01486686052201202;0.8160752690649561
40.405944;1.0425513153853063;0.8507774883681972;0.8160647046321367;-0.0007792161854800893;-0.0007474182570833312;1.0429289968674915;9.999951087517823;0.8335043904080268;0.015562004440512686;0.015561953806188137;0.8159219243828112;0.01486685751587285;0.8160623910118251
