time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
40.415944;1.0425524880647257;0.8507658377007179;0.8160525990773624;-0.0007782403034331632;-0.0007464813657036938;1.0429310106652332;9.999951892228811;0.8335043286561221;0.015562004990793247;0.01556195487417398;0.8159100128338608;0.014866854568192473;0.8160505113109118
40.425944;1.0425539691041348;0.8507547989941546;0.816040838240251;-0.0007775902570614598;-0.0007458567945620317;1.0429320216046;9.999952674303621;0.8335042673489231;0.015562005578528595;0.015561955995123597;0.815897102791503;0.01486685168928788;0.8160376300505339
40.435944;1.0425541917981531;0.850741634255753;0.8160280218379174;-0.0007778209062001616;-0.0007460778796254461;1.0429330297554151;9.999953431459078;0.8335042068030967;0.015562006207302118;0.015561957169847858;0.8158851941297018;0.014866848889350625;0.8160257466306384
40.445944;1.0425556742260655;0.8507302475697236;0.8160159234384393;-0.0007760683340215503;-0.0007443957763457963;1.0429350354091924;9.999954162386633;0.8335041474643542;0.015562006880598745;0.015561958399075948;0.8158722868541424;0.014866846177288992;0.8160128611481199
40.455944;1.0425568499766815;0.8507178671426097;0.8160031103060772;-0.0007765503147928853;-0.00074485725369926;1.0429360390540554;9.999954866361973;0.8335040898291789;0.015562007601223693;0.015561959685058373;0.8158603810096853;0.014866843559619591;0.8160009731128043
40.465944;1.042558334200557;0.850706844403746;0.8159913562848681;-0.0007758997360841704;-0.0007442321723355828;1.0429370413738333;9.999955542854176;0.8335040343878898;0.01556200837036556;0.01556196103193266;0.8158474766309549;0.014866841040131248;0.8159880827666404
40.475944;1.0425595121895328;0.8506941153201936;0.815978203294361;-0.0007752791409955492;-0.0007436360708581546;1.042939043247883;9.999956191445756;0.8335039816537329;0.015562009186648027;0.015561962444681844;0.8158355737131;0.014866838620404733;0.8159761897447225
40.485944;1.0425609990869524;0.8506830998902394;0.8159664499775129;-0.0007746282892886061;-0.0007430107289339606;1.0429400456573021;9.999956812254236;0.8335039321750982;0.015562010046819405;0.015561963928918277;0.8158226721769826;0.014866836300728537;0.8159632944193991
40.495944;1.042562180118216;0.8506718364046014;0.8159546955519494;-0.0007747535074332547;-0.000743129999919333;1.042941049544745;9.999957406566379;0.8335038864679035;0.015562010948609283;0.01556196549121486;0.8158107718613752;0.014866834080867574;0.8159513965506145
40.505944;1.0425627188677256;0.8506585933238167;0.8159415422688661;-0.0007731046886568963;-0.0007415481033572153;1.0429430557301635;9.999957977356717;0.8335038449424474;0.015562011893281285;0.015561967138398037;0.8157988725280475;0.014866831959992369;0.8159394963629474
40.515944;1.0425639038506547;0.8506473366695783;0.8159297857872754;-0.0007732296196208514;-0.0007416670979848657;1.0429440648693395;9.999958529124289;0.8335038078771321;0.015562012885209697;0.015561968876451721;0.8157859738573259;0.014866829936119617;0.8159265940036742
40.525944;1.0425653987319747;0.8506363347851654;0.8159180284363396;-0.000772578235949042;-0.0007410412467085115;1.0429450774441005;9.999959066934839;0.8335037754476577;0.015562013929492148;0.01556197071037619;0.8157740754611672;0.014866828005907797;0.8159146891037093
40.535944;1.042566589002952;0.850623625951931;0.8159048696746064;-0.0007719567244269524;-0.0007404442667492373;1.0429470938273282;9.999959595635332;0.8335037477762576;0.015562015030271504;0.015561972645156302;0.8157611769445146;0.014866826165179241;0.8159017819805621
40.545944;1.0425680900566439;0.850612630007016;0.8158931083649047;-0.0007713050674364307;-0.0007398181533745912;1.0429481143595318;9.999960119730794;0.8335037249713126;0.01556201619062705;0.015561974686785836;0.8157492780054767;0.014866824409970225;0.8158898722539701
40.555944;1.0425692875913382;0.8506002830620765;0.815880286652419;-0.0007717855462759556;-0.0007402781752941097;1.0429491393331303;9.999960643592285;0.8335037071728886;0.015562017412749754;0.015561976841632883;0.8157373785101947;0.014866822736997149;0.8158779599623133
40.565944;1.042569845414666;0.8505881604819511;0.815868178825621;-0.0007697797955773405;-0.0007383539216351676;1.0429511689461386;9.999961171409396;0.8335036945613025;0.0155620186969143;0.015561979114619635;0.8157244784951501;0.014866821143355082;0.8158650450935084
40.575944;1.042571052174943;0.8505769213668797;0.8158564086907487;-0.0007699038610681916;-0.0007384720778554872;1.0429522033294085;9.999961706666156;0.8335036873013789;0.01556202004037154;0.01556198150867501;0.8157125781201422;0.014866819626464795;0.8158531271421232
40.585944;1.042572571345235;0.8505648340961223;0.8158435786391519;-0.0007696077884624563;-0.000738187028989097;1.0429532426206858;9.999962252087732;0.8335036854976002;0.015562021438037194;0.015561984025329557;0.8156996776211066;0.014866818183782233;0.815840206354295
40.595944;1.0425737881821242;0.850553244069215;0.8158314600628459;-0.000768629251239866;-0.0007372475960583747;1.042955287006962;9.999962810521362;0.8335036891899066;0.015562022883935402;0.01556198666425739;0.8156877772745535;0.014866816811817382;0.8158282824677856
40.605944;1.0425753175815597;0.8505422640950564;0.8158196797770698;-0.0007679767939774445;-0.0007366207124796951;1.042956336692717;9.999963385525517;0.8335036983598152;0.015562024371372487;0.015561989422159212;0.8156758773657233;0.01486681550598454;0.8158163558197816
40.615944;1.0425765448118436;0.8505299326357105;0.8158068371007757;-0.0007684563812455265;-0.0007370798675091206;1.0429573918592812;9.999963980936563;0.8335037129295845;0.015562025892455882;0.015561992293139634;0.8156629781507354;0.014866814261771855;0.8158034267549824
40.625944;1.0425771332315297;0.8505181811027834;0.8157950477264027;-0.0007675521842780672;-0.0007362121934445705;1.0429594527055484;9.999964600158757;0.833503732741466;0.015562027439100467;0.015561995269993082;0.8156510797821859;0.014866813075780607;0.8157914951509151
40.635944;1.0425783713417653;0.8505066001211896;0.8157829105301064;-0.0007665730676393503;-0.0007352722036776853;1.0429605194601799;9.999965245522912;0.8335037575629363;0.015562029005293817;0.015561998344613217;0.8156391822473578;0.014866811945880933;0.8157795614848083
40.645944;1.0425799224629733;0.8504956285017479;0.8157711097018594;-0.0007659200847864403;-0.0007346448139824751;1.0429615922471458;9.999965918096356;0.8335037871512958;0.015562030587885451;0.015562001508049967;0.8156262854257236;0.014866810870696703;0.8157666263143291
40.655944;1.0425811719174944;0.8504833045347856;0.8157582446184685;-0.000766399085853641;-0.0007351033989744639;1.0429636709578662;9.999966618682741;0.8335038213321938;0.015562032184772095;0.015562004750377422;0.8156143891971925;0.014866809848857014;0.8157546896997688
40.665944;1.0425827346024787;0.8504723353087733;0.8157464309892684;-0.0007657458365515271;-0.0007344757515654328;1.0429647552777683;9.99996734868722;0.8335038600395097;0.01556203379320528;0.015562008059647194;0.8156024934367424;0.01486680887870661;0.815742752163029
40.675944;1.0425833516732725;0.8504602344373803;0.8157342694271187;-0.0007637386914979072;-0.0007325501683202342;1.0429658447824957;9.999968109470698;0.8335039032645704;0.015562035410515191;0.015562011421841831;0.8155895979357696;0.014866807958265546;0.815729814200952
40.685944;1.0425846190697772;0.8504479118411871;0.8157213845772469;-0.0007642172597473807;-0.0007330083325765736;1.0429669390303318;9.999968901442076;0.8335039509426869;0.01556203703489243;0.0155620148231169;0.8155777023907682;0.014866807085024036;0.8157178757993562
40.695944;1.0425862000860973;0.8504369425863674;0.8157095511382834;-0.0007635636236455406;-0.000732380312742528;1.0429690376443177;9.999969723770507;0.8335040029044519;0.015562038664274766;0.0155620182515029;0.8155658064601919;0.014866806256464981;0.8157059374486871
40.705944;1.042587480077527;0.8504257212488898;0.8156977105730455;-0.0007636858421557964;-0.0007324966754562588;1.0429701402912777;9.999970574028946;0.8335040589350685;0.01556204029524935;0.015562021695865309;0.8155539098397141;0.014866805471480594;0.8156939995289987
40.715944;1.0425890737680295;0.8504143943943816;0.8156855229980711;-0.0007619295942270853;-0.0007308110760024138;1.0429712465935335;9.99997144815937;0.8335041188617083;0.015562041922963264;0.015562025144050006;0.8155410123248693;0.014867804731370074;0.8156810808947164
40.725944;1.0425894147712031;0.8504012927667307;0.8156726133511967;-0.0007621561810496487;-0.0007310282081183519;1.04297335617219;9.999972341648727;0.8335041826279276;0.015562043541846945;0.01556202858297673;0.815529113815561;0.01486780403969999;0.8156691452577904
40.735944;1.0425910208814562;0.8503903194528314;0.8156607559787588;-0.000761502023824132;-0.0007303996846029717;1.042974468764156;9.999973250848463;0.8335042503456376;0.015562045147506939;0.015562031999981574;0.8155172142633378;0.01486780340163833;0.8156572114610654
40.745944;1.0425926330311075;0.8503793443923039;0.8156488932691669;-0.0007608477415184466;-0.0007297710403114574;1.0429755841962713;9.999974173213491;0.8335043222454422;0.015562046738651298;0.015562035383163704;0.8155053135898587;0.014867802823796199;0.8156452798294935
40.755944;1.0425939437750655;0.8503677598081751;0.8156366830964531;-0.0007598668997465739;-0.0007288293898567432;1.0429777022830644;9.999975107161267;0.8335043985361127;0.015562048317338173;0.01556203872101165;0.8154924116011961;0.014867802314238888;0.8156323507053413
40.765944;1.0425955677817866;0.8503556778181832;0.8156237522992177;-0.0007595683785447327;-0.0007285419724307341;1.0429788228383075;9.999976052306755;0.8335044793510319;0.015562049887421239;0.01556204200270345;0.8154805079616537;0.014867801881854745;0.815620423801826
40.775944;1.0425959389210346;0.8503436683102444;0.8156118727206028;-0.0007594382601450412;-0.0007284169559267489;1.0429799457474094;9.99997700972895;0.8335045648481599;0.01556205145288638;0.01556204521908053;0.8154686022526529;0.01486780153534213;0.8156084992210301
40.785944;1.042597575233991;0.8503326833786992;0.8155999877874464;-0.0007587834578542631;-0.0007277878073875811;1.0429820709596063;9.999977981682054;0.8335046552980067;0.015562053017592437;0.015562048363362304;0.8154566940390521;0.014867801281859098;0.8155965768112674
40.795944;1.042598910515525;0.8503214443117594;0.815588096415772;-0.0007589044182559723;-0.0007279029434032958;1.0429831984182047;9.999978970445865;0.8335047510471478;0.015562054585520922;0.015562051431013591;0.8154447828846814;0.014867801126139437;0.8155846563796842
40.805944;1.042600559341573;0.8503100976335916;0.8155758586406392;-0.0007571469767671392;-0.0007262162004895451;1.0429843279716644;9.999979976734853;0.8335048524518209;0.015562056160404715;0.015562054419213036;0.8154318683741341;0.014867801071191698;0.8155717378994057
40.815944;1.0426022142520197;0.8502980014645105;0.8155628995993496;-0.0007568477854555343;-0.0007259281334517619;1.0429854593163244;9.999980998748745;0.8335049598308308;0.015562057744943562;0.015562057326474707;0.8154199501947927;0.014867801119274418;0.8155598208262489
40.825944;1.042602616108208;0.8502859772392075;0.8155509922686947;-0.0007567170097588315;-0.0007258024765313154;1.0429875920767537;9.999982032688482;0.8335050733827779;0.01556205934014903;0.015562060151860214;0.8154080281994401;0.014867801271666587;0.8155479050493849
40.835944;1.0426042824488095;0.8502749768633652;0.8155390803871695;-0.0007560615607231771;-0.0007251727052020643;1.0429887259527626;9.999983074389052;0.8335051931195134;0.015562060945315686;0.015562062893788598;0.8153961023726747;0.014867801528070254;0.8155359902115348
40.845944;1.042605646739232;0.8502637219146744;0.8155271630556491;-0.0007561818227693551;-0.0007252871645405257;1.0429898607760202;9.999984120973584;0.8335053188762465;0.015562062558204902;0.015562065550079463;0.8153841727812566;0.014867801886989522;0.8155240759304102
40.855944;1.0426073232695519;0.8502527151184434;0.8155152418576789;-0.0007555261125621677;-0.0007246571423129768;1.042991996494467;9.999985171771874;0.8335054503298215;0.015562064175312584;0.015562068119201501;0.8153722395706989;0.01486780234684675;0.8155121618922303
40.865944;1.0426080528112192;0.8502405734524573;0.8155029751986203;-0.0007535166000955834;-0.0007227292964330495;1.0429931331403985;9.999986228022161;0.8335055869968402;0.015562065793204514;0.015562070599995242;0.8153593029236432;0.014867802906467675;0.8154992479980359
40.875944;1.0426094309746479;0.8502282068272878;0.8154899877815673;-0.0007539924197858207;-0.0007231847831005651;1.0429942707738675;9.999987291856673;0.8335057282878184;0.015562067410333781;0.015562072989627406;0.8153473629774838;0.014867803564586664;0.8154873335927544
40.885944;1.0426111203976647;0.8502171907549065;0.8154780546704549;-0.000753336322709056;-0.0007225543910977519;1.0429954094202485;9.999988365965317;0.8335058736218935;0.015562069027326172;0.0155620752828003;0.8153354198289422;0.014867804319391437;0.8154754184862125
40.895944;1.0426125063050014;0.8502059203631258;0.8154661174368044;-0.000753455885529221;-0.0007226681753167229;1.042997549065461;9.999989453692674;0.8335060224920094;0.015562070645153454;0.01556207747296307;0.8153234736167209;0.014867805168467961;0.815463502408875
40.905944;1.0426142031174481;0.8501948983606954;0.81545417763871;-0.0007527995271837237;-0.0007220375324034068;1.0429986897360752;9.999990558611369;0.8335061744343825;0.01556207226301671;0.015562079554228168;0.8153115245696512;0.014867806108574232;0.8154515852110493
40.915944;1.04261495180508;0.8501830980091368;0.8154422350864599;-0.0007518918033196898;-0.0007211664552527267;1.0429998315689286;9.999991684316806;0.8335063289619351;0.015562073878326244;0.015562081522912462;0.8152995729895258;0.014867807135362293;0.815439666803404
40.925944;1.0426163481736976;0.850171819906493;0.8154302889484173;-0.0007520109573808941;-0.0007212798439343011;1.043001974757924;9.99999283485497;0.833506485511124;0.015562075488215442;0.015562083377443255;0.815287619173872;0.014867808243690212;0.8154277470758882
40.935944;1.0426180549071293;0.8501604350571013;0.8154179995188207;-0.0007502518016974852;-0.0007195914734874862;1.0430031194349785;9.99999401465011;0.8335066434293708;0.01556207708971922;0.015562085116984778;0.8152756633235239;0.014867809428148344;0.8154158258443097
40.945944;1.0426197645668815;0.8501483019885083;0.8154049915833058;-0.0007499508730492503;-0.0007193017343546722;1.0430042656017533;9.999995227784666;0.8335068020004526;0.015562078678248582;0.015562086740615495;0.815263705498823;0.014867810683449683;0.8154039028583111
40.955944;1.042620218161726;0.8501362430530767;0.8153930379223423;-0.0007498183949022153;-0.0007191744279120069;1.043005413141944;9.999996477869217;0.833506960480284;0.015562080246857877;0.015562088247973768;0.8152517456209207;0.014867812005416287;0.815391977823195
40.965944;1.0426219332932334;0.8501252101035466;0.8153810818667961;-0.000749161272932895;-0.0007185430510323567;1.0430075619016417;9.99999776847218;0.8335071181681618;0.01556208178723163;0.015562089640529662;0.8152387835192665;0.014867813391951418;0.81537905059628
40.975944;1.0426236508193265;0.8501141765590488;0.8153691227235913;-0.0007485040260808525;-0.0007179115543308669;1.043008711722006;9.999999102777823;0.833507274513504;0.015562083290677787;0.015562090921472076;0.8152268190127661;0.014867814842400762;0.8153671205868257
40.985944;1.0426250631346514;0.8501028916286881;0.8153571595524892;-0.000748622348753292;-0.0007180241369976709;1.0430098623431217;10.00000048287916;0.8335074291557186;0.01556208474857863;0.015562092094313732;0.8152148519710096;0.014867816356295006;0.8153551877731902
40.995944;1.0426258325638047;0.850091082394337;0.8153451935314174;-0.0007477136653089362;-0.000717152135601043;1.0430120133388143;10.000001910308933;0.8335075818574104;0.015562086153298862;0.015562093162361776;0.8152028823405798;0.014867817933720153;0.8153432520242161
41.005944;1.042627247260506;0.8500797981719047;0.8153332225223128;-0.000747831715663864;-0.0007172644552189723;1.043013164187921;10.000003387263087;0.8335077324276133;0.015562087498933836;0.01556209412861159;0.8151909101367634;0.014867819576261782;0.8153313132751999
41.015944;1.0426289693133184;0.8500687657753507;0.8153212476129461;-0.0007471739564218189;-0.0007166324668212739;1.043014314350182;10.000004916683306;0.8335078807085003;0.015562088780979472;0.015562094994799332;0.8151789354327592;0.014867821286472708;0.8153193714945425
41.025944;1.0426306908291183;0.8500577340637249;0.8153092677403491;-0.0007465160719708678;-0.0007160003597020913;1.0430154632894566;10.000006501074477;0.8335080265917835;0.015562089995584949;0.0155620957608295;0.8151669583756155;0.014867823067052987;0.8153074266133232
41.035944;1.0426311524113405;0.8500456762088461;0.8152972821635646;-0.0007463825611430201;-0.0007158720548440907;1.043017610558353;10.000008141664601;0.8335081700192644;0.015562091139289247;0.015562096424695037;0.8151549791840637;0.014867824920796227;0.8152954784917166
41.045944;1.0426328713632873;0.8500342898959644;0.8152849503004044;-0.0007446219716828322;-0.0007141823254189768;1.0430187559192905;10.000009838431673;0.8335083109769831;0.015562092209769767;0.015562096981599029;0.8151429981255525;0.014867826850465955;0.8152835269278711
41.055944;1.0426345886179105;0.8500232601028682;0.8152729544330782;-0.0007439637058216092;-0.0007135498577914618;1.0430198993437936;10.000011589771963;0.8335084494716128;0.015562093206385274;0.01556209742373154;0.8151310155000625;0.014867828858463791;0.8152715716770563
41.065944;1.042635996896291;0.8500119797755882;0.815260952765516;-0.0007440809291338189;-0.0007136613854867948;1.0430220409069044;10.00001339194786;0.8335085854876453;0.015562094128990372;0.01556209774197567;0.8151190316240048;0.014867830946849053;0.8152596124572083
41.075944;1.0426367588180758;0.8500001753979558;0.8152489471313088;-0.0007431712893684921;-0.000712788474542357;1.0430231807088268;10.000015239451669;0.8335087189728809;0.015562094976869261;0.015562097927308272;0.8151070468158915;0.01486783311806595;0.8152476489573729
41.085944;1.0426384702416551;0.8499891467830616;0.8152369368448027;-0.000742512645315604;-0.0007121556480701554;1.043024318845051;10.000017125894232;0.8335088498317637;0.01556209574914509;0.015562097971235925;0.8150950613429996;0.014867835375993068;0.8152356808834579
41.095944;1.0426398721094314;0.8499767644772062;0.8152238644443904;-0.0007429853234821265;-0.0007126080977017681;1.043025455390328;10.000019044799672;0.8335089779192532;0.015562096445162312;0.015562097867195927;0.8150830753262032;0.014867837726279106;0.8152237080110644
41.105944;1.0426406270765403;0.8499649598873421;0.815211846495296;-0.0007420753236665194;-0.0007117348448838582;1.0430275904301147;10.000020990264288;0.8335091031089803;0.015562097064981897;0.015562097612590291;0.8150720886913291;0.014867840175078062;0.8152127300209803
41.115944;1.0426423314313482;0.8499539305319417;0.8151998247215788;-0.0007414162956448034;-0.0007111016538789421;1.0430287241473606;10.00002295713057;0.8335092253977272;0.015562097610664684;0.015562097209181433;0.8150601011980255;0.01486784272649188;0.8152007471278775
41.125944;1.0426440338346115;0.8499429007584627;0.815187799472209;-0.0007407571413997727;-0.0007104683438265007;1.043029856860416;10.000024940487199;0.8335093449127111;0.015562098086540457;0.015562096660961155;0.8150481125202588;0.014867845381288757;0.8151887590425669
41.135944;1.0426454274363535;0.8499316194392708;0.8151757702483534;-0.0007408734040221354;-0.0007105789527365145;1.0430309889345835;10.000026934919546;0.8335094618234287;0.015562098498248357;0.015562095971518038;0.8150361223020258;0.014867848138348525;0.8151767655954874
41.145944;1.0426461751959846;0.8499198131831465;0.8151637387754079;-0.0007399629277368365;-0.0007097052488891716;1.04303312065637;10.000028934092361;0.833509576296275;0.015562098852376595;0.015562095143737282;0.8150241301316141;0.014867850996143333;0.8151647665343408
41.155944;1.0426478735498619;0.8499087820451309;0.8151517043371489;-0.0007393033912457385;-0.0007090715769855566;1.0430342522184755;10.00003093105687;0.8335096885499169;0.015562099156149777;0.015562094181314991;0.8150121355400791;0.01486785395266003;0.8151527615761036
41.165944;1.0426492639729774;0.8498986020018824;0.8151407244002665;-0.0007390634110481877;-0.0007088405140750524;1.0430353838183035;10.00003291925063;0.8335097989014787;0.01556209941607898;0.015562093089474056;0.8150001380728366;0.014867857005213442;0.8151407505652647
41.175944;1.0426500093431512;0.8498867947548182;0.8151286863168528;-0.0007381525791985031;-0.0007079664743414587;1.04303751573535;10.000034893380539;0.8335099077174694;0.01556209963642888;0.015562091874792922;0.8149881373569542;0.01486786015040828;0.8151287335366006
41.185944;1.0426517059941878;0.849875762813028;0.815116647184359;-0.0007374926632798585;-0.0007073324448780801;1.0430386482630956;10.000036849238235;0.8335100153455026;0.015562099818875637;0.015562090545553539;0.8149761331785907;0.01486786338407244;0.815116710564413
41.195944;1.0426530952220077;0.8498644796256324;0.8151046073323296;-0.0007376081041911425;-0.0007074422714320255;1.0430397815759118;10.000038782755777;0.8335101221020608;0.015562099963350319;0.01556208911218397;0.814964125548738;0.014867866701637995;0.8151046815780454
41.205944;1.0426547913399042;0.8498534471844528;0.8150925687286376;-0.0007369479228614281;-0.0007068079917308685;1.043040915732075;10.000040689710579;0.8335102282726449;0.015562100069079227;0.015562087586421556;0.8149531146347645;0.014867870098533686;0.815093646174428
41.215944;1.042655535522984;0.8498416389662021;0.8150805315504472;-0.000736036609166593;-0.0007059334987646785;1.0430430507367172;10.000042566515564;0.8335103340666971;0.01556210013560912;0.015562085979431971;0.8149411006109318;0.014867873570504658;0.8150816044043445
41.225944;1.0426572310888609;0.849830605934264;0.8150684959953205;-0.0007353761796980982;-0.0007052989862852385;1.043044186492561;10.000044410909405;0.833510439544749;0.015562100163416947;0.01556208430093687;0.814929083591815;0.014867877114427186;0.8150695558876063
41.235944;1.0426586193183547;0.8498193217014578;0.8150564622629689;-0.0007354910666471392;-0.0007054082862698138;1.043045322734882;10.00004622156567;0.8335105445859144;0.01556210015376606;0.015562082559921236;0.8149170636258467;0.014867880728669956;0.8150575005209083
41.245944;1.042659362972108;0.8498075129017525;0.8150444325364893;-0.0007345793900286133;-0.0007045334502824083;1.0430464590561745;10.000047996960046;0.8335106489261304;0.015562100107745612;0.015562080765021195;0.8149050406725888;0.014867884412466736;0.8150454383185571
41.255944;1.042661058584511;0.8497964794576333;0.8150324064940426;-0.0007339185743452789;-0.0007038985720750191;1.043048594998083;10.00004973481737;0.8335107522104601;0.015562100025080126;0.015562078924006264;0.8148930146004388;0.014868888165264056;0.8150333876428277
41.265944;1.0426624477630906;0.849785194959623;0.815020384396744;-0.0007340330452448218;-0.0007040074738619389;1.0430497301809016;10.000051433013091;0.8335108540149504;0.015562099904577584;0.015562077043423102;0.8148819852249939;0.014868891985939247;0.8150223120383693
41.275944;1.042664145024192;0.8497741613171438;0.8150083680727901;-0.000733371963934234;-0.0007033723422462732;1.0430508643454937;10.000053090642366;0.8335109538756291;0.01556209974538331;0.015562075128618545;0.814869952361456;0.0148688958720165;0.8150102303373399
41.285944;1.0426648916923638;0.8497623521004373;0.8149963574250753;-0.0007324598049016283;-0.0007024970467928328;1.0430519972238168;10.000054707523162;0.8335110513633545;0.01556209954722235;0.01556207318404538;0.8148579158765352;0.014868899819939;0.8149981426754221
41.295944;1.042666591134763;0.8497513180480524;0.8149843521858883;-0.0007317984758824286;-0.0007018616790040928;1.0430541284136456;10.000056282882607;0.8335111461873108;0.015562099310582401;0.015562071213883488;0.814845875712351;0.014868903826351604;0.8149860493688937
41.305944;1.0426679846116431;0.8497400327936274;0.8149723519202267;-0.0007319123934349347;-0.0007019700475515347;1.043055257386712;10.000057814747793;0.8335112382558907;0.015562099036791961;0.015562069222438317;0.8148338318509443;0.01486890788900326;0.8149739507333141
41.315944;1.0426687346457504;0.8497293253895619;0.8149614154591879;-0.0007306441129957577;-0.0007007532005685375;1.043056383564784;10.00005930011921;0.8335113276458381;0.015562098727021662;0.015562067214194165;0.8148227842896707;0.014868912006265255;0.8149628469226855
41.325944;1.0426704374986233;0.8497182906132895;0.8149494268007039;-0.0007299824022558267;-0.0007001174673002289;1.0430575064196932;10.000060735772818;0.8335114145493995;0.015562098381237698;0.015562065194015269;0.8148107330992894;0.014868916176218019;0.8149507385826342
41.335944;1.0426721414141586;0.8497076114319168;0.8149377846557875;-0.0007304231033964416;-0.0007005390399845543;1.0430596255273537;10.000062119254173;0.8335114992659609;0.01556209799779153;0.015562063167318476;0.8147986784687198;0.014868920396511552;0.814938625854328
41.345944;1.0426725874392333;0.8496955501606763;0.8149258060310439;-0.0007302855708648339;-0.0007004068818592263;1.0430607405514678;10.000063449181061;0.8335115821635719;0.015562097572923782;0.015562061139780193;0.8147866206751951;0.014868924664657482;0.8149265090721628
41.355944;1.042674292777489;0.8496845151443877;0.8149138327379065;-0.0007296234769310687;-0.0006997707796596454;1.043061851253631;10.000064725078081;0.8335116635946523;0.015562097100908915;0.015562059116981199;0.8147755600675892;0.014868928978181657;0.8149153884342114
41.365944;1.0426759983399503;0.849673480281146;0.8149018640042166;-0.0007289612550181331;-0.0006991345552878475;1.0430629574975447;10.000065947310294;0.8335117438812294;0.015562096575780426;0.015562057104690661;0.8147634970939345;0.01486893333501593;0.8149032646559932
41.375944;1.0426767522209388;0.8496616704360485;0.8148898996375049;-0.0007280480241281946;-0.0006982582313615933;1.043065059174437;10.000067117256538;0.8335118233545135;0.015562095992863097;0.015562055108660593;0.8147514323071181;0.01486893773391301;0.8148911379772972
41.385944;1.0426781507157437;0.8496503854583288;0.8148779381345945;-0.0007281608499280245;-0.0006983655450268947;1.0430661561255092;10.00006823722155;0.8335119023484864;0.015562095348771843;0.015562053132723137;0.8147393663310045;0.014868942173574623;0.8148790088093943
41.395944;1.0426798563453816;0.849640454331482;0.8148670378713372;-0.0007271425214036137;-0.0006973877870553244;1.043067248116517;10.000069309119496;0.83351198115124;0.015562094640973119;0.01556205117753986;0.8147282998444781;0.014868946650967427;0.814867877350143
41.405944;1.0426806105244817;0.8496286456601391;0.8148550829003115;-0.0007262289330812072;-0.0006965111202201374;1.0430683348532714;10.000070333217026;0.8335120599528332;0.015562093867352361;0.015562049241244902;0.8147162335804133;0.014868951160667923;0.8148557442126712
41.415944;1.042682316855056;0.8496176123552454;0.8148431295603057;-0.0007255660827880255;-0.0006958742947291657;1.0430704160399897;10.000071308666586;0.833512138833643;0.015562093025803905;0.01556204731998763;0.8147041682765174;0.014868955695060608;0.8148436094304271
41.425944;1.0426837168440901;0.8496063279891543;0.814831176788798;-0.0007256783616315017;-0.0006959810806125712;1.0430714914470036;10.00007223431559;0.8335122178114033;0.015562092114563926;0.015562045408805706;0.8146931045867365;0.014868960244493816;0.8148324730302138
41.435944;1.0426844730542895;0.8495948742608912;0.8148195666870433;-0.0007258669806763676;-0.0006961615111786218;1.043072560935579;10.000073108172014;0.8335122968734336;0.015562091132585828;0.015562043504075716;0.8146810430022113;0.014868964797247608;0.8148203356352227
41.445944;1.0426861818981015;0.8495838388598506;0.814807615459441;-0.0007252037487457449;-0.0006955243187032304;1.043073624456019;10.000073926488986;0.833512375957402;0.015562090079024088;0.015562041605881365;0.8146689838365929;0.014868969339212411;0.8148081974785951
41.455944;1.0426878915507616;0.8495739043294805;0.8147967214536302;-0.0007241846957609965;-0.0006945458699865866;1.043075682050583;10.000074683864858;0.8335124549332106;0.015562088952915883;0.015562039718341488;0.81465792729265;0.014868973854446342;0.8147970588403244
41.465944;1.0426886500756025;0.8495620900279761;0.8147847695649317;-0.0007232704005234597;-0.0006936685266885936;1.0430767338373077;10.00007537438478;0.8335125335711986;0.015562087753829138;0.015562037847863567;0.8146458735057136;0.014868978327245182;0.8147849205030707
41.475944;1.0426900536382528;0.8495507980655903;0.8147728158657903;-0.0007233820051694696;-0.0006937746638333248;1.0430777799902649;10.000075992613267;0.8335126114710397;0.015562086482419813;0.015562036001036587;0.814633822503654;0.014868982743717785;0.8147727827224682
41.485944;1.0426917643125326;0.849539754778668;0.8147608615562411;-0.0007227182640688565;-0.0006931369876938809;1.0430788207643682;10.000076533643675;0.8335126880694245;0.015562085140585609;0.015562034183790317;0.8146227741784094;0.014868987091469416;0.8147616457250404
41.495944;1.0426925229645807;0.8495290366546928;0.8147499634037102;-0.0007214479316083835;-0.0006919181841696416;1.0430808565268692;10.000076992831104;0.8335127627741782;0.015562083731659342;0.015562032401590528;0.8146107283414087;0.014868991358431422;0.8147495102483815
41.505944;1.0426942324430528;0.8495183444156574;0.814738346961563;-0.0007218865366295789;-0.0006923377334453838;1.0430818877240153;10.000077365672503;0.8335128350684499;0.015562082260159177;0.015562030659521258;0.8145986847901483;0.01486899553216186;0.8147373765186681
41.515944;1.0426959404883056;0.8495072939280978;0.8147263874442977;-0.0007212224268701878;-0.0006916997082647897;1.0430829148060796;10.000077647677514;0.8335129045157287;0.015562080731285026;0.015562028961595439;0.8145876432981968;0.014868999599671931;0.8147262446485526
41.525944;1.0426963880226137;0.8494952148084898;0.8147144253287333;-0.0007210825812122271;-0.000691565321659087;1.0430839382100232;10.000077834468684;0.8335129707657771;0.015562079149973323;0.015562027310043334;0.814575603601946;0.01486900354740743;0.8147141151206755
41.535944;1.0426980922669875;0.8494841588354926;0.8147024612327121;-0.0007204182130439796;-0.000690927051209884;1.0430859583639784;10.000077921871846;0.8335130335747961;0.01556207751938246;0.015562025705925612;0.8145645654776614;0.014869007361356996;0.8147029877128811
41.545944;1.0426997944004344;0.8494742025885126;0.8146915519198618;-0.0007193980658050177;-0.0006899475692125539;1.0430869756231433;10.00007790595802;0.8335130927570814;0.015562075841374165;0.015562024150561628;0.8145525288396755;0.014869011027382157;0.8146908628439784
41.555944;1.0427005425714784;0.8494623656582839;0.8146795823886338;-0.0007184827029455938;-0.0006890692133129302;1.043087990237536;10.000077783764743;0.8335131480944479;0.015562074118558328;0.015562022646531996;0.8145404937770758;0.014869014531708342;0.8146787403342607
41.565944;1.0427022400302028;0.8494516565171968;0.8146679505368302;-0.0007189205712355308;-0.0006894880568984564;1.0430890023897157;10.000077553920473;0.8335131992778573;0.015562072354082563;0.015562021198088928;0.8145294605220084;0.014869017861317859;0.8146676199032088
41.575944;1.0427036278784543;0.8494403380656507;0.8146559736572839;-0.0007190308174387299;-0.000689592893633519;1.0430900122004292;10.000077216199786;0.8335132459052341;0.015562070549979948;0.015562019810819127;0.8145174293522293;0.01486902100433036;0.814655501729068
41.585944;1.0427043681654018;0.8494295951084045;0.814645051797631;-0.0007177594627703152;-0.0006883731233394509;1.043092019751891;10.00007677086649;0.8335132875625227;0.015562068707465905;0.015562018490414232;0.8145064004821483;0.014869023950315773;0.8146443853129863
41.595944;1.0427060573018359;0.849418522162344;0.814633069101517;-0.0007170943462278818;-0.0006877341419617462;1.0430930252146082;10.000076218465667;0.8335133239162209;0.01556206682927;0.015562017241257754;0.8144943740251629;0.014869026690634736;0.8146322707933767
41.605944;1.0427067919089357;0.8494066719397596;0.8146210835949638;-0.0007161783968187372;-0.000686855226508561;1.0430940289659438;10.0000755595842;0.8335133546944348;0.015562064921472763;0.015562016065962553;0.8144833500441551;0.014869029219237506;0.814621157571676
41.615944;1.0427084756194476;0.8493966975282528;0.8146101525599231;-0.0007151574146857854;-0.0006858749530746596;1.043095031548813;10.000074794204536;0.8335133796203001;0.015562062992945816;0.015562014965768211;0.8144713286211706;0.014869031532703497;0.8146090456468832
41.625944;1.0427098500483305;0.8493857238287432;0.8145985019301377;-0.0007163696166615958;-0.0006870366208419215;1.0430970335339456;10.000073921375193;0.8335133984225818;0.01556206105340593;0.015562013940974674;0.8144603098720197;0.014869033628716829;0.8145979343359067
41.635944;1.0427105776693395;0.8493738688965713;0.8145865087609553;-0.0007154533140273756;-0.000686157366495598;1.043098035460478;10.00007293975022;0.8335134108893928;0.01556205911178077;0.015562012992120093;0.8144482939195886;0.014869035504947923;0.814585823638108
41.645944;1.0427122552291204;0.8493627880996805;0.8145745133367928;-0.0007147875758463441;-0.0006855177899970387;1.0430990378710603;10.000071848045717;0.833513416874452;0.015562057174809244;0.015562012121553283;0.8144372808502417;0.014869037159645361;0.8145747129031047
41.655944;1.0427139311219198;0.849352809316984;0.8145635736773044;-0.000713766111199392;-0.0006845370553761846;1.043100041324454;10.000070644998026;0.8335134162477718;0.015562055246116946;0.015562011333215284;0.8144252706935063;0.014869038592683731;0.8145626021970968
41.665944;1.0427146536274554;0.8493413081048465;0.8145519164942676;-0.0007139521014015546;-0.0006847149518362359;1.0431020463551008;10.00006932960504;0.8335134088508738;0.015562053326596437;0.015562010631355363;0.8144142634773598;0.014869039805781642;0.8145514910519464
41.675944;1.0427163261970167;0.849330226113225;0.8145399173210358;-0.0007132859999949428;-0.000684075026471938;1.0431030534500625;10.00006790182104;0.8335133944974081;0.015562051415814864;0.015562010020343927;0.8144022592653853;0.01486904080242625;0.8145393798642803
41.685944;1.0427167384379807;0.849319220929749;0.8145289750468633;-0.0007127885449845656;-0.0006835976654458463;1.0431040630649904;10.000066362980569;0.8335133729893451;0.015562049513746389;0.015562009505538146;0.8143912581043116;0.014869041588110348;0.8145282685493132
41.695944;1.042718407614902;0.8493081384642751;0.8145169761177701;-0.0007121221943963319;-0.0006829574996051654;1.043105075644537;10.000064715385873;0.8335133441104324;0.015562047622076608;0.015562009094113207;0.8143792599774003;0.014869042170035299;0.814516157788815
41.705944;1.0427200749536052;0.8492974109979948;0.8145053190843269;-0.0007125583673547207;-0.0006833746996847852;1.0431060916245605;10.00006296118176;0.833513307623663;0.015562045744082017;0.015562008794607122;0.8143682647853936;0.014869042556215895;0.8145050476186453
41.715944;1.0427207885751126;0.8492866546867789;0.8144943799410019;-0.0007112855740474152;-0.0006821535504261115;1.0431081114102876;10.000061100877778;0.8335132633123089;0.015562043883964595;0.015562008615367069;0.8143562723094401;0.01486904275530244;0.8144929387533946
41.725944;1.04272245183012;0.8492755693679295;0.8144823844707605;-0.0007106188634973946;-0.000681513035989551;1.043109135322917;10.00005913238914;0.8335132110068012;0.015562042047394246;0.015562008563585117;0.8143452822294744;0.014869042777217116;0.8144818312920828
41.735944;1.042724112851869;0.8492644822903668;0.8144703903919855;-0.0007099520280234828;-0.0006808724008457763;1.0431101635424407;10.000057051667646;0.8335131505626686;0.015562040242047985;0.015562008645026042;0.8143332942146797;0.014869042633525868;0.8144697260592455
41.745944;1.0427248197234904;0.8492540763659193;0.8144597965106821;-0.0007097815688186889;-0.0006807084292105128;1.0431111961227262;10.00005485464516;0.8335130818862914;0.015562038476961764;0.015562008864038452;0.8143223079763301;0.014869042337035428;0.8144586232230556
41.755944;1.0427261687625484;0.8492427342386194;0.8144478051190266;-0.0007098894359619106;-0.000680810958974625;1.0431122330653624;10.00005253915116;0.8335130049949081;0.015562036762008104;0.015562009224563304;0.8143103232700348;0.014869041900938497;0.8144465235639108
41.765944;1.0427268698863295;0.8492319680081366;0.8144368741873956;-0.0007086160972967276;-0.0006795892803188003;1.0431142743554882;10.00005010577452;0.833512919995738;0.01556203510772146;0.01556200973123369;0.8142993398851207;0.014869041338422566;0.8144354271119364
41.775944;1.0427285193619764;0.8492208715821985;0.8144248879285646;-0.0007079487806494281;-0.0006789481768357845;1.0431153199485619;10.000047557292884;0.8335128270283212;0.015562033524563612;0.015562010388716444;0.8142883576268701;0.014869040662827758;0.8144243343528583
41.785944;1.04273016529868;0.8492101282743916;0.8144132450724235;-0.0007083840116205558;-0.0006793644515573436;1.0431163697530084;10.000044897192806;0.8335127262469043;0.015562032021826539;0.01556201119997173;0.8142763763171033;0.014869039887411546;0.8144122458108282
41.795944;1.0427308559896458;0.8491993549047104;0.8144023212911291;-0.0007071103502612977;-0.0006781424589022065;1.043117423641408;10.000042128734082;0.8335126178108707;0.015562030606722448;0.015562012164726488;0.8142653958037219;0.01486903902485134;0.8144011616014367
41.805944;1.0427324951694097;0.8491882516398047;0.8143903419854517;-0.0007064426755049797;-0.0006775010062043731;1.0431194814955131;10.000039255122246;0.8335125018762983;0.01556202928404812;0.015562013278672633;0.8142534159492593;0.014869038087036721;0.8143890825743783
41.815944;1.0427331797657584;0.849177829715727;0.8143797632798645;-0.0007062714818170499;-0.0006773363099451543;1.0431205432021886;10.000036279802202;0.8335123786010278;0.015562028056898729;0.015562014534734927;0.81424243658792;0.014870037084990054;0.814378027161022
41.825944;1.042734813814003;0.8491667225983618;0.8143677876195969;-0.000705603573646103;-0.0006766946285182368;1.0431216085533461;10.000033206547826;0.8335122481414438;0.015562026927704127;0.015562015925582626;0.8142314574706092;0.014870036029293718;0.8143669594411956
41.835944;1.0427364460749322;0.849155613690504;0.8143558135149266;-0.0007049355409962897;-0.0006760528258646842;1.0431226771796374;10.000030039971206;0.8335121106780854;0.015562025898646763;0.015562017444125562;0.814219478264023;0.014870034931406755;0.8143548981905896
41.845944;1.0427368184210761;0.8491445803194284;0.8143448979857676;-0.0007044361960918828;-0.0006755736127266062;1.0431237486285998;10.00002678615856;0.8335119664913433;0.015562024972385754;0.015562019081913354;0.814208498609105;0.014870033804721551;0.8143438433911838
41.855944;1.0427384485430053;0.849133823238204;0.8143332677695873;-0.0007048706089249437;-0.000675989078718226;1.043125822497524;10.000023452689046;0.8335118159914771;0.01556202415280356;0.015562020828034063;0.814197518154174;0.01487003266372707;0.8143327955012376
41.865944;1.0427391264861505;0.8491230362450056;0.8143223557291134;-0.0007035961939267735;-0.0006747663488288137;1.0431268984932245;10.0000200478578;0.8335116596526706;0.015562023443932005;0.015562022669779426;0.8141855365189116;0.014870031522001876;0.8143207548998778
41.875944;1.0427407561323019;0.8491119187592766;0.8143103873300861;-0.0007029276810790637;-0.0006741240763306517;1.0431279764143697;10.000016579331987;0.8335114979252036;0.015562022848117805;0.015562024594382688;0.8141745532481838;0.014870030391459734;0.8143097213390929
41.885944;1.0427414343418875;0.8491014817735804;0.8142998189375213;-0.0007027557536690315;-0.0006739586535855989;1.043129056106261;10.000013053584896;0.8335113311818613;0.01556202236567871;0.01556202659003913;0.8141635678266276;0.014870029283033024;0.8142986949438342
41.895944;1.0427430650307223;0.8490903584368267;0.8142878534042768;-0.0007020870071694136;-0.0006733161523722621;1.0431301374095023;10.000009476980237;0.8335111597103807;0.015562021995942572;0.01556202864584537;0.8141515797367153;0.014870028207453924;0.8142866757442688
41.905944;1.0427446966978673;0.8490792320440862;0.8142758896078118;-0.0007014181359297888;-0.0006726735299420213;1.043132220118488;10.00000585669308;0.8335109837769143;0.015562021738217064;0.015562030752195066;0.8141405885147941;0.014870027175628677;0.81427566322537
41.915944;1.0427453776265996;0.8490687858834084;0.8142653264926779;-0.0007012458943120102;-0.0006725077966497436;1.0431333039853443;10.000002199747351;0.8335108037088375;0.015562021591962736;0.015562032901519737;0.8141295937774661;0.014870026198737734;0.8142646573528929
41.925944;1.0427470112618407;0.849057653067135;0.8142533671551789;-0.0007005767889213606;-0.0006718649453022992;1.0431343887609505;9.999998511272077;0.8335106199396384;0.01556202155659207;0.015562035087532722;0.8141175952074897;0.014870025288720261;0.8142526580568353
41.935944;1.0427476939250997;0.8490472004736039;0.8142428091960169;-0.0007004043419336031;-0.0006716990090441995;1.0431354742267895;9.999994793923939;0.833510433070781;0.015562021630402639;0.015562037303811165;0.8141065925495732;0.014870024458384515;0.8142416647005757
41.945944;1.0427490221585953;0.8490358110179858;0.8142308550529164;-0.0007005097577382673;-0.0006717991291869526;1.043136560222379;9.999991048788736;0.8335102439036226;0.015562021808645599;0.015562039544404452;0.8140955856452793;0.014870023719869065;0.8142306770753861
41.955944;1.0427506575653034;0.8490257719944958;0.8142199623427665;-0.0006994848207017031;-0.0006708150239276569;1.0431386466756503;9.999987276761843;0.8335100533479723;0.015562022083444049;0.015562041805532383;0.8140835744478867;0.014870023083316223;0.8142186949355872
41.965944;1.0427513411988654;0.84901420845951;0.8142083566238489;-0.0006996675118551509;-0.0006709896623180222;1.043139733618535;9.999983479453482;0.8335098623051952;0.015562022445827172;0.015562044085842296;0.8140725589936129;0.014870022556996447;0.8142077175510097
41.975944;1.0427529761146566;0.8490041646972878;0.814197470766948;-0.0006986423489191663;-0.0006700053387432874;1.0431408211963262;9.999979659419255;0.8335096716190472;0.015562022886999899;0.015562046385733143;0.8140615393866134;0.014870022147116923;0.8141967447556647
41.985944;1.0427536581663073;0.8489922416509983;0.8141855308596458;-0.0006977220963022129;-0.0006691222369465371;1.0431419096536816;9.999975819957204;0.8335094820727328;0.015562023398668893;0.015562048706414802;0.8140505157931494;0.01487002185740455;0.8141857762919374
41.995944;1.0427552902268524;0.8489825501906434;0.8141749921811234;-0.00069779943619454;-0.0006691952256552843;1.043142999254435;9.999971964551303;0.8335092944039629;0.015562023973872541;0.0155620510486523;0.8140384883641797;0.01487002168957067;0.8141738121134511
42.005944;1.0427559680338427;0.8489706251227217;0.8141630579799625;-0.0006968789630095129;-0.0006683119113003635;1.0431450902041834;9.99996809630329;0.8335091093233579;0.015562024607571064;0.015562053412854;0.8140274571129738;0.014870021644048588;0.8141628516956739
42.015944;1.0427575945021992;0.8489609327682116;0.814152524304778;-0.0006969560822766292;-0.000668384686486563;1.0431461826708632;9.99996421803491;0.8335089275397918;0.015562025295394029;0.015562055800734942;0.8140164218674819;0.014870021720805985;0.8141518950124549
42.025944;1.0427582655228416;0.8489490078859309;0.8141405943449946;-0.0006960353883988926;-0.0006675011602972399;1.043147276828891;9.999960333134712;0.8335087497400826;0.015562026031754389;0.015562058216160394;0.8140053823344124;0.01487002191989504;0.8141409418283222
42.035944;1.0427598841950352;0.8489389611575082;0.8141297231829567;-0.000695009543501979;-0.0006665161853029484;1.0431483728387394;9.999956446122358;0.8335085764962752;0.015562026809455377;0.015562060663982644;0.813994338241007;0.014870022240681366;0.8141299918736831
42.045944;1.0427614984013711;0.8489281680604621;0.814118136265326;-0.000695441750766231;-0.0006669294908148502;1.0431494707973168;9.99995256212151;0.8335084082151348;0.01556202762021936;0.015562063148053792;0.8139822894572627;0.014870022680698002;0.814118045059892
42.055944;1.0427621561202478;0.8489173486391529;0.814107266675342;-0.0006941653000333765;-0.0006657047944010636;1.0431515707136298;9.999948686281606;0.833508245173866;0.015562028455602886;0.015562065670188752;0.8139712359952682;0.014870023236005392;0.814107100841365
42.065944;1.0427637606526643;0.8489076602718426;0.8140967378641449;-0.0006942418634040369;-0.0006657770362179518;1.0431526725169038;9.999944824031186;0.8335080875482727;0.015562029307946729;0.01556206823015613;0.8139601779623516;0.01487002390222733;0.8140961592248683
42.075944;1.0427644080719696;0.8488957400650705;0.8140848107784946;-0.0006933206130019776;-0.0006648929806810216;1.0431537760739216;9.999940981337039;0.8335079354057081;0.01556203017014075;0.01556207082601619;0.8139491155443409;0.014870024674571276;0.8140852201035548
42.085944;1.042766001603304;0.8488856982610743;0.8140739407106417;-0.0006922941965047742;-0.0006639074662704096;1.043154881233415;9.999937164627797;0.8335077887124408;0.015562031034961723;0.015562073455256998;0.8139380489386838;0.01487002554771396;0.8140742834570253
42.095944;1.0427666373746778;0.8488741355637;0.8140623534712507;-0.0006924754815799606;-0.0006640807457918151;1.0431559878952523;9.999933380690514;0.8335076473517813;0.01556203189549092;0.01556207611632821;0.8139259782554701;0.014870026516599771;0.8140623495452534
42.105944;1.04276821868292;0.8488640960471268;0.8140514817605075;-0.0006914488369842268;-0.0006630950177772983;1.043157096021819;9.99992963673559;0.8335075111422192;0.01556203274605949;0.015562078808812073;0.8139149034953992;0.014870027577056652;0.8140514181726709
42.115944;1.042768534846481;0.8488522856259267;0.8140398916083847;-0.0006924045003332484;-0.0006640111218195971;1.0431592055937917;9.999925940494439;0.8335073798795255;0.015562033582388866;0.015562081531957286;0.8139038245914709;0.014870028725083653;0.8140404895811626
42.125944;1.0427701024908032;0.8488422491129995;0.8140290170389535;-0.0006913776181120844;-0.0006630251710388997;1.043160316586299;9.999922299639975;0.8335072533833503;0.015562034401048096;0.01556208428361855;0.8138927414544607;0.014870029955773731;0.8140295637238399
42.135944;1.0427707108165563;0.8488317951596211;0.8140184817619834;-0.0006912030768042121;-0.0006628572207548366;1.0431614289497695;9.999918720971603;0.8335071315079366;0.015562035199388778;0.015562087061051411;0.8138816540209914;0.014870031263222255;0.814018640411013
42.145944;1.0427722629369693;0.8488206594879871;0.814006546120796;-0.0006905313462420438;-0.0006622118667029658;1.0431625425543105;9.999915210181959;0.8335070141181349;0.015562035976204047;0.015562089862129614;0.8138705623162626;0.014870032640086515;0.8140077192950261
42.155944;1.0427738065668068;0.8488106285287245;0.8139956661644447;-0.0006895041162880232;-0.0006612255960923136;1.0431636571049212;9.999911771819013;0.8335069010838435;0.015562036731860693;0.015562092684751278;0.813859466509566;0.014870034076089387;0.8139967998818947
42.165944;1.042774389439107;0.8487990776702503;0.8139840677268058;-0.0006896846257190408;-0.0006613981463206941;1.0431657720888847;9.99990840916294;0.8335067923276798;0.015562037467209803;0.01556209552461714;0.8138473669080986;0.014870035557946894;0.8139848817720906
42.175944;1.0427759147502034;0.8487890509870415;0.8139731839149168;-0.0006886571655264681;-0.0006604116644719364;1.0431668868567583;9.999905124389294;0.8335066878678328;0.015562038182919086;0.015562098373928798;0.8138362638981492;0.01487003707160012;0.8139739640863833
42.185944;1.0427764785368308;0.8487786074635957;0.8139626391806217;-0.0006884820966525453;-0.0006602432256109536;1.0431680008107147;9.999901919500036;0.8335065878008331;0.015562038880597021;0.015562101222747567;0.8138251579143796;0.01487003860443613;0.8139630465012038
