time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
42.195944;1.0427779840195728;0.8487674827099494;0.8139506941232671;-0.0006878097644204649;-0.0006595973186391149;1.0431691135168764;9.99989879740013;0.8335064922644456;0.015562039564321338;0.01556210406116062;0.8138140494345913;0.014870040145824309;0.8139521285396165
42.205944;1.0427785271390422;0.8487570439237111;0.8139401459774706;-0.0006876344841031274;-0.0006594286860062215;1.043170224680659;9.999895761831873;0.8335064014217505;0.015562040240352128;0.015562106879946679;0.8138029389482253;0.014870041686972127;0.8139412096897292
42.215944;1.042780011048478;0.8487459237417757;0.813928197805424;-0.0006869619109468418;-0.0006587825595313027;1.0431713341425761;9.999892816082024;0.8335063154327136;0.015562040915211751;0.015562109670662376;0.8137918269225694;0.014870043221511767;0.8139302894288952
42.225944;1.0427805317404983;0.8487354893172269;0.8139176468178706;-0.0006867864179719326;-0.0006586137334296804;1.0431734419400829;9.999889961376779;0.8335062343988515;0.015562041594444818;0.015562112425973973;0.8137807138040244;0.01487004474621164;0.8139193673017834
42.235944;1.0427819925476536;0.8487254761485311;0.8139067537333632;-0.0006857582659837801;-0.0006576266255036333;1.0431745482600194;9.999887196560696;0.8335061583369912;0.015562042282719271;0.015562115140067369;0.8137696000440338;0.014870046260764644;0.8139084429791638
42.245944;1.0427824897113538;0.8487139432476983;0.8138951431239456;-0.0006859378958031735;-0.0006577983682532017;1.043175653283944;9.999884519626569;0.8335060872055617;0.015562042983856673;0.015562117809256381;0.8137584861077575;0.014870047767232887;0.8138975162691086
42.255944;1.0427839269171302;0.8487039346934805;0.8138842484220222;-0.0006849095094054094;-0.0006568110504585581;1.0431767571500765;9.99988192901222;0.8335060209235474;0.015562043700076045;0.01556212043125611;0.8137473724445959;0.014870049269584198;0.8138865870949887
42.265944;1.0427844008203522;0.8486935095466135;0.8138736941437952;-0.0006847335921588076;-0.0006566418423814316;1.0431778600433608;9.999879423343462;0.8335059593595365;0.015562044431222707;0.015562123002800882;0.8137362594710681;0.014870050772592755;0.8138756554636992
42.275944;1.042785815481585;0.848682403285537;0.8138617409893026;-0.0006840602939122294;-0.0006559950633348754;1.0431799622409916;9.999877000964908;0.8335059023308602;0.015562045175100587;0.01556212551902056;0.8137251475954929;0.01487005228048978;0.813864721440935
42.285944;1.0427862677698767;0.8486719831729965;0.8138511860924381;-0.0006838841611838571;-0.000655825662383297;1.0431810640718127;9.999874660586926;0.8335058495692409;0.01556204592889794;0.015562127975816901;0.813714037229265;0.014870053796393385;0.8138537851319894
42.295944;1.042787661884167;0.8486619844818697;0.8138402900753241;-0.0006828553082629226;-0.0006548379304392212;1.043182165858682;9.999872402658387;0.8335058006529321;0.01556204669036833;0.015562130371345148;0.8137029287559809;0.014870055322690258;0.8138428466517067
42.305944;1.0427880948639479;0.8486504659189291;0.8138286772592712;-0.0006830342694454459;-0.0006550090714389256;1.0431832678778417;9.999870230175937;0.8335057550695169;0.015562047457671417;0.015562132703925303;0.8136918225073223;0.014870056862364157;0.8138319060914863
42.315944;1.0427894711248868;0.8486404710702149;0.8138177809789644;-0.0006820051801645436;-0.0006540211308159731;1.0431843703162424;9.999868148486152;0.8335057124063873;0.01556204822825745;0.015562134969061645;0.8136807187972723;0.014870058420288644;0.813820963517762
42.325944;1.042789887842032;0.8486300585893007;0.8138072254863283;-0.0006818286192296242;-0.0006538513502385022;1.0431854732374064;9.999866164231127;0.8335056724177734;0.015562048997724013;0.01556213715930232;0.8136696179856309;0.014870060003039145;0.8138100189970794
42.335944;1.0427912494396683;0.848618963542627;0.8137952712462021;-0.0006811545899339447;-0.000653203922093588;1.0431875765905152;9.99986428343252;0.8335056349057081;0.015562049759709193;0.015562139266741598;0.8136585204915942;0.014870061617619095;0.8137990726140177
42.345944;1.0427916529287946;0.8486085530702836;0.8137847149659507;-0.0006809778122483304;-0.0006530339502270142;1.0431886802320864;9.999862509763474;0.8335055996463532;0.015562050507637605;0.01556214128533544;0.8136474267593071;0.014870063270572241;0.8137881244917796
42.355944;1.042793002459619;0.8485985622622461;0.8137738168757092;-0.0006799482538940044;-0.0006520455984879687;1.043189783917871;9.999860844255636;0.8335055664505336;0.015562051236910358;0.015562143211617713;0.813636337220614;0.014870064968266152;0.8137771748189588
42.365944;1.042793394769153;0.848588152638292;0.8137632584271276;-0.0006797712636677193;-0.0006518754399257458;1.04319088730645;9.999859285975624;0.8335055352145957;0.015562051945195662;0.015562145044154298;0.8136252522366695;0.014870066717236107;0.8137662238403089
42.375944;1.042794733868313;0.8485774144241216;0.8137516407119058;-0.0006801995859133248;-0.0006522851707590957;1.0431919899991426;9.999857832957067;0.833505505914061;0.015562052630990617;0.015562146782392643;0.8136141720325768;0.014870068522794436;0.8137552718056756
42.385944;1.0427954231041268;0.8485668989565435;0.8137407390883477;-0.0006781451938903544;-0.0006503144681388271;1.0431930915480532;9.999856483140324;0.8335054785738717;0.015562053292895296;0.015562148425485436;0.8136030966961091;0.014870070386864751;0.8137443189228042
42.395944;1.042796753310394;0.8485572618275382;0.8137301757609371;-0.0006782180186855313;-0.0006503833061885612;1.043195191427798;9.999855234727628;0.8335054532074135;0.015562053930410977;0.015562149971895044;0.8135920262246628;0.014870072307452895;0.8137333653463812
42.405944;1.0427971279252;0.8485453905467869;0.8137182127080695;-0.0006772930247638794;-0.0006494958712520404;1.0431962890776165;9.999854086125948;0.8335054297641586;0.015562054544028075;0.01556215142058326;0.8135809605389176;0.014871074279896068;0.8137224294679519
42.415944;1.042798451139934;0.8485357495106701;0.813707646008308;-0.0006773656177176179;-0.0006495645035585902;1.043197384038035;9.999853036069068;0.8335054081264462;0.015562055133486364;0.015562152772827699;0.8135698994540912;0.01487107629823583;0.8137114748182455
42.425944;1.0427988198423366;0.8485249763507446;0.8136967369062243;-0.0006760851386980094;-0.0006483361887642639;1.043198476098588;9.99985208340306;0.833505388120451;0.015562055695970979;0.015562154032750594;0.8135588426630865;0.01487107835618166;0.8137005196664192
42.435944;1.0428001382631424;0.8485153299274449;0.8136861661203136;-0.0006761575044287881;-0.0006484046194444601;1.0431995653714161;9.999851226312126;0.8335053695426468;0.015562056225726649;0.015562155206231146;0.8135477897721688;0.014871080448378152;0.8136895638272944
42.445944;1.0428005033226404;0.8485049061627391;0.8136755930259895;-0.0006759796649844198;-0.0006482337115859896;1.0432006521883082;9.999850462162222;0.8335053522167502;0.015562056715245017;0.015562156299329197;0.8135367403846282;0.014871082571472063;0.8136786068610891
42.455944;1.042801819377396;0.8484937954433698;0.8136636186388407;-0.0006753041859808977;-0.0006475850026028657;1.0432017368596793;9.999849788582244;0.8335053359920549;0.015562057157056162;0.01556215731719038;0.8135256941541482;0.01487108472432987;0.8136676481023641
42.465944;1.0428021835335655;0.8484833653875916;0.8136530395757665;-0.0006751261296597005;-0.0006474139011340256;1.043203819513175;9.999849204607084;0.8335053206522719;0.015562057544533166;0.015562158263310925;0.8135156507395485;0.014871086907937937;0.8136576865764574
42.475944;1.0428035003227234;0.8484733512212366;0.8136421163135802;-0.0006740951737882931;-0.0006464243205673189;1.0432049001019814;9.999848710558837;0.8335053058538663;0.015562057871920863;0.01556215913928351;0.8135046097218076;0.014871089124529063;0.8136467217178133
42.485944;1.0428038669022015;0.8484629148842238;0.8136315304129232;-0.0006739169050303074;-0.0006462530293851326;1.043205978490921;9.999848306883827;0.8335052911533801;0.015562058134525797;0.015562159946077932;0.8134935705856458;0.014871091375440003;0.8136357524443988
42.495944;1.042805187727518;0.8484521468357046;0.8136198832556214;-0.0006743438111981016;-0.0006466614910569133;1.0432070545040892;9.999847992965071;0.8335052760694637;0.015562058328695361;0.015562160686379474;0.8134825327752261;0.014871093659187895;0.8136247779496166
42.505944;1.0428055597757784;0.8484413492073521;0.8136089499379797;-0.0006730624534831718;-0.0006454323990105054;1.04320812792275;9.999847766570051;0.8335052601499356;0.015562058451772066;0.015562161365448883;0.8134714957463357;0.014871095971607903;0.8136137976085338
42.515944;1.0428068872946923;0.8484316782277329;0.8135983539174443;-0.0006731339064593371;-0.0006455000094320952;1.0432091985169198;9.999847623975088;0.8335052430252908;0.015562058502242161;0.01556216198956306;0.813460458950835;0.014871098307839609;0.8136028109984056
42.525944;1.0428072670164648;0.8484208752907204;0.8135874144258444;-0.0006718523314135564;-0.0006442707234312768;1.0432112661011612;9.999847560531169;0.83350522441388;0.015562058479306824;0.015562162564410982;0.813449421801264;0.014871100663827805;0.8135918179014003
42.535944;1.0428086028990855;0.8484111996561085;0.8135768124667986;-0.0006719235585518561;-0.000644338129095433;1.0432123305493481;9.999847571658856;0.8335052041255993;0.01556205838249238;0.015562163095478082;0.813439383703047;0.014871103035890714;0.8135818180724192
42.545944;1.0428089913295109;0.8483996452366549;0.8135651503554866;-0.0006720998525379145;-0.000644506881058938;1.0432133917824844;9.999847653728017;0.8335051820845716;0.0155620582123114;0.015562163589421802;0.8134283441368388;0.0148711054194034;0.8135708117837306
42.555944;1.042810642589696;0.8483898614813032;0.8135542031970756;-0.0006702937747136549;-0.0006427738642337417;1.0432144497217593;9.999847804323872;0.8335051583034688;0.015562057970901044;0.015562164054395361;0.8134173027215581;0.014871107808310526;0.8135597987354525
42.565944;1.0428110400274924;0.8483794079607744;0.8135435942256871;-0.0006701146630959361;-0.0006426018080334183;1.043215504197049;9.999848022198517;0.8335051328400632;0.015562057661734843;0.015562164498616733;0.8134062592290244;0.014871110195636594;0.8135487787176412
42.575944;1.0428123943161514;0.8483697283515993;0.8135329835415708;-0.000670185449046411;-0.000642668806996935;1.0432165549144858;9.99984830694779;0.8335051057934012;0.015562057289394084;0.015562164928217832;0.8133952135305691;0.014871112573951972;0.8135377515007767
42.585944;1.0428128022868057;0.8483589196215457;0.8135220314424734;-0.0006689032339384543;-0.0006414389387162953;1.0432176014978003;9.999848658847412;0.8335050772977413;0.015562056860202421;0.015562165345978493;0.8133841655081283;0.014871114935584382;0.8135267169233756
42.595944;1.0428132163161845;0.8483484668352202;0.813511419365479;-0.0006687238135844091;-0.0006412665944735892;1.043219643484036;9.999849079112716;0.8335050474826192;0.015562056383364204;0.015562165751627404;0.8133741150363747;0.014871117272825746;0.813516674796197
42.605944;1.0428145887129963;0.8483376865142204;0.8134997491945665;-0.0006691494448861795;-0.0006416738775270416;1.0432206803085995;9.999849569600835;0.8335050164332253;0.015562055871400077;0.015562166142630467;0.8133630620515432;0.014871119577727125;0.8135056255843208
42.615944;1.0428150161180343;0.8483268813699145;0.8134887962172055;-0.0006678669102750332;-0.0006404437107715052;1.0432217113814028;9.999850132007472;0.8335049842023936;0.015562055339133731;0.015562166514608218;0.8133520065965477;0.014871121841693792;0.813494569370206
42.625944;1.042816402526507;0.8483172074098911;0.8134781838327382;-0.0006679371410526775;-0.0006405101867463059;1.0432227361981927;9.999850767643613;0.8335049508814992;0.015562054802382338;0.015562166862153568;0.8133409487982471;0.014871124056346052;0.8134835064991356
42.635944;1.0428168444480321;0.848306761351085;0.8134675719321373;-0.000667757304076108;-0.0006403374468337599;1.0432237544301437;9.999851477624057;0.8335049166646963;0.015562054276593792;0.015562167179601084;0.8133308888329278;0.014871126215354951;0.8134734372569905
42.645944;1.0428182458049837;0.8482967362838085;0.813456619546917;-0.0006667244039905381;-0.0006393460859349784;1.043224766009937;9.99985226281272;0.8335048818353951;0.015562053775033113;0.015562167461129917;0.8133198269073407;0.014871128314676702;0.8134623625519705
42.655944;1.0428190094567515;0.8482865441153815;0.8134460087471503;-0.0006657702610083074;-0.000638430646027019;1.0432257711483341;9.999853123732159;0.8335048467105279;0.01556205330819437;0.015562167701195465;0.8133087632574434;0.01487113035099099;0.8134512829046712
42.665944;1.0428204260009408;0.8482768777806045;0.813435397457771;-0.0006658400631222594;-0.0006384967125189798;1.0432277702148638;9.999854060453941;0.8335048116006735;0.015562052884397156;0.015562167895175123;0.8132976981787217;0.014871132320360643;0.8134401991009083
42.675944;1.0428208980186362;0.8482660835724883;0.8134244461890846;-0.0006645569049826377;-0.0006372659568307783;1.0432287636158746;9.999855072149726;0.8335047767642927;0.015562052509822923;0.015562168039835837;0.8132876320747415;0.014871134217807365;0.8134301118614368
42.685944;1.0428213772052735;0.8482545425283293;0.8134127783330701;-0.0006647317079059375;-0.0006374332942611546;1.0432297517994988;9.999856157082416;0.8335047423668273;0.01556205218834408;0.015562168134168282;0.8132765654779055;0.014871136037891725;0.8134190225075876
42.695944;1.0428228152798864;0.8482448788416826;0.8134021684281921;-0.0006648011821105976;-0.0006374990450989194;1.043230735283181;9.99985731359651;0.8335047084757625;0.015562051921531195;0.015562168179229785;0.813265499016901;0.01487113777576686;0.8134079318929343
42.705944;1.042823308277219;0.8482340856532858;0.8133912186782112;-0.00066351771002999;-0.0006362679896520433;1.0432317146178047;9.99985854106959;0.8335046751029836;0.015562051708448198;0.015562168175911701;0.813254433348419;0.014871139427808249;0.8133968409579097
42.715944;1.0428247596933078;0.8482244206417513;0.8133806098629172;-0.0006635869662872662;-0.0006363335309838348;1.0432326903830909;9.999859840130977;0.8335046423050025;0.015562051545592627;0.015562168123797305;0.8132443690798551;0.014871140992565935;0.8133867502710128
42.725944;1.0428252656239652;0.8482139799015983;0.8133700018904867;-0.0006634062199186476;-0.0006361599161642876;1.0432336632037138;9.999861212404493;0.8335046102571999;0.015562051427595699;0.01556216802268946;0.8132333067083284;0.014871142471791861;0.8133756606580295
42.735944;1.04282672975666;0.8482039557965049;0.8133590539010364;-0.0006623723243763644;-0.0006351676086324921;1.043235633689487;9.99986266018377;0.8335045792451081;0.015562051348851117;0.015562167873932243;0.813222246566239;0.014871143869566896;0.8133645723320588
42.745944;1.0428275547901702;0.8481937598406877;0.8133484479464148;-0.000661417356406353;-0.0006342513814773169;1.0432366023898862;9.999864186505594;0.8335045496421882;0.01556205130452612;0.015562167680111854;0.8132121887697012;0.01487114518989006;0.8133544855447873
42.755944;1.042829031524461;0.8481840847215595;0.8133378420689891;-0.0006614861904979694;-0.0006343165159649302;1.0432375697900393;9.999865795568208;0.833504521860811;0.015562051289468096;0.015562167443493868;0.8132011332438005;0.014871146434690018;0.8133434010873856
42.765944;1.0428295626535433;0.8481736318987086;0.8133272374764319;-0.0006613050500219919;-0.0006341425206209284;1.043238536245013;9.999867492637739;0.8335044962651217;0.015562051297043088;0.015562167163885535;0.8131900798310967;0.014871147603390394;0.8133323191996579
42.775944;1.042830099847141;0.8481628199293797;0.8133162938399363;-0.0006600208650304603;-0.0006329107849325428;1.0432395019401206;9.999869282675798;0.8335044731512652;0.0155620513201297;0.015562166837877279;0.8131800283781591;0.014871148694185123;0.8133222399858788
42.785944;1.0428315945089368;0.848153132634006;0.8133056924513133;-0.0006600893789242483;-0.0006329756110697131;1.0432404669393347;9.999871168853158;0.8335044527669341;0.01556205135254943;0.015562166460237292;0.8131689787395968;0.014871149705843294;0.8133111638723808
42.795944;1.0428321421838724;0.8481426666040098;0.8132950936047751;-0.0006599079395418207;-0.0006328013272494086;1.0432414312069422;9.99987315279703;0.8335044352801684;0.015562051388973786;0.015562166025774064;0.8131579307487133;0.014871150638595154;0.8133000906302442
42.805944;1.042833645872874;0.84813296957424;0.8132844973013419;-0.0006599762402506559;-0.0006328659467842866;1.0432423946150264;9.999875235784907;0.8335044207482044;0.015562051424225619;0.015562165529982038;0.8131478842305021;0.01487115149378471;0.8132900199564501
42.815944;1.0428345075052985;0.848122388210585;0.8132735642723957;-0.0006579176855077891;-0.000630891466563723;1.043244357015615;9.999877419181663;0.8335044091377428;0.015562051453167289;0.015562164968275395;0.813136839017586;0.014871152273044723;0.8132789520763603
42.825944;1.0428360172788635;0.8481115778762985;0.8132619165482967;-0.0006583408586532687;-0.000631296381361098;1.0432453183054138;9.999879704330976;0.833504400365816;0.015562051471461578;0.015562164335256071;0.8131257949135151;0.014871152977272333;0.8132678867938229
42.835944;1.0428365772882406;0.8481010912742486;0.8132513300226963;-0.0006581590219061592;-0.000631121713808094;1.0432462783900334;9.999882092788605;0.8335043943350305;0.015562051476376126;0.015562163625682962;0.8131157516764183;0.014871153605024614;0.8132578239391199
42.845944;1.0428371389296083;0.8480905994399104;0.8132407469345102;-0.0006579770885765894;-0.0006309469526443834;1.0432472370711292;9.999884586667216;0.8335043909476781;0.015562051465935778;0.015562162835952038;0.8131047090707749;0.014871154151235856;0.8132467637966138
42.855944;1.0428386537082448;0.8480805214136214;0.8132298266453495;-0.0006569418908454741;-0.0006299534036832098;1.0432481939665859;9.99988718825311;0.8335043900539161;0.01556205143731672;0.01556216196377253;0.8130946669309381;0.014871154607478523;0.813236705954569
42.865944;1.042839217594222;0.8480700197681711;0.813219250488182;-0.0006567597553315584;-0.0006297784474477037;1.0432491485627162;9.999889899109197;0.83350439138012;0.015562051387415872;0.015562161007113348;0.8130836251906347;0.014871154963352732;0.8132256507130464
42.875944;1.0428410407266298;0.8480605373209763;0.8132086781637168;-0.0006560534086621602;-0.0006291000561845222;1.0432501003590142;9.999892719361615;0.8335043945589715;0.01556205131512875;0.015562159964586625;0.8130725838731307;0.014871155207383009;0.813214597925936
42.885944;1.0428416065089177;0.8480500268695477;0.8131981088487193;-0.0006558710819399336;-0.0006289249156529342;1.0432510489536422;9.999895647238239;0.8335043992229094;0.015562051222020085;0.015562158836281486;0.8130625430517949;0.01487115532714258;0.813204547428241
42.895944;1.0428421732535647;0.8480391572015266;0.8131872024015494;-0.0006545856785308711;-0.0006276920178121363;1.043252993987016;9.999898679146147;0.833504405027116;0.015562051111361852;0.015562157623984779;0.8130515027908753;0.014871155310159076;0.8131934994366428
42.905944;1.0428436927059135;0.8480294124332725;0.8131766395153753;-0.0006546529229359591;-0.000627755620974105;1.0432539350371188;9.999901810313519;0.8335044115964113;0.015562050987760591;0.015562156331950546;0.8130414630702198;0.014871155145269693;0.8131834533514657
42.915944;1.0428442608595168;0.8480188899590633;0.8131660801032907;-0.0006544702974285331;-0.0006275801926616996;1.0432548716105283;9.999905035174244;0.8335044184916929;0.015562050856370493;0.015562154967501678;0.8130304237457876;0.014871154822904608;0.813172409149804
42.925944;1.0428457813525738;0.8480091377985258;0.8131555238905881;-0.0006545373287089826;-0.000627643589699937;1.0432558032162649;9.999908347014737;0.8335044252354765;0.015562050720888591;0.015562153540482121;0.8130203846103604;0.014871154334890528;0.8131623660956934
42.935944;1.0428466566990842;0.8479999612346337;0.8131460296687043;-0.0006532256212486596;-0.0006263852872865306;1.043256729419909;9.999911737289242;0.833504431361038;0.015562050582790424;0.015562152062952713;0.8130093454973423;0.014871153674746144;0.8131513241159917
42.945944;1.042847225984108;0.8479890738632857;0.8131351406023785;-0.0006519397195223981;-0.0006251519153309962;1.0432576498405624;9.999915195640696;0.833504436458968;0.015562050442497219;0.015562150548681234;0.8129983063079518;0.014871152838024962;0.8131402827137657
42.955944;1.042848747578883;0.847979312608231;0.8131245959718393;-0.0006520064446743114;-0.0006252150195428437;1.0432585641053371;9.99991871081208;0.8335044402073688;0.015562050300801102;0.015562149011768108;0.812988266974758;0.014871151822028193;0.8131302415420818
42.965944;1.0428493177972817;0.8479687751621441;0.8131140560189668;-0.0006518233345154569;-0.000625039124302686;1.0432594718595551;9.999922271423127;0.8335044423930946;0.015562050159320594;0.015562147466019654;0.8129772274709626;0.014871150625507626;0.813119200869693
42.975944;1.0428508405602825;0.8479590096482732;0.813103520603295;-0.0006518898468606947;-0.0006251020224159904;1.0432613728703437;9.999925866270416;0.833504442921037;0.015562050019480208;0.015562145925220039;0.8129671878697183;0.014871149249523867;0.8131091602856638
42.985944;1.0428517184241233;0.847948718595741;0.81309299075677;-0.0006509327317506824;-0.0006241837444837355;1.0432622670278666;9.999929484418884;0.8335044417852742;0.015562049881427833;0.015562144402997814;0.8129561483687128;0.014871147698775412;0.8130981199134237
42.995944;1.042852290422094;0.847937821808892;0.813082124662318;-0.0006496463281026981;-0.0006229498938745911;1.0432631542112571;9.999933115441271;0.8335044390521058;0.01556204974489307;0.015562142911480717;0.812946109245643;0.014871145981682743;0.8130880790497549
43.005944;1.042853814765581;0.8479280531887932;0.8130716033317713;-0.0006497125303624894;-0.0006230124939907435;1.0432640342501711;9.999936749792116;0.8335044348567469;0.015562049610812534;0.015562141458763945;0.8129350708046507;0.014871144108516511;0.8130770376262716
43.015944;1.0428543876144183;0.8479175104259546;0.8130610864612334;-0.0006495289318560446;-0.0006228361265413498;1.0432649070117914;9.999940378505658;0.8335044293345695;0.015562049480819334;0.015562140047027821;0.8129250333807801;0.014872142088773896;0.8130670132783875
43.025944;1.0428559127953092;0.8479077412931277;0.8130505734597605;-0.0006495949215004783;-0.0006228985195257449;1.0432657725201993;9.999943992495073;0.8335044225597584;0.015562049354959046;0.015562138673609897;0.812913997362184;0.014872139930375302;0.8130559695270222
43.035944;1.0428567928583201;0.8478974480888303;0.8130400650106979;-0.0006486373627085184;-0.0006219798152362042;1.0432666310406127;9.999947582342179;0.8335044145959561;0.015562049230755876;0.01556213733417373;0.8129039631649978;0.014872137640494047;0.8130459241948378
43.045944;1.04285736706289;0.8478869054314278;0.8130295595204292;-0.0006484534777990902;-0.0006218031682316628;1.0432674830027817;9.999951138249083;0.8335044055859421;0.015562049103890207;0.015562136024642206;0.8128929311734966;0.014872135225958445;0.8130348775758405
43.055944;1.042858893811368;0.8478767821129364;0.8130187167499243;-0.0006474161379642289;-0.0006208075752207955;1.0432683288326405;9.999954649731261;0.8335043957865992;0.015562048968779208;0.01556213474102496;0.8128829016983702;0.014872132693783891;0.8130248292848304
43.065944;1.0428594693645397;0.8478662411114796;0.8130082176722703;-0.0006472320521595606;-0.0006206307311860779;1.0432701688761892;9.99995810585597;0.8335043855650704;0.015562048819563551;0.015562133479280647;0.8128728749679327;0.01487213005211402;0.813014779388903
43.075944;1.0428600456397583;0.8478557017082219;0.8129977215586568;-0.0006470478704554636;-0.0006204537923245856;1.0432710033954888;9.99996149693657;0.833504375352757;0.015562048651533641;0.015562132236217557;0.8128618511317728;0.01487212730986623;0.8130037280064492
43.085944;1.042861880792408;0.8478472906849644;0.8129882863836166;-0.0006459845495976398;-0.0006194330999823703;1.0432718325777284;9.999964816225694;0.8335043655277715;0.015562048461858716;0.01556213101051315;0.8128518303081465;0.014872124475340007;0.8129936748686741
43.095944;1.0428624581182242;0.8478367554981744;0.8129777959837132;-0.0006458001830000726;-0.0006192559784101281;1.0432726566015995;9.999968059493993;0.8335043563256702;0.015562048249803841;0.015562129802841542;0.8128408126929897;0.014872121555844378;0.8129826203995958
43.105944;1.0428639876508938;0.8478269964421862;0.812967308310952;-0.0006458653507536954;-0.0006193175651475397;1.0432734757377387;9.999971223318614;0.8335043478659525;0.015562048016690061;0.015562128614405793;0.8128307986296099;0.014872118558515501;0.8129725642357987
43.115944;1.0428645655014457;0.8478164663323007;0.8129568238226031;-0.0006456807863124378;-0.0006191402471313463;1.0432742903914376;9.999974304042016;0.833504340216821;0.015562047765762867;0.01556212744498845;0.812819788547786;0.014872115490705991;0.812961506504637
43.125944;1.0428654499975065;0.8478061887812367;0.8129463430097967;-0.0006447224442654731;-0.0006182207751079872;1.0432751010884185;9.999977297847511;0.8335043334481698;0.015562047502023951;0.015562126292873015;0.8128097828623241;0.014872112359497248;0.8129514465504258
43.135944;1.042866980576204;0.8477960835647806;0.8129355243193471;-0.0006436842636468309;-0.0006172243623145309;1.0432759084395047;9.999980201555413;0.8335043277154948;0.015562047231161174;0.015562125156508287;0.8127997819642857;0.014872109171026996;0.8129413842471295
43.145944;1.0428675599867545;0.8477855631195483;0.8129250494912776;-0.0006434994134789407;-0.0006170467603787261;1.0432767130923832;9.999983013439953;0.8335043233221717;0.015562046958143609;0.015562124035776512;0.8127887862471892;0.014872105930170404;0.812930319567376
43.155944;1.0428681405734703;0.847775046498305;0.8129145780697455;-0.0006433144683240669;-0.0006168690635242205;1.043278515668252;9.99998573321634;0.833504320652883;0.01556204668740436;0.01556212293165301;0.8127787960719963;0.014872102640975673;0.8129202520160941
43.165944;1.0428699810829547;0.8477666604067979;0.8129051682413666;-0.0006422504338352334;-0.0006158476717177558;1.0432793166851075;9.999988361413092;0.8335043200483953;0.015562046424201415;0.01556212184490721;0.8127678117145706;0.01487209930748154;0.8129091816889527
43.175944;1.0428705655644468;0.8477561526332693;0.8128947038993973;-0.0006420653056417451;-0.0006156697925801603;1.043280116550079;9.999990899086884;0.833504321771982;0.015562046174854153;0.015562120775034398;0.8127578333380974;0.014872095934500205;0.8128991078698645
43.185944;1.0428721047811889;0.8477464233136554;0.8128842429297299;-0.0006421296582246706;-0.0006157305712890235;1.0432809156821479;9.999993347653625;0.8335043260629538;0.015562045945616736;0.015562119719593424;0.8127478609874562;0.014872092528415315;0.8128890302352706
43.195944;1.0428726954975023;0.8477359252444364;0.8128737857055653;-0.0006419443337940682;-0.0006155524968882222;1.0432817146554567;9.999995708603524;0.8335043331858546;0.0155620457419801;0.015562118674314215;0.8127368946306259;0.014872089097586227;0.8128779484583692
43.205944;1.0428735965006084;0.8477256816549407;0.8128633327421647;-0.000640985302304305;-0.0006146323437585433;1.0432825142299025;9.999997983894572;0.8335043434409424;0.015562045568876933;0.015562117634397792;0.8127269342370013;0.01487208565207339;0.8128678618106941
43.215944;1.0428751475210885;0.8477159670146805;0.8128528829385313;-0.0006410493525932511;-0.0006146928231933523;1.0432833152849028;10.000000176305361;0.8335043571528151;0.01556204543058745;0.015562116595584145;0.8127169798104636;0.014872082202549807;0.8128577702184645
43.225944;1.0428757511982596;0.8477065866207992;0.8128434950913295;-0.0006405088346195777;-0.0006141741512566015;1.0432841187244706;10.000002288756761;0.833504374638196;0.015562045329802045;0.015562115553824245;0.8127060313448521;0.014872078758553514;0.8128466737744261
43.235944;1.0428763595389254;0.8476961076710201;0.8128330537018384;-0.0006403231372396601;-0.0006139957073731711;1.0432849254160426;10.000004324031917;0.8335043961443004;0.015562045267057659;0.015562114504525566;0.8126960887719084;0.014872075327520313;0.8128365722310127
43.245944;1.042878230695333;0.8476863010606057;0.8128222765989821;-0.0006385102292981416;-0.0006122562229875307;1.043285736221016;10.000006285815838;0.833504421797047;0.015562045241513988;0.0155621134426895;0.8126861519651067;0.014872071915455257;0.812826465967905
43.255944;1.0428788481065785;0.847675829925382;0.8128118436368281;-0.0006383243418342806;-0.0006120775930411495;1.0432865520470374;10.000008179753582;0.8335044516263522;0.015562045252480021;0.015562112364038422;0.8126752207898876;0.014872068528147195;0.8128153554330179
43.265944;1.0428794699381263;0.8476653620051684;0.8128014148282001;-0.0006381383591966512;-0.0006118988696741974;1.043288373822254;10.000010013189085;0.8335044856603853;0.015562045300645415;0.015562111265808224;0.812665295137046;0.01487206517186364;0.8128052406101558
43.275944;1.0428810481431914;0.8476567734387022;0.8127920476324872;-0.0006378469057124126;-0.0006116184525472211;1.0432892024450275;10.000011793497569;0.8335045239754173;0.015562045387844574;0.015562110146767604;0.8126553748948675;0.014872061853415747;0.8127951220154066
43.285944;1.0428819850675446;0.8476465600518154;0.8127816274645778;-0.0006368871867985719;-0.0006106976298874905;1.0432900387736248;10.000013526330989;0.8335045666804661;0.01556204551561565;0.015562109007302267;0.8126444599176162;0.014872058579620042;0.8127840001770186
43.295944;1.042882619962853;0.8476360991955894;0.8127712107525371;-0.0006367009245234144;-0.0006105186339568861;1.0432908836279833;10.000015215258303;0.8335046139552038;0.015562045684314092;0.015562107849123537;0.81263455004793;0.01487205535597472;0.812773875111232
43.305944;1.042884210713209;0.8476264137383366;0.8127607979885739;-0.0006367640609432499;-0.000610578221197153;1.0432917378055246;10.00001686287426;0.8335046661174111;0.015562045893133087;0.015562106674105384;0.8126246451177653;0.014872052185416568;0.8127637473181811
43.315944;1.0428848530144197;0.8476170595585989;0.8127514474411371;-0.0006362227269995904;-0.0006100587544543094;1.0432926020985662;10.000018472066321;0.8335047235958686;0.01556204614061882;0.015562105483079146;0.812613744901685;0.014872049069114742;0.8127526173005678
43.325944;1.0428858046941427;0.8476068533678198;0.8127410442517543;-0.0006352626658706844;-0.0006091376026862406;1.0432934772323061;10.000020045984149;0.8335047868666839;0.015562046425479802;0.01556210427542607;0.8126038491397434;0.01487204600902863;0.8127424850919454
43.335944;1.0428874048681744;0.8475971727137309;0.8127306450720431;-0.0006353255007558547;-0.0006091968989653228;1.0432943637611927;10.000021587108977;0.8335048564506091;0.015562046746323189;0.01556210304938696;0.812593957642854;0.014872043009573982;0.8127323512488964
43.345944;1.0428880554822688;0.847586720020955;0.8127202510809859;-0.0006351387581955642;-0.000609017437993839;1.0432952620544182;10.000023097272289;0.8335049329208013;0.015562047099981312;0.01556210180262873;0.8125840703670992;0.014872040077358118;0.81272221612849
43.355944;1.0428890142518437;0.8475776213087837;0.8127109207003592;-0.0006338235791634683;-0.0006077557756194015;1.0432961723629133;10.000024578765148;0.8335050168722576;0.015562047480217358;0.015562100533048094;0.8125731874023897;0.014872037220275093;0.8127110802113575
43.365944;1.042890620221656;0.8475679449101515;0.8127005374762226;-0.000633886111282991;-0.0006078147806324883;1.0432970948655724;10.000026034934505;0.8335051088902097;0.015562047877355155;0.015562099239071056;0.8125633088972901;0.014872034447013868;0.8127009435223692
43.375944;1.0428912754519022;0.8475574964607181;0.8126901602146935;-0.0006336990855110929;-0.00060763504705281;1.0432990296634275;10.00002746985694;0.8335052095451851;0.015562048279012367;0.015562097918858493;0.8125534349684593;0.014872031766783452;0.8126908067172585
43.385944;1.0428919318771286;0.8475470494732585;0.8126797887739967;-0.0006335119628269823;-0.0006074552202775034;1.0432999767365603;10.000028887979447;0.8335053193702862;0.015562048672334898;0.015562096569420333;0.8125435656347747;0.014872029188848317;0.8126806703565624
43.395944;1.0428938478836598;0.8475387299806779;0.8126704812371797;-0.0006324458886902881;-0.0006064318661124709;1.043300935866323;10.000030294160082;0.8335054388054944;0.015562049046010624;0.015562095186018313;0.8125327008203741;0.014872026722133669;0.8126695351379639
43.405944;1.0428945074860012;0.8475282860623277;0.8126601213215421;-0.0006322585786076854;-0.000606251860231641;1.0433019065775477;10.000031693690438;0.8335055681695142;0.015562049390793161;0.015562093762116157;0.8125228404342844;0.014872024374981288;0.812659401172731
43.415944;1.0428951693780582;0.8475178438619042;0.8126497669970396;-0.0006320711714759577;-0.0006060717612071628;1.043302888184405;10.00003309174564;0.8335057076391458;0.015562049698836357;0.015562092290591275;0.812512984439648;0.014872022154456113;0.8126492689540231
43.425944;1.042897092302891;0.847508426391637;0.8126394183921872;-0.00063135965957417;-0.0006053883875764808;1.0433038799374792;10.000034492630178;0.8335058571813384;0.015562049962131497;0.01556209076496423;0.8125031328828896;0.01487202006542022;0.8126391386937627
43.435944;1.0428977604599006;0.8474990912959071;0.8126301321504379;-0.0006308172363158539;-0.0006048678777500441;1.0433048811486971;10.000035899477345;0.8335060165321594;0.015562050171545778;0.015562089179811616;0.8124932859131279;0.014872018110597414;0.8126290105461549
43.445944;1.0428984325704618;0.8474886554628227;0.8126197927186808;-0.0006306295451183362;-0.0006046875059984474;1.0433058911628263;10.00003731426692;0.83350618532061;0.0155620503174426;0.015562087530990074;0.8124824437543424;0.014872016292055404;0.8126178847793165
43.455944;1.042900367424499;0.8474792451551996;0.8126094576707421;-0.0006299177549561873;-0.0006040038679636447;1.043306909242825;10.00003873817552;0.8335063632091921;0.015562050389804167;0.01556208581530565;0.8124726066435741;0.014872014612754735;0.8126077610499027
43.465944;1.0429010493962734;0.8474699182383967;0.812600183488403;-0.0006293750603573878;-0.0006034830976849233;1.0433079345303617;10.000040172447878;0.8335065498916279;0.015562050376822381;0.015562084030129198;0.81246277478864;0.01487201307646269;0.8125976394209204
43.475944;1.0429017373718203;0.8474594914248598;0.8125898546832834;-0.0006291870858384542;-0.0006033024524955204;1.043308966093811;10.000041619077773;0.8335067450076532;0.015562050264071361;0.015562082173429153;0.8124529483434461;0.014872011686504571;0.8125875198069388
43.485944;1.04290369019702;0.8474500905053565;0.812579529130032;-0.0006284750181188814;-0.0006026185495008538;1.0433100029878666;10.000043080765948;0.8335069480796045;0.015562050035176652;0.015562080243163369;0.8124431273960895;0.014872010445342167;0.812577402228158
43.495944;1.042904392202707;0.8474407728544505;0.8125702636731811;-0.000627932052774298;-0.0006020975184140083;1.0433120442662653;10.000044560391139;0.8335071585204965;0.015562049673288687;0.015562078237231795;0.8124333119504041;0.014872009355372074;0.8125672867595917
43.505944;1.0429051020862383;0.8474303546571502;0.8125599430835043;-0.0006277437953330568;-0.0006019165996279721;1.043313088949163;10.000046060244742;0.8335073757379482;0.015562049163055343;0.015562076154998172;0.8124225018836894;0.014872008419145464;0.8125561735768906
43.515944;1.0429070783268048;0.8474209614591729;0.8125496253827946;-0.0006270314501685664;-0.0006012324317087886;1.0433141359993747;10.000047581870234;0.8335075992237457;0.01556204849210219;0.015562073997906637;0.8124126969157643;0.014872007638359254;0.8125460622541673
43.525944;1.0429078047563938;0.8474116507125669;0.812540367479258;-0.0006264882138654617;-0.0006007111400825656;1.0433151843279913;10.000049126753192;0.8335078285582369;0.015562047651288309;0.0155620717684689;0.8124028966338722;0.01487200701376592;0.8125359528522467
43.535944;1.0429085396053934;0.8474012385713013;0.8125300541858131;-0.0006262996730288489;-0.000600529948302299;1.0433162328260177;10.000050696552442;0.8335080634153865;0.015562046634821282;0.015562069469297453;0.8123931005780636;0.014872006546739843;0.8125258453163348
43.545944;1.042909589159046;0.8473910772276716;0.8125197438146484;-0.0006253377153874914;-0.0005996069898885553;1.043317280424884;10.000052292622641;0.8335083035439553;0.015562045441263947;0.015562067102676113;0.8123833083494225;0.014872006240267749;0.8125157396225621
43.555944;1.0429112931751388;0.8473825441403273;0.8125104928802654;-0.0006250435419844688;-0.000599323966004306;1.0433183261578494;10.000053915641413;0.833508548652799;0.015562044074368864;0.015562064670666115;0.8123735196587396;0.014872006097938026;0.8125056357286861
43.565944;1.042912053886086;0.8473721353525246;0.8125001867367733;-0.000624854717174401;-0.0005991425033794011;1.043319369186009;10.000055565498387;0.83350879833742;0.015562042541987514;0.015562062175544122;0.8123637342710365;0.014872006121469173;0.8124955335449943
43.575944;1.0429131294304994;0.8473619763435448;0.8124898833930844;-0.0006238925008765945;-0.0005982193021955276;1.0433204088110275;10.000057241656133;0.8335090521553802;0.015562040853671846;0.015562059620373086;0.8123539519387031;0.01487200630854028;0.8124854329107944
43.585944;1.0429148595224964;0.8473537995210458;0.8124809793414851;-0.0006247011963653205;-0.000598993763497371;1.0433214444936725;10.000058943642017;0.8335093097032524;0.015562039018630874;0.015562057009918775;0.8123441724075886;0.014872006653047148;0.812475333602688
43.595944;1.0429156463498706;0.8473433917404843;0.81247067946039;-0.0006245120891493612;-0.0005988120336011334;1.0433224758410182;10.000060670655275;0.8335095705868638;0.015562037044479506;0.015562054351460398;0.8123333954382235;0.01487200714708951;0.8124642355950089
43.605944;1.042916747916492;0.8473343367190992;0.8124614396806261;-0.0006231948603064713;-0.0005975484376463398;1.0433235025983818;10.000062420903;0.8335098343590827;0.015562034937395592;0.01556205165507091;0.8123236207866478;0.014872007781591916;0.812454138529255
43.615944;1.0429185036683692;0.8473247028487293;0.8124511431511359;-0.0006232548609261217;-0.0005976050215734326;1.0433245246806253;10.000064192052452;0.8335101005051047;0.015562032703604402;0.015562048932604083;0.8123138481899533;0.014872008545398649;0.8124440427911404
43.625944;1.0429193154267353;0.8473142960859209;0.812440848500889;-0.0006230654687512711;-0.0005974230244006479;1.043325542135532;10.000065982690401;0.833510368502132;0.015562030350132984;0.015562046194883343;0.8123040773891916;0.014872009425354167;0.8124339487981664
43.635944;1.042920440944244;0.8473052420437408;0.8124316137931589;-0.0006217479926042842;-0.0005961592014731076;1.0433275550269898;10.000067793558042;0.8335106378746057;0.015562027884061415;0.015562043450126694;0.8122943081326904;0.01487201040796494;0.8124238570809534
43.645944;1.042921267636683;0.847294835553447;0.8124213222591425;-0.0006215584190576896;-0.0005959770351340164;1.043328563384685;10.000069627434454;0.8335109081529882;0.015562025311875628;0.015562040704923934;0.8122845401205613;0.014872011481067784;0.8124137682263493
43.655944;1.0429230533654985;0.8472852019655409;0.8124110318459783;-0.0006216180102163173;-0.00059603323569809;1.043329567215365;10.000071487757436;0.8335111788236268;0.01556202263961085;0.01556203796439182;0.8122747729830053;0.014873012634427307;0.8124037011578744
43.665944;1.0429242000104488;0.8472761469733241;0.8124018010434159;-0.0006203002859527242;-0.0005947691857804879;1.043330566452338;10.000073376924016;0.8335114493560523;0.015562019873111935;0.015562035231860347;0.8122650063734569;0.014873013859844108;0.812393619880346
43.675944;1.0429250469768867;0.8472657386884617;0.8123915129192102;-0.0006201104261501728;-0.0005945867521937752;1.0433315609095097;10.000075295306216;0.8335117192411537;0.015562017018192053;0.015562032510567885;0.8122552400545151;0.014873015151303275;0.8123835432796638
43.685944;1.0429258998979636;0.8472567871950372;0.8123826235985694;-0.0006206689318214472;-0.0005951218805841965;1.0433325503687867;10.00007724159458;0.833511988006081;0.015562014081077423;0.015562029805332714;0.812245473845956;0.014873016504569372;0.812373471863088
43.695944;1.0429280163347516;0.8472473988657605;0.8123723376143052;-0.000619954926212517;-0.0005944361643216808;1.0433335347231742;10.00007921346617;0.8335122552031317;0.015562011069126327;0.01556202712222083;0.8122357075326182;0.014873017916039295;0.8123634060496168
43.705944;1.0429288796113354;0.8472380897824553;0.8123631098711535;-0.0006194100670148131;-0.0005939133521996895;1.0433345140176487;10.000081207585444;0.8335125203256101;0.015562007990679352;0.015562024467218962;0.812225940879449;0.014873019381884943;0.8123533461943792
43.715944;1.0429300536029604;0.8472279251619352;0.8123528256199514;-0.0006184466519190996;-0.0005929890436532945;1.0433354883851986;10.000083219719695;0.8335127827265583;0.0155620048538285;0.015562021845120065;0.8122161736959235;0.014873020898219704;0.81234329262207
43.725944;1.0429318778619747;0.8472182828353028;0.812342541109762;-0.0006185055408558286;-0.0005930445894048406;1.0433364580044053;10.000085245238283;0.8335130416573954;0.015562001665231105;0.015562019259220607;0.8122064057854881;0.01487302246133355;0.8123332456002806
43.735944;1.042932754214113;0.847208968765643;0.8123333145965413;-0.0006179604060170655;-0.0005925215221066984;1.0433374230869912;10.00008727928861;0.8335132963776809;0.015561998429689134;0.015562016711576311;0.8121966368426121;0.014873024067442727;0.8123232052980963
43.745944;1.042933940419184;0.8471987987350299;0.8123230304258043;-0.0006169967285254987;-0.0005915969728532541;1.0433383838310923;10.00008931682313;0.8335135462624125;0.01556199515083403;0.015562014203212276;0.8121868664790742;0.014873025712770644;0.8123131718002189
43.755944;1.0429348239072203;0.8471894804587694;0.8123138026563271;-0.0006164514184235126;-0.0005910737437253787;1.0433393404309166;10.000091352637467;0.833513790893572;0.015561991832081406;0.015562011734094779;0.8121770943045957;0.014873027393815413;0.8123031451392835
43.765944;1.0429369683579293;0.8471804334918601;0.8123038563714912;-0.000616839971317602;-0.0005914452183724283;1.0433402931760147;10.000093381520271;0.8335140300718279;0.015561988477240269;0.015562009302750954;0.8121673199426005;0.014873029107735997;0.8122931253289836
43.775944;1.0429378570391408;0.8471711100336532;0.81229462598909;-0.0006162944816857804;-0.0005909218227072568;1.0433412424904092;10.000095398933668;0.833514263698205;0.015561985091412748;0.015562006906397231;0.8121575430506452;0.014873030853526367;0.8122831124135667
43.785944;1.0429387475281298;0.8471606807332737;0.8122843362905788;-0.0006161035851118234;-0.000590738422717739;1.0433421888623446;10.00009740109389;0.8335144916529487;0.015561981681597867;0.0155620045421362;0.8121477633650189;0.014873032632951687;0.8122731064752142
43.795944;1.042939945522466;0.8471516014172703;0.8122751034032231;-0.0006147848027545758;-0.0005894734062193062;1.0433431327596507;10.000099384070834;0.8335147138273599;0.015561978255974416;0.015562002207646844;0.8121379807055297;0.014873034449495393;0.8122631075518432
43.805944;1.0429417906704703;0.8471419408341054;0.8122648105648324;-0.0006148428880014697;-0.000589528202636722;1.0433450746077684;10.000101343692677;0.8335149302270994;0.015561974822521299;0.015561999900778896;0.8121281949526594;0.014873036305819425;0.812253115559123
43.815944;1.0429429909416654;0.847132858124444;0.8122555748038631;-0.000613523940875639;-0.000588263035567305;1.0433460148281193;10.000103276001113;0.8335151409790161;0.015561971388392644;0.01556199761921463;0.8121184060108503;0.014873038202394065;0.8122431303344275
43.825944;1.0429438860927673;0.8471227769917592;0.8122456192751285;-0.0006144358935693819;-0.0005891370805118747;1.0433469538648052;10.000105176782654;0.8335153462611907;0.01556196796044382;0.015561995360376812;0.8121086137364566;0.014873040138779119;0.8122331517335735
43.835944;1.0429457339930124;0.8471142174559361;0.8122363796171209;-0.000614139012680091;-0.0005888515323653613;1.043347892183187;10.000107040773067;0.8335155462828165;0.015561964546194143;0.01556199312162028;0.8120998179023351;0.014873042115935643;0.8122241794806525
43.845944;1.042946936253874;0.8471040313347141;0.8122260809806313;-0.0006131744803511305;-0.0005879261932980972;1.0433488303039886;10.000108861404927;0.83351574132147;0.01556196115440243;0.015561990900403068;0.8120900182489966;0.014873044136966601;0.8122142138109479
43.855944;1.0429478321546268;0.8470947004313953;0.8122168375415586;-0.0006126282720459674;-0.0005874021261313983;1.043349768840227;10.000110631006361;0.8335159317005536;0.01556195779486985;0.01556198869331289;0.812080214501249;0.01487304620570288;0.8122042544591499
43.865944;1.0429490330250197;0.8470845170756941;0.8122065347640626;-0.0006116635732025069;-0.0005864766318289588;1.0433507084598772;10.000112341328146;0.8335161176718878;0.015561954477904165;0.015561986494996594;0.812070406317692;0.01487304832504899;0.8121943012854419
43.875944;1.04295087797572;0.8470759630408905;0.812197287226355;-0.0006113663081572247;-0.0005861907238529032;1.0433516498344884;10.000113983996139;0.833516299310871;0.015561951213784527;0.015561984298517517;0.8120605933123264;0.014873050497030426;0.812184354013596
43.885944;1.0429517681695228;0.8470658900991344;0.8121873206316808;-0.0006122777068373772;-0.0005870642382236197;1.0433525936267867;10.000115550611643;0.8335164765302876;0.015561948011309504;0.015561982096633271;0.8120507751345375;0.014873052723806103;0.8121744122068766
43.895944;1.0429529608734198;0.8470568181098798;0.812178071249541;-0.000610958108060194;-0.0005857984651771366;1.043353540446077;10.000117033050039;0.833516649195069;0.015561944875719467;0.015561979883648352;0.8120409514664548;0.014873055007901837;0.8121644753442111
43.905944;1.0429538433836112;0.8470463974139973;0.8121677627803873;-0.0006107660883862572;-0.0005856140055496573;1.0433544907485153;10.000118424026816;0.833516817193397;0.015561941808577229;0.015561977656807379;0.8120311219516856;0.014873057352384788;0.8121545428854425
43.915944;1.0429550272682082;0.8470373329119585;0.812158512167269;-0.0006094463299082044;-0.000584348083355306;1.0433554447734672;10.000119717432082;0.833516980395131;0.015561938809714832;0.015561975415412092;0.812021286186342;0.014873059761655164;0.8121446142814254
43.925944;1.0429568521314478;0.8470276929951489;0.8121482027493958;-0.0006095032125132422;-0.0005844017427308306;1.0433564025792603;10.000120908423634;0.8335171385920471;0.015561935878072723;0.015561973158490176;0.812012443806831;0.01487306224113159;0.8121356888217669
43.935944;1.042958025633703;0.8470189909551148;0.8121392917315814;-0.000609286536127661;-0.0005841934726159366;1.043357364144206;10.000121993469962;0.8335172915131698;0.015561933010835482;0.015561970883170155;0.8120025945751513;0.014873064795433304;0.81212576633133
43.945944;1.042958887438771;0.8470096891400473;0.8121300402978467;-0.0006087395240528461;-0.0005836686448337874;1.0433583294384328;10.000122970350384;0.8335174388920689;0.015561930203393646;0.015561968584709346;0.8119927384050232;0.014873067426982885;0.8121158461708771
43.955944;1.042959743255035;0.8469992880108108;0.8121197316016162;-0.0006085470363012688;-0.0005834837389564433;1.0433592983635256;10.000123837606841;0.8335175804746535;0.01556192745096122;0.015561966257738017;0.8119828753431495;0.01487307013636113;0.8121059279041254
43.965944;1.0429618507918779;0.8469910161599961;0.8121104821070603;-0.0006074759318108427;-0.0005824557044542104;1.0433602706352132;10.000124593767623;0.8335177159726448;0.01556192475045385;0.015561963896981898;0.8119730054835884;0.014873072923728583;0.812096011122954
