time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
43.975944;1.0429626935704344;0.8469809777914794;0.8121005159395569;-0.0006083865117520789;-0.0005833284285480078;1.0433612458169794;10.000125237898944;0.833517845081463;0.015561922101307484;0.015561961497262968;0.8119631288440714;0.01487307578963032;0.8120860954406677
43.985944;1.0429638351873294;0.8469719415640546;0.8120912700611348;-0.0006070661817279236;-0.0005820619682074552;1.043362223482109;10.000125770811044;0.8335179675479866;0.015561919505197575;0.015561959054604686;0.8119542453240045;0.014873078735269416;0.8120771803147971
43.995944;1.0429646633651557;0.8469615577259116;0.8120809682651696;-0.0006068733206577666;-0.0005818767039325461;1.0433632033248637;10.000126194637891;0.8335180832082086;0.015561916965602243;0.015561956568429389;0.8119443547596764;0.014873081763269475;0.8120672657321456
44.005944;1.0429667420627746;0.8469533040455349;0.8120717275719102;-0.0006058018663239624;-0.0005808483385133811;1.0433641851624789;10.000126511250386;0.8335181919919562;0.015561914487664856;0.015561954043092756;0.8119344569683806;0.014873084877650117;0.8120573512596835
44.015944;1.0429675552818458;0.8469440335042251;0.8120624898231541;-0.000605254223151378;-0.0005803229074161778;1.043365168872172;10.000126721606593;0.8335182938871134;0.015561912077757934;0.015561951487649373;0.8119245517681004;0.01487308808184563;0.8120474367322643
44.025944;1.0429686671044178;0.8469342686187963;0.8120525381989848;-0.0006053914289027913;-0.0005804539408903356;1.0433661543611086;10.00012682609426;0.8335183888621074;0.015561909742218253;0.015561948913775634;0.8119146389996651;0.014873091376826474;0.8120375220327531
44.035944;1.04296946558648;0.846925008808509;0.8120433072046612;-0.0006048436113654834;-0.0005799283415680074;1.043368141591304;10.00012682471412;0.8335184768224166;0.015561907486582056;0.015561946333066692;0.8119057185197806;0.014873094761384879;0.8120286069036118
44.045944;1.0429712086460583;0.8469154239896647;0.8120330212541133;-0.0006048992927940132;-0.0005799808479204405;1.0433691305424084;10.000126717235332;0.8335185576359052;0.015561905316401241;0.015561943755396122;0.8118957901997003;0.01487309823383675;0.8120186916502866
44.055944;1.0429722979214355;0.8469067782870718;0.812024136404972;-0.0006046816687872486;-0.0005797716668274277;1.0433701210805504;10.000126503681303;0.8335186311692773;0.015561903237823438;0.015561941188667142;0.8118858539668536;0.014873101793252285;0.8120087761652552
44.065944;1.0429730732034879;0.8468975339693879;0.8120149131612058;-0.0006041335804927918;-0.0005792458057413538;1.0433711128630303;10.000126184890464;0.833518697338606;0.015561901256862012;0.01556193863871814;0.8118759098650611;0.014873105438886917;0.811998860589944
44.075944;1.0429741461664972;0.8468874401501421;0.8120046341811626;-0.0006031670912493167;-0.0005783186118446727;1.0433721053439813;10.000125762931345;0.8335187561916034;0.015561899379224083;0.015561936108581727;0.8118659580833957;0.014873109168959977;0.81198894509172
44.085944;1.0429749045985;0.8468782052202176;0.8119954135170879;-0.0006026188265820649;-0.0005777925800489241;1.043373097805744;10.000125240558498;0.8335188079313586;0.01556189761133308;0.015561933598456042;0.811856998898519;0.014873112980879656;0.8119800296711855
44.095944;1.0429769120433234;0.8468692478377463;0.8119854758033717;-0.0006030044364544993;-0.00057816124587891;1.0433740894263894;10.00012461961373;0.8335188528634782;0.01556189596024143;0.01556193110762887;0.8118470326004829;0.014873116871741818;0.8119701148593914
44.105944;1.042977651966696;0.846860021571741;0.8119762555095082;-0.0006024559908420903;-0.0005776350386713416;1.0433750794195251;10.0001239001964;0.8335188913232329;0.01556189443184175;0.01556192863652578;0.811837059488499;0.014873120838182905;0.8119602007067432
44.115944;1.0429786878620841;0.8468510482884878;0.8119670351146083;-0.0006011346097109438;-0.0005763675751946423;1.0433760671229102;10.000123081378879;0.8335189235705738;0.015561893029828288;0.015561926187018373;0.8118270798832568;0.0148731248771681;0.8119502874113228
44.125944;1.0429794075763346;0.8468407265244028;0.8119567552685704;-0.0006009405396527869;-0.0005761811399364579;1.0433770520043963;10.000122162192849;0.8335189497341863;0.01556189175608285;0.0155619237623575;0.8118180941185228;0.014873128987396272;0.8119413749227089
44.135944;1.042980422924827;0.8468321151078055;0.8119478721905192;-0.0006007222961067396;-0.0005759713572453058;1.0433780336840395;10.000121142336909;0.8335189698679896;0.01556189061100309;0.015561921367607362;0.8118081025235643;0.014873133169814817;0.8119314635307029
44.145944;1.0429820740322893;0.8468236762396867;0.8119386465512894;-0.0006004224500527471;-0.0005756829772898239;1.0433790119503685;10.000120022811469;0.8335189839719335;0.015561889593223896;0.015561919008772174;0.8117981053717189;0.014873137426956616;0.8119215528198664
44.155944;1.0429830685991275;0.8468136129306372;0.8119283615098931;-0.0005994552835723933;-0.0005747551332902682;1.043379986727323;10.00011880601359;0.8335189919187029;0.015561888698932347;0.015561916690583466;0.8117891027968918;0.014873141761558841;0.811912642218531
44.165944;1.042983746728479;0.8468047606600092;0.8119194711614967;-0.0006000096120642803;-0.0005752862520344122;1.0433809580245417;10.000117495012903;0.8335189934129966;0.015561887921933807;0.015561914415874104;0.8117790947708406;0.014873146175204572;0.8119027315735292
44.175944;1.0429847202077474;0.8467958043169517;0.8119102385819272;-0.0005986877498119191;-0.0005740183298753041;1.0433819258709423;10.000116092434737;0.8335189880556192;0.015561887255443878;0.015561912187300292;0.8117690812012333;0.014873150667153936;0.8118928202124217
44.185944;1.0429853770894462;0.8467854966769702;0.811899944503886;-0.0005984931255496489;-0.000573831359754768;1.0433828902390203;10.00011459955835;0.8335189754457624;0.015561886693949546;0.015561910008210653;0.8117600620509582;0.014873155233516015;0.8118839075094044
44.195944;1.0429872812313754;0.8467776689077179;0.8118910451059814;-0.0005985233291281137;-0.0005738592591808203;1.0433838510239555;10.000113016389944;0.8335189552094349;0.015561886233356777;0.01556190788051884;0.8117500373758988;0.014873159867537816;0.8118739934186453
44.205944;1.0429879167819431;0.8467684646065498;0.8118818017392581;-0.00059797399709565;-0.0005733321995946293;1.043384808089906;10.000111342926093;0.8335189269805632;0.015561885869839302;0.015561905802436564;0.8117400073000749;0.014873164560987421;0.8118640774879758
44.215944;1.042988847957745;0.8467584049545853;0.8118714970832848;-0.0005970063227346146;-0.0005724038717672162;1.043385761285207;10.000109580492289;0.833518890426739;0.015561885598953069;0.015561903769744806;0.8117299719886802;0.014873169305364312;0.8118541595613732
44.225944;1.042989463470653;0.8467495527424247;0.8118625854035147;-0.0005975601316266164;-0.000572934486622772;1.0433867103755623;10.000107732109898;0.8335188452756807;0.015561885416016713;0.015561901779033629;0.8117209316563785;0.014873174092111242;0.8118452394566046
44.235944;1.0429903758329944;0.8467405930087175;0.8118533298315731;-0.000596237783858013;-0.0005716661042596546;1.0433876550383634;10.000105802144212;0.8335187913191655;0.015561885316973863;0.01556189982885485;0.8117108865749164;0.014873178912656403;0.8118353176030997
44.245944;1.0429919260733038;0.8467310515415565;0.8118430109937609;-0.0005962914850971726;-0.0005717167008044951;1.0433885949936896;10.000103795889022;0.8335187284752305;0.0155618852982986;0.015561897918772912;0.8117018370406227;0.014873183758917313;0.8118263937822311
44.255944;1.0429928226488765;0.846722441454115;0.8118340857598801;-0.0005960722965711676;-0.0005715060091238606;1.0433895300878735;10.000101719227727;0.8335186568642206;0.015561885355680989;0.015561896048487102;0.8116917833742412;0.01487318862317259;0.8118164683867243
44.265944;1.0429934065317068;0.8467132251389433;0.8118248153750476;-0.0005955224306290145;-0.0005709784375462475;1.0433904602726347;10.00009957831556;0.8335185767898562;0.015561885482934851;0.01556189421680779;0.8116817259791151;0.014873193496942454;0.8118065412252592
44.275944;1.0429942901621092;0.8467042546242018;0.8118155410265516;-0.0005941997585334716;-0.0005697097477978316;1.0433913856514219;10.000097379528318;0.8335184886805771;0.015561885672490455;0.015561892420753872;0.8116726653354384;0.014873198370088504;0.8117976120584323
44.285944;1.042994862395909;0.8466942831087164;0.8118055440711454;-0.0005951075393424048;-0.0005705797366992967;1.0433923065725628;10.000095129497728;0.8335183930600157;0.015561885916797462;0.015561890656676748;0.8116626019340372;0.01487320323059382;0.8117876811486119
44.295944;1.04299668768795;0.8466860785024353;0.8117962617297569;-0.0005940335610014808;-0.0005695489690918038;1.0433932236238221;10.000092834428601;0.8335182905195297;0.015561886209590061;0.01556188892256638;0.8116525362875702;0.014873208065145563;0.8117777482967642
44.305944;1.0429972506934584;0.8466768487612103;0.8117869756321189;-0.0005934833403540634;-0.0005690210561081964;1.043394137550953;10.000090498949659;0.8335181816863004;0.015561886546980246;0.015561887218630534;0.811643468970194;0.014873212860691265;0.8117688133982298
44.315944;1.042998115779644;0.8466682188474727;0.8117780266793319;-0.0005932636887256365;-0.0005688099171159358;1.0433950491639534;10.000088126067519;0.8335180671856138;0.015561886927361056;0.015561885545848756;0.8116334005855346;0.014873217605988408;0.8117588769871381
44.325944;1.0429986717714188;0.8466578789587209;0.8117676762332384;-0.0005930677685793208;-0.0005686216969404959;1.0433959592620996;10.00008571869394;0.8335179475990792;0.015561887349330063;0.015561883904898682;0.811624331694624;0.014874222292621036;0.8117499573502297
44.335944;1.0429995311272882;0.846648888144475;0.8117583807408565;-0.0005917446179101095;-0.0005673525496702217;1.043396868612672;10.00008328070308;0.8335178234300444;0.015561887810135804;0.015561882296171597;0.8116142627297207;0.014874226915016801;0.8117400184784971
44.345944;1.043001035065739;0.8466407727654703;0.8117494207754956;-0.0005925462224366958;-0.0005681202090593462;1.043397777934764;10.00008081579496;0.8335176950922198;0.015561888306227862;0.015561880719355927;0.8116041939690153;0.014874231468397866;0.811730078734704
44.355944;1.0430018921540947;0.8466317764783672;0.8117401178327365;-0.0005912229122687757;-0.0005668509095297834;1.043398687832073;10.000078325685104;0.8335175629622145;0.015561888833380461;0.015561879172878273;0.8115951256278253;0.014874235946522287;0.8117211380348016
44.365944;1.0430024436957763;0.846621780163408;0.8117300923671832;-0.0005921299808034536;-0.0005677201987597634;1.0433995987478237;10.000075809671744;0.8335174274646742;0.01556188938540394;0.015561877654344969;0.8115850579495661;0.014874240341892669;0.8117111967124746
44.375944;1.0430033022099765;0.8466127795392908;0.8117207812466383;-0.0005908065147363576;-0.0005664507492898149;1.0434005109740427;10.000073265416741;0.8335172891092268;0.015561889954127212;0.01556187616095352;0.8115759912272645;0.014874244647620128;0.8117022544037017
44.385944;1.0430038566411706;0.8466035283562565;0.8117114652217289;-0.0005902556018552146;-0.0005659221668876566;1.043401424651795;10.000070689853231;0.8335171484814783;0.015561890531196585;0.01556187468916039;0.8115659258101422;0.014874248858717154;0.8116923114306247
44.395944;1.0430047192825727;0.8465948787754394;0.8117024850051178;-0.0005900353421648954;-0.0005657104380003062;1.0434023398334185;10.000068079592692;0.8335170061992656;0.015561891109271721;0.015561873234553476;0.8115568621098579;0.014874252971856277;0.8116833674888234
44.405944;1.0430065368906207;0.8465855423281782;0.811692102299414;-0.0005893148734431133;-0.00056501860857066;1.0434032565999212;10.000065431293404;0.8335168628062224;0.01556189168206944;0.01556187179267655;0.8115468005789546;0.014874256984648913;0.811673423014336
44.415944;1.0430070998522478;0.8465766405092153;0.8116831122949927;-0.0005898670668022459;-0.00056554764651337;1.0434041750122194;10.000062742489366;0.8335167186743808;0.015561892244505254;0.01556187036070447;0.8115377416609753;0.01487426089563194;0.8116644778521223
44.425944;1.0430079721719836;0.8465676311199656;0.8116737783377364;-0.0005885432122574671;-0.0005642778279020253;1.0434050949697649;10.00006001199116;0.8335165740125355;0.015561892793426334;0.01556186893873073;0.8115276857466729;0.014874264704049572;0.8116545325881435
44.435944;1.0430085423464113;0.8465583709266387;0.8116644392090416;-0.0005879918709420615;-0.0005637488343687754;1.0434060162420657;10.000057239261839;0.8335164289348754;0.01556189332819239;0.015561867529168586;0.8115176331576586;0.014874268408798757;0.8116445873375788
44.445944;1.043009422192733;0.8465497118743024;0.8116554358183248;-0.0005877712350955808;-0.0005635367441837755;1.043406938569574;10.000054423673866;0.8335162835249004;0.01556189385039632;0.015561866134664445;0.8115085841494024;0.014874272007857054;0.8116356422338022
44.455944;1.0430100001673428;0.8465393443754252;0.8116450298724766;-0.0005875741458559403;-0.0005633473946894777;1.043407861649788;10.000051564388142;0.8335161378823054;0.015561894363608633;0.015561864756720112;0.8114985389019297;0.014874275498735937;0.8116256979694447
44.465944;1.0430118400564685;0.8465314544068461;0.8116360179841979;-0.0005876021054986856;-0.000563373133868614;1.043408785098333;10.000048660859083;0.8335159921071923;0.015561894873326453;0.015561863396037613;0.8114894974632164;0.01487427887880982;0.8116167546298665
44.475944;1.043012425980356;0.8465221874997299;0.811626662473863;-0.0005870504174330232;-0.0005628438085947406;1.0434097084322305;10.000045713575282;0.8335158462281134;0.015561895385502745;0.015561862053083507;0.811479459698576;0.014874282145034367;0.8116068129452861
44.485944;1.0430133215014508;0.8465135229043448;0.8116176443766308;-0.0005868294772885058;-0.000562631426335664;1.0434106310216187;10.000042724292285;0.8335157001923639;0.015561895904155989;0.01556186072749741;0.8114704253266107;0.014874285294066994;0.81159787284131
44.495944;1.043014220578462;0.8465045034092513;0.8116082841705068;-0.0005855050828850813;-0.0005613610976354643;1.0434115520765097;10.000039695920119;0.833515553953935;0.01556189643078792;0.015561859417036954;0.8114603940073515;0.01487428832368046;0.81158793475931
44.505944;1.0430148171949583;0.846494131714239;0.8115978637710735;-0.0005853075475517562;-0.0005611713203337763;1.0434124707219103;10.000036632565218;0.8335154075452678;0.015561896966126584;0.015561858117248667;0.8114513654033944;0.014874291234250655;0.811578998356426
44.515944;1.04301572275559;0.8464854668859533;0.8115888401428176;-0.0005850863856870007;-0.0005609587264519716;1.043413386132077;10.000033539383253;0.8335152610633494;0.015561897512040252;0.015561856821982635;0.8114423391919683;0.014874294028260548;0.8115700637413594
44.525944;1.0430163253277032;0.8464761997738217;0.8115794750447408;-0.0005845342772223246;-0.000560429000084465;1.0434142976826586;10.00003042241844;0.8335151145995445;0.015561898072230424;0.015561855524148571;0.8114323150565098;0.014874296708560057;0.8115601310002916
44.535944;1.0430181881336327;0.846468309538112;0.8115704489150649;-0.0005845616709825047;-0.0005604541996726487;1.0434152050106298;10.000027288630756;0.8335149681461164;0.015561898651825425;0.015561854216305;0.8114232926870688;0.014874299278304694;0.8115511997064458
44.545944;1.0430187948418892;0.8464590452966583;0.8115610813668174;-0.0005840093880259474;-0.000559924307769652;1.0434161079198392;10.00002414561944;0.8335148215324572;0.015561899256243591;0.015561852891312067;0.811413271790993;0.01487430174232906;0.8115412701262389
44.555944;1.0430197086294104;0.8464503859845737;0.8115520526410794;-0.0005837879249654979;-0.0005597114273618592;1.0434170062691621;10.000021001262596;0.8335146744731686;0.015561899890345432;0.015561851543211058;0.8114042521138007;0.014874304106711502;0.8115323418608119
44.565944;1.0430206233046855;0.8464413743465621;0.8115426826554668;-0.000582462990629709;-0.0005584405920370959;1.0434178999872292;10.000017863560373;0.8335145266993856;0.01556190055828621;0.01556185016780784;0.8113942334520726;0.014874306377287774;0.8115224151213413
44.575944;1.0430212328600112;0.846431367247656;0.8115325926682049;-0.0005833682371762949;-0.0005593081124563771;1.0434187891431266;10.000014740500228;0.8335143780295161;0.015561901263102144;0.01556184876241044;0.8113852156413496;0.014874308559497243;0.8115134893766645
44.585944;1.0430221487952032;0.8464223602570576;0.8115232202043423;-0.0005820431467539016;-0.000558037130753804;1.0434196739275003;10.000011640170278;0.8335142283459707;0.015561902006371796;0.015561847325353461;0.8113751985533724;0.014874310658167137;0.8115035647732846
44.595944;1.0430227595547743;0.8464131071373844;0.8115138463822982;-0.0005814904415046677;-0.0005575068396371021;1.0434205545467987;10.000008571048326;0.8335140775639516;0.015561902788747325;0.015561845856592092;0.8113661821155965;0.014874312676692822;0.8114946408568048
44.605944;1.0430246287891227;0.8464052321452433;0.8115048120603959;-0.0005815172669158368;-0.0005575315022644956;1.04342143114374;10.000005542304198;0.8335139255981159;0.015561903610143053;0.015561844359183619;0.8113571662998428;0.014874314617177418;0.8114857177730229
44.615944;1.043025240694415;0.8463959843454398;0.8114954372827556;-0.0005809643862670355;-0.0005570010461982054;1.0434223037974468;10.00000256432317;0.8335137723105627;0.01556190446883296;0.015561842840235228;0.8113471510495011;0.01487431648187371;0.8114757957731442
44.625944;1.0430261587722895;0.8463873421647106;0.8114864025454714;-0.0005807423972901785;-0.0005567876700670403;1.0434231725601442;9.999999648393075;0.8335136174962278;0.01556190536094694;0.01556184131006014;0.8113381362137619;0.014874318274768334;0.8114668746538384
44.635944;1.0430270769523609;0.8463783480528967;0.8114770279457653;-0.0005794169199769003;-0.0005555163306311162;1.0434240374711823;9.999996804746702;0.8335134609314337;0.015561906281155946;0.015561839779520158;0.811328121544037;0.014874320001658661;0.8114569548468393
44.645944;1.043027689080111;0.8463694618286459;0.811467992514965;-0.0005799672099475843;-0.0005560435404158847;1.0434248985170356;9.999994040826003;0.8335133024499499;0.015561907222958448;0.01556183825785137;0.8113191067016963;0.014874321668406411;0.8114480360898441
44.655944;1.0430286063350227;0.8463604718127952;0.8114586178870765;-0.0005786415795374385;-0.000554772059681511;1.043425755582105;9.999991361313551;0.8335131419732725;0.015561908178017631;0.015561836752998912;0.8113100912885537;0.014874323278652894;0.8114391186490894
44.665944;1.0430292169603668;0.8463504858062367;0.8114485247005574;-0.0005795460455230417;-0.000555638836099437;1.0434266084766386;9.999988769020575;0.833512979464694;0.01556190913630665;0.015561835273225157;0.8113000749627447;0.014874324832954752;0.8114292027685993
44.675944;1.0430310843511534;0.8463422714722509;0.8114391502736306;-0.0005784688757725543;-0.0005546050645867527;1.0434274570108464;9.999986265511925;0.8335128148808154;0.015561910087111858;0.01556183382771617;0.8112910575691334;0.014874326330332418;0.8114202881073045
44.685944;1.0430319983641094;0.8463336405183515;0.8114301160642392;-0.0005782464403610644;-0.0005543912728736395;1.0434283010321597;9.999983851572098;0.8335126481563657;0.015561911019839027;0.015561832425605666;0.8112810391849199;0.014874327770141976;0.8114103749305083
44.695944;1.043032605344201;0.8463244079825626;0.8114207420745175;-0.0005776928826811823;-0.0005538601854993006;1.04342914046078;9.9999815279255;0.8335124791800766;0.015561911925182087;0.015561831074711192;0.8112720200698497;0.01487432915187411;0.8114014628469518
44.705944;1.0430335168571285;0.8463157796498729;0.8114117088542163;-0.000577470299451525;-0.0005536462567191439;1.0434299753268732;9.999979295906664;0.8335123077787254;0.015561912796237651;0.015561829781458102;0.811263000570889;0.014874330474290641;0.8113925520960833
44.715944;1.0430344272515992;0.8463067981112705;0.8114023365506126;-0.0005761442096300283;-0.0005523743557588651;1.043430805744657;9.999977157676328;0.8335121337614595;0.015561913628083892;0.015561828551264407;0.8112529810601178;0.014874331735930712;0.811382643063525
44.725944;1.0430350308748786;0.8462979232559407;0.8113933040374066;-0.000576693843326627;-0.0005529009478542539;1.0434316319073575;9.999975115984345;0.8335119569836287;0.015561914416715207;0.015561827388157574;0.811243961928085;0.014874332935510829;0.8113737356365393
44.735944;1.0430359393423596;0.8462892978100819;0.8113842725139636;-0.0005764710440400099;-0.0005526868185172221;1.0434324541761901;9.999973173253451;0.833511777372047;0.015561915159201061;0.015561826294807374;0.8112349435751944;0.014874334071042506;0.8113648300784452
44.745944;1.0430365415129181;0.8462800702308241;0.8113749011350002;-0.0005759170730872687;-0.0005521553466152455;1.0434332731164198;9.999971330087465;0.8335115949316905;0.01556191585459704;0.015561825274155136;0.811224926344381;0.014874335139693419;0.8113549265461717
44.755944;1.0430374492685752;0.8462714462461415;0.8113658701166042;-0.0005756941273477108;-0.000551941080604098;1.043434089393704;9.9999695844319;0.8335114097403392;0.015561916504613388;0.015561824331235027;0.8112159104344207;0.01487433613901673;0.8113460246718895
44.765944;1.043039309454158;0.8462632408873523;0.8113564992287332;-0.0005746162270241997;-0.0005509066385647037;1.0434349036993351;9.999967932373451;0.8335112219172995;0.015561917113855548;0.015561823473526663;0.8112068958926801;0.014874337067752758;0.8113371246038177
44.775944;1.043039912473532;0.8462543693815527;0.8113474674542304;-0.0005751654556367181;-0.0005514328466748598;1.0434357167922237;9.999966369928915;0.833511031612672;0.01556191768880725;0.01556182271030435;0.8111978826925939;0.014874337925982094;0.8113282263461681
44.785944;1.0430408221472067;0.8462453923804693;0.811338096028556;-0.0005738388366857067;-0.0005501604573125053;1.0434365295088528;9.999964894116168;0.8335108390390156;0.015561918235729475;0.01556182205213498;0.8111878708176954;0.014874338715036423;0.8113183301330605
44.795944;1.0430417330324102;0.8462367697904456;0.811329063511127;-0.0005736156025454134;-0.0005499459201520416;1.0434373426855033;9.999963502368631;0.833510644464914;0.015561918758788065;0.01556182150993878;0.8111788603274305;0.014874339437064595;0.811309435777744
44.805944;1.0430423397913633;0.8462275445179902;0.8113196897101472;-0.0005730611366787505;-0.000549413982433102;1.0434381570897235;9.999962191372468;0.8335104481583178;0.015561919258834472;0.015561821093147857;0.8111698514223799;0.01487434009493932;0.8113005436463957
44.815944;1.0430432543238561;0.8462189224086704;0.8113106545539079;-0.0005728377580691051;-0.0005491993074490149;1.043438973392217;9.999960956572332;0.8335102503809986;0.015561919733412852;0.015561820808533609;0.8111598444295663;0.01487434069256294;0.8112906540675391
44.825944;1.0430438658457848;0.8462096980756865;0.8113012772818131;-0.000572283127896251;-0.0005486672127366761;1.0434397921455099;9.99995979208911;0.8335100514330995;0.01556192017851172;0.01556182066035276;0.811150839670005;0.014874341235217753;0.8112817667706368
44.835944;1.0430447864330037;0.8462010773684662;0.8112922378626325;-0.0005720596051147086;-0.0005484523994400325;1.043440613798537;9.99995869086985;0.8335098516447059;0.015561920590758189;0.015561820650785492;0.8111418373586948;0.014874341729806692;0.8112728819413415
44.845944;1.0430457110859703;0.84619245759792;0.8112831958788809;-0.000571836015349125;-0.0005482375215722683;1.0434414387882565;9.999957645511062;0.833509651280859;0.015561920967917317;0.015561820780240173;0.8111328376023766;0.014874342183767392;0.8112639996073814
44.855944;1.0430472868702192;0.8461840082780429;0.8112738108020623;-0.0005715296519857984;-0.0005479429464509878;1.0434422676221187;9.999956649368245;0.833509450439791;0.01556192130793468;0.015561821047857107;0.8111228404506642;0.014874342602729893;0.8112541199581861
44.865944;1.043048221368436;0.8461753904674845;0.8112647629759616;-0.0005713059128170759;-0.0005477279247294233;1.0434431008659617;9.999955696832842;0.833509249072904;0.015561921608948202;0.015561821451965299;0.8111138459894995;0.014874342989557258;0.8112452426348944
44.875944;1.0430491614398139;0.8461664194127987;0.811255372090715;-0.0005699786311587564;-0.0005464549100030949;1.0434439390998935;9.999954782971704;0.8335090471378185;0.015561921869640689;0.01556182198960649;0.8111048543863384;0.014874343345694513;0.8112363677386311
44.885944;1.0430498018598273;0.8461575551930559;0.8112463165361649;-0.0005705269880990066;-0.0005469802755145794;1.043444782908725;9.999953903724004;0.833508844720787;0.015561922087901435;0.015561822655801867;0.811095865828355;0.014874343672812975;0.8112274952042111
44.895944;1.043050754448127;0.8461485863011776;0.8112369176862041;-0.0005691995580779564;-0.0005457071203406035;1.0434456328729251;9.99995305627483;0.8335086420209934;0.01556192225997469;0.01556182344426656;0.8110858804384237;0.014874343973267243;0.8112176251903178
44.905944;1.0430517139116264;0.8461399727657397;0.811227854076004;-0.0005689755388899837;-0.0005454918311130488;1.043446489544371;9.999952238513005;0.8335084392625423;0.015561922381949464;0.015561824348688115;0.8110768982330504;0.014874344249585721;0.8112087573960632
44.915944;1.0430523748224572;0.8461311118579038;0.8112187854938504;-0.0005695236616731939;-0.0005460169706602518;1.0434473534535476;9.999951448034395;0.8335082366474188;0.015561922451380966;0.015561825362885454;0.8110679191213167;0.014874344504021501;0.8111998919817968
44.925944;1.0430533486954408;0.8461221462606688;0.8112093733926994;-0.0005681960142302463;-0.0005447436108285122;1.0434482251281152;9.999950681755617;0.8335080344126582;0.015561922467730733;0.015561826480423419;0.811058942943475;0.014874344738746404;0.8111910288217561
44.935944;1.043054330121552;0.8461135359074513;0.8112002967351456;-0.0005679717843730766;-0.0005445281210389639;1.0434491050437884;9.999949936302082;0.83350783292219;0.015561922432617998;0.01556182769421883;0.8110489695303971;0.014874344956059169;0.811181167851986
44.945944;1.0430550137410226;0.8461043237291324;0.811190876126742;-0.0005674161821690188;-0.0005439950984165728;1.0434499935320865;9.99994920835778;0.8335076326482254;0.015561922349665558;0.015561828996626746;0.8110399987490144;0.014874345157781344;0.8111723084893435
44.955944;1.0430569632696804;0.8460964871498232;0.8111817920093104;-0.0005674402565975548;-0.000544017166821836;1.0434508907509952;9.999948494224197;0.8335074340480505;0.015561922223063513;0.015561830380532615;0.811031030501971;0.014874345343764118;0.8111634507342922
44.965944;1.0430579689748856;0.8460878789749725;0.8111727048655114;-0.0005672158110510439;-0.000543801471623443;1.0434517967148926;9.999947789631085;0.8335072374876787;0.015561922055994038;0.015561831839664548;0.8110220646525353;0.014874345510998385;0.811154594511565
44.975944;1.0430586774324937;0.8460786685991833;0.811163274562819;-0.0005666599621648803;-0.0005432682145438082;1.0434527112876215;9.999947090830114;0.8335070432479932;0.015561921850500156;0.015561833367442431;0.8110131009260474;0.014874345654545476;0.8111457398034421
44.985944;1.043059699819083;0.8460700612293658;0.8111541813427237;-0.000566435373143198;-0.0005430523825856737;1.0434536341249077;9.999946395673575;0.8335068515372637;0.015561921608390974;0.015561834956542281;0.811004138893117;0.01487434576863803;0.8111368866167132
44.995944;1.0430607302723514;0.8460614540648508;0.8111450851408513;-0.0005662107171454823;-0.0005428364868364331;1.0434545646380575;9.999945703780327;0.833506662525806;0.015561921331804661;0.015561836599450322;0.8109941780648334;0.014874345846935677;0.8111270350931662
45.005944;1.043061462841971;0.8460522442866009;0.8111356459232452;-0.0005656546273441447;-0.0005423030008183952;1.0434555020449483;9.999945016234799;0.8335064764109694;0.015561921023569122;0.015561838288538788;0.8109852180226114;0.014874345883052998;0.8111181847907266
45.015944;1.0430625082819924;0.8460436368838511;0.8111265439164084;-0.0005654298269438916;-0.0005420869680839288;1.0434564454914341;9.999944334798554;0.8335062934227782;0.015561920688327414;0.015561840015417345;0.8109762584517215;0.01487434587114473;0.811109335713817
45.025944;1.0430635602761036;0.8460346746257363;0.8111170994868241;-0.0005641014491767906;-0.0005408129244164271;1.0434573941532999;9.999943660946952;0.8335061137745333;0.015561920333132803;0.015561841769921507;0.8109672990444763;0.014875345805444222;0.8111005060148951
45.035944;1.0430643124995398;0.8460258170864542;0.811107991340499;-0.0005646486272954275;-0.0005413371564843286;1.0434583472889962;9.999942995696777;0.8335059376742457;0.015561919965990502;0.0155618435397296;0.8109583393724247;0.014875345679287829;0.8110916588284521
45.045944;1.043065375567804;0.8460172064300412;0.8110988809412429;-0.0005644236145640384;-0.0005411209230199098;1.043459304274874;9.999942340011614;0.8335057653905195;0.01556191959352977;0.015561845311065905;0.8109493788168622;0.014875345485091408;0.8110828123300723
45.055944;1.0430664432951622;0.8460093431877833;0.8110904862579429;-0.0005627408220239785;-0.0005395071047267649;1.0434602645916269;9.999941694457917;0.8335055972411453;0.015561919219381465;0.015561847069777023;0.8109404165696716;0.014875345215236462;0.8110739663694082
45.065944;1.0430672095553593;0.8460004799694234;0.811081370081692;-0.0005632877684912811;-0.000540031116230049;1.04346022771431;9.999941058246666;0.8335054335130784;0.015561918843681643;0.015561848802691014;0.8109304516945339;0.014875344862823159;0.8110641209358608
45.075944;1.0430682851045883;0.8459918624698154;0.8110722516957102;-0.0005630625461252077;-0.0005398146859810236;1.0434611929897242;9.99994042911564;0.8335052744458405;0.015561918463269694;0.0155618504987935;0.8109214832405777;0.014875344422099864;0.8110552755002722
45.085944;1.043070316071442;0.8459836598424745;0.8110627906796551;-0.0005619821026533593;-0.0005387778597625489;1.043462159618552;9.99993980393624;0.83350512026195;0.01556191807224417;0.015561852149405678;0.8109125103635555;0.014875343888372507;0.8110464300742612
45.095944;1.0430713977781256;0.8459750360652211;0.8110536661871792;-0.0005617567369134032;-0.0005385612961566325;1.0434631267275878;9.999939178763068;0.8335049711457638;0.015561917663011574;0.015561853747665349;0.8109035323955939;0.014875343257450458;0.8110375845518395
45.105944;1.0430721764935416;0.8459661605376297;0.8110445377290517;-0.0005623033655240938;-0.000539085005760644;1.0434640934585915;9.999938548598948;0.8335048272207621;0.0155619172270072;0.015561855288050869;0.8108945488458702;0.014875342525298957;0.811028738837693
45.115944;1.0430732631652961;0.8459571756794138;0.81103506652926;-0.000560974325112131;-0.0005378103488399472;1.043465059005137;9.999937908088059;0.8335046885799221;0.015561916754908311;0.015561856766326427;0.8108855593599097;0.014875341687505168;0.8110198927990451
45.125944;1.0430743519711514;0.8459485413476417;0.8110259310697046;-0.0005607487456210197;-0.0005375935856089161;1.043466022583811;9.999937252742392;0.8335045552846028;0.015561916237944031;0.015561858179844857;0.8108765636605938;0.014875340738754544;0.8110110462779444
45.135944;1.0430751371286469;0.8459396549284921;0.8110167912666213;-0.0005612951369498387;-0.0005381170708062516;1.0434669834431431;9.999936579682675;0.8335044273177105;0.01556191567019826;0.015561859527509245;0.8108675614899438;0.014875339673609923;0.8110021991389355
45.145944;1.0430762296212486;0.8459317624057925;0.811008366526084;-0.000559611713394306;-0.0005365026745087555;1.0434679409955965;9.999935888089956;0.8335043045851194;0.015561915049475909;0.015561860808317493;0.81085855260998;0.014875338487987975;0.8109933512829208
45.155944;1.0430773236386854;0.8459231166017355;0.8109992194838623;-0.0005593859225463999;-0.0005362857140116617;1.0434688949916395;9.999935179475491;0.8335041869652943;0.015561914376093324;0.015561862019648612;0.8108495368667167;0.014875337180092676;0.8109845026575636
45.165944;1.0430784189460043;0.8459144668389017;0.810990068531964;-0.0005591600630838428;-0.0005360686892089263;1.043469845550958;9.99993445721817;0.8335040743150985;0.01556191365194364;0.015561863157251995;0.8108405142345135;0.01487533575083201;0.8109756532977914
45.175944;1.0430792097767376;0.8459052106938395;0.8109805737053866;-0.0005586025992236823;-0.000535533914312205;1.0434707930322034;9.999933725384283;0.8335039664294479;0.015561912881110904;0.015561864215461012;0.8108304847851715;0.014875334203088491;0.8109658034947412
45.185944;1.0430803071236439;0.8458965532468626;0.8109714151664509;-0.0005583765918370441;-0.0005353167505162801;1.0434717378984817;9.999932987623948;0.8335038630565497;0.015561912070228456;0.015561865186589809;0.8108214486096574;0.014875332539552075;0.8109569530569207
45.195944;1.0430814052549207;0.8458878922072417;0.8109622530702074;-0.0005581505151196637;-0.0005350995213883504;1.0434726806069132;9.999932246803274;0.8335037639628972;0.015561911227210812;0.015561866060966678;0.810812405791042;0.014875330761211029;0.8109481022858055
45.205944;1.0430821984542735;0.8458797289105722;0.810953805578609;-0.000557238663258711;-0.0005342250005322107;1.0434736215047125;9.999931505140978;0.8335036689469444;0.015561910359702379;0.015561866827476132;0.8108033564472513;0.014875328868059425;0.8109392513233382
45.215944;1.0430832977209772;0.8458710614314254;0.8109446369424474;-0.0005570124404293134;-0.0005340076339823066;1.043474560824494;9.999930764091555;0.8335035778195576;0.015561909474863812;0.015561867474411904;0.8107943007336899;0.014875326861185879;0.8109304002810155
45.225944;1.0430843973505497;0.8458623912212092;0.8109354652771641;-0.0005567861474737832;-0.0005337902011909612;1.0434754988016475;9.999930023973073;0.8335034904246594;0.015561908579826516;0.015561867991247608;0.8107852387846701;0.014875324744523771;0.8109215491502233
45.235944;1.0430854971560422;0.8458537186524918;0.8109262907285514;-0.0005565597841323282;-0.0005335727018735421;1.0434764358306337;9.999929284122926;0.8335034066805139;0.015561907681214094;0.015561868370068526;0.8107761707024691;0.01487532252489704;0.81091269777762
45.245944;1.0430862914042336;0.8458444416843001;0.8109167734662651;-0.0005560017457068054;-0.000533037385466889;1.0434773725613307;9.99992854346191;0.8335033266014801;0.015561906784228384;0.015561868605680821;0.8107670966267858;0.014875320210576758;0.8109038458945182
45.255944;1.0430873910531206;0.8458357654717583;0.8109075936225341;-0.000555775230842057;-0.0005328197430706951;1.0434783098367777;9.999927800689536;0.8335032502983292;0.015561905892607125;0.015561868695101512;0.8107580167777951;0.014875317809758723;0.8108949931567043
45.265944;1.0430884904483828;0.8458281915133338;0.8108994693649763;-0.0005551945259800799;-0.000532262543277669;1.0434792485197926;9.999927054249397;0.8335031779347756;0.015561905009087594;0.01556186863695486;0.8107489314251459;0.014875315329767996;0.8108861391960568
45.275944;1.0430905416929959;0.8458199308907862;0.810889945287158;-0.0005541125631500678;-0.0005312243097489455;1.0434801894085262;9.999926302371886;0.83350310964464;0.015561904136067974;0.015561868431118136;0.8107398408628419;0.014875312777201987;0.8108772836485724
45.285944;1.043091334825195;0.84581100368536;0.8108807582973065;-0.0005546577555287939;-0.0005317466541855952;1.0434811332721279;9.999925542885384;0.8335030454832635;0.015561903276093704;0.015561868078809465;0.8107307454007149;0.014875310158952796;0.8108684261458423
45.295944;1.043092433001036;0.8458023245728784;0.8108715697373446;-0.0005544309429930053;-0.0005315287320260639;1.0434810808813677;9.999924773092948;0.833502985424703;0.015561902430997379;0.01556186758255199;0.8107216453262968;0.014875307483167932;0.810859566306831
45.305944;1.0430935305467026;0.8457936455159758;0.8108623790619953;-0.0005542040587737171;-0.0005313107426895518;1.0434820330239443;9.999923990215322;0.8335029293681712;0.015561901600939815;0.015561866945517686;0.8107125408751582;0.014875304759137172;0.8108507037431651
45.315944;1.0430946273438906;0.8457857160981668;0.8108539047601129;-0.0005525194249939352;-0.0005296952322284262;1.0434829905170757;9.999923191851867;0.8335028771939882;0.015561900785382691;0.015561866170974189;0.8107034322466183;0.01487530199631573;0.8108418380489961
45.325944;1.0430954178425245;0.8457767891783204;0.8108447094167036;-0.0005530642937800137;-0.00053021727046054;1.043483954141094;9.999922376332735;0.8335028288418179;0.015561899984518523;0.015561865262550897;0.8106943196614367;0.014875299203421672;0.8108329687793654
45.335944;1.0430965131234018;0.8457681106767666;0.8108355126512489;-0.0005528371872881098;-0.0005299990741057994;1.0434849245189954;9.999921543272963;0.8335027842713445;0.01556189919962403;0.015561864224565678;0.8106852034464093;0.014875296387991788;0.8108240954763652
45.345944;1.0430976076759395;0.8457594323295978;0.8108263140921443;-0.0005526100088326094;-0.0005297808108456718;1.043485902091521;9.999920693670173;0.8335027433630456;0.015561898433203067;0.015561863061370279;0.8106770840569627;0.014875293556071591;0.8108162175501822
45.355944;1.0430987014072137;0.8457515036374917;0.8108178322768828;-0.0005509250862152277;-0.0005281650369559228;1.0434868871960445;9.999919829335129;0.8335027059680531;0.015561897688145518;0.015561861775956044;0.810667961989017;0.014875290711888813;0.8108073349493127
45.365944;1.0430994885899105;0.8457425774529957;0.8108086295430473;-0.0005514696305927246;-0.0005286867699998125;1.0434878801131722;9.99991895220113;0.8335026720592588;0.01556189696492748;0.015561860369387604;0.8106588376764933;0.014875287857541275;0.8107984471506419
45.375944;1.0431005799333122;0.8457338997268461;0.8107994251782461;-0.0005512422297732253;-0.0005284683004399835;1.0434888810480163;9.9999180637047;0.8335026417646617;0.015561896259448628;0.015561858842117053;0.8106497114679774;0.01487528499305926;0.8107895538831134
45.385944;1.043101669545923;0.8457252222393936;0.8107902184636053;-0.0005510147570866002;-0.0005282497640554213;1.043489890122713;9.999917164460244;0.8335026152669511;0.015561895563403845;0.015561857195956482;0.8106405836848302;0.014875282117576612;0.8107806549825162
45.395944;1.0431027569536004;0.845717648584836;0.8107820670870907;-0.0005504331403001181;-0.0005276917194064161;1.0434909073933676;9.999916254358716;0.8335025927048935;0.015561894865937152;0.015561855434303664;0.8106314546875711;0.014875279230950451;0.8107717503663111
45.405944;1.0431035361057155;0.8457083693693112;0.8107725147342231;-0.000549873766096509;-0.0005271551552167212;1.0434919328790777;9.999915332945617;0.8335025741397581;0.015561894155587891;0.015561853560543055;0.8106223248671064;0.014875276333981786;0.8107628400203154
45.415944;1.0431046174065701;0.8456996927193152;0.8107632987559505;-0.0005496460711809461;-0.0005269364122025095;1.0434929666293236;9.999914399846507;0.8335025595454852;0.015561893422089074;0.015561851577101589;0.8106131945724121;0.014875273426856397;0.8107539240018429
45.425944;1.0431056948332946;0.8456910163068954;0.8107540787255687;-0.0005494183044830389;-0.0005267176021068045;1.0434940087477405;9.999913455186661;0.8335025487750793;0.015561892657075454;0.015561849485963694;0.8106040640598161;0.014875270507509088;0.8107450024147875
45.435944;1.0431067680163721;0.8456834435686666;0.8107459121271273;-0.0005488364082738704;-0.000526159298470438;1.0434950593052137;9.999912500504868;0.8335025415697567;0.015561891853429653;0.015561847289467596;0.8105949335087529;0.014875267571762918;0.8107360753582614
45.445944;1.0431078367601951;0.8456744130202866;0.810736343094249;-0.0005475048959681675;-0.0005248823592757291;1.0434961182504612;9.999911539663858;0.8335025376598634;0.015561891004402665;0.015561844990388134;0.8105858030288089;0.014875264614907598;0.8107271428996412
45.455944;1.0431085955233428;0.8456654879605802;0.8107271077143665;-0.0005480487132363535;-0.0005254034053228766;1.0434971853776147;9.999910578269503;0.8335025368303882;0.015561890104070749;0.015561842591073476;0.8105766725990268;0.014875261632573173;0.8107182050947782
45.465944;1.0431096553349875;0.8456568102916262;0.8107178674407264;-0.0005478206535279183;-0.0005251843196573194;1.0434972603530124;9.999909621974226;0.8335025388631305;0.015561889148349833;0.015561840092694493;0.8105685420680221;0.01487525862017322;0.810710261843061
45.475944;1.0431107109521691;0.8456492349669489;0.8107096798438203;-0.0005472384791613111;-0.000524625754662269;1.0434983427949858;9.999908675457977;0.8335025434611274;0.015561888134465015;0.015561837495675333;0.8105594112831505;0.014875255572111496;0.8107013135351093
45.485944;1.0431117627415998;0.845640554159637;0.8107004290309316;-0.0005470102802179641;-0.0005244065362724512;1.043499432281381;9.999907742817786;0.8335025502537028;0.01556188705959854;0.0155618348013757;0.8105502801921664;0.014875252481653197;0.8106923600012325
45.495944;1.043112505617083;0.8456312687070731;0.8106908333152928;-0.0005464501612291377;-0.00052386926932247;1.0435005282885192;9.999906828308246;0.8335025588540701;0.015561885920228913;0.015561832013722613;0.8105411488322233;0.014875249341357989;0.8106834011890774
45.505944;1.0431135507675096;0.8456236860749488;0.8106826308203292;-0.0005458677778777826;-0.0005233105047969276;1.043501630205995;9.999905936040658;0.8335025689055421;0.015561884711881338;0.015561829139161164;0.8105320172859017;0.014875246143546168;0.8106744370267636
45.515944;1.0431145928901506;0.8456149965656606;0.8106733661536456;-0.0005456393592485414;-0.0005230910750072693;1.0435027373954733;9.999905069229262;0.8335025800724555;0.015561883429202557;0.015561826185304772;0.8105228856552293;0.014875242880452605;0.8106654674176649
45.525944;1.043115632203714;0.8456063037328992;0.8106640978779098;-0.000545410870041846;-0.0005228715766167366;1.043503849234437;9.999904230135037;0.8335025920053964;0.015561882067034469;0.01556182315946891;0.8105137540351705;0.014875239544045644;0.8106564921823729
45.535944;1.0431166689846294;0.8455987112545239;0.8106558845469752;-0.0005448282883139776;-0.0005223126203927926;1.043504965163587;9.999903420604484;0.8335026043609979;0.015561880621887491;0.015561820068098082;0.810505622484451;0.014875236126359067;0.8106485108678334
45.545944;1.0431173979519979;0.8455897638439169;0.810646610224169;-0.0005453713932336287;-0.0005228329736508791;1.0435060847314994;9.99990264273961;0.8335026168680892;0.015561879091914643;0.015561816917000423;0.8104964910167816;0.014875232621310694;0.8106395234930419
45.555944;1.043118430002866;0.8455807074395802;0.8106369950783084;-0.0005440390595268737;-0.0005215552536772583;1.0435072076577765;9.999901899175681;0.8335026293653601;0.015561877475943977;0.015561813710884078;0.8104873596173737;0.01487522902679507;0.8106305295996314
45.565944;1.043119459605991;0.8455720022136386;0.8106277179825417;-0.0005438102841333647;-0.0005213354758638686;1.0435083338884605;9.99990119317349;0.8335026417620682;0.015561875773293779;0.01556181045296023;0.8104782282817247;0.014875225344926907;0.8106215289277812
45.575944;1.04312048660321;0.8455643980838569;0.8106194980961392;-0.000543227431757982;-0.0005207762558291218;1.0435094635617554;9.99990052892005;0.833502653940286;0.015561873983354246;0.015561807146020007;0.8104690970523329;0.014875221580476513;0.8106125212778897
45.585944;1.0431215107065253;0.8455556880227608;0.8106102198272235;-0.0005429985215605097;-0.0005205563457426482;1.0435105969175966;9.999899911231687;0.8335026657060778;0.015561872104638011;0.015561803793812721;0.8104609660309433;0.014875217739264132;0.8106045063647355
45.595944;1.0431222261002826;0.8455467277644372;0.8106009410399896;-0.000543541236064056;-0.0005210763132424827;1.0435117342375242;9.999899344498873;0.8335026768472732;0.01556187013479624;0.015561800401795332;0.8104518353953633;0.014875213827863549;0.8105954844324077
45.605944;1.0431232432468778;0.8455391172370306;0.8105927209197309;-0.0005429581844739424;-0.0005205168972732186;1.0435128757880607;9.999898832175887;0.8335026872348846;0.015561868071364917;0.015561796977171688;0.8104427053987577;0.014875209854243966;0.8105864551938591
45.615944;1.0431242563705305;0.845530047153024;0.810583103708813;-0.000541625421529887;-0.0005192387618235147;1.043513021751784;9.999898377211482;0.8335026968870393;0.015561865912810759;0.01556179352839944;0.8104335763033043;0.014875205827834978;0.8105774185229099
45.625944;1.0431252652907044;0.8455224327796212;0.8105748842361724;-0.0005410422419246616;-0.0005186792211465987;1.043514172244501;9.99989798214855;0.8335027059325208;0.015561863659766221;0.015561790064965565;0.8104244483220819;0.014875201758641437;0.8105683742840822
45.635944;1.0431262700746136;0.8455137127924777;0.8105656071886985;-0.0005408129880811602;-0.0005184589728740553;1.0435153274084001;9.999897648287375;0.833502714495184;0.015561861314701124;0.015561786597192335;0.8104163216240768;0.014875197655998146;0.8105603221317548
45.645944;1.0431272709830295;0.8455049907753635;0.8105563306610263;-0.0005405836668183116;-0.0005182386579634017;1.043516487428386;9.9998973749538;0.8335027226522987;0.015561858879746133;0.015561783135306198;0.8104071963381153;0.014875193527037641;0.8105512622113886
45.655944;1.0431279629459924;0.8454971222629909;0.8105481122234243;-0.0005407719482447364;-0.0005184188302557035;1.0435176524394267;9.999897159417184;0.8335027305278865;0.01556185635545709;0.015561779688299433;0.8103980725437621;0.014875189375556847;0.8105421942336646
45.665944;1.043128957220679;0.845488395964072;0.8105388367316618;-0.0005405424879997815;-0.0005181983776685178;1.043518822444266;9.999896997036675;0.8335027383471729;0.015561853741769278;0.015561776263619714;0.8103889502808608;0.014875185202256587;0.8105331182021354
45.675944;1.0431299490214052;0.845479667441806;0.8105295616654955;-0.0005403129606057816;-0.0005179778586530214;1.043519997325461;9.999896881539325;0.8335027463885457;0.015561851039163138;0.015561772868033204;0.8103808295522299;0.014875181006071707;0.8105250340549002
45.685944;1.0431309391757175;0.8454716863789405;0.8105210056836889;-0.0005386257383614321;-0.0005163599128524485;1.043521176926216;9.99989680526312;0.8335027549905862;0.015561848249064054;0.01556176950878071;0.8103717103209462;0.014875176785786563;0.8105159423006205
45.695944;1.0431319285707246;0.8454629533968882;0.8105117314201208;-0.0005383960780059599;-0.000516139263372847;1.0435223611185787;9.999896759484754;0.8335027645922006;0.01556184537420808;0.01556176619324415;0.810362592537592;0.014875172540901836;0.8105068430448678
45.705944;1.0431329179800373;0.8454553218048374;0.8105035156357641;-0.0005378123884832914;-0.0005155792208695506;1.0435235497862645;9.99989673563681;0.8335027756720831;0.015561842418646766;0.015561762927306832;0.810353476190116;0.014875168271601206;0.8104977367443031
45.715944;1.0431336026207263;0.8454463362229069;0.8104942418405781;-0.0005383542031448053;-0.0005160982935034041;1.043524742722436;9.999896726787156;0.8335027886376607;0.015561839387177354;0.015561759714958228;0.8103453613645427;0.014875163978850723;0.810489623859647
45.725944;1.043134593790502;0.8454375963356129;0.8104849690275601;-0.0005381243375151241;-0.0005158774397505439;1.0435259395440142;9.999896727688707;0.83350280373783;0.015561836284417119;0.015561756559249323;0.8103362482897175;0.014875159664225302;0.8104805053960004
45.735944;1.043135586568777;0.8454299579091435;0.8104767547841888;-0.000537540453738625;-0.0005153172043008195;1.0435271396982624;9.999896733729075;0.8335028210057097;0.01556183311359161;0.015561753462533452;0.810327137299032;0.014875155329238086;0.8104713817794186
45.745944;1.0431365813360007;0.8454212137555466;0.8104674830641846;-0.000537310457266937;-0.0005150962208270842;1.0435273425358165;9.99989674050798;0.8335028402376434;0.015561829876484046;0.015561750426315949;0.8103180287620881;0.01487515097569029;0.8104622535494154
45.755944;1.043137578317267;0.845413571342633;0.8104592699387345;-0.0005367264491029977;-0.0005145358628359218;1.0435285474354925;9.999896744293727;0.8335028610245766;0.015561826575094216;0.015561747451745392;0.8103099230923513;0.014875146606782547;0.810454121085103
