time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Wind_Turbine_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Wind_Turbine_GEN_ActivePowerSetpointPu;Wind_Turbine_GEN_ReactivePowerSetpointPu;Wind_Turbine_GEN_AVRSetpointPu;Wind_Turbine_GEN_InjectedActiveCurrent;Wind_Turbine_GEN_InjectedReactiveCurrent;Wind_Turbine_GEN_InjectedCurrent
45.765944;1.0431385776077262;0.8454048234171405;0.8104499993839304;-0.0005364963213629702;-0.0005143147500144707;1.0435297539548312;9.999896742137082;0.8335028828542543;0.015561823212620752;0.01556174454019902;0.8103008207392438;0.014876142227079654;0.8104450036156807
45.775944;1.0431392738922178;0.8453954718052723;0.8104403897777156;-0.0005359340083900483;-0.0005137753380063431;1.0435309618748116;9.999896731265407;0.8335029052155243;0.015561819792561656;0.015561741694030152;0.8102917220896372;0.014876137840927775;0.8104358647160644
45.785944;1.0431402780370629;0.8453878240344807;0.8104321788231977;-0.000535349802312073;-0.0005132147869203506;1.0435321710652243;9.99989670885428;0.8335029276259658;0.015561816318407484;0.015561738917861074;0.8102836273917045;0.01487613345056718;0.8104277229105417
45.795944;1.0431412849061688;0.8453790708356828;0.8104229107643373;-0.0005351194652579367;-0.000512993469770047;1.0435333813353047;9.999896672650452;0.8335029496270597;0.015561812795276464;0.015561736218974546;0.8102745367464467;0.014876129055504424;0.810418578793078
45.805944;1.0431422947782223;0.8453714195963764;0.8104147017949651;-0.0005345351338016758;-0.0005124327970861499;1.0435345924637225;9.999896621644904;0.8335029708102832;0.015561809230663555;0.015561733606059709;0.8102654501100334;0.01487612465360697;0.8104094324045183
45.815944;1.0431433078440837;0.8453626629994337;0.8104054359862909;-0.0005343046645429436;-0.0005122113513458169;1.043535804352521;9.999896556267974;0.8335029908588935;0.015561805632513944;0.015561731087560858;0.8102573673133111;0.014876120242596411;0.8104012837080925
45.825944;1.04314432411953;0.8453550085370465;0.8103972295302154;-0.0005337202074775245;-0.0005116505571420905;1.0435370171373612;9.999896478103064;0.8335030095466563;0.015561802007143887;0.01556172867045259;0.8102482881276628;0.01487611582081867;0.8103921330357663
45.835944;1.0431453434195435;0.845346249061009;0.8103879663237431;-0.0005334896059970159;-0.0005114289829062874;1.0435382311883221;9.999896389005752;0.8335030266917793;0.015561798359532327;0.015561726360120967;0.8102392123317;0.014876111387745748;0.8103829800958126
45.845944;1.0431460600423963;0.845338344378259;0.8103797618280899;-0.0005336765346292577;-0.0005116078183457765;1.0435394470143737;9.999896289938555;0.833503042131813;0.015561794694664134;0.015561724161072467;0.8102311397294011;0.014876106944326957;0.8103748245652344
45.855944;1.0431470842205846;0.8453295834503969;0.8103705006394962;-0.0005334457934595159;-0.0005113861076205452;1.0435406651430128;9.999896180426648;0.8335030557448255;0.015561791017401324;0.015561722077082901;0.8102220701300712;0.014876102492293873;0.8103656666586102
45.865944;1.0431471578212008;0.8453200510894069;0.8103612402431153;-0.0005329670647984666;-0.000510927131926409;1.0435408860549766;9.99989605893741;0.8335030674609099;0.015561787331675805;0.015561720111564698;0.8102130033242675;0.014876098032754984;0.8103565061408897
45.875944;1.0431481847661312;0.8453123945535805;0.8103530382382235;-0.0005323822920634936;-0.0005103660308795285;1.0435421101704936;9.999895923636242;0.8335030772053535;0.015561783641033227;0.015561718269068138;0.8102049391063759;0.014876093566018721;0.8103483428496053
45.885944;1.0431492122939856;0.8453036355535153;0.81034377863003;-0.0005321513575458596;-0.0005101441319303923;1.0435433378693684;9.999895772595174;0.8335030848223124;0.015561779949659826;0.01556171655621121;0.8101958773191191;0.014876089092852278;0.8103391772352351
45.895944;1.0431502399467925;0.8452959822204703;0.8103355775009738;-0.0005315664601951758;-0.0005095829102777975;1.0435445695192407;9.999895603009708;0.8335030900581321;0.015561776262227323;0.015561714980965756;0.8101878178298942;0.014876084614913965;0.8103310091886592
45.905944;1.0431512672893213;0.8452872279174766;0.810326318706222;-0.0005313353945225446;-0.0005093608838536125;1.0435458054297835;9.999895410595002;0.8335030925739105;0.015561772583428127;0.015561713551042794;0.8101787604762339;0.014876080133645601;0.8103218393197543
45.915944;1.043152293867546;0.8452795807312882;0.8103181182873009;-0.0005307503728108632;-0.0005087995419604192;1.0435470457462297;9.999895190136971;0.833503091967842;0.01556176891875655;0.015561712272351782;0.8101697050508723;0.014876075649683783;0.8103126677055037
45.925944;1.0431530138923508;0.8452705858840294;0.8103088595935026;-0.0005312906284310882;-0.0005093170776627686;1.043548290396003;9.999894936381988;0.8335030878437106;0.015561765275581608;0.015561711148489497;0.8101616512942458;0.014876071163970831;0.8103044943734311
45.935944;1.0431540375888748;0.8452625930821129;0.8103003202713216;-0.0005296017625241406;-0.0005076975526658827;1.043549539117725;9.999894644584586;0.8335030798857064;0.015561761662973227;0.015561710181565;0.8101525988961769;0.014876066679311937;0.8102953198096663
45.945944;1.0431550593324903;0.845253855101626;0.8102910619575272;-0.0005293704251358027;-0.0005074752632308552;1.0435507915427098;9.99989431094266;0.8335030678997227;0.015561758091183991;0.015561709373420983;0.8101445475454617;0.014876062201009453;0.8102871437970888
45.955944;1.043156078979484;0.8452462258442295;0.8102828611198083;-0.0005287851463160886;-0.0005069136736715377;1.0435520472912854;9.999893932916704;0.8335030517906624;0.015561754571990088;0.01556170872601118;0.810135496987222;0.014876057736227523;0.810277966775441
45.965944;1.043157096516611;0.8452374982849857;0.8102736011655123;-0.0005285536783058871;-0.0005066912576834194;1.0435533060198163;9.999893508836767;0.833503031464728;0.015561751119155044;0.01556170824108985;0.8101264470198941;0.014876053292672279;0.8102687886606278
45.975944;1.0431581120375688;0.8452298802719111;0.8102653977044694;-0.0005279682755261666;-0.0005061295485600356;1.0435535674098537;9.999893036830692;0.833503006797168;0.015561747747754439;0.015561707920152386;0.8101183974441962;0.014876048877453023;0.8102606093741235
45.985944;1.0431591257567874;0.8452211647155755;0.8102561341251222;-0.0005277366768207092;-0.0005059070059137168;1.0435548311259601;9.999892514578335;0.8335029777189338;0.015561744472471316;0.015561707764636966;0.8101093480500664;0.014876044495763213;0.8102514294107813
45.995944;1.0431601379871012;0.8452135593325639;0.8102479261181674;-0.0005271511498965727;-0.0005053451771136088;1.0435560967602038;9.999891940361666;0.8335029443045545;0.015561741306480413;0.015561707775881244;0.8101012986612748;0.014876040149685186;0.8102432486970153
46.005944;1.0431611490575734;0.8452048568544388;0.8102386572249751;-0.0005269194201874006;-0.0005051225077272202;1.0435573638119657;9.999891313796164;0.8335029067970294;0.015561738261644425;0.015561707954332177;0.8100922491497536;0.014876035839437883;0.8102340679137903
46.015944;1.0431621592505074;0.8451972647852084;0.8102304433676829;-0.0005263337686367137;-0.0005045605592144993;1.0435586317024155;9.999890635764366;0.833502865569285;0.015561735349185181;0.015561708297860738;0.8100841993984036;0.014876031566540113;0.8102258871586228
46.025944;1.0431628635396493;0.8451883276783954;0.8102211678473372;-0.0005268732873000436;-0.000505077374958751;1.0435598997730735;9.999889908273943;0.8335028210791361;0.01556173258002279;0.015561708800449953;0.8100751492765822;0.01487602733482874;0.8102167073751259
46.035944;1.0431638728201829;0.8451807483204561;0.8102129476127323;-0.0005262875038231187;-0.0005045152994766786;1.043561167301634;9.999889134268733;0.8335027738346473;0.015561729964165888;0.015561709452467381;0.8100670986552952;0.014876023148664349;0.8102085290153355
46.045944;1.043163929898427;0.8451724033429606;0.8102047241562279;-0.0005254538403249875;-0.0005037160607236053;1.0435624335727414;9.99988831762256;0.8335027243376034;0.015561727509513328;0.015561710241299232;0.8100580474368816;0.014876019011122512;0.8101993532728943
46.055944;1.0431649396733418;0.8451637312452347;0.8101954390224445;-0.0005252217800424388;-0.00050349307325852;1.043563697893689;9.999887463156933;0.8335026730727995;0.01556172522106342;0.015561711151563145;0.8100489955480668;0.01487601492301123;0.8101901807688152
46.065944;1.0431659502874964;0.8451561675175395;0.8101872084909354;-0.0005246358150973202;-0.0005029308247825218;1.0435649595174523;9.999886575898593;0.8335026205662834;0.015561723100500658;0.015561712166392369;0.8100409429118801;0.014876010882619027;0.8101820119849619
46.075944;1.0431669620989878;0.8451475039908571;0.8101779164700276;-0.000524403622057204;-0.0005027077102783144;1.0435652176405557;9.99988565993471;0.8335025674171744;0.015561721146085526;0.015561713269288137;0.8100318894421682;0.014876006886536182;0.8101728477358401
46.085944;1.0431679753220438;0.8451399474786868;0.8101696791424846;-0.0005238175308324446;-0.0005021453417115866;1.043566471492271;9.999884718024273;0.8335025142454481;0.015561719353753644;0.01556171444437766;0.8100238350378967;0.01487600293075502;0.8101646879528871
46.095944;1.0431689900915486;0.8451312898582212;0.8101603803387006;-0.0005235852046866514;-0.0005019221000194612;1.0435677203869353;9.999883752592767;0.8335024615997373;0.015561717719405314;0.015561715675823713;0.8100147795910067;0.014875999011333796;0.8101555330123499
46.105944;1.0431700065708018;0.8451237379952425;0.8101521361241468;-0.0005229989869131527;-0.0005013596113144123;1.043568963738206;9.99988276708404;0.8335024099112713;0.015561716240653653;0.015561716948525822;0.8100067230267955;0.014875995124957193;0.8101473823933921
46.115944;1.0431710249596213;0.8451150838031396;0.8101428302563074;-0.000522766527483947;-0.0005011362425817979;1.0435702010406107;9.999881766162867;0.8335023594997046;0.015561714917078653;0.015561718249847364;0.8099976653230907;0.01487599126956405;0.8101382360569573
46.125944;1.043172045460303;0.8451075342884967;0.8101345787991188;-0.0005221801830191324;-0.0005005736340714974;1.0435714318153921;9.999880755344202;0.833502310609201;0.015561713749348002;0.015561719570763915;0.809989606513398;0.014875987444691338;0.8101300932164084
46.135944;1.0431727629799779;0.8450997375201262;0.8101263231346553;-0.0005223650790124242;-0.0005007504967755375;1.0435726555826923;9.999879740872624;0.8335022634672584;0.015561712738460713;0.015561720905637202;0.8099805467137541;0.014875983651814667;0.8101209538551449
46.145944;1.0431737881793097;0.8450914386772311;0.8101173452068832;-0.0005232361720916026;-0.0005015850120478626;1.0435738718593273;9.999878729098159;0.8335022182989905;0.015561711886482948;0.015561722250760858;0.8099724861367406;0.014875979894801045;0.8101128173821676
46.155944;1.0431748160633374;0.8450838893842647;0.8101090823873479;-0.0005226496344873966;-0.0005010222202284041;1.0435750801213617;9.999877725544984;0.8335021752889309;0.015561711197600258;0.01556172360316296;0.8099644250804174;0.014875976178961138;0.8101046836828022
46.165944;1.0431758470103256;0.8450752354156974;0.8100997577536962;-0.0005224168373656626;-0.000500798530410545;1.043576279763173;9.999876734786941;0.8335021345486717;0.015561710677568409;0.015561724960382795;0.8099553639142015;0.01487597250903341;0.8100955525799114
46.175944;1.043176881371281;0.8450676839134347;0.8100914876067433;-0.0005218301730324652;-0.0005002356199907741;1.0435764701328831;9.999875760697732;0.8335020960877461;0.01556171033181822;0.0155617263200287;0.8099473030556148;0.014875968888819497;0.8100874233988452
46.185944;1.043176967084532;0.8450593596710233;0.810083214267532;-0.0005209957049236133;-0.0004994356195636976;1.0435776506226546;9.999874806388904;0.8335020598039311;0.015561710163733302;0.015561727679489604;0.8099382429309635;0.01487596532248758;0.810078296223768
46.195944;1.043178008754234;0.8450507014144525;0.8100738797283235;-0.0005207627153771957;-0.000499211749075798;1.0435788207643228;9.999873874382383;0.8335020255333374;0.015561710174604391;0.01556172903690664;0.8099301839161777;0.014875961815601737;0.8100701705879549
46.205944;1.0431790540045134;0.8450431453981716;0.810065600662234;-0.0005201758689467772;-0.0004986486686349079;1.0435799802904067;9.999872967071353;0.833501993080141;0.015561710364771377;0.015561730392757605;0.809921126296142;0.014875958375573874;0.8100610467850761
46.215944;1.0431801026279226;0.8450344840760924;0.8100562611481367;-0.000519942746827053;-0.0004984246735441894;1.0435811290930797;9.999872086531957;0.833501962175328;0.01556171073386446;0.015561731750548558;0.8099130702797913;0.014875955011730743;0.8100529244344088
46.225944;1.0431811543839187;0.8450269249942799;0.8100479775687415;-0.0005193557746416477;-0.0004978614755867242;1.043582267121849;9.999871234108875;0.8335019324812818;0.015561711280163842;0.015561733115288254;0.8099040160486584;0.014875951734496557;0.8100438037702945
46.235944;1.0431822090386589;0.8450193643996264;0.8100396920743289;-0.0005187687413439535;-0.0004972982205707531;1.0435833943657549;9.999870411020906;0.833501903672176;0.015561712001044165;0.015561734491174298;0.8098959637781096;0.014875948554011491;0.8100356842788525
46.245944;1.0431832663734493;0.8450106985229165;0.8100303468207871;-0.0005185354225305638;-0.0004970740402502658;1.0435845109313255;9.99986961902121;0.8335018754997023;0.015561712894612424;0.015561735881136214;0.8098879135754695;0.014875945479526346;0.810027565913122
46.255944;1.043184326223781;0.84500313486176;0.8100220582261223;-0.000517948263746345;-0.000496510667513218;1.0435856170595394;9.999868859774017;0.8335018478039248;0.015561713960560832;0.015561737287641026;0.8098788654148259;0.014875942519738436;0.8100184486656369
46.265944;1.0431853885162392;0.8449955694594042;0.8100137684442302;-0.0005173610438127185;-0.0004959472376740064;1.043585713056077;9.999868134043163;0.8335018204844885;0.01556171519955996;0.01556173871310518;0.8098708191776017;0.014875939682714273;0.8100103321051587
46.275944;1.0431864532261852;0.8449868982146814;0.8100044196418419;-0.0005171275281828995;-0.0004957228719732696;1.0435867992858974;9.9998674418844;0.8335017934842744;0.015561716612048838;0.015561740159979307;0.8098617747351746;0.01487593697487037;0.8100012164997433
46.285944;1.0431875202836878;0.8449793282495244;0.8099961282915766;-0.0005165401823014014;-0.0004951593244022328;1.0435878762320085;9.999866783149493;0.8335017667779098;0.015561718196849426;0.015561741631199742;0.8098537319736787;0.014875934400066066;0.8099931014028239
46.295944;1.0431876372399755;0.8449698802771916;0.8099867786514301;-0.0005160588527202733;-0.0004946978577402097;1.0435889444670292;9.999866157659461;0.8335017403116043;0.015561719950130703;0.015561743130743178;0.8098456907754111;0.014875931959968067;0.809984986881311
46.305944;1.043188708465419;0.8449626575111752;0.809978826037941;-0.0005165751782194021;-0.0004951922955035328;1.0435900045467301;9.99986556514282;0.8335017139609727;0.015561721865163134;0.015561744663145593;0.8098366510333089;0.0148759296555422;0.8099758730867148
46.315944;1.0431897815244127;0.844955076996507;0.8099705345739997;-0.0005159876520645356;-0.000494628578981939;1.0435910569819757;9.99986500494896;0.833501687594425;0.015561723932926918;0.01556174623213212;0.8098286127050595;0.014875927488440785;0.8099677597037347
46.325944;1.043190551180107;0.8449461406118234;0.809961185132328;-0.0005165249797914851;-0.000495143294833038;1.043592102291685;9.999864475847351;0.8335016611535553;0.01556172614420394;0.015561747839875956;0.8098195758205509;0.014875925461647654;0.8099586470271558
46.335944;1.0431916278304694;0.844938550940287;0.8099528951167344;-0.0005159373202721065;-0.0004945794525206957;1.0435931409965757;9.999863975908665;0.8335016346355977;0.015561728491856181;0.015561749487416248;0.8098115404432122;0.014875923579560867;0.8099505346124488
46.345944;1.0431927062469335;0.8449309562681024;0.8099446062414016;-0.0005153495990296308;-0.0004940155525612302;1.0435931735448873;9.999863502050603;0.83350160803513;0.015561730970516437;0.015561751175443323;0.8098035066682661;0.014875921847396308;0.8099424225672662
46.355944;1.0431937863496579;0.8449222525938123;0.8099352606859991;-0.0005151155538271868;-0.0004937906873782419;1.043594200256886;9.99986304954996;0.8335015813386238;0.01556173357457643;0.01556175290455296;0.8097944746264906;0.014875920270035177;0.8099333111462733
46.365944;1.0431948680514058;0.8449146473138199;0.8099269750899876;-0.0005145277057842216;-0.0004932266685425831;1.0435952213073303;9.999862612315289;0.8335015545533948;0.015561736297054573;0.015561754674497908;0.8097864444425771;0.01487591885095446;0.8099252002203257
46.375944;1.0431959512078326;0.8449070363976511;0.8099186920061089;-0.0005139397960050358;-0.000492662592060707;1.0435962367644176;9.999862183967815;0.8335015277245013;0.015561739129699001;0.01556175648316226;0.8097784162049133;0.014875917591401203;0.8099170901778758
46.385944;1.043196083197032;0.8448986484932708;0.8099104123828763;-0.0005131041922193048;-0.0004918615278711251;1.0435972466827812;9.999861758729974;0.8335015009682993;0.015561742063426094;0.015561758326214222;0.8097693899673434;0.01487591649092707;0.8099079813597725
46.395944;1.0431971680609673;0.8448902755718984;0.8099014177319221;-0.0005139736999053453;-0.0004926945286437973;1.0435982511797752;9.999861331547113;0.8335014745328619;0.015561745088173644;0.015561760197253499;0.809761365743316;0.014875915549947445;0.809899873559538
46.405944;1.0431982528186643;0.8448826465172986;0.8098931470536552;-0.0005133856089903242;-0.000492130282603881;1.0435992504903397;9.999860897909903;0.8335014487949731;0.01556174819281649;0.015561762088386747;0.8097533434888966;0.01487591477118074;0.809891767078454
46.415944;1.0431993367504975;0.8448750111753832;0.809884882095225;-0.0005127974560978782;-0.000491565979421002;1.04360024500247;9.999860453971113;0.8335014241735842;0.015561751365871656;0.015561763991452886;0.8097443230901866;0.014875914158120498;0.8098826622806434
46.425944;1.0432004191565103;0.8448662657569702;0.8098755654587058;-0.0005125629556726808;-0.000491340687290361;1.043600235221054;9.999859996775635;0.8335014010621016;0.015561754595789908;0.01556176589966272;0.8097363043753245;0.014875913713269257;0.8098745590636806
46.435944;1.0432014994511563;0.8448586180193576;0.8098673139716058;-0.0005119746755436761;-0.0004907762664021879;1.0436012216899477;9.999859523691336;0.8335013798097655;0.015561757870870913;0.015561767808791429;0.8097282871496514;0.014875913438165812;0.8098664577450073
46.445944;1.0432025772509987;0.8448509643451284;0.8098590700006495;-0.0005113863335857394;-0.0004902117883932092;1.043602204898337;9.99985903117687;0.8335013606761147;0.015561761180056711;0.01556176971716948;0.8097192712315964;0.014875913334162643;0.809857358454709
46.455944;1.0432036523354715;0.8448422011801993;0.8098497757864932;-0.0005111516343763877;-0.0004899863108171294;1.0436031851591896;9.999858514493665;0.8335013437593387;0.01556176451415011;0.015561771625438129;0.809711256488395;0.014875913402631268;0.8098492606299548
46.465944;1.0432047245466376;0.8448345365575369;0.8098415478295212;-0.0005105631658497304;-0.0004894217148903866;1.0436041625357846;9.999857968669929;0.8335013290173299;0.015561767866496648;0.015561773536914039;0.8097032428319189;0.01487591364418594;0.8098411640883939
46.475944;1.0432048414244481;0.8448264498379467;0.809833667463753;-0.0005108308803884986;-0.0004896782945508235;1.0436051368530626;9.999857389051652;0.8335013163953955;0.015561771232913862;0.015561775457047598;0.8096952301528703;0.014875914056824717;0.8098330683984662
46.485944;1.0432059074413245;0.8448187764188385;0.8098254565706829;-0.0005102422970194753;-0.0004891135899440602;1.043606107764401;9.999856770845957;0.8335013059279441;0.015561774610633126;0.015561777390986126;0.8096862182689325;0.014875914634643354;0.8098239732567301
46.495944;1.0432069702354843;0.8448099957745505;0.8098161965122211;-0.0005100073436186857;-0.0004888878715419074;1.0436070748913884;9.999856109092919;0.8335012977347611;0.015561777996993646;0.015561779341707343;0.8096782069146597;0.014875915368692896;0.8098158779147195
46.505944;1.0432080298257456;0.8448023161769691;0.8098080038175223;-0.0005094186346854586;-0.0004883230479773038;1.0436070379681952;9.999855399804863;0.8335012919576329;0.015561781389607211;0.015561781311163415;0.8096701957518767;0.014875916248789749;0.8098077823058003
46.515944;1.0432090861732894;0.8447946342844274;0.8097998206678398;-0.0005088298646866037;-0.00048775816641298824;1.043607996875696;9.999854640866896;0.8335012887660566;0.015561784787228309;0.015561783301742219;0.8096611844438933;0.014875917264970112;0.8097986865497769
46.525944;1.0432101390826467;0.8447869503859841;0.809791647335421;-0.0005082410336352981;-0.00048719322666934857;1.0436089516388336;9.999853831956592;0.8335012884438938;0.01556178818963858;0.015561785315243817;0.8096531727740823;0.014875918408344855;0.8097905903894314
46.535944;1.043211188272578;0.8447785143878231;0.8097827648964406;-0.0005091096604406476;-0.0004880253824950492;1.0436099024623269;9.99985297445703;0.8335012913743832;0.015561791597463424;0.015561787352484983;0.8096451606573358;0.014875919670998907;0.8097824941649309
46.545944;1.0432122334847524;0.8447708265286074;0.8097746115650037;-0.0005085207062324485;-0.00048746032347762636;1.0436108497185252;9.999852071369054;0.8335012978753062;0.015561795012338087;0.015561789415494407;0.8096371480119579;0.01487692104508151;0.8097744164580384
46.555944;1.043212322179723;0.8447623655122216;0.8097664683041976;-0.0005076841499184645;-0.0004866583615561997;1.0436117938781753;9.999851126666115;0.8335013080691258;0.015561798436490923;0.015561791509094898;0.8096291346509289;0.014876922522099162;0.8097663207330484
46.565944;1.0432133587648722;0.8447546732769182;0.8097583346790195;-0.0005070950793076625;-0.00048609318995015917;1.0436127354420563;9.999850144580261;0.8335013219032703;0.015561801872103305;0.015561793640114941;0.8096201202698753;0.014876924092686985;0.8097572257501185
46.575944;1.043214390723431;0.8447458749692776;0.809749152571403;-0.0005068596122216032;-0.0004858669753143759;1.0436136748766895;9.999849129337786;0.8335013392416201;0.01556180532103563;0.015561795815603087;0.8096121044863093;0.0148769257468683;0.8097491313957353
46.585944;1.0432154178638724;0.844738178359244;0.809741038171251;-0.0005062704164833077;-0.00048530168196867245;1.0436136125621367;9.999848085101148;0.8335013599247967;0.015561808784424022;0.01556179804090248;0.8096040869247281;0.014876927475320689;0.8097410379994546
46.595944;1.0432164399728505;0.844730833378133;0.8097332723468634;-0.0005067850132335069;-0.00048579446007806316;1.0436145487308732;9.99984701579416;0.8335013838215825;0.015561812261530163;0.015561800318212311;0.8095960673134039;0.014876929270544795;0.8097329456449877
46.605944;1.043217456826006;0.8447231328974658;0.8097251770633423;-0.0005061956980167369;-0.00048522904892938095;1.0436154833843783;9.99984592513013;0.8335014109014732;0.015561815748374013;0.015561802646634215;0.8095870454992777;0.014876931126532832;0.8097238545319636
46.615944;1.0432184682436612;0.844715430856294;0.80971709125387;-0.000505606321889492;-0.00048466357798975554;1.0436164162912942;9.999844817080628;0.833501441236127;0.015561819237360592;0.015561805023285519;0.8095790214029241;0.014876933037778371;0.8097157642806049
46.625944;1.0432185218154344;0.8447058527414404;0.8097079567406698;-0.000505123029215312;-0.0004842002366540932;1.0436173471311876;9.999843695762943;0.8335014748892984;0.015561822718021269;0.01556180744508014;0.8095709950128874;0.014876934998556086;0.8097076749332754
46.635944;1.0432195222183345;0.844698148429812;0.8096998892611318;-0.0005045335332298235;-0.00048363464712622087;1.0436182756422119;9.999842564088867;0.8335015118090318;0.015561826178346594;0.015561809910981547;0.8095629664105551;0.014876937002439498;0.8096995863304858
46.645944;1.0432205172493694;0.8446907968616455;0.8096921696123713;-0.0005050478393818407;-0.0004841271336468718;1.0436192016295578;9.999841423217;0.8335015517989479;0.015561829606489722;0.015561812422635733;0.8095549357688385;0.014876939042424257;0.8096914983362997
46.655944;1.0432218120805303;0.8446833382381803;0.8096841201390536;-0.0005036872853353772;-0.0004828222819031134;1.0436191249220645;9.999840274110339;0.8335015945368462;0.015561832991627755;0.015561814982832519;0.8095459033489149;0.0148769411116684;0.8096824110148385
46.665944;1.043222796566844;0.8446756311144359;0.809676078905787;-0.0005030976142837087;-0.00048225651934464614;1.0436200454370066;9.999839119029561;0.8335016396353029;0.015561836322675006;0.015561817594137805;0.8095378695167745;0.01487694320458898;0.8096743239018631
46.675944;1.0432237758531713;0.8446668189141109;0.8096669881966906;-0.0005028615138224375;-0.00048202967819088315;1.0436209632867834;9.999837961725817;0.8335016867322921;0.015561839586752163;0.015561820258563942;0.8095298347380312;0.014876945318073976;0.8096662369743334
46.685944;1.0432247499730307;0.8446594627224582;0.8096593033117089;-0.0005033755881938932;-0.00048252193124836664;1.0436218787457163;9.999836807248757;0.8335017355217553;0.015561842769835387;0.015561822977317697;0.8095217995411186;0.014876947451570137;0.809658150025686
46.695944;1.043224766522105;0.8446509801953465;0.8096512884133032;-0.0005025382638798282;-0.00048171920973947256;1.0436227921120282;9.999835661646093;0.8335017857269579;0.015561845858425918;0.015561825750155482;0.8095137644690038;0.014876949605722452;0.8096500629007066
46.705944;1.0432257299357603;0.8446432665745135;0.8096432823103186;-0.00050194834960566;-0.00048115320730680996;1.0436237036320533;9.99983453153851;0.8335018370961331;0.015561848840738975;0.015561828574993377;0.8095057300256967;0.014876951780772455;0.8096419755124237
46.715944;1.043226687592679;0.8446355508617358;0.8096352851540243;-0.0005013583729720145;-0.0004805871445043357;1.043624613499478;9.999833423843487;0.8335018894341677;0.015561851707583795;0.015561831448300464;0.809496696658042;0.014876953975522082;0.8096328880370668
46.725944;1.0432276392247029;0.8446278330515278;0.8096272968664494;-0.0005007683337586192;-0.0004800210214749377;1.043625521858774;9.999832345651415;0.8335019426513749;0.015561854452749397;0.015561834365372753;0.8094886648004901;0.01487695618739154;0.8096248002618822
46.735944;1.0432285846430678;0.844619362912668;0.809618598128117;-0.0005016357261537701;-0.00048085194579218195;1.0436254287945508;9.999831304141265;0.8335019967706128;0.015561857072385641;0.015561837320416178;0.8094806349284462;0.014876958413465622;0.8096167125798215
46.745944;1.043229523719728;0.8446116411089354;0.8096106271171634;-0.0005010455598976057;-0.00048028570043491526;1.0436263342987702;9.999830306544526;0.8335020518570314;0.015561859564018222;0.015561840307815045;0.8094726075651065;0.01487696065121876;0.8096086252720103
46.755944;1.043229504064813;0.8446031467237307;0.8096026645525654;-0.0005002078958689316;-0.00047948265080014515;1.0436272382865481;9.999829359917047;0.8335021079202235;0.01556186192610634;0.015561843324065737;0.8094645832504905;0.01487696289825176;0.809600538625213
46.765944;1.0432304304510678;0.8445954217200456;0.8095947098392596;-0.0004996176083205848;-0.0004789162911841927;1.0436281407013979;9.999828470619752;0.8335021648545721;0.015561864157210215;0.015561846367952213;0.8094565625210663;0.014876965151967512;0.8095924529025926
46.775944;1.04323135090682;0.8445880489952866;0.8095871016680103;-0.0005001311470879423;-0.00047940802262029183;1.0436290415685598;9.999827644137778;0.8335022224409503;0.015561866254666412;0.015561849437983857;0.8094485459175388;0.014876967409674655;0.8095843683663749
46.785944;1.0432322660656401;0.8445803215286248;0.8095791616973985;-0.0004995407342325923;-0.00047884154542029967;1.043629940929807;9.999826885665609;0.8335022803590488;0.015561868215059319;0.015561852529478995;0.8094405339582821;0.014876969668912098;0.8095762853250985
46.795944;1.043233176735255;0.8445714893086432;0.8095701702796883;-0.0004993038495930274;-0.0004786139496144106;1.0436298387728788;9.999826201159575;0.8335023381780738;0.01556187003638272;0.015561855634854928;0.8094315270479574;0.01487697192815024;0.8095672043103131
46.805944;1.0432340837262364;0.8445637605423789;0.8095622432650418;-0.0004987133052544156;-0.00047804735069643955;1.0436307350406102;9.999825597579655;0.8335023953869389;0.01556187171921318;0.015561858746559246;0.8094235253963022;0.014876974187116369;0.8095591253428652
46.815944;1.0432340353697456;0.8445556145617519;0.8095546610756488;-0.0004989791922201148;-0.0004783021330539816;1.0436316297062558;9.999825081325055;0.8335024514825081;0.015561873265834353;0.015561861858805535;0.8094155290134538;0.014876976446402668;0.8095510488682749
46.825944;1.0432349367802347;0.8445478862381476;0.8095467449928523;-0.0004983885270387784;-0.0004777354222084156;1.043632522833575;9.999824656453441;0.8335025060431918;0.015561874678187183;0.015561864967695209;0.809407537779729;0.014876978707335184;0.8095429750459879
46.835944;1.0432358358146412;0.844540158649512;0.8095388334704247;-0.0004977977973384375;-0.0004771686522477335;1.0436334145385402;9.99982432458308;0.8335025587518408;0.015561875956461814;0.015561868071495582;0.8093995515248777;0.014876980971621063;0.8095349039449345
46.845944;1.0432370375331979;0.8445326795796868;0.8095309262976502;-0.0004964361951749163;-0.00047586281869397033;1.0436343049212815;9.999824086026168;0.8335026093826978;0.015561877099278617;0.015561871170270601;0.8093915700389923;0.014876983240064588;0.8095268356112001
46.855944;1.0432379318159788;0.8445253083587041;0.8095233608768571;-0.0004969492492710629;-0.0004763540965021667;1.0436351940588822;9.99982394075166;0.8335026577567402;0.015561878104247397;0.015561874264476453;0.8093835930462026;0.014876985511031523;0.8095187701289316
46.865944;1.043238823655119;0.8445175858813982;0.8095154591311168;-0.0004963583339141367;-0.0004757871567932161;1.0436350819874718;9.999823888489002;0.8335027036698347;0.015561878968331134;0.01556187735415994;0.8093756202060634;0.014876987779826153;0.8095107076299818
46.875944;1.0432387607507885;0.844509095650657;0.8095075594100453;-0.0004955199822901273;-0.00047498347167938376;1.0436359687054289;9.999823928318602;0.8335027468676733;0.015561879688949815;0.015561880438354606;0.809367651115541;0.014876990040129594;0.8095026482591218
46.885944;1.0432396479437525;0.8445006295977523;0.8094989414413414;-0.0004963864175931851;-0.00047581349004289294;1.0436368543022372;9.999824058236959;0.8335027871360884;0.015561880265297175;0.015561883513539997;0.8093596853073007;0.014876992286234549;0.8094945921380589
46.895944;1.0432405331537389;0.8444929182656301;0.8094910431494988;-0.0004957953108000635;-0.00047524637293310716;1.043637739042856;9.99982427491414;0.8335028243808795;0.015561880698593114;0.015561886573171136;0.8093517222665833;0.014876994513815746;0.8094865393485549
46.905944;1.0432414167488522;0.844485211925943;0.8094831446498594;-0.000495204138448189;-0.0004746791953615992;1.043638623246263;9.999824573997499;0.8335028585978522;0.01556188099175397;0.015561889609447193;0.8093437614455067;0.014876996719464606;0.8094784899318551
46.915944;1.0432422991438617;0.8444775111739865;0.8094752454151181;-0.0004946129004246945;-0.0004741119571351178;1.0436395071508617;9.999824950768902;0.8335028898541927;0.015561881149245706;0.015561892614713064;0.8093358023029669;0.014876998899818472;0.8094704438782723
46.925944;1.0432431807310627;0.8444701701250779;0.8094676839368786;-0.000495125517762065;-0.0004746028249674596;1.0436403909769443;9.999825400642923;0.8335029183082884;0.015561881176730118;0.015561895581032688;0.8093278443674294;0.014877001050513252;0.8094624010758275
46.935944;1.0432431094975207;0.844461711492723;0.8094597822364288;-0.000494286810421757;-0.00047379881037652494;1.0436402751041547;9.999825919624438;0.8335029442052296;0.015561881080463073;0.015561898499495689;0.8093198872334786;0.014877003165542373;0.8094543612830027
46.945944;1.043243990396623;0.8444540309386466;0.8094518786362447;-0.0004936953828413454;-0.0004732313955412675;1.0436411601338351;9.999826504668643;0.8335029678778233;0.015561880866926706;0.015561901359965498;0.8093119304846151;0.014877005237550082;0.8094463242006108
46.955944;1.0432448711811566;0.8444467118855689;0.8094443118539107;-0.000494207816151242;-0.0004737220897445619;1.0436420467316876;9.999827153739053;0.8335029897211623;0.015561880542520001;0.015561904150664954;0.8093039736251908;0.014877007258902812;0.8094382895646661
46.965944;1.0432460567983208;0.8444392951683298;0.8094364042527509;-0.000492845532621648;-0.0004724156353838055;1.0436429354261019;9.999827865488864;0.8335030101128406;0.015561880113239895;0.015561906858864;0.8092960160824623;0.014877009222734675;0.8094302571797479
46.975944;1.043246937143295;0.8444316401676152;0.8094284936042282;-0.0004922539167783275;-0.0004718480452920263;1.043643826581495;9.999828638321878;0.8335030293745557;0.015561879584962666;0.015561909473282676;0.8092880572537833;0.014877011122864232;0.8094222269307783
46.985944;1.0432468647451376;0.8444235773876866;0.80942091911651;-0.0004925188542807789;-0.0004721019352076807;1.0436447205266857;9.999829469719076;0.8335030478228539;0.015561878964782288;0.015561911985258393;0.8092800965292296;0.014877012952622988;0.8094141987818897
46.995944;1.0432477441989674;0.8444159413940938;0.8094130024982487;-0.0004919271152366424;-0.00047153422846339226;1.0436446176734557;9.999830356485866;0.8335030658438811;0.015561878262328547;0.015561914387823766;0.809272133301593;0.01487701470420427;0.8094061727281184
47.005944;1.0432486230347642;0.844408315037077;0.8094050824770521;-0.0004913353108648861;-0.00047096646030093367;1.0436455184913331;9.999831294633962;0.8335030839319827;0.015561877489593472;0.015561916675209677;0.8092641670211209;0.014877016369090468;0.8093981487439158
47.015944;1.0432495011658167;0.8444010517816914;0.809397497598469;-0.0004918473801673549;-0.0004714568072519564;1.043646423389946;9.99983227883444;0.8335031026859456;0.015561876660226941;0.015561918843203787;0.8092561972719003;0.014877017938522656;0.8093901267651203
47.025944;1.043250378497345;0.8443923406049647;0.8093885116110564;-0.0004916089654876974;-0.00047122778032953916;1.0436473326761053;9.999833302829915;0.8335031227487711;0.015561875788974616;0.015561920889458515;0.80924822381215;0.014877019403568488;0.8093821066765979
47.035944;1.043250302486375;0.8443839722612799;0.8093805795378456;-0.0004907696769735877;-0.00047042321892987714;1.0436482466257886;9.999834360416257;0.8335031447083587;0.015561874890146115;0.01556192281354656;0.8092402465871648;0.014877020755427442;0.8093740883356302
47.045944;1.0432511775844546;0.8443767377040086;0.8093729814685748;-0.0004912815614847825;-0.00047091338804467977;1.0436491656158444;9.99983544582562;0.8335031690494373;0.015561873976126876;0.015561924616634634;0.8092322657363714;0.014877021986175064;0.8093660716167974
47.055944;1.04325235608512;0.8443694063738562;0.8093650400127876;-0.0004899187736861776;-0.00046960646366739996;1.0436490902166147;9.99983655334795;0.8335031961823662;0.015561873057393562;0.015561926301531215;0.8092242815460656;0.014877023089368757;0.8093580563877135
47.065944;1.043253227690618;0.8443618369420962;0.8093570930501988;-0.0004893265937907364;-0.0004690383392894211;1.0436500211411956;9.999837676552966;0.833503226484988;0.015561872142928897;0.015561927873217911;0.8092162943521123;0.01487702406033229;0.8093500424929915
47.075944;1.04325409696714;0.8443546298623634;0.8093494798657873;-0.0004898383008940579;-0.00046952833688006956;1.043650959117328;9.999838807739705;0.8335032603120945;0.015561871240550227;0.01556192933888312;0.8092083044928665;0.014877024896183855;0.8093420298486991
47.085944;1.0432540111564057;0.84434630714703;0.8093415230049722;-0.0004889987329979758;-0.0004687235090440111;1.0436519048167006;9.999839937820491;0.8335032979788042;0.015561870357538473;0.015561930708098673;0.8092003123380118;0.014877025595507859;0.8093340185420239
47.095944;1.0432548746947936;0.8443387632073249;0.8093335611895508;-0.0004884063692320371;-0.00046815520861717355;1.0436528588334955;9.999841056386533;0.8335033397410928;0.015561869500823694;0.015561931992522392;0.8091923183610883;0.014877026157538423;0.8093260088361058
47.105944;1.0432557350458689;0.8443315803553996;0.8093259335249491;-0.0004889178987274235;-0.0004686450339214236;1.043653821675923;9.99984215218149;0.8335033857885772;0.015561868676707271;0.015561933203284755;0.8091843231868794;0.014877026581026354;0.8093180010931857
47.115944;1.0432565921330332;0.8443240508980707;0.8093179623868411;-0.0004883254106214412;-0.00046807661404822;1.0436547937767777;9.999843214234117;0.8335034362754845;0.015561867890735794;0.015561934348605169;0.8091763274995083;0.014877026863661796;0.8093099956538617
47.125944;1.0432574459981354;0.8443165274888282;0.8093099865217439;-0.0004877328596238346;-0.0004675081342323857;1.0436547754818626;9.999844233202497;0.8335034913459992;0.015561867147846511;0.015561935434232298;0.8091683318802946;0.014877027002461388;0.8093019927586366
47.135944;1.043257344433444;0.8443085921475543;0.809302344654202;-0.00048799697266663325;-0.00046776122577579733;1.0436557669774482;9.999845201969812;0.8335035510627222;0.015561866452579183;0.015561936465373656;0.8091603367516044;0.014877026993954188;0.8092939925744761
47.145944;1.0432584972919108;0.8443013256790259;0.8092943589929859;-0.00048663369888118837;-0.0004664538428191894;1.0436567681845936;9.999846115158048;0.8335036153064693;0.015561865808726167;0.015561937448498396;0.8091523424186614;0.014877026833553809;0.8092859952593255
47.155944;1.0432593424159857;0.8442941695451761;0.8092867062432322;-0.00048714494180838964;-0.00046694338938287007;1.043657778700889;9.999846968358991;0.8335036837598374;0.015561865218740483;0.015561938391505895;0.8091443491363838;0.014877026515831173;0.8092780009674748
47.165944;1.0432601848077128;0.8442866638679294;0.8092787090565362;-0.0004865521582715752;-0.00046637468681168243;1.0436587978448058;9.999847757260405;0.8335037559236965;0.015561864683468854;0.015561939302352442;0.8091363571558039;0.014877026036336857;0.809270009822768
47.175944;1.04326102454011;0.844279162081889;0.8092707061982014;-0.00048595931280344374;-0.0004658059256220796;1.0436598247651272;9.99984847631054;0.8335038311549617;0.015561864201952179;0.015561940188327156;0.8091293666719107;0.014877025392801278;0.8092630217810589
47.185944;1.043260909329633;0.844271246976027;0.8092630366381713;-0.00048622316765527224;-0.00046605876629649635;1.0436598585436478;9.999849118279162;0.8335039087925877;0.015561863771513924;0.015561941056789376;0.809121377718955;0.014877024584795813;0.8092550373536151
47.195944;1.0432617439780951;0.844263752580852;0.8092550226124822;-0.00048563020616623016;-0.00046548989482736366;1.0436608982527806;9.999849676143002;0.8335039882644311;0.015561863388113849;0.015561941916314496;0.8091133901519787;0.014877023613444434;0.8092470565583862
47.205944;1.0432625760295018;0.8442562615809317;0.8092470032559265;-0.0004850371828103478;-0.0004649209655313665;1.0436619429953928;9.999850145531052;0.8335040690569052;0.015561863046395103;0.015561942776644683;0.8091054037106643;0.014877022482324132;0.8092390795025178
47.215944;1.043263710197796;0.8442493745281333;0.8092393179582992;-0.0004847775176697277;-0.0004646714362828375;1.0436629919615648;9.999850524905868;0.8335041506283092;0.015561862739640709;0.015561943647259715;0.8090974180857108;0.014877021198865052;0.8092311061481303
47.225944;1.0432645364663007;0.8442429941401807;0.8092323466139214;-0.00048383092530613703;-0.0004637636039283984;1.0436640444437921;9.999850813826423;0.8335042323803784;0.015561862460450882;0.01556194453575359;0.8090894329682592;0.014877019774718206;0.80922313633188
47.235944;1.0432644073909285;0.8442350962092935;0.8092246511329414;-0.00048409452694139543;-0.0004640162037733087;1.0436640997820965;9.999851011658055;0.833504313720844;0.015561862201842143;0.015561945446626719;0.8090814480745553;0.014877018224734775;0.8092151698671897
47.245944;1.0432652279542072;0.8442276191217524;0.8092166119864153;-0.0004835012771008985;-0.0004634470639999331;1.0436651573367135;9.999851117547227;0.8335043941383002;0.015561861957686456;0.015561946380964618;0.809073463143457;0.014877016565589546;0.8092072066703986
47.255944;1.0432660461090701;0.8442201459172444;0.8092085682174247;-0.0004829079658543494;-0.0004628778677069128;1.0436662165204134;9.99985113093448;0.8335044732001152;0.0155618617222931;0.01556194733726703;0.809066477944014;0.014877014814615001;0.8092002466530971
47.265944;1.0432668622196755;0.844213030131888;0.8092008587468534;-0.00048341858218026943;-0.0004633668183150379;1.043667276808038;9.999851051851183;0.8335045505230037;0.015561861489515761;0.015561948312868452;0.8090584923185065;0.014877012988655845;0.8091922903405316
47.275944;1.0432667243172156;0.8442047944949774;0.8091928063414343;-0.00048257798619611927;-0.00046256101938141727;1.043668337710487;9.999850880875533;0.8335046257604893;0.015561861252706772;0.015561949304788244;0.809050506217145;0.01487701110316469;0.8091843377126062
47.285944;1.0432678425606239;0.8441979343051189;0.8091850889493395;-0.00048231797802487345;-0.00046231117399009547;1.0436693987545946;9.999850619166194;0.8335046985692989;0.015561861005557783;0.015561950309252903;0.8090425196838714;0.01487700917185005;0.8091763887518826
47.295944;1.0432686553591581;0.8441904781264363;0.8091770285393377;-0.0004817244388873268;-0.00046174176816193185;1.0436694594598661;9.999850268576905;0.8335047685644994;0.01556186074177497;0.015561951320843516;0.8090345328350393;0.014877007206347314;0.8091684432411556
47.305944;1.0432694683310177;0.8441833803097191;0.8091693032835309;-0.0004822348355457826;-0.0004622305141215845;1.043670519317428;9.999849831716832;0.8335048353219421;0.015561860454683477;0.015561952332192697;0.8090265458617557;0.014877005215365325;0.8091605007781294
47.315944;1.0432702822890247;0.8441759342783555;0.8091612357634551;-0.0004816411769724878;-0.0004616609984832634;1.0436715778092605;9.999849312318396;0.8335048984390128;0.015561860138792205;0.015561953334082133;0.8090195590167394;0.014877003203842937;0.8091535606248936
47.325944;1.0432701456907174;0.8441677231862394;0.8091531649816955;-0.00048080031878621935;-0.00046085496012742387;1.0436726344472362;9.999848715611932;0.8335049575676307;0.015561859791160352;0.015561954316175778;0.8090115725568625;0.014877001173308039;0.8091456224240642
47.335944;1.0432709641240845;0.8441606415287027;0.8091454296015673;-0.0004813105465692713;-0.00046134354953574825;1.0436736887558946;9.999848048137011;0.833505012387814;0.015561859410392311;0.015561955268471941;0.8090035866908373;0.014876999123546265;0.8091376852452031
47.345944;1.0432720907773858;0.8441534590586376;0.8091373529875777;-0.0004799462402985471;-0.0004600352247269409;1.04367474019007;9.999847317055245;0.8335050626042793;0.01556185899441356;0.015561956182692191;0.8089956016015211;0.01487699705412627;0.8091297483378901
47.355944;1.0432729163832914;0.8441463881935282;0.8091296123340925;-0.0004804563599154819;-0.00046052371398665827;1.0436747880733743;9.999846529013205;0.8335051079613702;0.015561858539088569;0.015561957052510724;0.8089876174950724;0.014876994965061827;0.8091218110179241
47.365944;1.0432727936944017;0.8441393025718315;0.8091225895734578;-0.0004792618853652847;-0.0004593787374815844;1.043675831636768;9.999845689142582;0.8335051482222005;0.01556185803880283;0.01556195787252699;0.8089806345831015;0.014876992857261668;0.8091148725021148
47.375944;1.0432736275524794;0.844132241680184;0.8091148462660046;-0.00047977189772049385;-0.00045986712796684554;1.043676870172442;9.999844800733436;0.8335051831572234;0.015561857488443579;0.015561958637580519;0.8089726530338892;0.014877990732672739;0.809106950967765
47.385944;1.043274465569409;0.8441248319383303;0.8091067640021923;-0.0004791778413941576;-0.00045929724948174614;1.0436779031916537;9.999843865149732;0.8335052125954794;0.015561856885184449;0.015561959343395661;0.8089646729756828;0.014877988593577666;0.8090990089875151
47.395944;1.043275612727795;0.8441176734790437;0.8090986826466056;-0.000477813283025469;-0.00045798870054072666;1.0436789304210634;9.999842881934537;0.8335052365032191;0.015561856229351882;0.015561959987266656;0.8089566945394204;0.014877986441679432;0.8090910644974951
47.405944;1.0432755071437045;0.8441098545963223;0.8090909409082614;-0.00047807602925911116;-0.0004582405060501125;1.0436789516689795;9.999841849325305;0.8335052550154509;0.015561855524734788;0.015561960566809509;0.8089487178901406;0.01487798427767953;0.8090831170480853
47.415944;1.0432763587382305;0.8441024559907144;0.8090828621108732;-0.00047748180451815265;-0.00045767047416236245;1.0436799667362833;9.9998407654357;0.8335052683879757;0.0155618547785653;0.01556196107769766;0.8089417432285763;0.014877982100867196;0.8090761660156346
47.425944;1.043277215311619;0.8440954135379002;0.8090751243814542;-0.0004779915387755488;-0.00045815860632881416;1.0436809754291445;9.999839630046942;0.8335052769016356;0.015561854000572662;0.01556196151364659;0.8089337707652469;0.01487797990829426;0.8090682112401822
47.435944;1.0432780769898826;0.8440880199350574;0.8090670505303568;-0.00047739719421206034;-0.00045758846370398047;1.0436819776003647;9.999838445414065;0.833505280799211;0.015561853201125542;0.015561961868190049;0.8089258006920437;0.014877977695035472;0.8090602519844584
47.445944;1.0432779914229922;0.8440802109249003;0.8090593182040381;-0.00047765973409850894;-0.0004578400765930248;1.043682973170637;9.99983721551615;0.8335052803361641;0.015561852389422898;0.015561962135301933;0.8089178331637751;0.014877975456597374;0.8090522876954767
47.455944;1.0432791682385516;0.8440741709474402;0.8090523083120731;-0.0004759414916860397;-0.00045619253286238433;1.0436839621326406;9.999835945453574;0.8335052759048678;0.015561851572260593;0.015561962308950747;0.8089108682661335;0.01487797319078882;0.8090453177693993
47.465944;1.0432800452289337;0.8440671334389299;0.8090445812016896;-0.000476451009090492;-0.0004566804617047762;1.0436839445179904;9.999834641690809;0.8335052680685826;0.015561850753911673;0.015561962383083798;0.8089029059932066;0.014877970897176098;0.8090373422574744
47.475944;1.0432809269601013;0.8440597420418157;0.8090365181947676;-0.00047585643950573224;-0.00045611011054650817;1.043684920347402;9.999833311911884;0.8335052574675782;0.015561849937514038;0.015561962352645033;0.8088949462905519;0.01487796857664223;0.809029360879796
47.485944;1.043280860520905;0.8440519324460621;0.8090287970326309;-0.00047611878166479163;-0.00045636153636459875;1.0436858896420278;9.999831963713731;0.8335052447395033;0.015561849127281672;0.015561962215342744;0.8088869891232426;0.01487796623247842;0.8090213737243693
47.495944;1.0432817500635838;0.8440445380271459;0.8090207402455675;-0.00047552409653178106;-0.0004557910762876617;1.0436868524911234;9.999830603254463;0.8335052305033493;0.015561848329830123;0.015561961973011865;0.8088800344918541;0.01487796387091617;0.8090143808742704
47.505944;1.0432829473193679;0.844037741581284;0.8090130260373457;-0.0004752630161876509;-0.0004555402478015655;1.0436878090676607;9.999829234820005;0.8335052153351723;0.015561847553699154;0.015561961631466717;0.8088720824223414;0.014877961499679156;0.8090063830355638
47.515944;1.043283841922871;0.8440303417072275;0.8090049763567164;-0.0004746682160470678;-0.00045496968001418266;1.043687759553768;9.999827860862876;0.8335051997357729;0.01556184680821647;0.015561961198546954;0.8088641329564356;0.014877959125738012;0.8089983804765417
47.525944;1.0432837856586128;0.8440236253604778;0.8089983275465714;-0.00047457699488192255;-0.0004548822127868895;1.0436887041041256;9.99982648229754;0.8335051841296368;0.015561846103021559;0.015561960681618118;0.8088571860962535;0.014877956754059568;0.8089913734895926
47.535944;1.0432846828395437;0.8440162180107851;0.8089902856417853;-0.0004739820815155385;-0.0004543115377992344;1.0436896429237135;9.999825099380912;0.8335051688803008;0.015561845448025623;0.015561960086620783;0.8088492417352413;0.01487795438780204;0.8089833628676724
